time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
70.0,-29.714238181462882,4.9117070153869715,34.96893793832565,25.939080817066156,6.296879694322231,-26.113126393918087,-39.64025928927583,2.695767907514574,-5.100783638185817,-5.100783638164541,39.935698491377295,40289.54394378194,25782.16343289514,25782.16343289514,66071.70737667708,76430.58361901416,76407.5141324101,25782.16343289514,102189.67756530523,102189.67756530523,102189.67756530523,128188.83171357584,124040.65054212787,4148.1811714479745,0.0,90443.01907574692,54301.97940338294,40156.7107470711,25999.154148270605,66155.8648953417,19835.50723300528,1450.0,0.0,0.8866384708426589,2.8740050978369127,0.001494314320929203,1.0,1.0,-5.100783638185817,353264.9488405511,1551762.6008824299,4.39263110018546,1551762.6008824299,4.39263110018546,0.7629289445297083,0.09225311909316126,3.8712945777463044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8712945777463044,1.2791521337071379,1.2794507447606536,3.0264535982337173,6412.69201018042,15243.107769423557,6482.212101525183,0.00034136047386691427,23362.47404050529,2382.3093554379216,19375.765761092607,1975.778248544876,0.8293541911485648,0.8293541911485648,35096.9279961485,35405.22815468563,0.989127176060286,0.8,4235.827391231501,4273.035954225843,0.989127176060286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565566956598749,4.9117070153869715,-2.4179769740643833,7.329683989451355,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9707294265134716,0.00024047109221460926,198.6887022358545,0.0,0.0,0.0,0.0,8.212699443949629e-05,0.0001513053709990595,0.000585747662332552,0.09225311903761355,0.09225311903761355,0.09225311903761355,0.09202224321175942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490838.37092409696,594.6335201802301,0.0,0.09225311903761355,0.09225311909316126,0.09225311909316126,0.375,0.375,0.5,9.21823469244062,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,25999.154148270605,19835.50723300528,0.7629289445297083,1.0033078704465486,3.9313874008746637,0.9987278902815683,0.6090094054022244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4314117216557,261.4314117216557,-11.71858827834427,245.2195711751077,277.6432522681835,126280.10147440001,125911.94700193791,368.1544724620983,0.0,nan,277.6432522681835,4.493252268183539,271.15851604958317,-1.9914839504168071,264.6737798309308,-8.476220169069165,258.1890436124007,-14.960956387599254,251.70430739372839,-21.445692606271592,245.2195711751077,-27.93042882489229,1.0,1.0,26022.012520719443,26022.012520719443,276.9898752927352,3.8398752927352007,276.9898752927352,276.9898752927352,76420.63736197558,76407.5141324101,13.123229565477232,0.0,8546.071908451686,8546.071908451686,0.8888156921791363,3890.651050635036,276.9898752927352,3.8398752927352007,1.0,0.002,0.15527101749402483,0.005056704398886406,0.00024053743657558087,0.0017594625609154149,0.12026871828779043,0.12026871828779043,0.0,-2.509004289052985e-12,0.9974869920298203,0.9974869920298203,0.0,0.0920212862696062,0.0002318328235550537,0.0,0.0,0.0,1601763.7071508511,268.04921636181416,0.0,1.0,1279584.9038231391,2618.159588361046,,,,,,,,,,,,,,,,,5.0,15243.107769423557
72.5,-29.704669897263944,4.911123528546592,34.96875306651809,25.941680429410212,6.298442121023466,-26.104358695361842,-39.632109250500775,2.698130917847813,-5.099753116844454,-5.0997531168376495,39.93551991199985,40293.332981559586,25778.00736186442,25778.00736186442,66071.340343424,76432.91853302302,76410.16457775542,25778.00736186442,102188.17193961985,102188.17193961985,102188.17193961985,128187.61958522093,124047.04707074894,4140.572514471993,0.0,90441.92705728438,54302.34150086559,40155.09506268755,25999.447645601085,66154.54270828863,19835.72197255457,1450.0,0.0,0.8866443721507364,2.874114276063781,0.001494314320929203,1.0,1.0,-5.099753116844454,353279.150655521,1551754.9114459797,4.392432750607127,1551754.9114459797,4.392432750607127,0.762928591519929,0.09225024808196747,3.8712084301357494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8712084301357494,1.2791411760482996,1.27943978454381,3.0264121760939817,6412.60424163684,15243.107769423557,6482.268327785278,0.00034138240502943674,23362.71184812255,2382.3336050662106,19375.933825146694,1975.795386308953,0.82935294289065,0.82935294289065,35096.3031874387,35405.22815468563,0.9891051650918512,0.8,4235.75198343947,4273.035954225843,0.9891051650918512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.564669790165914,4.911123528546592,-2.417378919744643,7.3285024482912355,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9697654786706377,0.000240710120717585,198.68089304941697,0.0,0.0,0.0,0.0,8.220253963567962e-05,0.00015122982580287618,0.0005854421765360551,0.09225024812155852,0.09225024812155852,0.09225024812155852,0.09202635147638576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490918.56778303836,594.6073716256884,0.0,0.09225024812155852,0.09225024808196747,0.09225024808196747,0.375,0.375,0.5,9.201442440534517,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,25999.447645601085,19835.72197255457,0.762928591519929,1.0034425997163305,3.931272975031098,0.9987423030761241,0.6090788528194475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.43693828960573,261.43693828960573,-11.713061710394243,245.22882636388542,277.64505021530414,126249.98343934586,125880.38787882986,369.5955605159908,0.0,nan,277.64505021530414,4.495050215304161,271.161805445064,-1.9881945549360012,264.6785606746933,-8.471439325306676,258.19531590450697,-14.954684095493008,251.71207113418032,-21.437928865819657,245.22882636388542,-27.92117363611456,1.0,1.0,26022.012520719443,26022.012520719443,276.9912159501543,3.8412159501543215,276.9912159501543,276.9912159501543,76423.75753059168,76410.16457775542,13.592952836261247,0.0,8546.071908451686,8546.071908451686,0.8888211268572327,3890.564472286428,276.9912159501543,3.8412159501543215,1.0,0.002,0.1558330709906163,0.0050543925199928895,0.0002414086545966244,0.0017585913450755915,0.12070432729831221,0.12070432729831221,0.0,-3.277842407223286e-13,0.997562918210798,0.997562918210798,0.0,0.09202542668231754,0.00022482139964992865,0.0,0.0,0.0,1601764.894401163,268.0502468831555,0.0,1.0,1279581.3578795968,2618.174095382346,,,,,,,,,,,,,,,,,6.0,15243.107769423557
75.0,-29.695152435025086,4.910619867800968,34.96858370588079,25.943942984472983,6.299676388553898,-26.09566955271815,-39.6240312262438,2.7001935048617662,-5.098768759822519,-5.098768759832972,39.935347838976305,40297.340146122246,25774.175716157395,25774.175716157395,66071.51586227964,76435.46393605294,76412.44814452801,25774.175716157395,102186.6238606854,102186.6238606854,102186.6238606854,128186.3512881602,124053.15910036281,4133.192187797381,0.0,90440.98269183705,54302.85889651651,40153.47088368949,25999.727427474783,66153.19831116428,19835.926541398,1450.0,0.0,0.8866500142726419,2.874218566486514,0.001494314320929203,1.0,1.0,-5.098768759822519,353292.7166894518,1551747.5021909508,4.392243114241594,1551747.5021909508,4.392243114241594,0.7629282497952925,0.09224747286940446,3.8711347052616802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8711347052616802,1.2791316116541434,1.2794302179168984,3.0263771686915146,6412.5300651517855,15243.107769423557,6482.315840639248,0.0003414009387452385,23362.912835068455,2382.3541000309438,19376.075844246767,1975.8098682268428,0.8293518869429105,0.8293518869429105,35095.76847575739,35405.22815468563,0.9890863281692072,0.8,4235.687449404287,4273.035954225843,0.9890863281692072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56384265706702,4.910619867800968,-2.4167932711208215,7.32741313892179,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9688076751818594,0.00024094809673626618,198.67312595044118,0.0,0.0,0.0,0.0,8.227748068891464e-05,0.00015115488474964114,0.0005851409202241653,0.09224747281557497,0.09224747281557497,0.09224747281557497,0.09203027638140025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490996.37316518964,594.58200134813,0.0,0.09224747281557497,0.09224747286940446,0.09224747286940446,0.375,0.375,0.5,9.185152675922161,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,25999.727427474783,19835.926541398,0.7629282497952925,1.0035829844660127,3.93118119939219,0.9987652532157187,0.6091518048239477,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4424110350573,261.4424110350573,-11.707588964942659,245.2380273075907,277.6467947625098,126216.77976017499,125850.78364348326,365.9961166917051,0.0,nan,277.6467947625098,4.496794762509808,271.16504127156026,-1.9849587284397217,264.68328778056224,-8.466712219437738,258.2015342895566,-14.948465710443372,251.71978079856433,-21.430219201435648,245.2380273075907,-27.91197269240928,1.0,1.0,26022.012520719443,26022.012520719443,276.99246751375364,3.842467513753661,276.99246751375364,276.99246751375364,76426.19795904374,76412.44814452801,13.749814515729668,0.0,8546.071908451686,8546.071908451686,0.8888257778200281,3890.4903787879884,276.99246751375364,3.842467513753661,1.0,0.002,0.1563783089038332,0.005052146765569061,0.00024225380327555328,0.0017577461906138014,0.12112690163777663,0.12112690163777663,0.0,-6.110645409812543e-12,0.9976357599107742,0.9976357599107742,0.0,0.09202937769591685,0.00021809517348761126,0.0,0.0,0.0,1601766.0284518094,268.05123124017746,0.0,1.0,1279577.9707644617,2618.1879527170686,,,,,,,,,,,,,,,,,4.0,15243.107769423557
77.5,-29.685663274631075,4.910192496062152,34.968429221006424,25.946086656209104,6.300791757674399,-26.087017771398923,-39.615988929849095,2.702146254917312,-5.097774045781023,-5.097774045765434,39.935198689884416,40301.416141671914,25770.513845206035,25770.513845206035,66071.92998687795,76438.07971530389,76414.80666634995,25770.513845206035,102185.32051155598,102185.32051155598,102185.32051155598,128185.33973803953,124059.30158561416,4126.038152425372,0.0,90440.08645703604,54303.42288525241,40151.84841309292,26000.019226483553,66151.86763957648,19836.141995237183,1450.0,0.0,0.8866556258309655,2.874323957248414,0.001494314320929203,1.0,1.0,-5.097774045781023,353306.4258752143,1551741.0800351351,4.392054506767451,1551741.0800351351,4.392054506767451,0.7629279741082706,0.0922447879017021,3.871064543724294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.871064543724294,1.2791225567152582,1.2794211608641872,3.0263437411854044,6412.459236277529,15243.107769423557,6482.361204036766,0.00034141863506065756,23363.104757231707,2382.3736706450936,19376.21143847767,1975.8236949904065,0.8293508777971834,0.8293508777971834,35095.25960634882,35405.22815468563,0.9890684016895892,0.8,4235.626034257651,4273.035954225843,0.9890684016895892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.563052173055883,4.910192496062152,-2.416179599234517,7.326372095296669,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9678537357921526,0.00024118558084347322,198.66538255285172,0.0,0.0,0.0,0.0,8.235215302007651e-05,0.0001510802124184793,0.00058484125355151,0.09224478789239113,0.09224478789239113,0.09224478789239113,0.09203423338867632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491071.8871203695,594.5573776788316,0.0,0.09224478789239113,0.0922447879017021,0.0922447879017021,0.375,0.375,0.5,9.169361089919535,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,26000.019226483553,19836.141995237183,0.7629279741082706,1.0037250521330974,3.931096845359272,0.9987916039931924,0.6092256738880174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44782289450535,261.44782289450535,-11.702177105494627,245.24718165379264,277.6484641352146,126183.1397723618,125821.21547260277,361.9242997590418,0.0,nan,277.6484641352146,4.498464135214647,271.1682076389621,-1.9817923610378898,264.6879511426349,-8.462048857365062,258.2076946463514,-14.942305353648578,251.7274381500764,-21.422561849923568,245.24718165379264,-27.90281834620734,1.0,1.0,26022.012520719443,26022.012520719443,276.9937382051178,3.843738205117802,276.9937382051178,276.9937382051178,76428.21206605263,76414.80666634995,13.405399702678551,0.0,8546.071908451686,8546.071908451686,0.8888302039721452,3890.4198664429155,276.9937382051178,3.843738205117802,1.0,0.002,0.15690686484050093,0.005049977059163532,0.00024307311764260427,0.0017569268826171265,0.12153655882130213,0.12153655882130213,0.0,2.5973060507888945e-13,0.9977080290500798,0.9977080290500798,0.0,0.09203336552754984,0.00021142237415224918,0.0,0.0,0.0,1601767.174420247,268.05222595421895,0.0,1.0,1279574.547992154,2618.2019560371245,,,,,,,,,,,,,,,,,7.0,15243.107769423557
80.0,-29.67621465719721,4.909839141334206,34.96828953510544,25.948420632071816,6.302096688658338,-26.07838352262437,-39.607964375149436,2.704265554813208,-5.096747667165062,-5.096747667251102,39.935078314532596,40305.324725293576,25766.961032107167,25766.961032107167,66072.28575740074,76440.54711479349,76417.40113071082,25766.961032107167,102184.36216281798,102184.36216281798,102184.36216281798,128184.6947813829,124065.58360223428,4119.111179148624,0.0,90439.10384713506,54303.88146046656,40150.247096298335,26000.33261856492,66150.57971486326,19836.37615081348,1450.0,0.0,0.8866612942282585,2.8744327060970365,0.001494314320929203,1.0,1.0,-5.096747667165062,353320.571900969,1551735.8968522998,4.391863990549722,1551735.8968522998,4.391863990549722,0.7629277841103381,0.09224219134385618,3.8709867363273798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8709867363273798,1.2791127296266833,1.2794113314815325,3.026306162598468,6412.379611761117,15243.107769423557,6482.412194686849,0.0003414385278044953,23363.32051939286,2382.395672262481,19376.36385294306,1975.8392369405517,0.829349742339048,0.829349742339048,35094.695280695916,35405.22815468563,0.9890485216703242,0.8,4235.557926129827,4273.035954225843,0.9890485216703242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.562285231242118,4.909839141334206,-2.4155229147019464,7.325362056036153,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9669048789131776,0.00024142226451575975,198.6576728390751,0.0,0.0,0.0,0.0,8.24267230530808e-05,0.000151005642385475,0.0005845408387847693,0.09224219129003174,0.09224219129003174,0.09224219129003174,0.09203830386346032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491145.12886806414,594.5334947694918,0.0,0.09224219129003174,0.09224219134385618,0.09224219134385618,0.375,0.375,0.5,9.154069521560611,8.606093615526333e-11,8.606093615526333e-11,8.606093615526333e-11,8.606093615526333e-11,8.606093615526333e-11,8.606093615526333e-11,26000.33261856492,19836.37615081348,0.7629277841103381,1.0038624327422767,3.9310077161829002,0.9988164282490041,0.6092966214208013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45322222349307,261.45322222349307,-11.696777776506906,245.25629567389942,277.65014877309,126151.67461716713,125790.58830444518,361.0863127219691,0.0,nan,277.65014877309,4.500148773090018,271.1713781532424,-1.9786218467575623,264.6926075333513,-8.457392466648685,258.21383691361547,-14.93616308638451,251.73506629375993,-21.41493370624005,245.25629567389942,-27.89370432610056,1.0,1.0,26022.012520719443,26022.012520719443,276.9950681692313,3.845068169231297,276.9950681692313,276.9950681692313,76430.56968164115,76417.40113071082,13.168550930335186,0.0,8546.071908451686,8546.071908451686,0.8888351124461146,3890.3416700090165,276.9950681692313,3.845068169231297,1.0,0.002,0.15741867336253165,0.005047887571025372,0.0002438665069788821,0.0017561334906212608,0.12193325348944105,0.12193325348944105,0.0,-2.3998572226680004e-12,0.9977805881594976,0.9977805881594976,0.0,0.09203746793219374,0.000204723411662447,0.0,0.0,0.0,1601768.356853108,268.0532523328349,0.0,1.0,1279571.0162429619,2618.2164053163983,,,,,,,,,,,,,,,,,5.0,15243.107769423557
82.5,-29.66681206228299,4.909553359449501,34.96816251283374,25.95061435075479,6.303274165416431,-26.06980343948287,-39.59998934352768,2.706265544801254,-5.095773841325979,-5.095773841331912,39.934960325915604,40309.317411175645,25763.717542012135,25763.717542012135,66073.03495318777,76443.0902684231,76419.60341798559,25763.717542012135,102183.32095999773,102183.32095999773,102183.32095999773,128183.94951991679,124071.54834417945,4112.401175737343,0.0,90438.18843193221,54304.415583185655,40148.63649860729,26000.628559919056,66149.26505852635,19836.59696018922,1450.0,0.0,0.8866666858620968,2.8745358897766446,0.001494314320929203,1.0,1.0,-5.095773841325979,353333.9940309671,1551730.816451184,4.391682777953107,1551730.816451184,4.391682777953107,0.7629275928647387,0.09223968445417594,3.87091529071704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87091529071704,1.2791034559107224,1.2794020556006733,3.026272247822946,6412.307750421447,15243.107769423557,6482.458208392308,0.0003414564800341253,23363.515251500023,2382.4155294111674,19376.501390987913,1975.8532619179755,0.8293487166809742,0.8293487166809742,35094.177094151215,35405.22815468563,0.9890302671062815,0.8,4235.495386503566,4273.035954225843,0.9890302671062815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5615850626412975,4.909553359449501,-2.4148865956356835,7.324439955085184,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9659616398859063,0.00024165800773012834,198.6500012719327,0.0,0.0,0.0,0.0,8.250089471621226e-05,0.00015093147072234352,0.0005842429378695307,0.09223968438766944,0.09223968438766944,0.09223968438766944,0.09204216745694097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491216.07766212383,594.5103582098362,0.0,0.09223968438766944,0.09223968445417594,0.09223968445417594,0.375,0.375,0.5,9.139255758341303,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,26000.628559919056,19836.59696018922,0.7629275928647387,1.004002151170786,3.9309360377537512,0.998847604651826,0.6093690893694964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4585825191791,261.4585825191791,-11.69141748082086,245.26536587928203,277.6517991590761,126119.24627374463,125760.77035432206,358.4759194225691,0.0,nan,277.6517991590761,4.501799159076143,271.17451250311075,-1.9754874968892295,264.6972258471549,-8.452774152845052,258.21993919120683,-14.930060808793144,251.74265253524413,-21.407347464755844,245.26536587928203,-27.884634120717948,1.0,1.0,26022.012520719443,26022.012520719443,276.9962996910017,3.846299691001718,276.9962996910017,276.9962996910017,76432.87369424813,76419.60341798559,13.270276262541302,0.0,8546.071908451686,8546.071908451686,0.8888396195701462,3890.2698671706253,276.9962996910017,3.846299691001718,1.0,0.002,0.15791449381097572,0.005045859422746506,0.0002446351049471414,0.0017553648960838186,0.1223175524735707,0.1223175524735707,0.0,1.0309600395608243e-12,0.9978498606175692,0.9978498606175692,0.0,0.09204135627600803,0.00019832817816791413,0.0,0.0,0.0,1601769.4787287856,268.054226158674,0.0,1.0,1279567.6653077973,2618.230114943665,,,,,,,,,,,,,,,,,5.0,15243.107769423557
85.0,-29.657461343528627,4.909334529406984,34.96804890706913,25.953030015248828,6.304676286688872,-26.061247580581398,-39.592036803346105,2.7084625247772185,-5.094744633571395,-5.0947446335643125,39.93487725553844,40313.110301525325,25760.503844651084,25760.503844651084,66073.6141461764,76445.45789464866,76422.240653071,25760.503844651084,102182.74449772209,102182.74449772209,102182.74449772209,128183.70111684808,124077.78895860046,4105.912158247628,0.0,90437.17504049826,54304.8274514042,40147.05287677118,26000.956619125995,66148.00949589717,19836.845042607496,1450.0,0.0,0.8866722329519602,2.874644944738327,0.001494314320929203,1.0,1.0,-5.094744633571395,353348.17991852,1551727.2395809658,4.391496342046491,1551727.2395809658,4.391496342046491,0.7629275081369794,0.09223726113039066,3.8708355007021518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8708355007021518,1.2790932689305798,1.2793918662424362,3.0262339695825835,6412.2266434233825,15243.107769423557,6482.510135948235,0.00034147674082409414,23363.735044822588,2382.43794209262,19376.656605927572,1975.8690894370222,0.8293475580318843,0.8293475580318844,35093.59838436824,35405.22815468563,0.9890098805222799,0.8,4235.42554236363,4273.035954225843,0.9890098805222799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560891325364839,4.909334529406984,-2.4141917945876386,7.3235263239946224,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9650245893029906,0.0002418926605871849,198.6423726180828,0.0,0.0,0.0,0.0,8.257491862766805e-05,0.00015085744681088775,0.0005839443606608709,0.09223726109645589,0.09223726109645589,0.09223726109645589,0.09204623522726281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491284.8473252421,594.4879326114179,0.0,0.09223726109645589,0.09223726113039066,0.09223726113039066,0.375,0.375,0.5,9.12492880819909,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,26000.956619125995,19836.845042607496,0.7629275081369794,1.0041362295076515,3.9308539003568144,0.9988753199032333,0.6094379953190541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4639485735626,261.4639485735626,-11.68605142643736,245.27439432882716,277.6535028182694,126089.01347273646,125730.1524347738,358.861037962654,0.0,nan,277.6535028182694,4.503502818269396,271.1776811203896,-1.972318879610384,264.7018594224578,-8.448140577542176,258.2260377246788,-14.923962275321173,251.75021602675295,-21.399783973247025,245.27439432882716,-27.87560567117282,1.0,1.0,26022.012520719443,26022.012520719443,276.9976374890917,3.84763748909171,276.9976374890917,276.9976374890917,76435.45805642,76422.240653071,13.21740334900096,0.0,8546.071908451686,8546.071908451686,0.8888446530789854,3890.1896782056624,276.9976374890917,3.84763748909171,1.0,0.002,0.15839400434203482,0.00504391394199648,0.000245378467410996,0.0017546215305443067,0.122689233705498,0.122689233705498,0.0,-2.044697310771282e-12,0.9979205343603675,0.9979205343603675,0.0,0.09204545691517621,0.00019180421521445412,0.0,0.0,0.0,1601770.6643911232,268.0552553664286,0.0,1.0,1279564.123783254,2618.2446044361795,,,,,,,,,,,,,,,,,5.0,15243.107769423557
87.5,-29.64818923275908,4.9091771223681215,34.9679469768616,25.955519021395617,6.306161764141818,-26.052754133095235,-39.58413874553514,2.7107266626064486,-5.093757067624949,-5.093757067613105,39.934798834071366,40316.78988598005,25757.555539201658,25757.555539201658,66074.3454251817,76447.74047861589,76424.57839919697,25757.555539201658,102182.13393839862,102182.13393839862,102182.13393839862,128183.40580218194,124083.77022807288,4099.635574109051,0.0,90436.1313265154,54305.180726598475,40145.500666574364,26001.271863783313,66146.77253035767,19837.083524402147,1450.0,0.0,0.8866775507173534,2.874749590401577,0.001494314320929203,1.0,1.0,-5.093757067624949,353361.7922644305,1551723.8628909665,4.39131761514773,1551723.8628909665,4.39131761514773,0.7629274301782465,0.09223492405865452,3.8707533782847254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8707533782847254,1.2790827707219643,1.2793813655830715,3.0261946035751235,6412.143231577366,15243.107769423557,6482.563532227534,0.00034149757608060755,23363.961091882065,2382.460992477764,19376.816210979676,1975.8853646229525,0.8293463653178337,0.8293463653178337,35093.00275538854,35405.22815468563,0.9889888980025546,0.8,4235.35365625589,4273.035954225843,0.9889888980025546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560254877945288,4.9091771223681215,-2.413511019551326,7.322688141919448,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9640963843904636,0.00024212554804480479,198.63480867399284,0.0,0.0,0.0,0.0,8.264849616573245e-05,0.00015078386927282336,0.0005836471713786234,0.09223492403045354,0.09223492403045354,0.09223492403045354,0.0920501380472533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491351.3819746769,594.4662348176951,0.0,0.09223492403045354,0.09223492405865452,0.09223492405865452,0.375,0.375,0.5,9.111069846435445,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,26001.271863783313,19837.083524402147,0.7629274301782465,1.0042667102554859,3.9307806384724353,0.9989050545868624,0.6095050195756248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4693191778779,261.4693191778779,-11.680680822122099,245.2833707531742,277.65526760258,126059.23260031696,125700.06728347052,359.1653168464284,0.0,nan,277.65526760258,4.505267602580034,271.180888232705,-1.9691117672949758,264.70650886274007,-8.443491137259912,258.2321294929698,-14.917870507030159,251.757750123098,-21.392249876901985,245.2833707531742,-27.866629246825767,1.0,1.0,26022.012520719443,26022.012520719443,276.9988986013166,3.848898601316648,276.9988986013166,276.9988986013166,76438.52763487645,76424.57839919697,13.949235679479898,0.0,8546.071908451686,8546.071908451686,0.888849833704819,3890.107145176149,276.9988986013166,3.848898601316648,1.0,0.002,0.15885785332585017,0.0050420303731243425,0.0002460975494462312,0.0017539024479494448,0.12304877472311561,0.12304877472311561,0.0,-2.6043238746109587e-12,0.9979884019052137,0.9979884019052137,0.0,0.09204938446114537,0.000185539597509153,0.0,0.0,0.0,1601771.8020670782,268.056242932375,0.0,1.0,1279560.7255295091,2618.258507868975,,,,,,,,,,,,,,,,,4.0,15243.107769423557
90.0,-29.63897618003009,4.909080461960099,34.96785739400538,25.957911984901898,6.307555553485895,-26.044323006830847,-39.57630278365684,2.712902378143208,-5.092721359792563,-5.092721359781016,39.93475232302103,40320.517538482665,25754.639690983367,25754.639690983367,66075.15722946603,76450.06425491704,76427.30818967913,25754.639690983367,102181.9478806625,102181.9478806625,102181.9478806625,128183.56347997076,124089.98884842049,4093.57463155028,0.0,90435.12694229535,54305.58021752195,40143.94080530378,26001.615599308272,66145.55640461206,19837.346262855288,1450.0,0.0,0.8866829979330048,2.874859340566075,0.001494314320929203,1.0,1.0,-5.092721359792563,353376.0686274255,1551721.860210158,4.391134539011985,1551721.860210158,4.391134539011985,0.7629274491460072,0.09223266833523232,3.870674221366068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.870674221366068,1.27907268266651,1.2793712751726158,3.0261565850165693,6412.062674813892,15243.107769423557,6482.6150941587375,0.00034151769692911365,23364.179409131026,2382.483254641598,19376.97033304257,1975.9010806995834,0.8293452123325931,0.8293452123325931,35092.42863260181,35405.22815468563,0.988968673176506,0.8,4235.284365717807,4273.035954225843,0.988968673176506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559625437032138,4.909080461960099,-2.4127787252419957,7.321859187202095,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9631750455092972,0.00024235715670470258,198.62729347842833,0.0,0.0,0.0,0.0,8.272155510806364e-05,0.00015071081033049216,0.0005833524484274269,0.09223266839275152,0.09223266839275152,0.09223266839275152,0.09205421779506003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491415.77877829294,594.445234597842,0.0,0.09223266839275152,0.09223266833523232,0.09223266833523232,0.375,0.375,0.5,9.097686049873372,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,26001.615599308272,19837.346262855288,0.7629274491460072,1.0043985899151078,3.9307059038523513,0.9989356930537344,0.6095725809885436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4746657882252,261.4746657882252,-11.675334211774782,245.29229205794942,277.65703951849514,126028.48061061966,125670.91992412395,357.56068649571074,0.0,nan,277.65703951849514,4.507039518495162,271.1840900264326,-1.9659099735673635,264.71114053431,-8.438859465689973,258.23819104211606,-14.91180895788392,251.76524155004788,-21.384758449952102,245.29229205794942,-27.857707942050553,1.0,1.0,26022.012520719443,26022.012520719443,277.0002537296394,3.8502537296394053,277.0002537296394,277.0002537296394,76440.98237848812,76427.30818967913,13.674188808989129,0.0,8546.071908451686,8546.071908451686,0.8888548272340965,3890.027592472898,277.0002537296394,3.8502537296394053,1.0,0.002,0.159305783673216,0.0050402264290091,0.0002467919983350631,0.0017532080017346977,0.12339599916753155,0.12339599916753155,0.0,6.976060354380031e-14,0.9980573896152832,0.9980573896152832,0.0,0.09205349619591416,0.00017917213931815988,0.0,0.0,0.0,1601772.9951873217,268.0572786402074,0.0,1.0,1279557.1615970954,2618.273089262357,,,,,,,,,,,,,,,,,6.0,15243.107769423557
92.5,-29.62980110693967,4.909040860473328,34.96777925754837,25.96026799818503,6.308916914513058,-26.035929304780062,-39.56850254964081,2.7150451097205903,-5.091697337367862,-5.091697337381058,39.93471902687178,40324.253292483234,25751.900859475045,25751.900859475045,66076.15415195828,76452.39698271264,76429.97539527886,25751.900859475045,102181.87625475391,102181.87625475391,102181.87625475391,128183.8363635785,124096.11160877027,4087.724754808244,0.0,90434.13863361857,54305.99493314602,40142.38188941394,26001.96010882459,66144.34199823852,19837.610511137278,1450.0,0.0,0.8866883374606329,2.874967855724084,0.001494314320929203,1.0,1.0,-5.091697337367862,353390.18436193204,1551720.4265387708,4.3909550836577385,1551720.4265387708,4.3909550836577385,0.762927503469431,0.09223049587019203,3.8705964037426868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8705964037426868,1.279062747702021,1.279361337888864,3.0261192507534482,6411.983567990327,15243.107769423557,6482.665721659992,0.0003415374544339559,23364.39380405897,2382.5051168399987,19377.121662031812,1975.9165119619659,0.8293440790518404,0.8293440790518404,35091.86422139512,35405.22815468563,0.9889487905443486,0.8,4235.216247264548,4273.035954225843,0.9889487905443486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559034208519367,4.909040860473328,-2.4120396965913606,7.321080557064689,3.5,3.5,1.0,0.6,0.0002334323654385558,0.962258448664843,0.0002425880133995694,198.61980982843255,0.0,0.0,0.0,0.0,8.279434022466672e-05,0.00015063802521388906,0.0005830589986597791,0.09223049594353525,0.09223049594353525,0.09223049594353525,0.09205824685992431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491477.9955714228,594.424944884183,0.0,0.09223049594353525,0.09223049587019203,0.09223049587019203,0.375,0.375,0.5,9.084767363201209,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,26001.96010882459,19837.610511137278,0.762927503469431,1.0045306579856252,3.93063820629051,0.9989691053804411,0.6096402515207892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4799844009541,261.4799844009541,-11.670015599045882,245.3011644637882,277.6588043381326,125997.65884098949,125641.97052569481,355.68831529471396,0.0,nan,277.6588043381326,4.50880433813262,271.18727636321944,-1.962723636780538,264.71574838831543,-8.434251611684545,258.2442204135764,-14.905779586423591,251.7726924386925,-21.377307561307475,245.3011644637882,-27.848835536211766,1.0,1.0,26022.012520719443,26022.012520719443,277.00158984929624,3.8515898492962606,277.00158984929624,277.00158984929624,76443.39414600753,76429.97539527886,13.418750728669693,0.0,8546.071908451686,8546.071908451686,0.888859736255767,3889.9493857614,277.00158984929624,3.8515898492962606,1.0,0.002,0.15973814327348118,0.005038489516292272,0.0002474623224046825,0.00175253767690088,0.12373116120234123,0.12373116120234123,0.0,-6.944375630091315e-13,0.9981248735621783,0.9981248735621783,0.0,0.09205755202901242,0.00017294384117960476,0.0,0.0,0.0,1601774.1748308842,268.0583026626321,0.0,1.0,1279553.637854213,2618.287506337703,,,,,,,,,,,,,,,,,4.0,15243.107769423557
95.0,-29.62063597596311,4.909051064154993,34.967709968585346,25.962103285733633,6.3097597155282825,-26.027596406697338,-39.560756588447816,2.7167201490371453,-5.0907587355079045,-5.090758735527012,39.93467550995031,40328.35839745105,25749.510234181158,25749.510234181158,66077.86863163221,76455.08532260594,76432.0364211277,25749.510234181158,102181.54665530886,102181.54665530886,102181.54665530886,128183.8177441342,124101.74585995864,4082.071884175552,0.0,90433.37475907142,54306.64784471095,40140.80768262275,26002.27108882534,66143.07877144808,19837.848098169114,1450.0,0.0,0.886693278511295,2.875067321747839,0.001494314320929203,1.0,1.0,-5.0907587355079045,353403.12299723434,1551718.552782861,4.390789021960637,1551718.552782861,4.390789021960637,0.7629275162312483,0.09222840604695297,3.870537025681773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.870537025681773,1.2790549813415495,1.279353569715378,3.0260912018200514,6411.924135666239,15243.107769423557,6482.7037535468135,0.00034155229731446787,23364.55488192678,2382.5215422113342,19377.23534188661,1975.9281040810688,0.8293432269439687,0.8293432269439687,35091.43355080474,35405.22815468563,0.9889336192747559,0.8,4235.164269886826,4273.035954225843,0.9889336192747559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558518146894987,4.909051064154993,-2.4113498552994943,7.320400919454487,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9613437844647298,0.00024281882216415377,198.61233485070693,0.0,0.0,0.0,0.0,8.286667749042824e-05,0.00015056568794812757,0.0005827700700004756,0.09222840597382723,0.09222840597382723,0.09222840597382723,0.09206194483369594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491538.06840344286,594.4053528679182,0.0,0.09222840597382723,0.09222840604695297,0.09222840604695297,0.375,0.375,0.5,9.072282779830486,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,26002.27108882534,19837.848098169114,0.7629275162312483,1.0046723204054884,3.93060264650153,0.9990141048613537,0.6097139586864764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4851906398124,261.4851906398124,-11.664809360187576,245.30999280124573,277.6603884783748,125962.83544904001,125614.6622611677,348.1731878723216,0.0,nan,277.6603884783748,4.510388478374807,271.19030934293653,-1.9596906570634474,264.72023020740113,-8.429769792598847,258.2501510721913,-14.899848927808705,251.780071936725,-21.369928063274983,245.30999280124573,-27.84000719875425,1.0,1.0,26022.012520719443,26022.012520719443,277.00276961760324,3.8527696176032578,277.00276961760324,277.00276961760324,76444.81009139122,76432.0364211277,12.773670263515669,0.0,8546.071908451686,8546.071908451686,0.8888634820289946,3889.889710810182,277.00276961760324,3.8527696176032578,1.0,0.002,0.16015598436778578,0.005036801392070128,0.0002481101136706078,0.0017518898860987382,0.1240550568353039,0.1240550568353039,0.0,-2.306540375363042e-13,0.9981877987030554,0.9981877987030554,0.0,0.09206126960989955,0.00016713643705342074,0.0,0.0,0.0,1601775.2560591495,268.0592412644921,0.0,1.0,1279550.4080322795,2618.300720960357,,,,,,,,,,,,,,,,,5.0,15243.107769423557
97.5,-29.611521346604768,4.9091115024721095,34.967650731236226,25.964473687950544,6.311140377219344,-26.019255174220806,-39.55300193103028,2.7188742054760784,-5.089761882621417,-5.089761882637717,39.93466502668055,40332.03063488704,25747.0989666578,25747.0989666578,66079.12960154485,76457.38208433033,76434.58592694225,25747.0989666578,102181.68489360005,102181.68489360005,102181.68489360005,128184.29939067044,124107.67864323057,4076.620747439873,0.0,90432.37875320078,54307.02730625017,40139.27938550068,26002.614497070386,66141.89388257106,19838.11306631634,1450.0,0.0,0.8866983964646902,2.8751729637569827,0.001494314320929203,1.0,1.0,-5.089761882621417,353416.8650305963,1551718.1013935576,4.3906170161382105,1551718.1013935576,4.3906170161382105,0.7629276305485135,0.09222639016878469,3.870458379029019,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.870458379029019,1.279044994145182,1.2793435801875543,3.0260533419434115,6411.8439151307,15243.107769423557,6482.755082564209,0.00034157233087673823,23364.772307895877,2382.5437134899153,19377.388767754546,1975.943749165571,0.8293420758569157,0.8293420758569158,35090.86312259209,35405.22815468563,0.98891352482315,0.8,4235.095425244694,4273.035954225843,0.98891352482315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557997629255477,4.9091115024721095,-2.4106039109345145,7.319715413406624,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9604350903821914,0.00024304855973730064,198.60490161950597,0.0,0.0,0.0,0.0,8.293915448159098e-05,0.0001504932109569648,0.0005824777093353662,0.09222639011845361,0.09222639011845361,0.09222639011845361,0.09206585897183911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491596.1552145386,594.3864092677424,0.0,0.09222639011845361,0.09222639016878469,0.09222639016878469,0.375,0.375,0.5,9.060242937740151,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,26002.614497070386,19838.11306631634,0.7629276305485135,1.0048020605336525,3.930546332658322,0.9990510661648478,0.6097804019112744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4904116667104,261.4904116667104,-11.659588333289605,245.31878527922447,277.66203805418536,125933.69869156438,125584.53653082957,349.1621607347848,0.0,nan,277.66203805418536,4.512038054185382,271.1933874992245,-1.9566125007754636,264.7247369440921,-8.425263055907863,258.2560863892642,-14.893913610735751,251.78743583427146,-21.362564165728514,245.31878527922447,-27.831214720775506,1.0,1.0,26022.012520719443,26022.012520719443,277.00406479536525,3.854064795365275,277.00406479536525,277.00406479536525,76447.4010822299,76434.58592694225,12.815155287651578,0.0,8546.071908451686,8546.071908451686,0.8888684433141396,3889.8106709241642,277.00406479536525,3.854064795365275,1.0,0.002,0.1605589236994192,0.005035190231170685,0.0002487348519399535,0.0017512651466204008,0.12436742596997674,0.12436742596997674,0.0,-1.4396457116705452e-12,0.9982523903012204,0.9982523903012204,0.0,0.09206521443484228,0.0001611757339424023,0.0,0.0,0.0,1601776.4043760884,268.06023811737856,0.0,1.0,1279546.9777438978,2618.3147558823684,,,,,,,,,,,,,,,,,13.0,15243.107769423557
100.0,-29.60248386580144,4.90921763138289,34.96760018390809,25.966879992652707,6.312568906219384,-26.010978588605848,-39.54530964894218,2.7210636278655445,-5.0888040409374184,-5.088804040945562,39.93465729317897,40335.644533132276,25744.905806245763,25744.905806245763,66080.55033937804,76459.6199934091,76436.88185626945,25744.905806245763,102181.78766251521,102181.78766251521,102181.78766251521,128184.73297793126,124113.36949513726,4071.3634827939977,0.0,90431.37038667736,54307.39492189472,40137.750516425156,26002.945315416044,66140.6958318412,19838.368477887878,1450.0,0.0,0.8867033054584196,2.8752744744214582,0.001494314320929203,1.0,1.0,-5.0888040409374184,353430.069673311,1551717.7684031837,4.390452034365655,1551717.7684031837,4.390452034365655,0.7629277467320807,0.09222445125917844,3.8703791053980083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8703791053980083,1.2790348431358285,1.2793334268085033,3.026015378837486,6411.763475864692,15243.107769423557,6482.806545024857,0.00034159241784675323,23364.99033403548,2382.565945968856,19377.54259249329,1975.9594349235765,0.8293409205595208,0.8293409205595208,35090.28814452795,35405.22815468563,0.9888932701767512,0.8,4235.026031483687,4273.035954225843,0.9888932701767512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557524194155605,4.90921763138289,-2.4098742822619608,7.319091913644851,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9595350025503462,0.00024327655043131972,198.5975318544009,0.0,0.0,0.0,0.0,8.301110638201436e-05,0.00015042125905654144,0.0005821872980600989,0.09222445128495262,0.09222445128495262,0.09222445128495262,0.09206961916151975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491652.1928161693,594.3681332866456,0.0,0.09222445128495262,0.09222445125917844,0.09222445125917844,0.375,0.375,0.5,9.048630518637095,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,26002.945315416044,19838.368477887878,0.7629277467320807,1.004930371387558,3.9304980478139195,0.9990906431856101,0.609846086828044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49563697151467,261.49563697151467,-11.654363028485307,245.32752938409416,277.6637445589357,125904.62887328841,125555.18062764763,349.4482456407807,0.0,nan,277.6637445589357,4.513744558935741,271.1965015239611,-1.9534984760388738,264.729258488934,-8.420741511065955,258.2620154540655,-14.8879845459345,251.7947724190976,-21.35522758090238,245.32752938409416,-27.822470615905814,1.0,1.0,26022.012520719443,26022.012520719443,277.00529129022954,3.855291290229559,277.00529129022954,277.00529129022954,76450.34456346216,76436.88185626945,13.462707192709786,0.0,8546.071908451686,8546.071908451686,0.8888734441309982,3889.731000924998,277.00529129022954,3.855291290229559,1.0,0.002,0.16094755899011493,0.00503363547403734,0.00024933741304842465,0.0017506625852898386,0.12466870652421232,0.12466870652421232,0.0,-1.661736720448559e-12,0.9983143936716741,0.9983143936716741,0.0,0.09206899714050959,0.00015545411866885729,0.0,0.0,0.0,1601777.5077408243,268.06119595906256,0.0,1.0,1279543.681679338,2618.3282417315218,,,,,,,,,,,,,,,,,4.0,15243.107769423557
102.5,-29.593483847025116,4.909367038124839,34.96755804873507,25.969088519364618,6.313802961721036,-26.00275516614355,-39.537666715309,2.7230742792448006,-5.087847904188038,-5.087847904193934,39.93466340303174,40339.37965274131,25742.828476470837,25742.828476470837,66082.20812921214,76461.97856603531,76439.21894101943,25742.828476470837,102182.04741749026,102182.04741749026,102182.04741749026,128185.32803788775,124119.03084824794,4066.297189639802,0.0,90430.44616303491,54307.84724353755,40136.22102166373,26003.280620397487,66139.50164206122,19838.62831711022,1450.0,0.0,0.8867081553968854,2.875375807222461,0.001494314320929203,1.0,1.0,-5.087847904188038,353443.2511982639,1551718.0314830083,4.390289038543765,1551718.0314830083,4.390289038543765,0.7629279015490225,0.09222258596835593,3.870306604294469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.870306604294469,1.2790255211199766,1.2793241026164779,3.025980748926293,6411.690099238349,15243.107769423557,6482.853483350094,0.00034161074010086975,23365.189223689365,2382.586227069322,19377.682894288537,1975.9737417251088,0.8293398657624395,0.8293398657624396,35089.76228609178,35405.22815468563,0.9888747459310848,0.8,4234.9625659414005,4273.035954225843,0.9888747459310848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557075763286592,4.909367038124839,-2.4091343055768917,7.3185013437017306,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9586395500547241,0.00024350379183211277,198.59019318186668,0.0,0.0,0.0,0.0,8.308265382738864e-05,0.00015034971161116716,0.0005818994818024691,0.09222258597950683,0.09222258597950683,0.09222258597950683,0.0920733675596271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491706.26559040905,594.3504980357561,0.0,0.09222258597950683,0.09222258596835593,0.09222258596835593,0.375,0.375,0.5,9.037439143454932,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,26003.280620397487,19838.62831711022,0.7629279015490225,1.0050617279331784,3.930458180816411,0.9991337474364542,0.6099135713337095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5008236093243,261.5008236093243,-11.649176390675677,245.3362262088733,277.66542100977097,125873.79446367094,125526.93212056729,346.8623431036681,0.0,nan,277.66542100977097,4.515421009770989,271.1995820496291,-1.950417950370877,264.7337430893723,-8.41625691062768,258.26790412923225,-14.882095870767728,251.80206516906776,-21.347934830932218,245.3362262088733,-27.813773791126664,1.0,1.0,26022.012520719443,26022.012520719443,277.00652089586544,3.856520895865458,277.00652089586544,277.00652089586544,76452.69038199837,76439.21894101943,13.471440978944884,0.0,8546.071908451686,8546.071908451686,0.88887801769897,3889.658137315941,277.00652089586544,3.856520895865458,1.0,0.002,0.16132209722104715,0.005032143083166012,0.00024991813668141615,0.0017500818645360895,0.12495906834070807,0.12495906834070807,0.0,1.2175056969543352e-12,0.9983755032567295,0.9983755032567295,0.0,0.09207277067779436,0.0001498152905615757,0.0,0.0,0.0,1601778.6091283562,268.06215209581194,0.0,1.0,1279540.391463767,2618.341703747156,,,,,,,,,,,,,,,,,4.0,15243.107769423557
