time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
105.0,-29.584509411935535,4.909558668177468,34.96752464672514,25.97115944316613,6.314900184050717,-25.994568452440213,-39.53005566783247,2.7249592250963786,-5.086869200710623,-5.086869200700344,39.9346904278414,40343.187832037846,25740.80176236036,25740.80176236036,66083.98959439821,76464.42149965836,76441.77946465807,25740.80176236036,102182.58122701844,102182.58122701844,102182.58122701844,128186.21269512479,124124.79056698228,4061.422128142512,0.0,90429.5790999183,54308.345434402225,40134.704072795634,26003.63146810636,66138.33554090199,19838.901629687032,1450.0,0.0,0.886713044324363,2.87547953460012,0.001494314320929203,1.0,1.0,-5.086869200710623,353456.74423300684,1551719.195119081,4.3901247336113975,1551719.195119081,4.3901247336113975,0.7629281184829737,0.09222079233247228,3.8702385300731863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8702385300731863,1.279016782038123,1.2793153614945336,3.025948200543492,6411.621133120892,15243.107769423557,6482.897595371135,0.0003416279601207162,23365.376164090918,2382.6052896851543,19377.814748071403,1975.987187069122,0.829338873553091,0.829338873553091,35089.26853452358,35405.22815468563,0.9888573527668841,0.8,4234.902975357938,4273.035954225843,0.9888573527668841,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556638258764791,4.909558668177468,-2.4083664952512067,7.317925163428674,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9577475406102394,0.00024373058195463682,198.58287591046738,0.0,0.0,0.0,0.0,8.315395941926461e-05,0.00015027840601929119,0.000581613277213843,0.0922207922937118,0.0922207922937118,0.0922207922937118,0.0920771967198463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491758.404459022,594.3334938575825,0.0,0.0922207922937118,0.09222079233247228,0.09222079233247228,0.375,0.375,0.5,9.026669472372058,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,26003.63146810636,19838.901629687032,0.7629281184829737,1.005194600634505,3.9304211562671223,0.9991782988480234,0.6099819038700841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5059563866617,261.5059563866617,-11.644043613338283,245.34488151561683,277.6670312576925,125842.2073400454,125498.9469694592,343.26037058619534,0.0,nan,277.6670312576925,4.5170312576925085,271.2026013093191,-1.9473986906808705,264.7381713608426,-8.411828639157363,258.27374141245434,-14.876258587545635,251.80931146404495,-21.340688535955024,245.34488151561683,-27.805118484383144,1.0,1.0,26022.012520719443,26022.012520719443,277.0077992134585,3.85779921345852,277.0077992134585,277.0077992134585,76454.4553613469,76441.77946465807,12.675896688830107,0.0,8546.071908451686,8546.071908451686,0.8888823119917239,3889.5897227235523,277.0077992134585,3.85779921345852,1.0,0.002,0.161682511799096,0.0050307176256674324,0.0002504769940972776,0.001749523005092472,0.1252384970486388,0.1252384970486388,0.0,-8.102503043505571e-13,0.9984367318011715,0.9984367318011715,0.0,0.09207662650054817,0.00014416583192411743,0.0,0.0,0.0,1601779.73649712,268.06313079928935,0.0,1.0,1279537.023574029,2618.355483670003,,,,,,,,,,,,,,,,,5.0,15243.107769423557
107.5,-29.575581143842644,4.9097897251148375,34.96749938657757,25.973386933933966,6.3161593690786875,-25.98640709257191,-39.52247105827553,2.7269853191773765,-5.085903194962725,-5.0859031949318165,39.93472738183648,40346.864597043656,25738.90926912013,25738.90926912013,66085.77386616378,76466.7360525291,76444.29843941536,25738.90926912013,102183.20770853548,102183.20770853548,102183.20770853548,128187.1892437345,124130.4552388747,4056.734004859796,0.0,90428.64515969466,54308.77370953647,40133.19050017576,26003.98153519901,66137.17203537477,19839.175022582705,1450.0,0.0,0.8867178323779557,2.8755819191135785,0.001494314320929203,1.0,1.0,-5.085903194962725,353470.0626051346,1551720.7862884044,4.389963819996403,1551720.7862884044,4.389963819996403,0.76292836140221,0.09221907097668103,3.870165030412681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.870165030412681,1.2790073886908357,1.2793059659544208,3.025912957683613,6411.546457729835,15243.107769423557,6482.94535374964,0.0003416466046692791,23365.578586206215,2382.6259309964375,19377.957501060748,1976.0017438228904,0.8293377983158721,0.8293377983158721,35088.73542955808,35405.22815468563,0.9888385733869695,0.8,4234.838635236331,4273.035954225843,0.9888385733869695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556229728353024,4.9097897251148375,-2.407597416070701,7.317387141185538,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9568610083884597,0.00024395639846554242,198.57559681620486,0.0,0.0,0.0,0.0,8.322507359147217e-05,0.00015020729184708363,0.0005813270082195748,0.09221907089185898,0.09221907089185898,0.09221907089185898,0.09208097244069428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491808.6017677328,594.3171227830945,0.0,0.09221907089185898,0.09221907097668103,0.09221907097668103,0.375,0.375,0.5,9.016312045133484,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,26003.98153519901,19839.175022582705,0.76292836140221,1.0053241243520612,3.9303844752890473,0.9992228550506591,0.610048227878013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51107521736384,261.51107521736384,-11.638924782636138,245.35349736067846,277.66865307403464,125812.50826094688,125470.18059493433,342.3276660125383,0.0,nan,277.66865307403464,4.51865307403466,271.2056219313993,-1.9443780686006562,264.7425907886843,-8.407409211315667,258.27955964604297,-14.870440353957008,251.8165285033434,-21.333471496656585,245.35349736067846,-27.796502639321517,1.0,1.0,26022.012520719443,26022.012520719443,277.0090599715746,3.8590599715745952,277.0090599715746,277.0090599715746,76456.74452777593,76444.29843941536,12.446088360564318,0.0,8546.071908451686,8546.071908451686,0.8888869485180821,3889.5158555647445,277.0090599715746,3.8590599715745952,1.0,0.002,0.16202912585744594,0.005029351179041395,0.00025101446750296915,0.0017489855240805316,0.12550723375148456,0.12550723375148456,0.0,-8.416499268359967e-12,0.9984965622263305,0.9984965622263305,0.0,0.09208042534192198,0.00013864563475904707,0.0,0.0,0.0,1601780.8492257711,268.06409680503725,0.0,1.0,1279533.6993609993,2618.369084987193,,,,,,,,,,,,,,,,,5.0,15243.107769423557
110.0,-29.566725722391197,4.91005621608485,34.96748110580259,25.975729221850656,6.317542857931466,-25.97829886438028,-39.51493579717351,2.729115999111347,-5.084976183070921,-5.084976183090806,39.934765803829464,40350.41528154898,25737.20842787731,25737.20842787731,66087.62370942629,76468.93938869263,76446.58634384924,25737.20842787731,102183.79477172655,102183.79477172655,102183.79477172655,128188.11332300561,124135.8881075322,4052.225215473423,0.0,90427.66329824526,54309.13918795376,40131.69345587944,26004.31855127907,66136.01200715851,19839.438414751945,1450.0,0.0,0.8867224162595347,2.8756801734737114,0.001494314320929203,1.0,1.0,-5.084976183070921,353482.8437372423,1551722.4406679918,4.3898097691594,1551722.4406679918,4.3898097691594,0.7629286026330464,0.0922174206313919,3.8700877824660034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8700877824660034,1.2789975106130098,1.279296085570612,3.025875930447364,6411.468001459371,15243.107769423557,6482.995524128013,0.00034166619207733745,23365.791263945215,2382.647618090298,19378.107463679105,1976.0170357542186,0.8293366676428656,0.8293366676428656,35088.17513548227,35405.22815468563,0.988818836308889,0.8,4234.771013677154,4273.035954225843,0.988818836308889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55586256964487,4.91005621608485,-2.4068473881446626,7.316903604229513,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9559825839077861,0.00024418056287631347,198.56837763990885,0.0,0.0,0.0,0.0,8.32957807313154e-05,0.0001501365847072404,0.0005810417621766633,0.09221742067282411,0.09221742067282411,0.09221742067282411,0.09208459473886256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491856.89734523994,594.3013714766214,0.0,0.09221742067282411,0.0922174206313919,0.0922174206313919,0.375,0.375,0.5,9.006350102249364,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,26004.31855127907,19839.438414751945,0.7629286026330464,1.0054501020723186,3.930352861007494,0.9992683517456876,0.6101126157588922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5161942710932,261.5161942710932,-11.633805728906793,245.36206534135152,277.67032320084473,125783.85247638154,125441.50989614108,342.34258024042185,0.0,nan,277.67032320084473,4.520323200844757,271.20867162896394,-1.941328371036036,264.7470200570525,-8.402979942947468,258.2853684851085,-14.864631514891471,251.82371691323777,-21.326283086762203,245.36206534135152,-27.787934658648453,1.0,1.0,26022.012520719443,26022.012520719443,277.01025469757224,3.860254697572259,277.01025469757224,277.01025469757224,76459.60505048897,76446.58634384924,13.018706639733864,0.0,8546.071908451686,8546.071908451686,0.8888918214761725,3889.4382213783333,277.01025469757224,3.860254697572259,1.0,0.002,0.16236250524306559,0.005028036461589453,0.00025153141963594545,0.001748468581024207,0.12576570981797272,0.12576570981797272,0.0,6.601524882299259e-13,0.9985539418382203,0.9985539418382203,0.0,0.09208406887762961,0.00013335175376229347,0.0,0.0,0.0,1601781.9170252373,268.06502381692906,0.0,1.0,1279530.509316206,2618.3821374365816,,,,,,,,,,,,,,,,,6.0,15243.107769423557
112.5,-29.557917394134755,4.910356042601591,34.967469564016,25.977891822718107,6.318752097068326,-25.97025044497484,-39.507454669196136,2.7310851473033013,-5.084054954940086,-5.084054954928073,39.93481512227127,40354.06412102555,25735.608318638882,25735.608318638882,66089.67243966443,76471.2465357239,76448.89739918143,25735.608318638882,102184.50571782031,102184.50571782031,102184.50571782031,128189.16327053893,124141.27075273481,4047.8925178041204,0.0,90426.75871422958,54309.57629717738,40130.202685613556,26004.65755271863,66134.86023833218,19839.70409528378,1450.0,0.0,0.8867269310148028,2.8757778174374105,0.001494314320929203,1.0,1.0,-5.084054954940086,353495.5454853446,1551724.5642319685,4.389658042512167,1551724.5642319685,4.389658042512167,0.7629288736090147,0.09221583759154457,3.8700168631881553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8700168631881553,1.2789883815506304,1.2792869543771028,3.025842078796832,6411.396273873981,15243.107769423557,6483.041386296963,0.0003416840985873803,23365.98570780779,2382.6674458462157,19378.244548771192,1976.0310145433143,0.8293356330478244,0.8293356330478244,35087.660742477965,35405.22815468563,0.9888007162243495,0.8,4234.708931891028,4273.035954225843,0.9888007162243495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555517155842512,4.910356042601591,-2.4060926620576506,7.3164487046592415,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9551096938967388,0.00024440372339451223,198.56119737594915,0.0,0.0,0.0,0.0,8.336603483857735e-05,0.00015006633059997846,0.0005807592300186853,0.09221583766368321,0.09221583766368321,0.09221583766368321,0.09208819034454496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491903.3709491496,594.2862144546136,0.0,0.09221583766368321,0.09221583759154457,0.09221583759154457,0.375,0.375,0.5,8.996776559893794,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,26004.65755271863,19839.70409528378,0.7629288736090147,1.0055783778907312,3.9303288131043925,0.9993167325294873,0.6101784138592021,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5212739426887,261.5212739426887,-11.628726057311269,245.37058346247667,277.67196442290606,125753.63368144112,125413.92482866393,339.70885277718423,0.0,nan,277.67196442290606,4.5219644229060805,271.211688230773,-1.9383117692269707,264.7514120388116,-8.398587961188355,258.29113584662855,-14.858864153371428,251.83085965453634,-21.319140345463637,245.37058346247667,-27.779416537523304,1.0,1.0,26022.012520719443,26022.012520719443,277.0114463488436,3.8614463488436286,277.0114463488436,277.0114463488436,76461.94554690593,76448.89739918143,13.048147724504815,0.0,8546.071908451686,8546.071908451686,0.888896295192028,3889.366947504096,277.0114463488436,3.8614463488436286,1.0,0.002,0.1626828811413659,0.0050267784878150965,0.0002520282257410769,0.0017479717758951462,0.12601411287053843,0.12601411287053843,0.0,1.636222841244761e-12,0.9986103216010177,0.9986103216010177,0.0,0.09208768723399954,0.00012815035754502917,0.0,0.0,0.0,1601782.9781502292,268.0659450450599,0.0,1.0,1279527.3391578833,2618.39510860891,,,,,,,,,,,,,,,,,4.0,15243.107769423557
115.0,-29.5491545732108,4.910687202672719,34.96746452130489,25.980042095202975,6.319948659439703,-25.96224424985854,-39.50001373942939,2.7330383351351073,-5.083139713367871,-5.083139713386144,39.93487486243362,40357.68964839668,25734.104308851573,25734.104308851573,66091.79395724824,76473.54330317378,76451.23034046336,25734.104308851573,102185.33464931493,102185.33464931493,102185.33464931493,128190.33294427129,124146.60021906065,4043.732725210639,0.0,90425.85450645736,54310.00084797581,40128.726287201716,26004.998294956353,66133.72458215807,19839.971842135452,1450.0,0.0,0.8867313773378094,2.8758748294593253,0.001494314320929203,1.0,1.0,-5.083139713367871,353508.1650464363,1551727.1365387656,4.389508616681974,1551727.1365387656,4.389508616681974,0.762929172965314,0.09221432032564943,3.869945354502247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.869945354502247,1.278979326609961,1.279277897322607,3.0258075904634465,6411.323197234024,15243.107769423557,6483.088105718251,0.00034170234088845065,23366.18381478101,2382.6876471354653,19378.384196247887,1976.045254622923,0.8293345781175224,0.8293345781175224,35087.14207245947,35405.22815468563,0.9887824455443132,0.8,4234.646333914602,4273.035954225843,0.9887824455443132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555192486921829,4.910687202672719,-2.4053339228003643,7.316021125473084,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9542421667250389,0.0002446259173808009,198.55405472333638,0.0,0.0,0.0,0.0,8.343596577684626e-05,0.00014999639966170955,0.0005804778700628952,0.0922143203976198,0.0922143203976198,0.0922143203976198,0.0920917586388634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491948.0538651184,594.2716415513963,0.0,0.0922143203976198,0.09221432032564943,0.09221432032564943,0.375,0.375,0.5,8.987584440974448,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,26004.998294956353,19839.971842135452,0.762929172965314,1.0057057221192687,3.9303077990144857,0.9993659721242868,0.610243713073505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52631790711615,261.52631790711615,-11.623682092883826,245.37905386461586,277.6735819496134,125723.63454502328,125386.3136454482,337.32089957507344,0.0,nan,277.6735819496134,4.523581949613401,271.21467633257924,-1.9353236674207324,264.75577071565954,-8.39422928434044,258.2968650986214,-14.853134901378553,251.83795948160747,-21.312040518392507,245.37905386461586,-27.770946135384122,1.0,1.0,26022.012520719443,26022.012520719443,277.012634574431,3.862634574431013,277.012634574431,277.012634574431,76464.24671271555,76451.23034046336,13.01637225219747,0.0,8546.071908451686,8546.071908451686,0.8889008060724296,3889.295081274758,277.012634574431,3.862634574431013,1.0,0.002,0.16299048725549697,0.0050255762095059615,0.00025250524763257355,0.001747494754932911,0.12625262381628677,0.12625262381628677,0.0,2.565484283345576e-12,0.9986656905149823,0.9986656905149823,0.0,0.09209127788338445,0.00012304244226497182,0.0,0.0,0.0,1601784.032367384,268.0668602866321,0.0,1.0,1279524.1895842343,2618.407995645681,,,,,,,,,,,,,,,,,4.0,15243.107769423557
117.5,-29.540409462878753,4.911049046868717,34.9674663537327,25.9820440778509,6.321002245033508,-25.954268292088063,-39.492599946074165,2.734861075356625,-5.082205897541485,-5.082205897602833,39.93495239561582,40361.41466704681,25732.631482014236,25732.631482014236,66094.04614906105,76475.93438708757,76453.77175156036,25732.631482014236,102186.40323357459,102186.40323357459,102186.40323357459,128191.75527795921,124152.0093938827,4039.745884076496,0.0,90425.01699558776,54310.497279879215,40127.24412856506,26005.352044384625,66132.59617294968,19840.250883895464,1450.0,0.0,0.8867358536417483,2.8759738129433083,0.001494314320929203,1.0,1.0,-5.082205897541485,353521.04107801866,1551730.4749858377,4.389358184322007,1551730.4749858377,4.389358184322007,0.7629295250467336,0.09221286725547843,3.869879673640255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.869879673640255,1.2789708765375214,1.2792694452775444,3.0257762273031115,6411.25674246075,15243.107769423557,6483.130586976988,0.00034171892928473876,23366.363975479435,2382.7060184139777,19378.511175573098,1976.058202910586,0.8293336180121489,0.8293336180121489,35086.66567138682,35405.22815468563,0.9887656638904663,0.8,4234.588837352141,4273.035954225843,0.9887656638904663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554874549429889,4.911049046868717,-2.4045533645070436,7.31560241137576,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9533772403813643,0.0002448478477891706,198.54692701907976,0.0,0.0,0.0,0.0,8.350569560518406e-05,0.00014992666983337175,0.000580198172124739,0.09221286720476629,0.09221286720476629,0.09221286720476629,0.09209539320893617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491990.98106848216,594.2576417806026,0.0,0.09221286720476629,0.09221286725547843,0.09221286725547843,0.375,0.375,0.5,8.978773874658295,6.133404895081185e-11,6.133404895081185e-11,6.133404895081185e-11,6.133404895081185e-11,6.133404895081185e-11,6.133404895081185e-11,26005.352044384625,19840.250883895464,0.7629295250467336,1.005835699499609,3.9302896455567065,0.9994170798347639,0.6103104520725878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5313102227816,261.5313102227816,-11.618689777218378,245.3874850281115,277.67513541740925,125692.8538959207,125358.98706389774,333.86683202294915,0.0,nan,277.67513541740925,4.525135417409274,271.2176053395922,-1.9323946604077946,264.76007526168854,-8.389924738311436,258.30254518389273,-14.847454816107245,251.84501510599546,-21.30498489400452,245.3874850281115,-27.762514971888464,1.0,1.0,26022.012520719443,26022.012520719443,277.0138657679013,3.863865767901302,277.0138657679013,277.0138657679013,76465.97009611316,76453.77175156036,12.198344552802155,0.0,8546.071908451686,8546.071908451686,0.8889049493100387,3889.2290720084566,277.0138657679013,3.863865767901302,1.0,0.002,0.16328531490541934,0.005024434164043847,0.0002529624846018089,0.0017470375120440243,0.12648124230090443,0.12648124230090443,0.0,-3.3541667707193135e-12,0.9987210996881434,0.9987210996881434,0.0,0.0920949361907882,0.00011793106469022478,0.0,0.0,0.0,1601785.1079667178,268.0677941024585,0.0,1.0,1279520.976075055,2618.4211443780905,,,,,,,,,,,,,,,,,5.0,15243.107769423557
120.0,-29.53174018971175,4.911440326919976,34.96747508667803,25.984496797341876,6.322517622405496,-25.946314408397047,-39.48520832983775,2.7370918390102306,-5.081265904356371,-5.081265904372165,39.93504399630128,40364.77312805291,25731.21854557726,25731.21854557726,66095.99167363017,76477.98038649512,76456.4290725379,25731.21854557726,102187.64761811515,102187.64761811515,102187.64761811515,128193.36073148108,124157.43026770555,4035.930463775526,0.0,90423.98858979951,54310.781323264695,40125.785851705354,26005.713113365924,66131.49896507128,19840.536561327943,1450.0,0.0,0.8867403102714626,2.876073453938156,0.001494314320929203,1.0,1.0,-5.081265904356371,353534.00265858514,1551734.4191627754,4.389208414165798,1551734.4191627754,4.389208414165798,0.7629299175468747,0.0922114784269029,3.869798716657566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.869798716657566,1.2789605350542486,1.2792591013801091,3.0257373942296226,6411.174459837867,15243.107769423557,6483.183180043446,0.0003417394674675779,23366.587052853432,2382.7287659754793,19378.668379768267,1976.0742332772422,0.8293324282204844,0.8293324282204843,35086.07846625028,35405.22815468563,0.9887449791427516,0.8,4234.517967913029,4273.035954225843,0.9887449791427516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554569540412089,4.911440326919976,-2.403760396769366,7.315200723689342,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9525206493888771,0.00024506803667544895,198.5398616310085,0.0,0.0,0.0,0.0,8.357527046854461e-05,0.00014985709497001117,0.0005799167937969802,0.09221147852989023,0.09221147852989023,0.09221147852989023,0.09209904682273536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492032.1506001772,594.2442156542771,0.0,0.09221147852989023,0.0922114784269029,0.0922114784269029,0.375,0.375,0.5,8.970341509682763,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,26005.713113365924,19840.536561327943,0.7629299175468747,1.0059559525446005,3.930259419786525,0.9994630804987519,0.610371362508695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53633825620284,261.53633825620284,-11.613661743797138,245.3958734826953,277.67680302967193,125666.3819519865,125330.12645829932,336.2554936871906,0.0,nan,277.67680302967193,4.526803029671953,271.220617120315,-1.9293828796849652,264.76443121097583,-8.385568789024148,258.30824530147754,-14.841754698522436,251.85205939208112,-21.29794060791886,245.3958734826953,-27.754126517304684,1.0,1.0,26022.012520719443,26022.012520719443,277.01511670176126,3.8651167017612806,277.01511670176126,277.01511670176126,76468.9644381572,76456.4290725379,12.535365619303775,0.0,8546.071908451686,8546.071908451686,0.8889100561669059,3889.147710240854,277.01511670176126,3.8651167017612806,1.0,0.002,0.16356747807115815,0.005023349625809021,0.00025340010665895134,0.001746599896383485,0.12670005332947568,0.12670005332947568,0.0,3.0424360947245432e-12,0.9987760172023337,0.9987760172023337,0.0,0.092098613163561,0.00011286526334190943,0.0,0.0,0.0,1601786.1906685878,268.0687340956436,0.0,1.0,1279517.7412906862,2618.434380256259,,,,,,,,,,,,,,,,,6.0,15243.107769423557
122.5,-29.523110858278404,4.911856048858751,34.96748889552759,25.986489664670103,6.323574722434151,-25.938442300158922,-39.477892919070996,2.738906163478091,-5.080394569178679,-5.0803945691333725,39.93512615056288,40368.44208746495,25730.045341329715,25730.045341329715,66098.48742879467,76480.32759212525,76458.64014640692,25730.045341329715,102188.68548773663,102188.68548773663,102188.68548773663,128194.73227705639,124162.45705236512,4032.2752246912723,0.0,90423.15481450535,54311.269306591064,40124.31723101588,26006.04678931976,66130.36402033563,19840.800386066512,1450.0,0.0,0.8867444512297604,2.876165819493868,0.001494314320929203,1.0,1.0,-5.080394569178679,353546.01784593216,1551737.9565987382,4.3890692534258795,1551737.9565987382,4.3890692534258795,0.762930273362993,0.09221015485107456,3.8697333131057854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8697333131057854,1.2789521242434465,1.2792506886058495,3.025706154086803,6411.108265723947,15243.107769423557,6483.225484780781,0.00034175598894848545,23366.766518060955,2382.7470663336567,19378.794831459196,1976.087127761182,0.8293314702520213,0.8293314702520213,35085.60407299188,35405.22815468563,0.9887282683424811,0.8,4234.460713672477,4273.035954225843,0.9887282683424811,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554316282115496,4.911856048858751,-2.403011141284736,7.314867190143487,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9516688294722891,0.0002452873922202502,198.53282929449273,0.0,0.0,0.0,0.0,8.364418078647374e-05,0.00014978818465208207,0.0005796403280578027,0.09221015488402878,0.09221015488402878,0.09221015488402878,0.09210243470225651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492071.5685051812,594.23136009523,0.0,0.09221015488402878,0.09221015485107456,0.09221015485107456,0.375,0.375,0.5,8.962262492527335,-4.530420483206399e-11,-4.530420483206399e-11,-4.530420483206399e-11,-4.530420483206399e-11,-4.530420483206399e-11,-4.530420483206399e-11,26006.04678931976,19840.800386066512,0.762930273362993,1.0060842121011935,3.9302541351817846,0.9995179734451309,0.6104373185523571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54130028330826,261.54130028330826,-11.608699716691717,245.40421274631757,277.6783878202701,125635.5496533483,125303.70840785878,331.8412454895247,0.0,nan,277.6783878202701,4.528387820270098,271.2235528054776,-1.9264471945223818,264.76871779068887,-8.38128220931111,258.313882775961,-14.836117224038958,251.85904776113446,-21.290952238865515,245.40421274631757,-27.74578725368241,1.0,1.0,26022.012520719443,26022.012520719443,277.01624676099544,3.866246760995466,277.01624676099544,277.01624676099544,76471.009724728,76458.64014640692,12.36957832108601,0.0,8546.071908451686,8546.071908451686,0.8889141818805819,3889.0819796713145,277.01624676099544,3.866246760995466,1.0,0.002,0.1638378231471663,0.005022305025734985,0.00025381938560644626,0.0017461806139729024,0.12690969280322312,0.12690969280322312,0.0,-4.2065136096614e-13,0.9988272654835393,0.9988272654835393,0.0,0.09210201681971251,0.00010813803136204268,0.0,0.0,0.0,1601787.1942774465,268.0696054308213,0.0,1.0,1279514.7427626275,2618.4466495205957,,,,,,,,,,,,,,,,,4.0,15243.107769423557
125.0,-29.514519849220907,4.912294993017448,34.96750785652603,25.988538620900385,6.324689272562569,-25.930598937059845,-39.470604435168184,2.7407683599773165,-5.079522746714474,-5.079522746709791,39.93521942803139,40372.042577111584,25728.93067979764,25728.93067979764,66100.97325690923,76482.6198081016,76460.93661389631,25728.93067979764,102189.86729369394,102189.86729369394,102189.86729369394,128196.25201525554,124167.47398013998,4028.778035115559,0.0,90422.2943677991,54311.71713515917,40122.86359182215,26006.384721561597,66129.24831338375,19841.068272779343,1450.0,0.0,0.8867485542224132,2.876258239048866,0.001494314320929203,1.0,1.0,-5.079522746714474,353558.04007340857,1551741.9729913052,4.388931369426983,1551741.9729913052,4.388931369426983,0.7629306604977407,0.09220889066654547,3.869665401353981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.869665401353981,1.278943491623433,1.279242053970598,3.0256734771307237,6411.039027175142,15243.107769423557,6483.269730505396,0.00034177326941259534,23366.95424264865,2382.766208914222,19378.927084890995,1976.1006138580449,0.8293304674479641,0.8293304674479641,35085.11148524498,35405.22815468563,0.9887109166897111,0.8,4234.401263549916,4273.035954225843,0.9887109166897111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554075661369806,4.912294993017448,-2.4022553068539487,7.314550299871397,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9508216087453808,0.00024550595326348575,198.5258286830316,0.0,0.0,0.0,0.0,8.371288968191634e-05,0.00014971947575663947,0.0005793642752443239,0.09220889066089488,0.09220889066089488,0.09220889066089488,0.09210582039515111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492109.35658161464,594.2190364323958,0.0,0.09220889066089488,0.09220889066654547,0.09220889066654547,0.375,0.375,0.5,8.95453221634015,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,26006.384721561597,19841.068272779343,0.7629306604977407,1.0062103988345494,3.9302483440982408,0.9995724273722192,0.6105020638642399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5462232934249,261.5462232934249,-11.603776706575104,245.4125084107973,277.6799381760361,125605.87463026762,125276.64268850653,329.23194176111275,0.0,nan,277.6799381760361,4.529938176036126,271.2264522230096,-1.9235477769904037,264.77296626992523,-8.377033730074743,258.3194803169076,-14.830519683092405,251.86599436387343,-21.28400563612655,245.4125084107973,-27.737491589202676,1.0,1.0,26022.012520719443,26022.012520719443,277.017387299563,3.8673872995630063,277.017387299563,277.017387299563,76473.1766419437,76460.93661389631,12.240028047395754,0.0,8546.071908451686,8546.071908451686,0.888918465799155,3889.013728360751,277.017387299563,3.8673872995630063,1.0,0.002,0.16409649155893458,0.005021312475835856,0.00025422057667399305,0.0017457794222047148,0.12711028833699653,0.12711028833699653,0.0,-1.1212922951253645e-12,0.9988779024956613,0.9988779024956613,0.0,0.09210542330045071,0.000103467366094768,0.0,0.0,0.0,1601788.1984365678,268.0704772532855,0.0,1.0,1279511.7425427828,2618.458925788373,,,,,,,,,,,,,,,,,8.0,15243.107769423557
127.5,-29.505953015707604,4.912756603746201,34.96753229256014,25.990503862872743,6.325725822846054,-25.922785131876793,-39.4633429829031,2.742557940060632,-5.078638614044451,-5.078638614017267,39.935327123715716,40375.69287094592,25727.84268574093,25727.84268574093,66103.53555668684,76484.95893686086,76463.40267081816,25727.84268574093,102191.24535655908,102191.24535655908,102191.24535655908,128197.97759673411,124172.53923130303,4025.438365431077,0.0,90421.47263347644,54312.20657162755,40121.40673538766,26006.732240175028,66128.13897556269,19841.34457380134,1450.0,0.0,0.8867526675344097,2.8763519659709846,0.001494314320929203,1.0,1.0,-5.078638614044451,353570.23238340666,1551746.6102188255,4.388793139508795,1551746.6102188255,4.388793139508795,0.7629310899410331,0.09220768450362181,3.8696009981128157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8696009981128157,1.2789351957425388,1.2792337561530758,3.025642746399014,6410.973912442237,15243.107769423557,6483.31133657742,0.000341789519837914,23367.13079141093,2382.7842118777494,19379.051448224553,1976.1132953887977,0.8293295236464256,0.8293295236464256,35084.644344358596,35405.22815468563,0.9886944614717513,0.8,4234.344884593833,4273.035954225843,0.9886944614717513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553840797302376,4.912756603746201,-2.4014843872249227,7.314240990971124,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9499775823610282,0.0002457240778865479,198.51884826326156,0.0,0.0,0.0,0.0,8.378139562428029e-05,0.00014965096981427552,0.0005790895421618714,0.0922076845253611,0.0922076845253611,0.0922076845253611,0.09210924905306926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492145.5360606124,594.2072379475753,0.0,0.0922076845253611,0.09220768450362181,0.09220768450362181,0.375,0.375,0.5,8.947149573222967,-2.717115421546623e-11,-2.717115421546623e-11,-2.717115421546623e-11,-2.717115421546623e-11,-2.717115421546623e-11,-2.717115421546623e-11,26006.732240175028,19841.34457380134,0.7629310899410331,1.0063379167444289,3.9302439337112918,0.9996279432741191,0.6105675057008113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55110297561964,261.55110297561964,-11.598897024380335,245.42076645205609,277.6814394991757,125575.98169683294,125249.64736085162,326.33433598130495,0.0,nan,277.6814394991757,4.531439499175747,271.22930488978415,-1.9206951102158314,264.7771702803006,-8.372829719699382,258.3250356709066,-14.824964329093405,251.8729010614948,-21.27709893850519,245.42076645205609,-27.729233547943892,1.0,1.0,26022.012520719443,26022.012520719443,277.01855999253775,3.8685599925377687,277.01855999253775,277.01855999253775,76474.99320878122,76463.40267081816,11.590537963056704,0.0,8546.071908451686,8546.071908451686,0.8889225283848213,3888.9490031033797,277.01855999253775,3.8685599925377687,1.0,0.002,0.16434351815233236,0.0050203740019779,0.00025460373998364776,0.0017453962631207342,0.12730186999182388,0.12730186999182388,0.0,3.104381769009068e-12,0.9989283904703561,0.9989283904703561,0.0,0.09210887387020134,9.881063342048051e-05,0.0,0.0,0.0,1601789.2167632624,268.0713613859555,0.0,1.0,1279508.699944383,2618.471375543107,,,,,,,,,,,,,,,,,5.0,15243.107769423557
130.0,-29.497459546261368,4.9132375987646135,34.9675611493915,25.99273194735872,6.327032409749644,-25.91501035058065,-39.45611750297246,2.7445832131189793,-5.077796276813274,-5.077796276882625,39.93543233162992,40379.102848264876,25726.912229791633,25726.912229791633,66106.01507805652,76487.084577297,76465.62994445016,25726.912229791633,102192.5421742418,102192.5421742418,102192.5421742418,128199.60645766022,124177.35778473005,4022.248672930178,0.0,90420.53729964833,54312.55556692164,40119.97970302966,26007.064283418425,66127.04398644809,19841.608726807663,1450.0,0.0,0.8867565768373642,2.876441264401653,0.001494314320929203,1.0,1.0,-5.077796276813274,353581.84863555664,1551751.1403377005,4.3886617662240885,1551751.1403377005,4.3886617662240885,0.7629315062468727,0.09220653706943037,3.8695272125598335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8695272125598335,1.2789258073994798,1.2792243656183597,3.0256072636676135,6410.898728792209,15243.107769423557,6483.359371039346,0.00034180828213145414,23367.334646506297,2382.8049993123336,19379.195026445715,1976.1279362927928,0.8293284330287598,0.8293284330287598,35084.10914813105,35405.22815468563,0.9886756090454661,0.8,4234.280292079053,4273.035954225843,0.9886756090454661,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553639940811049,4.9132375987646135,-2.4007388702593055,7.313976469023919,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9491415818897769,0.0002459405107652992,198.51192810651258,0.0,0.0,0.0,0.0,8.384961362723377e-05,0.000149582751811322,0.0005788145286634943,0.0922065371550468,0.0922065371550468,0.0922065371550468,0.09211251473325978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492180.1054306362,594.1959643439077,0.0,0.0922065371550468,0.09220653706943037,0.09220653706943037,0.375,0.375,0.5,8.94009790522248,6.934897101018578e-11,6.934897101018578e-11,6.934897101018578e-11,6.934897101018578e-11,6.934897101018578e-11,6.934897101018578e-11,26007.064283418425,19841.608726807663,0.7629315062468727,1.0064587057908119,3.9302397107642095,0.9996819923117102,0.6106291830697902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55598992423694,261.55598992423694,-11.594010075763038,245.4289802375769,277.6829996108948,125548.67930227554,125221.85901607145,326.82028620408494,0.0,nan,277.6829996108948,4.532999610894819,271.2321957362274,-1.9178042637725525,264.7813918615116,-8.368608138488355,258.33058798694174,-14.81941201305824,251.8797841122689,-21.27021588773107,245.4289802375769,-27.721019762423083,1.0,1.0,26022.012520719443,26022.012520719443,277.0196629492478,3.869662949247811,277.0196629492478,277.0196629492478,76477.82488409187,76465.62994445016,12.194939641703968,0.0,8546.071908451686,8546.071908451686,0.8889271827945567,3888.8748486226327,277.0196629492478,3.869662949247811,1.0,0.002,0.16457947047028246,0.005019477125175927,0.00025496972613971787,0.00174503027687342,0.12748486306985893,0.12748486306985893,0.0,3.013137916257902e-12,0.9989764183054465,0.9989764183054465,0.0,0.09211215614596793,9.438092346243963e-05,0.0,0.0,0.0,1601790.1869402642,268.0722037231867,0.0,1.0,1279505.8011639267,2618.483236898775,,,,,,,,,,,,,,,,,4.0,15243.107769423557
132.5,-29.488984813259407,4.913737857822868,34.96759493343638,25.994637712743156,6.328018345461147,-25.90728449739699,-39.44893697099758,2.7463180300558157,-5.076936925469283,-5.0769369254493135,39.935552840056516,40382.735793493695,25725.987566925865,25725.987566925865,66108.72336041956,76489.42509829761,76468.06829189548,25725.987566925865,102194.05585882135,102194.05585882135,102194.05585882135,128201.4637356248,124182.25458106791,4019.20915455688,0.0,90419.73986623302,54313.05056320681,40118.543670029125,26007.40787680346,66125.95154683258,19841.882874823037,1450.0,0.0,0.8867605172315994,2.876532368800386,0.001494314320929203,1.0,1.0,-5.076936925469283,353593.69982949377,1551756.3292891441,4.388529348903602,1551756.3292891441,4.388529348903602,0.7629319680305556,0.09220544476977528,3.869464635328809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.869464635328809,1.278917765602592,1.2792163219441586,3.0255773587644392,6410.835363890873,15243.107769423557,6483.399850149761,0.0003418240941975736,23367.506460890443,2382.8225195036475,19379.316021215607,1976.1402743256472,0.8293275131281225,0.8293275131281226,35083.655248761264,35405.22815468563,0.98865962037848,0.8,4234.225511233743,4273.035954225843,0.98865962037848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553440334866222,4.913737857822868,-2.3999757361859064,7.3137135940087745,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9483082166535153,0.0002461566412050243,198.50502369635439,0.0,0.0,0.0,0.0,8.391745812264137e-05,0.0001495149073159144,0.0005785426463133954,0.09220544476359051,0.09220544476359051,0.09220544476359051,0.09211584150131504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492213.1486056673,594.1851891610359,0.0,0.09220544476359051,0.09220544476977528,0.09220544476977528,0.375,0.375,0.5,8.933377664060716,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,26007.40787680346,19841.882874823037,0.7629319680305556,1.006585286984431,3.9302422274997846,0.9997394640680396,0.6106942108030508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5608209391772,261.5608209391772,-11.5891790608228,245.43715349010992,277.68448838824685,125518.57101071006,125195.49135191819,323.07965879186764,0.0,nan,277.68448838824685,4.534488388246871,271.2350214086426,-1.9149785913573965,264.78555442899506,-8.364445571004921,258.3360874493379,-14.813912550662053,251.8866204697305,-21.263379530269475,245.43715349010992,-27.712846509890056,1.0,1.0,26022.012520719443,26022.012520719443,277.02080761859924,3.870807618599258,277.02080761859924,277.02080761859924,76479.55872416134,76468.06829189548,11.490432265854906,0.0,8546.071908451686,8546.071908451686,0.8889311301670112,3888.811958505453,277.02080761859924,3.870807618599258,1.0,0.002,0.16480432290180902,0.005018632762900381,0.00025531852638154164,0.001744681474191516,0.1276592631907708,0.1276592631907708,0.0,5.730576603524273e-13,0.9990245589985567,0.9990245589985567,0.0,0.09211550379839052,8.994097138475553e-05,0.0,0.0,0.0,1601791.17670299,268.0730630745307,0.0,1.0,1279502.8438175693,2618.4953379749622,,,,,,,,,,,,,,,,,7.0,15243.107769423557
135.0,-29.480578917354592,4.914254503526863,34.96763273887453,25.996805063355737,6.329277122293194,-25.899593313319013,-39.44178801085798,2.7482915173000446,-5.076114816652989,-5.0761148166306205,39.935671654533856,40386.13783302377,25725.20099940552,25725.20099940552,66111.33883242929,76491.55422839754,76470.30475461161,25725.20099940552,102195.50575401713,102195.50575401713,102195.50575401713,128203.24362766213,124186.93066269413,4016.312964968011,0.0,90418.83351620716,54313.41711710925,40117.12933233101,26007.737873645005,66124.86720597601,19842.14638413572,1450.0,0.0,0.8867642739525344,2.876619527053963,0.001494314320929203,1.0,1.0,-5.076114816652989,353605.03770872916,1551761.4453135289,4.388403104685807,1551761.4453135289,4.388403104685807,0.7629324195951237,0.09220440809972398,3.869393579224245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.869393579224245,1.2789086175651652,1.2792071717711724,3.0255434407744812,6410.7634957402,15243.107769423557,6483.445756469342,0.00034184202724966707,23367.701337410803,2382.8423913783813,19379.453238276885,1976.1542665718555,0.8293264689775505,0.8293264689775505,35083.13984672225,35405.22815468563,0.9886414653343113,0.8,4234.163307667819,4273.035954225843,0.9886414653343113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553270539410081,4.914254503526863,-2.3992354749821683,7.313489978509032,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9474824003004717,0.00024637118891551784,198.49817584257627,0.0,0.0,0.0,0.0,8.398505471687752e-05,0.0001494473107216783,0.0005782704645387927,0.09220440816692876,0.09220440816692876,0.09220440816692876,0.09211902284605854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492244.6559931281,594.174914728568,0.0,0.09220440816692876,0.09220440809972398,0.09220440809972398,0.375,0.375,0.5,8.926973778209721,-2.2396307031158358e-11,-2.2396307031158358e-11,-2.2396307031158358e-11,-2.2396307031158358e-11,-2.2396307031158358e-11,-2.2396307031158358e-11,26007.737873645005,19842.14638413572,0.7629324195951237,1.0067055770233282,3.9302439806341103,0.9997954117094167,0.6107556739164821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56565242602295,261.56565242602295,-11.584347573977027,245.44528220242805,277.68602264964466,125491.27086185761,125168.15964040106,323.1112214565571,0.0,nan,277.68602264964466,4.5360226496446785,271.2378745601841,-1.9121254398158953,264.78972647073454,-8.360273529265442,258.34157838127095,-14.808421618729028,251.89343029187557,-21.256569708124402,245.44528220242805,-27.70471779757193,1.0,1.0,26022.012520719443,26022.012520719443,277.02189142223403,3.8718914222340572,277.02189142223403,277.02189142223403,76482.28557752236,76470.30475461161,11.980822910743882,0.0,8546.071908451686,8546.071908451686,0.888935612371612,3888.7405471203665,277.02189142223403,3.8718914222340572,1.0,0.002,0.16501858971528627,0.005017828695220291,0.0002556509086405193,0.0017443490940985636,0.12782545432025963,0.12782545432025963,0.0,2.739082832076134e-12,0.9990704704529451,0.9990704704529451,0.0,0.09211870137802658,8.57067216974054e-05,0.0,0.0,0.0,1601792.123561422,268.073885183347,0.0,1.0,1279500.0146230045,2618.506914744436,,,,,,,,,,,,,,,,,4.0,15243.107769423557
137.5,-29.472233634235202,4.914787839111119,34.96767521956582,25.999011319968872,6.3305741870144026,-25.89195285211179,-39.43468808485193,2.7502934048161047,-5.075270370173314,-5.075270370175493,39.93580684738598,40389.47053041131,25724.399888913023,25724.399888913023,66113.87041932433,76493.63135001819,76472.79340359736,25724.399888913023,102197.19329251038,102197.19329251038,102197.19329251038,128205.27496441969,124191.71388147185,4013.5610829478373,0.0,90417.90384688349,54313.743026985365,40115.73424433125,26008.081671909305,66123.81591624056,19842.421704945868,1450.0,0.0,0.8867680849783718,2.8767090556712547,0.001494314320929203,1.0,1.0,-5.075270370173314,353616.68394852435,1551767.2665903445,4.388275036299571,1551767.2665903445,4.388275036299571,0.7629329204382338,0.09220342381056434,3.8693197811284974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8693197811284974,1.278899338012889,1.2791978900526357,3.0255076894015107,6410.687742870922,15243.107769423557,6483.494138564999,0.00034186092859357165,23367.906754016818,2382.863338042738,19379.597855598535,1976.1690134346118,0.8293253674622476,0.8293253674622476,35082.604553778074,35405.22815468563,0.9886226097033125,0.8,4234.098703480366,4273.035954225843,0.9886226097033125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553097604578711,4.914787839111119,-2.398474389435582,7.3132622285467015,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9466633061357947,0.00024658435995729926,198.49137783428526,0.0,0.0,0.0,0.0,8.4052237480154e-05,0.0001493801279584018,0.0005779994840169502,0.09220342381388101,0.09220342381388101,0.09220342381388101,0.09212228576327121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492274.70461329847,594.1651168429186,0.0,0.09220342381388101,0.09220342381056434,0.09220342381056434,0.375,0.375,0.5,8.920888413855607,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,26008.081671909305,19842.421704945868,0.7629329204382338,1.0068236638624841,3.9302410892278306,0.9998495928164698,0.6108157850655941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5704802297273,261.5704802297273,-11.579519770272668,245.4533624004281,277.68759805904483,125464.09002795679,125141.22512561337,322.86490234341056,0.0,nan,277.68759805904483,4.5375980590448535,271.240750927308,-1.9092490726919777,264.79390379558293,-8.356096204417042,258.3470566638464,-14.80294333615359,251.9002095321537,-21.24979046784628,245.4533624004281,-27.696637599571886,1.0,1.0,26022.012520719443,26022.012520719443,277.02302707253256,3.8730270725325795,277.02302707253256,277.02302707253256,76484.9282631916,76472.79340359736,12.13485959423997,0.0,8546.071908451686,8546.071908451686,0.8889402675232363,3888.66638003414,277.02302707253256,3.8730270725325795,1.0,0.002,0.16522218764359342,0.005017076194475428,0.0002559667753454029,0.0017440332227728866,0.12798338767270145,0.12798338767270145,0.0,-1.881710499224143e-12,0.9991167445856844,0.9991167445856844,0.0,0.09212198463726523,8.143917329911259e-05,0.0,0.0,0.0,1601793.0961369257,268.07472962982666,0.0,1.0,1279497.1085421168,2618.518806199825,,,,,,,,,,,,,,,,,5.0,15243.107769423557
