time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
140.0,-29.463911922535406,4.915334680543827,34.96772126366607,26.00082013467329,6.33148104765108,-25.884372625480314,-39.427646063826955,2.7519417496260696,-5.0744717714473495,-5.074471771409401,39.9359372221629,40393.096553702584,25723.75161377956,25723.75161377956,66116.84816748215,76495.97240969575,76475.01650794556,25723.75161377956,102198.76812172512,102198.76812172512,102198.76812172512,128207.17585035053,124196.23020195245,4010.945648398069,0.0,90417.14880725989,54314.2729474944,40114.30651085054,26008.407728625407,66122.71423947594,19842.682964223826,1450.0,0.0,0.8867716798434144,2.8767937255125577,0.001494314320929203,1.0,1.0,-5.0744717714473495,353627.698152939,1551772.8804205884,4.38815423261746,1551772.8804205884,4.38815423261746,0.7629334010472524,0.09220249318840867,3.869260760081204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.869260760081204,1.2788916973740703,1.2791902476301518,3.025479614908675,6410.62825638945,15243.107769423557,6483.532127549602,0.000341875770502453,23368.06806614975,2382.8797873024682,19379.711407215735,1976.1805924771186,0.8293245018097399,0.8293245018097399,35082.17644437629,35405.22815468563,0.9886075296517521,0.8,4234.047035210975,4273.035954225843,0.9886075296517521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552957662146379,4.915334680543827,-2.3977432480360052,7.313077928579832,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9458472861800035,0.00024679709806148503,198.48459949074396,0.0,0.0,0.0,0.0,8.41189213845957e-05,0.0001493134440539601,0.000577732650030568,0.09220249317184351,0.09220249317184351,0.09220249317184351,0.092125370652838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492303.2755117353,594.1558006762971,0.0,0.09220249317184351,0.09220249318840867,0.09220249318840867,0.375,0.375,0.5,8.915104225224372,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,26008.407728625407,19842.682964223826,0.7629334010472524,1.0069498906275902,3.930256903461649,0.9999112850695671,0.6108807997114476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5752317771787,261.5752317771787,-11.574768222821262,245.46139644527045,277.689067109133,125433.67875098203,125115.91357393163,317.76517705041476,0.0,nan,277.689067109133,4.539067109133043,271.24353297626465,-1.9064670237353312,264.7979988435877,-8.352001156412257,258.35246471078074,-14.79753528921924,251.90693057803549,-21.243069421964492,245.46139644527045,-27.688603554729525,1.0,1.0,26022.012520719443,26022.012520719443,277.0240858030144,3.8740858030143954,277.0240858030144,277.0240858030144,76486.67477436813,76475.01650794556,11.658266422571614,0.0,8546.071908451686,8546.071908451686,0.8889439905324711,3888.60706388161,277.0240858030144,3.8740858030143954,1.0,0.002,0.16541571001248032,0.005016360155165798,0.0002562670094572811,0.0017437329904990049,0.12813350472864055,0.12813350472864055,0.0,-4.371416423287755e-14,0.9991604462683799,0.9991604462683799,0.0,0.09212508424118766,7.740894722100962e-05,0.0,0.0,0.0,1601794.0158986356,268.0755282285526,0.0,1.0,1279494.3602289883,2618.5300521519007,,,,,,,,,,,,,,,,,4.0,15243.107769423557
142.5,-29.45560349211892,4.915895224335571,34.9677714343401,26.00265290765094,6.3324101870771115,-25.87680212412861,-39.42060931641606,2.753608819843201,-5.073655805738952,-5.073655805745823,39.93608189958669,40396.676391295434,25723.09390245959,25723.09390245959,66119.77029375502,76498.29162175303,76477.45688256893,25723.09390245959,102200.55078502852,102200.55078502852,102200.55078502852,128209.29587783419,124200.82879011263,4008.4670877215467,0.0,90416.38072679266,54314.76549927655,40112.90580835123,26008.74509280566,66121.65090115689,19842.953961674353,1450.0,0.0,0.8867753112252019,2.8768802386865016,0.001494314320929203,1.0,1.0,-5.073655805738952,353638.95215935766,1551779.1101277103,4.388032202483293,1551779.1101277103,4.388032202483293,0.7629339243731201,0.09220161225689094,3.8692003211230332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8692003211230332,1.2788839700294778,1.279182518481653,3.025450636490384,6410.566854598407,15243.107769423557,6483.571335953432,0.00034189108958472233,23368.23457632438,2382.896766614938,19379.82860375861,1976.1925431986062,0.8293236076718162,0.8293236076718162,35081.738048798805,35405.22815468563,0.9885920873197832,0.8,4233.994125509148,4273.035954225843,0.9885920873197832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5528156827349555,4.915895224335571,-2.396995721637304,7.3128909459728755,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9450333255885947,0.0002470096652868482,198.47783242712964,0.0,0.0,0.0,0.0,8.418560419268751e-05,0.00014924676124586828,0.0005774656165390862,0.09220161222554119,0.09220161222554119,0.09220161222554119,0.09212851838860915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492330.4565521143,594.1469385329417,0.0,0.09220161222554119,0.09220161225689094,0.09220161225689094,0.375,0.375,0.5,8.909622187148093,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,26008.74509280566,19842.953961674353,0.7629339243731201,1.0070742963449217,3.9302698057696106,0.9999715583719366,0.6109447637912598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5799359094197,261.5799359094197,-11.570064090580274,245.46939671188915,277.6904751069645,125404.31120736856,125089.7169746321,314.5942327364809,0.0,nan,277.6904751069645,4.54047510696455,271.24625942795376,-1.9037405720462175,264.8020437489432,-8.347956251056758,258.3578280698774,-14.79217193012255,251.91361239088994,-21.23638760911004,245.46939671188915,-27.68060328811083,1.0,1.0,26022.012520719443,26022.012520719443,277.0251873238019,3.8751873238019243,277.0251873238019,277.0251873238019,76488.33578624298,76477.45688256893,10.87890367404907,0.0,8546.071908451686,8546.071908451686,0.8889478029709643,3888.546322728648,277.0251873238019,3.8751873238019243,1.0,0.002,0.1655991125003405,0.0050156923472622,0.0002565515757416867,0.001743448423986902,0.12827578787084334,0.12827578787084334,0.0,-2.714113656043793e-13,0.9992043415123424,0.9992043415123424,0.0,0.09212825126152303,7.336099536791151e-05,0.0,0.0,0.0,1601794.9556527012,268.076344194261,0.0,1.0,1279491.5521358885,2618.5415427907515,,,,,,,,,,,,,,,,,5.0,15243.107769423557
145.0,-29.447359057726217,4.916467169905724,34.96782500661127,26.00472456486898,6.3335875986754475,-25.869264392097985,-39.41360382651908,2.755492932908048,-5.072871320798811,-5.072871320795009,39.93622558994349,40400.048597281704,25722.546613554387,25722.546613554387,66122.5952108361,76500.41741874485,76479.74095890102,25722.546613554387,102202.2875724554,102202.2875724554,102202.2875724554,128211.3587014659,124205.2392046893,4006.119496776603,0.0,90415.51219059175,54315.14336858744,40111.520913338114,26009.071129010492,66120.59204234861,19843.21612559884,1450.0,0.0,0.8867787857540449,2.876963416033552,0.001494314320929203,1.0,1.0,-5.072871320798811,353649.772240045,1551785.2973515373,4.387915443921847,1551785.2973515373,4.387915443921847,0.7629344403409215,0.09220078180630442,3.86913193529991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86913193529991,1.2788752367419642,1.2791737831554013,3.025417823521886,6410.497327855607,15243.107769423557,6483.615728013739,0.00034190843489934856,23368.423125013785,2382.91599323049,19379.961294597582,1976.2060738985876,0.8293225944652245,0.8293225944652245,35081.24200877519,35405.22815468563,0.9885746145403937,0.8,4233.93425873336,4273.035954225843,0.9885746145403937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552697540087446,4.916467169905724,-2.396268185760057,7.312735355665781,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9442263815117224,0.0002472207618948611,198.4711179431933,0.0,0.0,0.0,0.0,8.425203932416466e-05,0.00014918032611439114,0.0005771983638876458,0.09220078179404295,0.09220078179404295,0.09220078179404295,0.09213154302474127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492356.2365269755,594.1385333440933,0.0,0.09220078179404295,0.09220078180630442,0.09220078180630442,0.375,0.375,0.5,8.904429275504983,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,26009.071129010492,19843.21612559884,0.7629344403409215,1.0071931374670873,3.9302812286241102,1.0000302956828668,0.6110055483382011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5846424669298,261.5846424669298,-11.565357533070198,245.47735798446027,277.69192694940665,125377.44667312861,125062.69024770627,314.7564254223204,0.0,nan,277.69192694940665,4.5419269494066725,271.2490131564216,-1.90098684357838,264.80609936344257,-8.343900636557407,258.3631855704091,-14.78681442959089,251.92027177743861,-21.229728222561363,245.47735798446027,-27.672642015539708,1.0,1.0,26022.012520719443,26022.012520719443,277.0262390749724,3.876239074972432,277.0262390749724,277.0262390749724,76490.8805398041,76479.74095890102,11.13958090308006,0.0,8546.071908451686,8546.071908451686,0.8889521166767932,3888.4775949764094,277.0262390749724,3.876239074972432,1.0,0.002,0.1657728400756229,0.005015061841789222,0.0002568211375250004,0.0017431788616839349,0.1284105687625002,0.1284105687625002,0.0,-7.910646963871226e-13,0.9992463075735589,0.9992463075735589,0.0,0.09213129077534507,6.94910309593579e-05,0.0,0.0,0.0,1601795.8591410345,268.07712867920117,0.0,1.0,1279488.8523695166,2618.552590226633,,,,,,,,,,,,,,,,,4.0,15243.107769423557
147.5,-29.439170379626056,4.917051241531828,34.96788273932573,26.006855139881395,6.334833931573986,-25.861769948539546,-39.406638709455706,2.757433498464073,-5.072061205315549,-5.07206120526115,39.936385752034774,40403.35067249326,25721.964550491917,25721.964550491917,66125.31522298517,76502.4777169865,76482.30396949609,25721.964550491917,102204.268519988,102204.268519988,102204.268519988,128213.6806689759,124209.77620572144,4003.904463254454,0.0,90414.6219830868,54315.49493072476,40110.141169291164,26009.412148987885,66119.55331827905,19843.491022144528,1450.0,0.0,0.8867823310263296,2.877049312928487,0.001494314320929203,1.0,1.0,-5.072061205315549,353660.94610504137,1551792.1938610207,4.387796308728192,1551792.1938610207,4.387796308728192,0.7629350063152698,0.09219999878897614,3.8690622257868497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8690622257868497,1.2788662419091559,1.2791647862227986,3.0253845937874777,6410.426918035855,15243.107769423557,6483.660678963587,0.00034192599959572453,23368.614074098852,2382.9354646182796,19380.0956559948,1976.2197749481015,0.8293215675753394,0.8293215675753394,35080.736365495,35405.22815468563,0.9885568035543235,0.8,4233.873232946243,4273.035954225843,0.9885568035543235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552571890781267,4.917051241531828,-2.395518637783571,7.312569879315399,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9434256305221304,0.0002474305953606166,198.4644493183335,0.0,0.0,0.0,0.0,8.431813962540922e-05,0.00014911422581314658,0.0005769322184210958,0.09219999885430766,0.09219999885430766,0.09219999885430766,0.09213466212265646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492380.68294817914,594.1305639676589,0.0,0.09219999885430766,0.09219999878897614,0.09219999878897614,0.375,0.375,0.5,8.899529013619604,-5.439915184979327e-11,-5.439915184979327e-11,-5.439915184979327e-11,-5.439915184979327e-11,-5.439915184979327e-11,-5.439915184979327e-11,26009.412148987885,19843.491022144528,0.7629350063152698,1.0073101089812813,3.9302865317337177,1.0000871437330858,0.611065088083763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58935293449355,261.58935293449355,-11.56064706550643,245.4852765028632,277.6934293661372,125351.02614477409,125036.00823601648,315.01790875761486,0.0,nan,277.6934293661372,4.543429366137218,271.25179879346933,-1.8982012065306435,264.81016822083257,-8.339831779167412,258.36853764815083,-14.781462351849143,251.92690707550824,-21.223092924491738,245.4852765028632,-27.664723497136777,1.0,1.0,26022.012520719443,26022.012520719443,277.0273490956115,3.877349095611521,277.0273490956115,277.0273490956115,76493.40844426386,76482.30396949609,11.104474767766078,0.0,8546.071908451686,8546.071908451686,0.8889565138640705,3888.407536915784,277.0273490956115,3.877349095611521,1.0,0.002,0.1659367641006175,0.0050144796869675025,0.000257075525802928,0.0017429244731106798,0.128537762901464,0.128537762901464,0.0,-1.0863922608739252e-12,0.9992888328404465,0.9992888328404465,0.0,0.09213442917772655,6.556961124959687e-05,0.0,0.0,0.0,1601796.7921386166,268.0779387946844,0.0,1.0,1279486.0643842346,2618.563998722929,,,,,,,,,,,,,,,,,6.0,15243.107769423557
150.0,-29.430990204369117,4.917642464970064,34.96794255597117,26.00840802714231,6.335493344862413,-25.85434184950124,-39.39973621219394,2.7588449921186613,-5.071336674569864,-5.0713366745813975,39.936527780002,40407.06006692073,25721.621284345012,25721.621284345012,66128.68135126574,76504.93554877769,76484.30307604685,25721.621284345012,102205.92436039186,102205.92436039186,102205.92436039186,128215.64105300172,124213.8319057308,4001.8091472709207,0.0,90413.9701871533,54316.09471355685,40108.75052621828,26009.71669260985,66118.46721882813,19843.73644168173,1450.0,0.0,0.8867855060670494,2.8771261369525325,0.001494314320929203,1.0,1.0,-5.071336674569864,353670.93974058353,1551798.3095440962,4.387689615330949,1551798.3095440962,4.387689615330949,0.7629355089177091,0.09219926578743773,3.8690108030008052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8690108030008052,1.2788596994890113,1.279158242275362,3.0253598612472734,6410.374512750986,15243.107769423557,6483.694132250736,0.00034193907220911426,23368.756199137057,2382.9499573388525,19380.19565010878,1976.2299715100246,0.8293208027402176,0.8293208027402176,35080.363365218924,35405.22815468563,0.9885436648809098,0.8,4233.828215764495,4273.035954225843,0.9885436648809098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552497790299765,4.917642464970064,-2.3948298262438694,7.3124722912139335,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9426264424526526,0.00024764037472912385,198.45778806536413,0.0,0.0,0.0,0.0,8.438369293844791e-05,0.0001490486725001079,0.0005766709240758465,0.09219926573869913,0.09219926573869913,0.09219926573869913,0.09213745222443458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492403.7652686773,594.1230386890406,0.0,0.09219926573869913,0.09219926578743773,0.09219926578743773,0.375,0.375,0.5,8.894893010305527,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,26009.71669260985,19843.73644168173,0.7629355089177091,1.0074375176685557,3.930321811700793,1.0001544822931816,0.6111312280302571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5939595901261,261.5939595901261,-11.556040409873901,245.49315417076608,277.6947650094895,125319.57189979898,125011.49652852629,308.0753712726926,0.0,nan,277.6947650094895,4.544765009489538,271.2544428417244,-1.895557158275551,264.8141206739479,-8.335879326052066,258.37379850629515,-14.776201493704832,251.93347633853358,-21.216523661466397,245.49315417076608,-27.6568458292339,1.0,1.0,26022.012520719443,26022.012520719443,277.02830754739233,3.878307547392353,277.02830754739233,277.02830754739233,76494.72561909247,76484.30307604685,10.422543045613565,0.0,8546.071908451686,8546.071908451686,0.8889597575378589,3888.3558570158093,277.02830754739233,3.878307547392353,1.0,0.002,0.16609185621161643,0.005013921181594354,0.00025731618655960094,0.0017426838149648082,0.12865809327980046,0.12865809327980046,0.0,1.524409071196331e-12,0.9993271438629301,0.9993271438629301,0.0,0.0921372289456193,6.20368418184173e-05,0.0,0.0,0.0,1601797.62656152,268.0786633254301,0.0,1.0,1279483.570925071,2618.574202071295,,,,,,,,,,,,,,,,,5.0,15243.107769423557
152.5,-29.422855963559755,4.918242750816881,34.96800581213123,26.010421045962744,6.336620043209834,-25.846908362896418,-39.392829209659226,2.76067244310589,-5.0705674566623316,-5.070567456677874,39.93669124529453,40410.407984654135,25721.18628429899,25721.18628429899,66131.59426895312,76507.05475287509,76486.73040491754,25721.18628429899,102207.91668921654,102207.91668921654,102207.91668921654,128217.96137273031,124218.1236488689,3999.837723861403,0.0,90413.12295385195,54316.47618780625,40107.38529560634,26010.044683513774,66117.42997912012,19844.001485624864,1450.0,0.0,0.8867888309135663,2.877207701054594,0.001494314320929203,1.0,1.0,-5.0705674566623316,353681.54999998683,1551805.3483317972,4.387577888447545,1551805.3483317972,4.387577888447545,0.7629360782376049,0.09219857534727066,3.8689436634693464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8689436634693464,1.2788512291627294,1.2791497699717287,3.0253273994992864,6410.305730202304,15243.107769423557,6483.738035898676,0.00034195622938405134,23368.94274463976,2382.968979686209,19380.326881050503,1976.2433533419164,0.8293197981965126,0.8293197981965126,35079.876360479604,35405.22815468563,0.9885265105327143,0.8,4233.769439451802,4273.035954225843,0.9885265105327143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552403887323448,4.918242750816881,-2.3941058730065707,7.312348623823452,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9418324663074806,0.00024784913855618456,198.45116466096243,0.0,0.0,0.0,0.0,8.444933618766338e-05,0.00014898302925089242,0.0005764069469847085,0.0921985753128049,0.0921985753128049,0.0921985753128049,0.09214040970657034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492425.63011360395,594.1159116358106,0.0,0.0921985753128049,0.09219857534727066,0.09219857534727066,0.375,0.375,0.5,8.89053058948596,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,26010.044683513774,19844.001485624864,0.7629360782376049,1.0075552840658748,3.930337001764957,1.0002142292862484,0.6111914512922801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.59857475064734,261.59857475064734,-11.551425249352633,245.500998337176,277.69615116411757,125293.1616638183,124984.5175088058,308.6441550124605,0.0,nan,277.69615116411757,4.546151164117589,271.2571205987142,-1.892879401285768,264.8180900333734,-8.331909966626597,258.37905946795496,-14.770940532045017,251.94002890254805,-21.209971097451927,245.500998337176,-27.64900166282399,1.0,1.0,26022.012520719443,26022.012520719443,277.0293607938995,3.8793607938995365,277.0293607938995,277.0293607938995,76497.080112429,76486.73040491754,10.349707511457382,0.0,8546.071908451686,8546.071908451686,0.8889639925880162,3888.288381786693,277.0293607938995,3.8793607938995365,1.0,0.002,0.16623777982141344,0.005013411683815262,0.000257542667646904,0.0017424573321090607,0.128771333823452,0.128771333823452,0.0,-2.440352607491203e-13,0.9993669159864956,0.9993669159864956,0.0,0.09214020590315043,5.83694441202352e-05,0.0,0.0,0.0,1601798.5124411304,268.07943254333765,0.0,1.0,1279480.9236646101,2618.5850348428576,,,,,,,,,,,,,,,,,5.0,15243.107769423557
155.0,-29.41479405627268,4.918849426010895,34.96807150925877,26.012487045396142,6.337816298730236,-25.839533020791265,-39.38597602592779,2.762555261458527,-5.0698416781119136,-5.069841678134264,39.9368488647622,40413.68665221741,25720.879593173784,25720.879593173784,66134.5662453912,76509.1046412926,76488.90996062518,25720.879593173784,102209.78955379897,102209.78955379897,102209.78955379897,128220.1449498756,124222.16200137965,3997.982948495947,0.0,90412.2608458937,54316.84284985674,40106.01999559663,26010.355396076626,66116.37539167325,19844.2527569087,1450.0,0.0,0.8867919556490358,2.8772846607342517,0.001494314320929203,1.0,1.0,-5.0698416781119136,353691.56130472216,1551812.135421999,4.3874728865386725,1551812.135421999,4.3874728865386725,0.7629366248452717,0.09219793043130942,3.868876291964683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.868876291964683,1.278842502323306,1.2791410410950725,3.0252953627487322,6410.237848172184,15243.107769423557,6483.781360095088,0.0003419731610616827,23369.126853105136,2382.987753524918,19380.456379972835,1976.2565585569828,0.8293188060382191,0.8293188060382191,35079.387671395474,35405.22815468563,0.9885092969146813,0.8,4233.710459856535,4273.035954225843,0.9885092969146813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552337682251216,4.918849426010895,-2.393412007727209,7.312261433738104,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9410462624517211,0.0002480562058983064,198.44460059121997,0.0,0.0,0.0,0.0,8.451451459554e-05,0.0001489178508430158,0.0005761447425768766,0.09219793043224143,0.09219793043224143,0.09219793043224143,0.09214319896179786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492446.2226148861,594.1091993872421,0.0,0.09219793043224143,0.09219793043130942,0.09219793043130942,0.375,0.375,0.5,8.88642574017236,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,26010.355396076626,19844.2527569087,0.7629366248452717,1.0076713335467982,3.9303570703953796,1.0002751338622267,0.6112507894270796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60319488299126,261.60319488299126,-11.546805117008716,245.5087976672792,277.69759209872785,125267.12316166096,124958.14651852309,308.97664313786106,0.0,nan,277.69759209872785,4.5475920987278755,271.25983321236134,-1.890166787638634,264.82207432621277,-8.327925673787206,258.3843154398246,-14.765684560175373,251.94655655354177,-21.20344344645821,245.5087976672792,-27.64120233272078,1.0,1.0,26022.012520719443,26022.012520719443,277.03034160840946,3.8803416084094806,277.03034160840946,277.03034160840946,76499.8646699763,76488.90996062518,10.954709351120982,0.0,8546.071908451686,8546.071908451686,0.8889682422560383,3888.2206734245065,277.03034160840946,3.8803416084094806,1.0,0.002,0.16637508724486508,0.005012932611004904,0.000257755777678687,0.0017422442243223786,0.12887788883934348,0.12887788883934348,0.0,2.001065545903513e-12,0.9994042928502876,0.9994042928502876,0.0,0.0921430074649628,5.4922966346613285e-05,0.0,0.0,0.0,1601799.3482853964,268.08015832188806,0.0,1.0,1279478.425889905,2618.595255966346,,,,,,,,,,,,,,,,,4.0,15243.107769423557
157.5,-29.406741140628302,4.919460750803822,34.96813915287599,26.014035392459505,6.338485230217047,-25.83221850363552,-39.37918092180041,2.7639625959840988,-5.069143685029701,-5.069143685029932,39.93700506725144,40417.3296468587,25720.65642227191,25720.65642227191,66137.98606913061,76511.51043132367,76490.96753749377,25720.65642227191,102211.62395976568,102211.62395976568,102211.62395976568,128222.27987098068,124226.0401890948,3996.2396818858815,0.0,90411.61098400991,54317.43021027699,40104.64530414769,26010.655911215006,66115.3012153627,19844.49604072299,1450.0,0.0,0.886794943952844,2.8773586756483716,0.001494314320929203,1.0,1.0,-5.069143685029701,353701.18954974035,1551818.8615218967,4.3873724696751895,1551818.8615218967,4.3873724696751895,0.7629371634633267,0.0921973283000498,3.868825018980139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.868825018980139,1.278835979423235,1.279134516672266,3.025270700254312,6410.185591305927,15243.107769423557,6483.814708729235,0.0003419861947967216,23369.268586833972,2383.00220634304,19380.55606127199,1976.2667232206707,0.8293180417375499,0.8293180417375499,35079.01575414616,35405.22815468563,0.9884961965159925,0.8,4233.665573384645,4273.035954225843,0.9884961965159925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552289506596742,4.919460750803822,-2.3927372370488897,7.312197987852711,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9402616422974126,0.00024826320136615675,198.4380442760377,0.0,0.0,0.0,0.0,8.45791865311742e-05,0.0001488531789073816,0.0005758869027116046,0.09219732821510832,0.09219732821510832,0.09219732821510832,0.09214587975336813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492465.61904989684,594.102877289005,0.0,0.09219732821510832,0.0921973283000498,0.0921973283000498,0.375,0.375,0.5,8.882567106670948,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,26010.655911215006,19844.49604072299,0.7629371634633267,1.0077967113370447,3.9303955733586933,1.0003431104956175,0.6113158210563705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6077224407825,261.6077224407825,-11.542277559217496,245.51655570674694,277.69888917483655,125236.53040716253,124933.74479441429,302.78561274823704,0.0,nan,277.69888917483655,4.5488891748365745,271.2624224811626,-1.887577518837361,264.8259557876079,-8.324044212392096,258.389489093984,-14.760510906015952,251.95302240035667,-21.196977599643304,245.51655570674694,-27.633444293253035,1.0,1.0,26022.012520719443,26022.012520719443,277.0312803643918,3.8812803643918414,277.0312803643918,277.0312803643918,76501.23618960111,76490.96753749377,10.268652107348316,0.0,8546.071908451686,8546.071908451686,0.8889714764498209,3888.1691440750396,277.0312803643918,3.8812803643918414,1.0,0.002,0.1665041560583221,0.005012485128712562,0.00025795610986053695,0.0017420438897755282,0.12897805493026848,0.12897805493026848,0.0,-3.6393501059994726e-13,0.9994400323079428,0.9994400323079428,0.0,0.09214570077490777,5.162752514202249e-05,0.0,0.0,0.0,1601800.1521232824,268.0808563149703,0.0,1.0,1279476.0237294508,2618.6050858805474,,,,,,,,,,,,,,,,,5.0,15243.107769423557
160.0,-29.39873363586425,4.92007666195084,34.96820904836096,26.01590019129219,6.339480956836923,-25.824912176684556,-39.37239081189034,2.76565949977678,-5.068442279404451,-5.06844227939627,39.937169051464444,40420.71027287885,25720.436273968804,25720.436273968804,66141.14654684765,76513.67672958634,76493.13723509984,25720.436273968804,102213.57350906865,102213.57350906865,102213.57350906865,128224.53398637607,124229.92708959975,3994.606896776321,0.0,90410.83029456336,54317.863846097964,40103.29605385044,26010.960477307428,66114.25653115787,19844.742997235822,1450.0,0.0,0.8867979213661092,2.8774330539419744,0.001494314320929203,1.0,1.0,-5.068442279404451,353710.86507521465,1551825.9227254167,4.387272419227013,1551825.9227254167,4.387272419227013,0.7629377244469246,0.09219676604698893,3.8687636771621587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8687636771621587,1.278828114477738,1.2791266498907408,3.0252413388191166,6410.123377948023,15243.107769423557,6483.854407701559,0.00034200171117834205,23369.43732910616,2383.0194132661163,19380.67472415692,1976.2788234674351,0.8293171312267191,0.8293171312267191,35078.5707996185,35405.22815468563,0.9884805235006808,0.8,4233.611872087018,4273.035954225843,0.9884805235006808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552241983427305,4.92007666195084,-2.392058739319609,7.312135401270449,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9394821464606884,0.0002484691873261942,198.431525361865,0.0,0.0,0.0,0.0,8.464385662261688e-05,0.0001487885088159389,0.0005756275784862261,0.0921967659835414,0.0921967659835414,0.0921967659835414,0.09214857106633333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492483.87458707823,594.096927808384,0.0,0.0921967659835414,0.09219676604698893,0.09219676604698893,0.375,0.375,0.5,8.878952487611073,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,26010.960477307428,19844.742997235822,0.7629377244469246,1.0079149159860123,3.9304243721698238,1.000406720382269,0.6113766136631917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61224073350775,261.61224073350775,-11.53775926649223,245.52427763064387,277.7002038363896,125209.70103385688,124907.53502983313,302.1660040237522,0.0,nan,277.7002038363896,4.550203836389642,271.26501859519067,-1.8849814048093094,264.82983335414235,-8.320166645857626,258.3946481129099,-14.755351887090058,251.95946287177006,-21.19053712822992,245.52427763064387,-27.62572236935611,1.0,1.0,26022.012520719443,26022.012520719443,277.03223565246753,3.882235652467557,277.03223565246753,277.03223565246753,76503.49986385737,76493.13723509984,10.362628757531638,0.0,8546.071908451686,8546.071908451686,0.888975345753636,3888.1074955479694,277.03223565246753,3.882235652467557,1.0,0.002,0.16662505397181826,0.005012074674030978,0.0002581437856845539,0.0017418562138431983,0.12907189284227694,0.12907189284227694,0.0,-4.722476749929871e-13,0.9994754787231199,0.9994754787231199,0.0,0.09214840688153775,4.835916545118012e-05,0.0,0.0,0.0,1601800.9598840885,268.0815577205955,0.0,1.0,1279473.609815034,2618.614963945676,,,,,,,,,,,,,,,,,7.0,15243.107769423557
162.5,-29.39078967121361,4.920698726567647,34.96828223382281,26.018009322602325,6.340727586892002,-25.817637945371047,-39.36563188964499,2.767575860839379,-5.067705505382889,-5.067705505370283,39.93735076746133,40423.87742462709,25720.140897240166,25720.140897240166,66144.01832186726,76515.64651583451,76495.65585013504,25720.140897240166,102215.7967473752,102215.7967473752,102215.7967473752,128227.08063041756,124233.9928754004,3993.08775501716,0.0,90409.94443776639,54318.17534574215,40101.96565780471,26011.283883042364,66113.24954084707,19845.005756360373,1450.0,0.0,0.8868010145531597,2.8775111843981307,0.001494314320929203,1.0,1.0,-5.067705505382889,353721.02871299785,1551833.7474933532,4.387168478898889,1551833.7474933532,4.387168478898889,0.7629383403599699,0.09219624292580267,3.8686936978384088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8686936978384088,1.2788192324904393,1.2791177658299908,3.025207628684402,6410.051950217668,15243.107769423557,6483.899981671964,0.00034201952478304037,23369.631069082046,2383.039169245568,19380.810947804275,1976.292714413615,0.8293160850726922,0.8293160850726922,35078.06318957916,35405.22815468563,0.988462643577184,0.8,4233.550608932906,4273.035954225843,0.988462643577184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552178220781282,4.920698726567647,-2.391352701219181,7.312051427786828,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9387095248528543,0.00024867369432002626,198.42505859894385,0.0,0.0,0.0,0.0,8.470827506399349e-05,0.0001487240903745623,0.0005753679511488191,0.0921962429348142,0.0921962429348142,0.0921962429348142,0.09215139458767158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492501.00369019253,594.0913467317721,0.0,0.0921962429348142,0.09219624292580267,0.09219624292580267,0.375,0.375,0.5,8.875588862044237,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,26011.283883042364,19845.005756360373,0.7629383403599699,1.008027331367477,3.9304398765078123,1.0004653950794111,0.6114338306673582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61678652792955,261.61678652792955,-11.533213472070429,245.53195925959548,277.70161379628564,125184.92300137154,124880.91779445174,304.00520691980205,0.0,nan,277.70161379628564,4.551613796285665,271.2676828888886,-1.8823171111113766,264.83375198162076,-8.316248018379213,258.39982107426226,-14.750178925737714,251.96589016692465,-21.184109833075325,245.53195925959548,-27.618040740404496,1.0,1.0,26022.012520719443,26022.012520719443,277.033267136749,3.883267136748998,277.033267136749,277.033267136749,76506.22067481121,76495.65585013504,10.564824676170247,0.0,8546.071908451686,8546.071908451686,0.8889797598770407,3888.037166327601,277.033267136749,3.883267136748998,1.0,0.002,0.1667375413110746,0.005011708166752059,0.0002583184508831197,0.0017416815492580188,0.12915922544155983,0.12915922544155983,0.0,1.4113840304808e-13,0.9995119656274566,0.9995119656274566,0.0,0.09215124799023551,4.499493556715401e-05,0.0,0.0,0.0,1601801.808368585,268.0822944946171,0.0,1.0,1279471.0741685433,2618.625340211487,,,,,,,,,,,,,,,,,4.0,15243.107769423557
165.0,-29.38286324832099,4.9213232451576205,34.968357123182024,26.019579846784495,6.341435960654365,-25.81043332740322,-39.358936041221,2.7690060422965934,-5.067035247959893,-5.067035247976386,39.9375188560551,40427.42139755044,25720.023119820064,25720.023119820064,66147.4445173705,76517.98157767997,76497.75176978318,25720.023119820064,102217.77488960324,102217.77488960324,102217.77488960324,128229.35400238696,124237.68183885998,3991.6721635269846,0.0,90409.28801152896,54318.72784135415,40100.62241130534,26011.579112783715,66112.20152408906,19845.245774340485,1450.0,0.0,0.8868038183500433,2.8775822626242746,0.001494314320929203,1.0,1.0,-5.067035247959893,353730.2749678302,1551840.9854864054,4.38707426337069,1551840.9854864054,4.38707426337069,0.7629389084104967,0.09219576226232404,3.8686422546985826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8686422546985826,1.2788126039381706,1.279111135730323,3.025183082169268,6409.9999390976,15243.107769423557,6483.933163789734,0.0003420324954104989,23369.772147249892,2383.0535552150727,19380.910131374836,1976.302828323111,0.8293153227707247,0.8293153227707247,35077.690034555795,35405.22815468563,0.9884494997033192,0.8,4233.505573074801,4273.035954225843,0.9884494997033192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552152796300545,4.9213232451576205,-2.3906946993541247,7.312017944511745,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9379392925466524,0.00024887790424554053,198.41860653593034,0.0,0.0,0.0,0.0,8.477213703524504e-05,0.00014866022840331075,0.0005751132411941904,0.0921957621845066,0.0921957621845066,0.0921957621845066,0.092153962207671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492516.96243982605,594.0861468593796,0.0,0.0921957621845066,0.09219576226232404,0.09219576226232404,0.375,0.375,0.5,8.872453866432743,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,26011.579112783715,19845.245774340485,0.7629389084104967,1.0081494741625998,3.9304805084768533,1.000533078500927,0.6114971286021998,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.62125075232876,261.62125075232876,-11.528749247671215,245.53959942119218,277.7029020835124,125155.27555441686,124856.72543734411,298.55011707277174,0.0,nan,277.7029020835124,4.552902083512436,271.270241550949,-1.8797584490509962,264.8375810185718,-8.312418981428152,258.4049204861016,-14.74507951389836,251.97225995364565,-21.17774004635433,245.53959942119218,-27.6104005788078,1.0,1.0,26022.012520719443,26022.012520719443,277.0341826436178,3.8841826436178053,277.0341826436178,277.0341826436178,76507.74657485954,76497.75176978318,9.994805076363264,0.0,8546.071908451686,8546.071908451686,0.8889830047735278,3887.9854659720754,277.0341826436178,3.8841826436178053,1.0,0.002,0.1668423860188733,0.0050113635208910365,0.00025848124062136205,0.0017415187593005745,0.129240620310681,0.129240620310681,0.0,-7.806342378069431e-14,0.999545121367563,0.999545121367563,0.0,0.09215382438006967,4.193788225437122e-05,0.0,0.0,0.0,1601802.5802443374,268.0829647520401,0.0,1.0,1279468.7674331851,2618.634779787125,,,,,,,,,,,,,,,,,5.0,15243.107769423557
167.5,-29.37501334478187,4.9219508182752225,34.96843429986655,26.02166561353954,6.34267091318441,-25.80324491909319,-39.35225772494448,2.770902486231919,-5.066350728927546,-5.066350728936121,39.937697779974144,40430.55441374919,25719.87648406921,25719.87648406921,66150.4308978184,76519.92652733721,76500.04334645864,25719.87648406921,102219.91983052786,102219.91983052786,102219.91983052786,128231.80312595479,124241.44253595256,3990.3605900022185,0.0,90408.41329608357,54319.041177581494,40099.302353891195,26011.883295426927,66111.18564931813,19845.493468862867,1450.0,0.0,0.8868066554410259,2.877654854670537,0.001494314320929203,1.0,1.0,-5.066350728927546,353739.718158487,1551848.6900808488,4.386978929478226,1551848.6900808488,4.386978929478226,0.7629395089724951,0.09219531857239449,3.8685733225422525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8685733225422525,1.2788038144757365,1.2791023442160372,3.025149971208233,6409.929780944373,15243.107769423557,6483.977919077887,0.0003420499907733935,23369.962453411954,2383.072961042961,19381.04390792615,1976.31646973494,0.829314293788973,0.8293142937889729,35077.19001724483,35405.22815468563,0.988431887334185,0.8,4233.445226282565,4273.035954225843,0.988431887334185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552121142204031,4.9219508182752225,-2.390025438745164,7.311976257020387,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9371771678036888,0.00024908029501573715,198.4122171727596,0.0,0.0,0.0,0.0,8.483587611572212e-05,0.0001485964893228337,0.000574856414417749,0.09219531861713529,0.09219531861713529,0.09219531861713529,0.09215658178189494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492531.86399628874,594.0812924816489,0.0,0.09219531861713529,0.09219531857239449,0.09219531857239449,0.375,0.375,0.5,8.869548604442025,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,26011.883295426927,19845.493468862867,0.7629395089724951,1.0082607935902368,3.9305036798077935,1.0005936249382736,0.6115539150698349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.62574290655544,261.62574290655544,-11.524257093444533,245.54719636647982,277.7042894466444,125130.83555944431,124830.41759876629,300.4179606780304,0.0,nan,277.7042894466444,4.554289446644418,271.27287083064,-1.8771291693599892,264.8414522145261,-8.308547785473877,258.41003359851993,-14.739966401480046,251.97861498252263,-21.17138501747735,245.54719636647982,-27.602803633520153,1.0,1.0,26022.012520719443,26022.012520719443,277.03513530651406,3.885135306514087,277.03513530651406,277.03513530651406,76510.67389762776,76500.04334645864,10.630551169117098,0.0,8546.071908451686,8546.071908451686,0.8889873528172784,3887.916189154964,277.03513530651406,3.885135306514087,1.0,0.002,0.16693953572452577,0.0050110557727929,0.0002586321169233446,0.0017413678834907133,0.1293160584616723,0.1293160584616723,0.0,4.1405767703395213e-13,0.9995785048232626,0.9995785048232626,0.0,0.09215645869029845,3.885988209603198e-05,0.0,0.0,0.0,1601803.3685372004,268.08364927107243,0.0,1.0,1279466.4116064715,2618.6444203028936,,,,,,,,,,,,,,,,,4.0,15243.107769423557
170.0,-29.3671917574295,4.9225812022378435,34.968513856665055,26.023401400912576,6.343558515110945,-25.79611673017179,-39.345633576717205,2.7724834878100704,-5.065667951050159,-5.065667951011869,39.93788246695912,40433.92002851969,25719.741569618007,25719.741569618007,66153.6615981377,76522.10144659669,76502.40163556143,25719.741569618007,102222.14320517944,102222.14320517944,102222.14320517944,128234.33219774404,124245.18072942752,3989.1514683165133,0.0,90407.68819042848,54319.506772183726,40097.97935360528,26012.1889925646,66110.16834616988,19845.74273419578,1450.0,0.0,0.8868094627211598,2.877727263511183,0.001494314320929203,1.0,1.0,-5.065667951050159,353749.13752637274,1551856.6428705915,4.38688459771834,1551856.6428705915,4.38688459771834,0.762940125487653,0.0921949124965932,3.868516542486009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.868516542486009,1.2787964870886268,1.279095015118389,3.025122903874463,6409.872428512105,15243.107769423557,6484.014501675958,0.00034206429208278233,23370.118027808705,2383.0888252164305,19381.15325575989,1976.3276201108322,0.8293134520201292,0.8293134520201292,35076.7781470117,35405.22815468563,0.9884173798624437,0.8,4233.395517908792,4273.035954225843,0.9884173798624437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552092018371443,4.9225812022378435,-2.3893566995725353,7.311937901810379,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9364184566672218,0.00024928210649473716,198.40585126656802,0.0,0.0,0.0,0.0,8.489914196182061e-05,0.00014853322347673517,0.0005746032321285213,0.09219491250245186,0.09219491250245186,0.09219491250245186,0.09215919240582603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492545.7005575098,594.0767859063658,0.0,0.09219491250245186,0.0921949124965932,0.0921949124965932,0.375,0.375,0.5,8.866869599913878,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,26012.1889925646,19845.74273419578,0.762940125487653,1.0083779951092275,3.9305359131997624,1.0006578905039247,0.6116142348450433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6301859323777,261.6301859323777,-11.519814067622292,245.55474971995108,277.70562214481464,125103.09590346292,124805.9634631394,297.1324403234933,0.0,nan,277.70562214481464,4.555622144814663,271.2754476598539,-1.8745523401460673,264.84527317483645,-8.304726825163527,258.41509868988004,-14.734901310119938,251.98492420492988,-21.165075795070095,245.55474971995108,-27.5952502800489,1.0,1.0,26022.012520719443,26022.012520719443,277.03609403450383,3.8860940345038557,277.03609403450383,277.03609403450383,76512.54489704307,76502.40163556143,10.143261481644004,0.0,8546.071908451686,8546.071908451686,0.8889909343296984,3887.859125198439,277.03609403450383,3.8860940345038557,1.0,0.002,0.16702911018734778,0.005010781457255287,0.0002587712567118757,0.001741228743840229,0.12938562835593784,0.12938562835593784,0.0,5.521048028478415e-13,0.9996113691803865,0.9996113691803865,0.0,0.09215908271218545,3.582978440774493e-05,0.0,0.0,0.0,1601804.1548181926,268.0843320489498,0.0,1.0,1279464.0617629285,2618.654036384115,,,,,,,,,,,,,,,,,4.0,15243.107769423557
172.5,-29.359415427275625,4.923214429235885,34.968596002614866,26.02528551304715,6.344596331547155,-25.789014251360012,-39.33903586640952,2.774195154991671,-5.06498172681637,-5.064981726812687,39.93807457619607,40437.154369041324,25719.60510182507,25719.60510182507,66156.7594708664,76524.1546046134,76504.86618446973,25719.60510182507,102224.4712862948,102224.4712862948,102224.4712862948,128236.96990746932,124248.92600174954,3988.0439057197796,0.0,90406.89668752515,54319.89644946499,40096.666931177955,26012.498621174505,66109.16555235247,19845.99555508258,1450.0,0.0,0.8868122605932205,2.8778000392890193,0.001494314320929203,1.0,1.0,-5.06498172681637,353758.60463733436,1551864.9153004498,4.386790582497317,1551864.9153004498,4.386790582497317,0.762940763365488,0.09219454338320954,3.8684539868067733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8684539868067733,1.2787885542069972,1.2790870803848717,3.025092752105277,6409.808540531314,15243.107769423557,6484.055249132526,0.0003420802223589278,23370.291334950525,2383.1064976266643,19381.27505263439,1976.340039935594,0.8293125136890991,0.8293125136890991,35076.32438026022,35405.22815468563,0.9884013967020031,0.8,4233.340753069107,4273.035954225843,0.9884013967020031,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552062559220703,4.923214429235885,-2.3886846757605813,7.311899104996466,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9356647924864461,0.00024948289955233863,198.39952259966472,0.0,0.0,0.0,0.0,8.496219864900456e-05,0.00014847016678955124,0.000574350008638906,0.0921945433988843,0.0921945433988843,0.0921945433988843,0.09216181381790385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492558.489667204,594.0726215008083,0.0,0.0921945433988843,0.09219454338320954,0.09219454338320954,0.375,0.375,0.5,8.864414881230417,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,26012.498621174505,19845.99555508258,0.762940763365488,1.0084916643682076,3.930562811186879,1.0007199291976578,0.6116724365098628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63461611798425,261.63461611798425,-11.515383882015726,245.56226237735504,277.70696985862986,125077.06780944423,124780.79407040167,296.2737390425722,0.0,nan,277.70696985862986,4.556969858629884,271.2780283623596,-1.8719716376403994,264.8490868661088,-8.300913133891186,258.42014536984396,-14.729854630156012,251.9912038736083,-21.158796126391678,245.56226237735504,-27.587737622644937,1.0,1.0,26022.012520719443,26022.012520719443,277.0370686425283,3.887068642528334,277.0370686425283,277.0370686425283,76514.79070791566,76504.86618446973,9.924523445923114,0.0,8546.071908451686,8546.071908451686,0.8889948801387065,3887.796256740807,277.0370686425283,3.887068642528334,1.0,0.002,0.16711117432455203,0.005010541236745776,0.00025889876329140477,0.0017411012367934034,0.12944938164570238,0.12944938164570238,0.0,8.480802865529213e-14,0.9996439523026633,0.9996439523026633,0.0,0.09216171772833094,3.282565487859645e-05,0.0,0.0,0.0,1601804.9450611765,268.0850182731836,0.0,1.0,1279461.7000492327,2618.6637010907666,,,,,,,,,,,,,,,,,10.0,15243.107769423557
