time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
175.0,-29.351667548759234,4.923848818670778,34.96868009153473,26.027017284091585,6.34548601495176,-25.781952192368422,-39.332474337983854,2.775770658356917,-5.064325669272137,-5.06432566927518,39.9382636296877,40440.479608160655,25719.549306460838,25719.549306460838,66160.0289146215,76526.300637246,76507.1825871686,25719.549306460838,102226.73189362945,102226.73189362945,102226.73189362945,128239.52851551367,124252.49585094163,3987.0326645720315,0.0,90406.17141215608,54320.350382277524,40095.356699865064,26012.79662188422,66108.15332174928,19846.239169482906,1450.0,0.0,0.8868149158838934,2.877869617173916,0.001494314320929203,1.0,1.0,-5.064325669272137,353767.6557562643,1551873.0561793386,4.386701358726063,1551873.0561793386,4.386701358726063,0.762941388346785,0.09219421161517395,3.868396951493807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.868396951493807,1.278781252476297,1.2790797769496225,3.0250654238188486,6409.750635171677,15243.107769423557,6484.092177368246,0.00034209466022456917,23370.44841720422,2383.122515558751,19381.385433602198,1976.3512956618415,0.8293116626437743,0.8293116626437743,35075.91065589485,35405.22815468563,0.9883868240114168,0.8,4233.290820921215,4273.035954225843,0.9883868240114168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552050514737458,4.923848818670778,-2.3880344241041587,7.311883242774936,3.5,3.5,1.0,0.6,0.0002334323654385558,0.934914536579266,0.0002496831061079179,198.39321748927554,0.0,0.0,0.0,0.0,8.502495246210833e-05,0.00014840741297644745,0.0005740987839371718,0.09219421161812158,0.09219421161812158,0.09219421161812158,0.09216431801344133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492570.23652729485,594.0687970601157,0.0,0.09219421161812158,0.09219421161517395,0.09219421161517395,0.375,0.375,0.5,8.862172859666076,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,26012.79662188422,19846.239169482906,0.762941388346785,1.0086075530111633,3.9305981371371947,1.0007847079409362,0.6117321022618237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6390065162367,261.6390065162367,-11.510993483763286,245.56973657451766,277.7082764579636,125049.89889675075,124756.28598461348,293.6129121372619,0.0,nan,277.7082764579636,4.558276457963643,271.2805684812772,-1.869431518722763,264.85286050457415,-8.297139495425824,258.42515252788144,-14.72484747211854,251.99744455120592,-21.15255544879406,245.56973657451766,-27.580263425482315,1.0,1.0,26022.012520719443,26022.012520719443,277.0379957488849,3.8879957488849186,277.0379957488849,277.0379957488849,76516.75331036767,76507.1825871686,9.570723199067288,0.0,8546.071908451686,8546.071908451686,0.8889984777299251,3887.738936251276,277.0379957488849,3.8879957488849186,1.0,0.002,0.1671861223975368,0.005010327203872349,0.0002590152293946421,0.001740984770428262,0.12950761469732106,0.12950761469732106,0.0,-1.7709575125812727e-13,0.9996748252518317,0.9996748252518317,0.0,0.09216423238562942,2.997922954453811e-05,0.0,0.0,0.0,1601805.700558391,268.08567433072784,0.0,1.0,1279459.4421487835,2618.6729410153666,,,,,,,,,,,,,,,,,4.0,15243.107769423557
177.5,-29.3439724404722,4.924482944251397,34.96876562698014,26.02877594707536,6.346411268708756,-25.774934069589438,-39.32595325224099,2.7773728974301797,-5.063696462341284,-5.063696462354331,39.938450242182554,40443.75639927166,25719.56197200975,25719.56197200975,66163.3183712814,76528.40476171911,76509.37881130606,25719.56197200975,102228.9407833158,102228.9407833158,102228.9407833158,128242.02515902914,124255.91216445388,3986.1129945752614,0.0,90405.43720558051,54320.7888415939,40094.0537377629,26013.084375713344,66107.13811347625,19846.474688471964,1450.0,0.0,0.8868174432581616,2.8779363486773093,0.001494314320929203,1.0,1.0,-5.063696462341284,353776.3366087662,1551881.0919770622,4.38661643357242,1551881.0919770622,4.38661643357242,0.7629420026408431,0.09219391505975863,3.8683395113415706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8683395113415706,1.2787738269234519,1.2790723496633227,3.0250380715472147,6409.692678990267,15243.107769423557,6484.129134651499,0.0003421091101317331,23370.605641133912,2383.138547937768,19381.49590139502,1976.362560241777,0.8293108102976254,0.8293108102976254,35075.49399366193,35405.22815468563,0.9883721478832036,0.8,4233.240534203833,4273.035954225843,0.9883721478832036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552053248835418,4.924482944251397,-2.387403899248176,7.311886843499574,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9341700330062925,0.00024988209554029165,198.38695571918205,0.0,0.0,0.0,0.0,8.508736192797891e-05,0.0001483450035105769,0.0005738488383900686,0.09219391506666012,0.09219391506666012,0.09219391506666012,0.09216671777182388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492580.9946752837,594.0652951507345,0.0,0.09219391506666012,0.09219391505975863,0.09219391505975863,0.375,0.375,0.5,8.860133066145885,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,26013.084375713344,19846.474688471964,0.7629420026408431,1.0087220579838598,3.930636031350087,1.0008498364837504,0.6117910645269184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6433682654753,261.6433682654753,-11.50663173452466,245.57716877823867,277.7095677527227,125023.39916451271,124731.70218768127,291.6969768314733,0.0,nan,277.7095677527227,4.559567752722728,271.2830879578404,-1.8669120421595835,264.8566081628953,-8.29339183710465,258.4301283680127,-14.719871631987303,252.0036485731419,-21.146351426858075,245.57716877823867,-27.572831221761305,1.0,1.0,26022.012520719443,26022.012520719443,277.0388819421921,3.8888819421921426,277.0388819421921,277.0388819421921,76518.9443778536,76509.37881130606,9.565566547535127,0.0,8546.071908451686,8546.071908451686,0.8890021008463856,3887.6812088982783,277.0388819421921,3.8888819421921426,1.0,0.002,0.16725430430490687,0.005010138411610828,0.0002591211988201705,0.0017408788018609955,0.12956059941008527,0.12956059941008527,0.0,6.811660610561709e-13,0.9997041804525489,0.9997041804525489,0.0,0.09216664229752791,2.7272762230719212e-05,0.0,0.0,0.0,1601806.4251293484,268.0863035376587,0.0,1.0,1279457.2766500083,2618.6818028510647,,,,,,,,,,,,,,,,,8.0,15243.107769423557
180.0,-29.336313659119323,4.925116500280732,34.968852654714006,26.030486623663478,6.347282849781534,-25.767954008237428,-39.31946799913419,2.7789231987580294,-5.0630735232884945,-5.063073523327533,39.938640330882635,40447.0327915672,25719.589310791274,25719.589310791274,66166.62210235848,76530.52785384671,76511.60894118706,25719.589310791274,102231.19825197833,102231.19825197833,102231.19825197833,128244.56947894741,124259.28660015036,3985.282878797053,0.0,90404.71474636221,54321.21968353202,40092.77229203354,26013.37122696908,66106.14351900262,19846.709750367816,1450.0,0.0,0.8868199260757492,2.878002416635223,0.001494314320929203,1.0,1.0,-5.0630735232884945,353784.93115118815,1551889.2774982776,4.386533005938248,1551889.2774982776,4.386533005938248,0.7629426258212912,0.09219365138822747,3.8682819170543485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8682819170543485,1.2787666421573936,1.2790651632200203,3.025010028826066,6409.6332598291865,15243.107769423557,6484.167021349581,0.00034212392414140257,23370.766837801817,2383.154985423342,19381.609147270967,1976.3741081073524,0.8293099358606216,0.8293099358606216,35075.076212114596,35405.22815468563,0.9883574323730472,0.8,4233.190112397061,4273.035954225843,0.9883574323730472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552059150427795,4.925116500280732,-2.3867781154381813,7.311894615718913,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9334296791629658,0.0002500802906201585,198.3807239020108,0.0,0.0,0.0,0.0,8.514947045016773e-05,0.00014828289498838805,0.0005736000412920504,0.09219365138014386,0.09219365138014386,0.09219365138014386,0.09216909166122604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492590.8141067738,594.0620997554712,0.0,0.09219365138014386,0.09219365138822747,0.09219365138822747,0.375,0.375,0.5,8.858291083023742,3.9051428757375106e-11,3.9051428757375106e-11,3.9051428757375106e-11,3.9051428757375106e-11,3.9051428757375106e-11,3.9051428757375106e-11,26013.37122696908,19846.709750367816,0.7629426258212912,1.0088360190448604,3.9306753543205226,1.000914870844621,0.6118498317775934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.64769552613626,261.64769552613626,-11.502304473863717,245.58456070254948,277.71083034972725,124996.63920645246,124707.24869306617,289.3905133862828,0.0,nan,277.71083034972725,4.560830349727269,271.2855764202918,-1.8644235797081592,264.86032249084917,-8.289677509150806,258.4350685614135,-14.714931438586461,252.00981463198625,-21.140185368013732,245.58456070254948,-27.565439297450496,1.0,1.0,26022.012520719443,26022.012520719443,277.0397658350121,3.889765835012099,277.0397658350121,277.0397658350121,76520.97526202469,76511.60894118706,9.366320837623789,0.0,8546.071908451686,8546.071908451686,0.8890057336744136,3887.6233266396202,277.0397658350121,3.889765835012099,1.0,0.002,0.16731586417862743,0.005009977978546071,0.00025921690586029156,0.0017407830933342484,0.12960845293014578,0.12960845293014578,0.0,-8.054598654716472e-13,0.9997329105620277,0.9997329105620277,0.0,0.09216902743769358,2.4623950533892852e-05,0.0,0.0,0.0,1601807.1424768087,268.0869264767115,0.0,1.0,1279455.1327153204,2618.690576482015,,,,,,,,,,,,,,,,,4.0,15243.107769423557
182.5,-29.328707270598045,4.925748510056544,34.96894086888715,26.032250839658104,6.348220173481368,-25.761014526109257,-39.313018892984815,2.78052742844131,-5.062470335099363,-5.062470335094054,39.938829505212055,40450.24241659046,25719.663526262786,25719.663526262786,66169.90594285325,76532.59019362893,76513.7688601582,25719.663526262786,102233.43238642099,102233.43238642099,102233.43238642099,128247.08325184284,124262.54465651071,3984.5385953321224,0.0,90403.97515158015,54321.62737239831,40091.49753242426,26013.65086542185,66105.14839784612,19846.939169792324,1450.0,0.0,0.886822311603383,2.878066390988407,0.001494314320929203,1.0,1.0,-5.062470335099363,353793.2533517769,1551897.4236760808,4.3864528477399425,1551897.4236760808,4.3864528477399425,0.762943243624965,0.09219341994779191,3.8682236545142064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8682236545142064,1.278759207549036,1.279057726876094,3.0249820542276513,6409.573985012006,15243.107769423557,6484.204812488758,0.00034213870150401674,23370.927646874545,2383.1713833852077,19381.72210751495,1976.3856268465736,0.8293090629676789,0.8293090629676789,35074.6535818808,35405.22815468563,0.9883425461222999,0.8,4233.139105405199,4273.035954225843,0.9883425461222999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552075171239118,4.925748510056544,-2.3861672045881717,7.311915714644716,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9326950165212873,0.00025027727317467453,198.37453510346808,0.0,0.0,0.0,0.0,8.521127434695652e-05,0.00014822109109159927,0.0005733523306584292,0.09219341996071682,0.09219341996071682,0.09219341996071682,0.09217138840204454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492599.7131791557,594.0592046731101,0.0,0.09219341996071682,0.09219341994779191,0.09219341994779191,0.375,0.375,0.5,8.856638704582075,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,26013.65086542185,19846.939169792324,0.762943243624965,1.0089481537544478,3.930715232893687,1.0009796142445275,0.6119075956557181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6520029994579,261.6520029994579,-11.497997000542057,245.59191013077861,277.7120958681352,124970.76330578276,124682.6960933885,288.06721239426935,0.0,nan,277.7120958681352,4.562095868135202,271.28805872060076,-1.8619412793992183,264.86402157316655,-8.285978426833424,258.4399844257956,-14.710015574204363,252.0159472782704,-21.134052721729574,245.59191013077861,-27.558089869221362,1.0,1.0,26022.012520719443,26022.012520719443,277.0406217614619,3.8906217614619436,277.0406217614619,277.0406217614619,76523.27817334617,76513.7688601582,9.509313187969383,0.0,8546.071908451686,8546.071908451686,0.8890094086423759,3887.564772786777,277.0406217614619,3.8906217614619436,1.0,0.002,0.16737107915026622,0.005009842210490528,0.00025930277258044953,0.001740697225430724,0.12965138629022477,0.12965138629022477,0.0,-1.9888266380996278e-12,0.9997604385263866,0.9997604385263866,0.0,0.09217133395625177,2.2085991540149292e-05,0.0,0.0,0.0,1601807.8370747438,268.0875296649006,0.0,1.0,1279453.0567488372,2618.699072005916,,,,,,,,,,,,,,,,,4.0,15243.107769423557
185.0,-29.321121628579636,4.92637987384286,34.96903087275507,26.033788674417906,6.348935720325169,-25.754115893619232,-39.30660981042308,2.7819299870026004,-5.061851010030523,-5.061851010018224,39.93902873927938,40453.61794129182,25719.69452594229,25719.69452594229,66173.31246723411,76534.79982220783,76516.12949811906,25719.69452594229,102235.82402406135,102235.82402406135,102235.82402406135,128249.76384936893,124265.8827084601,3983.881140908829,0.0,90403.33471173025,54322.152837182235,40090.20208283112,26013.939825307585,66104.1419081387,19847.176496974353,1450.0,0.0,0.8868247427917134,2.878132077993311,0.001494314320929203,1.0,1.0,-5.061851010030523,353801.79835309903,1551906.0030806172,4.386371155558101,1551906.0030806172,4.386371155558101,0.7629438920153911,0.09219321884257879,3.868173748068652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.868173748068652,1.2787527076319205,1.2790512254416087,3.024958402811122,6409.523870498473,15243.107769423557,6484.236760657849,0.00034215119466530705,23371.06360769547,2383.18524753055,19381.817602730334,1976.3953646485124,0.8293083245192323,0.8293083245192323,35074.29156485096,35405.22815468563,0.9883297948783512,0.8,4233.095413784917,4273.035954225843,0.9883297948783512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552081863105469,4.92637987384286,-2.38554465378821,7.311924527631071,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9319629789381226,0.0002504738607798867,198.36836356948524,0.0,0.0,0.0,0.0,8.527273575859292e-05,0.00014815962967996288,0.0005731071900516055,0.0921932189062551,0.0921932189062551,0.0921932189062551,0.09217374474831289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492607.73438957066,594.0565965813691,0.0,0.0921932189062551,0.09219321884257879,0.09219321884257879,0.375,0.375,0.5,8.85517813759326,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,26013.939825307585,19847.176496974353,0.7629438920153911,1.0090649545170622,3.930757702786417,1.0010463876710105,0.6119679761898732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6562544446515,261.6562544446515,-11.493745555348482,245.599221240826,277.7132876484822,124943.24252477914,124658.92226252976,284.3202622493511,0.0,nan,277.7132876484822,4.5632876484822305,271.2904743668879,-1.8595256331120709,264.86766108544026,-8.282338914559716,258.44484780392884,-14.70515219607114,252.02203452234386,-21.12796547765612,245.599221240826,-27.550778759173966,1.0,1.0,26022.012520719443,26022.012520719443,277.04151731144975,3.8915173114497748,277.04151731144975,277.04151731144975,76524.78162257891,76516.12949811906,8.652124459855258,0.0,8546.071908451686,8546.071908451686,0.8890125565325906,3887.5146168089955,277.04151731144975,3.8915173114497748,1.0,0.002,0.1674198686950709,0.005009738042547052,0.00025937869346124117,0.0017406213049641983,0.12968934673062057,0.12968934673062057,0.0,-1.5745603605676894e-12,0.999788316110377,0.999788316110377,0.0,0.09217370302341733,1.951581916146194e-05,0.0,0.0,0.0,1601808.5502495307,268.08814898996945,0.0,1.0,1279450.925237346,2618.707794878287,,,,,,,,,,,,,,,,,3.0,15243.107769423557
187.5,-29.31356320688442,4.927007324294526,34.969121197202874,26.03534700991588,6.3496672318602725,-25.747240162971703,-39.30022300975395,2.783344190511848,-5.061296516907987,-5.061296516908489,39.9392128387764,40456.9535231592,25719.882391097763,25719.882391097763,66176.83591425697,76536.98459917498,76518.07584706039,25719.882391097763,102237.95823815816,102237.95823815816,102237.95823815816,128252.1588812067,124268.85789235322,3983.300988853493,0.0,90402.67857504211,54322.64750899618,40088.923406717695,26014.20064304854,66103.12404976624,19847.391007230362,1450.0,0.0,0.8868268987111884,2.878190889781335,0.001494314320929203,1.0,1.0,-5.061296516907987,353809.4489873427,1551913.930792081,4.3862987131460125,1551913.930792081,4.3862987131460125,0.762944488649277,0.0921930499874506,3.8681216910059035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8681216910059035,1.2787461538151939,1.2790446700949294,3.0249331968391044,6409.4704620684015,15243.107769423557,6484.270805942186,0.00034216450845584665,23371.20850805832,2383.200023255477,19381.919366363527,1976.4057416511782,0.8293075370783972,0.8293075370783972,35073.913946435045,35405.22815468563,0.9883164941453699,0.8,4233.049839242616,4273.035954225843,0.9883164941453699,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552122417347719,4.927007324294526,-2.3849706120516747,7.311977936346201,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9312341847146725,0.0002506698844073028,198.36221456336227,0.0,0.0,0.0,0.0,8.533402425048101e-05,0.0001480983411880748,0.0005728624059515851,0.0921930498741338,0.0921930498741338,0.0921930498741338,0.09217585231179846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492614.8574959874,594.0542808484525,0.0,0.0921930498741338,0.0921930499874506,0.0921930499874506,0.375,0.375,0.5,8.853888303107444,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,26014.20064304854,19847.391007230362,0.762944488649277,1.0091803442239569,3.930809498757272,1.0011151040975799,0.6120278595713703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66046786174667,261.66046786174667,-11.48953213825331,245.6064987673426,277.71443695614994,124916.4059734558,124634.62888023801,281.7770932177566,0.0,nan,277.71443695614994,4.564436956149962,271.29284931835497,-1.8571506816450096,264.87126168064276,-8.278738319357217,258.4496740428939,-14.700325957106088,252.02808640509605,-21.12191359490393,245.6064987673426,-27.543501232657377,1.0,1.0,26022.012520719443,26022.012520719443,277.04229955234376,3.892299552343786,277.04229955234376,277.04229955234376,76526.71660083516,76518.07584706039,8.640753774772747,0.0,8546.071908451686,8546.071908451686,0.8890158400661752,3887.462299460933,277.04229955234376,3.892299552343786,1.0,0.002,0.1674629540094422,0.0050096474264977875,0.0002594457422854965,0.0017405542541300571,0.12972287114274825,0.12972287114274825,0.0,-3.5844465416656757e-12,0.9998130647635756,0.9998130647635756,0.0,0.09217581585785452,1.7234129596093813e-05,0.0,0.0,0.0,1601809.188763321,268.088703483092,0.0,1.0,1279449.0168495337,2618.715604687153,,,,,,,,,,,,,,,,,5.0,15243.107769423557
190.0,-29.306080712295923,4.927634530319647,34.96921381025299,26.03741775909441,6.350932950441986,-25.740379346063456,-39.29384972490368,2.785231581917252,-5.060673858146345,-5.06067385815363,39.939422648125685,40459.886494186445,25719.89410031869,25719.89410031869,66179.78059450514,76538.77983009879,76520.61784151875,25719.89410031869,102240.51194183744,102240.51194183744,102240.51194183744,128255.0065990682,124272.20062244596,3982.805976622246,0.0,90401.8150480166,54322.921703192056,40087.65927202726,26014.49465723077,66102.15392925803,19847.632977351102,1450.0,0.0,0.8868293084677149,2.8782569326246517,0.001494314320929203,1.0,1.0,-5.060673858146345,353818.04029364313,1551922.9656617246,4.386217741678016,1551922.9656617246,4.386217741678016,0.7629451672563787,0.09219290713410096,3.868054245445681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.868054245445681,1.2787374072173545,1.2790359214552447,3.0249011435920283,6409.402545084131,15243.107769423557,6484.3140956024445,0.0003421814382030227,23371.39277569785,2383.218813325432,19382.048762054983,1976.4189363396251,0.8293065350477921,0.8293065350477921,35073.42469938668,35405.22815468563,0.9882992616059232,0.8,4232.990792306977,4273.035954225843,0.9882992616059232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5521249450042225,4.927634530319647,-2.384346734874009,7.311981265193657,3.5,3.5,1.0,0.6,0.0002334323654385558,0.930513317114517,0.00025086407807941945,198.35612770172807,0.0,0.0,0.0,0.0,8.539522362532082e-05,0.000148037141813235,0.000572615694874328,0.09219290720730941,0.09219290720730941,0.09219290720730941,0.09217821784820598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492621.1963203327,594.0522223460629,0.0,0.09219290720730941,0.09219290713410096,0.09219290713410096,0.375,0.375,0.5,8.852786601035248,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,26014.49465723077,19847.632977351102,0.7629451672563787,1.009285331918068,3.930834531970988,1.0011743439605643,0.6120812120205081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6647386679413,261.6647386679413,-11.485261332058656,245.61373848286993,277.71573885301353,124894.39898181382,124608.78392641098,285.61505540281604,0.0,nan,277.71573885301353,4.565738853013556,271.2953387789194,-1.854661221080562,264.87493870501964,-8.275061294980333,258.45453863095446,-14.695461369045518,252.03413855687114,-21.115861443128836,245.61373848286993,-27.536261517130043,1.0,1.0,26022.012520719443,26022.012520719443,277.0432196570464,3.8932196570464157,277.0432196570464,277.0432196570464,76529.7250491549,76520.61784151875,9.107207636159728,0.0,8546.071908451686,8546.071908451686,0.8890200942263569,3887.3945166729095,277.0432196570464,3.8932196570464157,1.0,0.002,0.16749972720941442,0.005009597446693888,0.0002595030487117428,0.0017404969517559499,0.1297515243558714,0.1297515243558714,0.0,4.67692724825941e-13,0.9998404510665829,0.9998404510665829,0.0,0.09217819785409909,1.4709280001865272e-05,0.0,0.0,0.0,1601809.9057663765,268.08932614185363,0.0,1.0,1279446.8738502339,2618.7243746496565,,,,,,,,,,,,,,,,,6.0,15243.107769423557
192.5,-29.29863384330694,4.928258046504386,34.96930708243912,26.03896673480051,6.351668103617603,-25.733603648640287,-39.28755313446743,2.7866379083491193,-5.060119126166455,-5.060119126152964,39.93961627589071,40463.1522529928,25720.07121959267,25720.07121959267,66183.22347258547,76540.92267490285,76522.71512061627,25720.07121959267,102242.78634020894,102242.78634020894,102242.78634020894,128257.54540688383,124275.15918119602,3982.3862256878106,0.0,90401.16350396116,54323.3930797112,40086.41158249995,26014.759066674884,66101.17064917483,19847.85092708257,1450.0,0.0,0.8868314310048157,2.8783157717628582,0.001494314320929203,1.0,1.0,-5.060119126166455,353825.6944993068,1551931.3037505888,4.386146421465243,1551931.3037505888,4.386146421465243,0.7629457907418342,0.09219279600371823,3.868002632582136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.868002632582136,1.2787308900609928,1.2790294027774884,3.0248761976788097,6409.349687687449,15243.107769423557,6484.347783225929,0.00034219461343013106,23371.536188333117,2383.233437344365,19382.149456615956,1976.4292043272633,0.8293057546765527,0.8293057546765527,35073.0503008527,35405.22815468563,0.9882860743671479,0.8,4232.945606370315,4273.035954225843,0.9882860743671479,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552163179544983,4.928258046504386,-2.383773572427433,7.312031618931819,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9297964794335275,0.0002510574847312532,198.3500701916988,0.0,0.0,0.0,0.0,8.545572637775586e-05,0.00014797663906079993,0.0005723740294478307,0.09219279604612295,0.09219279604612295,0.09219279604612295,0.09218032283714081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492626.65374061273,594.0504507088626,0.0,0.09219279604612295,0.09219279600371823,0.09219279600371823,0.375,0.375,0.5,8.851851121476914,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,26014.759066674884,19847.85092708257,0.7629457907418342,1.009398213898929,3.930883758423605,1.0012413217890817,0.6121397224225698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6689452615688,261.6689452615688,-11.481054738431169,245.62093232969409,277.7169581934555,124867.1055673896,124585.78479815167,281.32076923794943,0.0,nan,277.7169581934555,4.566958193455548,271.2977530206258,-1.852246979374172,264.87854784799083,-8.271452152009147,258.4593426752176,-14.690657324782364,252.04013750242922,-21.10986249757076,245.62093232969409,-27.529067670305892,1.0,1.0,26022.012520719443,26022.012520719443,277.04401979759496,3.8940197975949786,277.04401979759496,277.04401979759496,76531.57205302778,76522.71512061627,8.856932411508751,0.0,8546.071908451686,8546.071908451686,0.8890233497218675,3887.342645745047,277.04401979759496,3.8940197975949786,1.0,0.002,0.16753094746449068,0.005009559782225293,0.00025955171571754383,0.0017404482865572063,0.1297758578587719,0.1297758578587719,0.0,2.274749832942291e-12,0.999864543656828,0.999864543656828,0.0,0.09218030790470476,1.2488099013468114e-05,0.0,0.0,0.0,1601810.5445457606,268.0898808738335,0.0,1.0,1279444.964627562,2618.732187944769,,,,,,,,,,,,,,,,,4.0,15243.107769423557
195.0,-29.291223789029036,4.928877783929139,34.969401123054176,26.04057459337639,6.352470036354135,-25.726854406493608,-39.28128312164915,2.788100653189899,-5.059569828488804,-5.059569828477319,39.939812613601404,40466.36648540001,25720.252601946628,25720.252601946628,66186.61908734664,76543.00822402963,76524.85075283966,25720.252601946628,102245.10335478629,102245.10335478629,102245.10335478629,128260.12593718822,124278.08589961893,3982.0400375692825,0.0,90400.49023973747,54323.84849866309,40085.157490082645,26015.02258240192,66100.18007248457,19848.068373831487,1450.0,0.0,0.886833516024,2.8783740354332714,0.001494314320929203,1.0,1.0,-5.059569828488804,353833.273850384,1551939.758571202,4.386076362132718,1551939.758571202,4.386076362132718,0.7629464210904771,0.0921927118084396,3.8679496866199403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8679496866199403,1.2787241115225896,1.2790226226566728,3.0248508272940393,6409.295930886483,15243.107769423557,6484.382041199733,0.0003422080123050586,23371.68204448263,2383.2483105324072,19382.2518559922,1976.4396461576787,0.8293049605545092,0.8293049605545092,35072.66623101334,35405.22815468563,0.9882725465177375,0.8,4232.899253209551,4273.035954225843,0.9882725465177375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552202334352076,4.928877783929139,-2.383205400703875,7.312083184633014,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9290837769088068,0.00025125007156536334,198.34404299510172,0.0,0.0,0.0,0.0,8.551601311761423e-05,0.00014791635232094157,0.0005721330086057506,0.09219271181513973,0.09219271181513973,0.09219271181513973,0.09218240550542282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492631.3392539105,594.0489311350244,0.0,0.09219271181513973,0.0921927118084396,0.0921927118084396,0.375,0.375,0.5,8.8510781437977,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,26015.02258240192,19848.068373831487,0.7629464210904771,1.0095099787349389,3.9309310803809603,1.001307697116215,0.6121975226243731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6731159265683,261.6731159265683,-11.476884073431677,245.6280853912871,277.7181464618542,124841.07799156153,124562.15998905743,278.91800250411035,0.0,nan,277.7181464618542,4.568146461854212,271.3001342476876,-1.8498657523123825,264.8821220336118,-8.267877966388198,258.4641098195619,-14.685890180438093,252.04609760540734,-21.103902394592637,245.6280853912871,-27.521914608712876,1.0,1.0,26022.012520719443,26022.012520719443,277.0448189916261,3.894818991626096,277.0448189916261,277.0448189916261,76533.60662438528,76524.85075283966,8.755871545625268,0.0,8546.071908451686,8546.071908451686,0.8890266892939839,3887.28943505304,277.0448189916261,3.894818991626096,1.0,0.002,0.16755672777313801,0.005009545363937852,0.0002595919519240148,0.0017404080474530145,0.1297959759620074,0.1297959759620074,0.0,-6.22970858926708e-13,0.9998881459916407,0.9998881459916407,0.0,0.09218239968408232,1.0312124357291018e-05,0.0,0.0,0.0,1601811.1770631012,268.0904301715112,0.0,1.0,1279443.0741022003,2618.7399247554335,,,,,,,,,,,,,,,,,6.0,15243.107769423557
197.5,-29.283857290467974,4.929493334957075,34.96949584506616,26.04219998409974,6.353297608017288,-25.720141800626656,-39.275044890213735,2.789582117067979,-5.059032317079925,-5.059032317064958,39.94000937985405,40469.53797937473,25720.453553956733,25720.453553956733,66189.99153333146,76545.0622494122,76526.97090702744,25720.453553956733,102247.42446098417,102247.42446098417,102247.42446098417,128262.7066141896,124280.94166896178,3981.7649452278306,0.0,90399.81243264112,54324.28815829617,40083.91586038328,26015.282153205437,66099.19801358871,19848.282799360182,1450.0,0.0,0.8868355394569944,2.878431049843012,0.001494314320929203,1.0,1.0,-5.059032317079925,353840.6906948308,1551948.2318796322,4.3860083723895595,1551948.2318796322,4.3860083723895595,0.7629470509861298,0.092192653728578,3.867896742864131,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.867896742864131,1.27871724631113,1.2790157558425672,3.0248256633922157,6409.242611598104,15243.107769423557,6484.41601750093,0.00034222130159457476,23371.826716785916,2383.26306300173,19382.35341343017,1976.4500021342835,0.8293041724252362,0.8293041724252362,35072.2821761277,35405.22815468563,0.9882590192320656,0.8,4232.852901853543,4273.035954225843,0.9882590192320656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552245713639087,4.929493334957075,-2.3826469788898987,7.3121403138469745,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9283758477817428,0.00025144166125854963,198.33805158895126,0.0,0.0,0.0,0.0,8.557603328516542e-05,0.00014785633215339038,0.0005718930255479357,0.09219265371594512,0.09219265371594512,0.09219265371594512,0.09218444177199893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492635.267960234,594.047658586217,0.0,0.09219265371594512,0.092192653728578,0.092192653728578,0.375,0.375,0.5,8.85046225339761,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,26015.282153205437,19848.282799360182,0.7629470509861298,1.0096203704332336,3.930978537965556,1.0013735948766591,0.6122545990808387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6772602952102,261.6772602952102,-11.472739704789774,245.63519791384587,277.7193226765382,124815.61528035646,124538.45588008672,277.1594002697268,0.0,nan,277.7193226765382,4.5693226765382065,271.30249772404363,-1.8475022759563444,264.88567277145063,-8.264327228549348,258.46884781898166,-14.68115218101832,252.05202286640133,-21.097977133598647,245.63519791384587,-27.514802086154106,1.0,1.0,26022.012520719443,26022.012520719443,277.04560458826523,3.8956045882652575,277.04560458826523,277.04560458826523,76535.74874288913,76526.97090702744,8.777835861692438,0.0,8546.071908451686,8546.071908451686,0.8890300287178604,3887.236226578452,277.04560458826523,3.8956045882652575,1.0,0.002,0.1675772506279991,0.005009552243038587,0.00025962403661692365,0.0017403759642676748,0.1298120183084618,0.1298120183084618,0.0,8.845983841265781e-13,0.9999109566735581,0.9999109566735581,0.0,0.0921844445880165,8.209140561497382e-06,0.0,0.0,0.0,1601811.7960043035,268.09096768292005,0.0,1.0,1279441.2241360773,2618.7474956121,,,,,,,,,,,,,,,,,4.0,15243.107769423557
200.0,-29.276530263996165,4.93010450968496,34.969591257757884,26.04379519997167,6.354091943012123,-25.713468043303184,-39.26884640296919,2.791029721377315,-5.058502718309114,-5.05850271830934,39.94020762484365,40472.710443148804,25720.663612085318,25720.663612085318,66193.37405523412,76547.12121605169,76529.10385691877,25720.663612085318,102249.76746900409,102249.76746900409,102249.76746900409,128265.30698338077,124283.74796533615,3981.5590180446147,0.0,90399.14082190391,54324.73004533948,40082.67864062715,26015.53951437668,66098.21815500382,19848.495618723315,1450.0,0.0,0.886837517220568,2.8784872258231244,0.001494314320929203,1.0,1.0,-5.058502718309114,353847.99847617256,1551956.7689035658,4.385941917396692,1551956.7689035658,4.385941917396692,0.7629476839315463,0.09219262075082002,3.867843453950044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.867843453950044,1.2787105380785848,1.2790090460440218,3.0247998579584245,6409.187932980468,15243.107769423557,6484.450857045153,0.00034223492912926085,23371.97508073487,2383.278191914147,19382.457551159314,1976.4606212273625,0.8293033637168282,0.8293033637168282,35071.895616396476,35405.22815468563,0.9882454037574362,0.8,4232.80624818921,4273.035954225843,0.9882454037574362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552291058653771,4.93010450968496,-2.3820955221800917,7.312200031865052,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9276722892530262,0.00025163235783028353,198.33209264575038,0.0,0.0,0.0,0.0,8.563570962145318e-05,0.00014779665581710262,0.000571654327717888,0.09219262078705269,0.09219262078705269,0.09219262078705269,0.09218644644803425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492638.46551009663,594.0466247445582,0.0,0.09219262078705269,0.09219262075082002,0.09219262075082002,0.375,0.375,0.5,8.849999193175211,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,26015.53951437668,19848.495618723315,0.7629476839315463,1.0097306820738852,3.9310268684461414,1.0014396136974093,0.6123116715224933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6813747753704,261.6813747753704,-11.46862522462959,245.64227038974013,277.72047916096864,124790.04377101749,124514.88320313372,275.16056788375306,0.0,nan,277.72047916096864,4.5704791609686595,271.3048374067417,-1.8451625932582942,264.88919565246977,-8.260804347530211,258.4735538983071,-14.676446101692875,252.05791214399508,-21.092087856004895,245.64227038974013,-27.507729610259844,1.0,1.0,26022.012520719443,26022.012520719443,277.0463837695091,3.8963837695091,277.0463837695091,277.0463837695091,76537.80373051611,76529.10385691877,8.699873597346595,0.0,8546.071908451686,8546.071908451686,0.8890333899034101,3887.182671219794,277.0463837695091,3.8963837695091,1.0,0.002,0.16759265769366835,0.0050095804889387745,0.00025964819132850476,0.001740351812197472,0.12982409566425238,0.12982409566425238,0.0,3.5259768195461394e-12,0.9999331527599838,0.9999331527599838,0.0,0.09218645792857297,6.162822247048382e-06,0.0,0.0,0.0,1601812.4058300566,268.09149728169086,0.0,1.0,1279439.4013975416,2618.7549550719464,,,,,,,,,,,,,,,,,4.0,15243.107769423557
202.5,-29.269242507721728,4.930711087964666,34.96968733879565,26.04537592213603,6.354878638030417,-25.706830393091014,-39.262679662182904,2.792466522519141,-5.057981821877263,-5.0579818218775925,39.94040696789919,40475.86676179596,25720.884242843815,25720.884242843815,66196.75100463978,76549.17280791012,76531.24166256179,25720.884242843815,102252.12590540561,102252.12590540561,102252.12590540561,128267.92015629841,124286.49991088427,3981.4202454141277,0.0,90398.47771212341,54325.171662585955,40081.45116615272,26015.794250892803,66097.24541704552,19848.706484559898,1450.0,0.0,0.88683944667617,2.8785424795671237,0.001494314320929203,1.0,1.0,-5.057981821877263,353855.1862919785,1551965.353248746,4.385877085797929,1551965.353248746,4.385877085797929,0.7629483187459762,0.09219261232282294,3.8677911448721347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8677911448721347,1.2787038799777701,1.27900238638891,3.0247746999402043,6409.134626158739,15243.107769423557,6484.484819644348,0.0003422482142318773,23372.11972574385,2383.2929416002257,19382.559067641087,1976.4709730275974,0.8293025748234399,0.8293025748234399,35071.51616339675,35405.22815468563,0.9882320386338385,0.8,4232.760452232079,4273.035954225843,0.9882320386338385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552338685970318,4.930711087964666,-2.3815516676412507,7.312262755605917,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9269730721555537,0.0002518221644731703,198.3261659954994,0.0,0.0,0.0,0.0,8.569511848238146e-05,0.00014773724695617434,0.0005714168155448789,0.09219261231779909,0.09219261231779909,0.09219261231779909,0.09218841657479669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492640.9515703897,594.0458231740046,0.0,0.09219261231779909,0.09219261232282294,0.09219261232282294,0.375,0.375,0.5,8.849684509787247,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26015.794250892803,19848.706484559898,0.7629483187459762,1.0098403521870563,3.931075717484361,1.0015054422762466,0.6123684354228447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68546166459237,261.68546166459237,-11.46453833540761,245.64930366111622,277.7216196680856,124764.69194990052,124491.37655340832,273.31539649222736,0.0,nan,277.7216196680856,4.571619668085646,271.3071564666153,-1.8428435333846664,264.8926932653033,-8.25730673469667,258.4782300639296,-14.671769936070405,252.06376686250425,-21.086233137495725,245.64930366111622,-27.500696338883756,1.0,1.0,26022.012520719443,26022.012520719443,277.04715481661424,3.897154816614261,277.04715481661424,277.04715481661424,76539.85074482624,76531.24166256179,8.609082264447352,0.0,8546.071908451686,8546.071908451686,0.8890366892770851,3887.1301005964956,277.04715481661424,3.897154816614261,1.0,0.002,0.16760309836271603,0.005009629269722762,0.0002596646470580455,0.0017403353524195998,0.12983232352902274,0.12983232352902274,0.0,-5.223547289157082e-13,0.9999547006254033,0.9999547006254033,0.0,0.09218843605514228,4.176267680663692e-06,0.0,0.0,0.0,1601813.0056312256,268.0920181781227,0.0,1.0,1279437.608604784,2618.762292009468,,,,,,,,,,,,,,,,,4.0,15243.107769423557
205.0,-29.261976327666332,4.9313140323872995,34.96978462945202,26.04680493185299,6.3555147351546575,-25.70022722140842,-39.25654442338271,2.793765630369177,-5.057446611893965,-5.057446611907585,39.94061454304212,40479.11746799364,25721.058659059323,25721.058659059323,66200.17612705295,76551.32021599165,76533.5571356,25721.058659059323,102254.61579465933,102254.61579465933,102254.61579465933,128270.6727965825,124289.32316034951,3981.349636232987,0.0,90397.87842931613,54325.67568704236,40080.22526919307,26016.057001923167,66096.28227111624,19848.924120458036,1450.0,0.0,0.8868414191399716,2.8785992524841197,0.001494314320929203,1.0,1.0,-5.057446611893965,353862.5717388995,1551974.292131957,4.385810809279638,1551974.292131957,4.385810809279638,0.7629489787399665,0.09219262729717308,3.8677438944129983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8677438944129983,1.2786978600039374,1.2789963650097473,3.0247519882461433,6409.086502804352,15243.107769423557,6484.515477335892,0.0003422602070553438,23372.250308480077,2383.306257333552,19382.650705532724,1976.48031749198,0.8293018622387499,0.8293018622387498,35071.17340502047,35405.22815468563,0.9882199660022485,0.8,4232.719084927255,4273.035954225843,0.9882199660022485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5523763370048504,4.9313140323872995,-2.380998308496659,7.312312340883958,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9262764912303895,0.0002520115404510412,198.32025724438435,0.0,0.0,0.0,0.0,8.575426165962456e-05,0.00014767810377893124,0.0005711810842294504,0.09219262733453588,0.09219262733453588,0.09219262733453588,0.092190439833374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492642.74990123394,594.0452464730655,0.0,0.09219262733453588,0.09219262729717308,0.09219262729717308,0.375,0.375,0.5,8.849520439166414,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,26016.057001923167,19848.924120458036,0.7629489787399665,1.009952344232635,3.931125261122036,1.0015718562734066,0.6124265401487311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68950007145213,261.68950007145213,-11.460499928547847,245.65630171986106,277.7226984230279,124738.35377560821,124468.28069328841,270.07308231976816,0.0,nan,277.7226984230279,4.57269842302793,271.30941908237696,-1.840580917623015,264.89613974170595,-8.253860258294026,258.4828604012154,-14.667139598784559,252.06958106052554,-21.08041893947444,245.65630171986106,-27.493698280138915,1.0,1.0,26022.012520719443,26022.012520719443,277.04796096662113,3.897960966621156,277.04796096662113,277.04796096662113,76541.32474369921,76533.5571356,7.76760809920961,0.0,8546.071908451686,8546.071908451686,0.889039669572836,3887.0826138850634,277.04796096662113,3.897960966621156,1.0,0.002,0.167608493347375,0.005009703179438963,0.0002596732933213079,0.0017403267043944429,0.12983664666065395,0.12983664666065395,0.0,-2.28424917869674e-12,0.9999765925311703,0.9999765925311703,0.0,0.09219046930112329,2.1579960497842016e-06,0.0,0.0,0.0,1601813.6219100521,268.092553388106,0.0,1.0,1279435.766542898,2618.7698306092416,,,,,,,,,,,,,,,,,3.0,15243.107769423557
207.5,-29.254736239570953,4.93191027291032,34.96988167985138,26.048228772729658,6.356150713219055,-25.693647544218393,-39.2504315363243,2.7950620209109243,-5.0569753453509065,-5.0569753453571025,39.9408060675939,40482.36172576005,25721.380467038613,25721.380467038613,66203.74219279866,76553.45955676281,76535.45716427067,25721.380467038613,102256.83763130929,102256.83763130929,102256.83763130929,128273.12921497258,124291.79117202638,3981.3380429461986,0.0,90397.28337196176,54326.18555279426,40078.99757685278,26016.291583663293,66095.28916051607,19849.118856558878,1450.0,0.0,0.8868431242303686,2.878649243270983,0.001494314320929203,1.0,1.0,-5.0569753453509065,353869.07492036873,1551982.5398556746,4.385753516904289,1551982.5398556746,4.385753516904289,0.7629495845988659,0.09219266764801658,3.86769723876395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86769723876395,1.278691852678424,1.2789903562818565,3.0247297115895764,6409.039301242212,15243.107769423557,6484.545545536686,0.00034227196973703243,23372.37839248534,2383.319318267231,19382.74058139706,1976.489482279582,0.8293011629329506,0.8293011629329506,35070.83496061948,35405.22815468563,0.9882080453463895,0.8,4232.6782382735455,4273.035954225843,0.9882080453463895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552445805335564,4.93191027291032,-2.380493555672085,7.312403828582406,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9255829733356242,0.0002522003668642587,198.31437006104423,0.0,0.0,0.0,0.0,8.58132268859854e-05,0.0001476191385525704,0.0005709461345684895,0.0921926675618697,0.0921926675618697,0.0921926675618697,0.0921922180991313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492643.84069192066,594.0448999098375,0.0,0.0921926675618697,0.09219266764801658,0.09219266764801658,0.375,0.375,0.5,8.849486728895958,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,26016.291583663293,19849.118856558878,0.7629495845988659,1.0100642274830802,3.9311844155384557,1.001640858730782,0.6124848266787425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69350263052684,261.69350263052684,-11.45649736947314,245.66326828709106,277.72373697400946,124712.54866529179,124444.8729439772,267.67572131461174,0.0,nan,277.72373697400946,4.573736974009478,271.31164323652115,-1.8383567634788278,264.8995494992517,-8.250450500748286,258.48745576183273,-14.662544238167243,252.0753620244549,-21.074637975545073,245.66326828709106,-27.48673171290892,1.0,1.0,26022.012520719443,26022.012520719443,277.04865456089027,3.898654560890293,277.04865456089027,277.04865456089027,76543.17834014812,76535.45716427067,7.72117587745015,0.0,8546.071908451686,8546.071908451686,0.8890426123441856,3887.03572495777,277.04865456089027,3.898654560890293,1.0,0.002,0.1676095356082573,0.005009784806162627,0.0002596751615905248,0.0017403248376931788,0.12983758079526242,0.12983758079526242,0.0,-7.162963798490463e-13,0.9999954779002602,0.9999954779002602,0.0,0.0921922507435782,4.1690443838060874e-07,0.0,0.0,0.0,1601814.164556421,268.09302465464907,0.0,1.0,1279434.1445540488,2618.7764685900133,,,,,,,,,,,,,,,,,5.0,15243.107769423557
