time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
210.0,-29.247559355449294,4.932502557210629,34.96997992155562,26.050037901755445,6.357185345821161,-25.68708488532136,-39.24433625126255,2.7967108754694907,-5.056447092754354,-5.056456802939244,39.94101534726913,40485.30159469664,25721.570352385923,25721.570352385923,66206.87194708256,76555.30385220364,76537.78310003768,25721.570352385923,102259.3534524236,102259.3534524236,102259.3534524236,128275.90273389827,124294.51205747867,3981.3906764195995,0.0,90396.52893493845,54326.526676561705,40077.780287085276,26016.549281474672,66094.32956855994,19849.33270178598,1450.0,0.0,0.8868450056192192,2.878704112334183,0.001494314320929203,1.0,1.0,-5.048570395210845,353876.2305874697,1551991.5522193478,4.385690300936256,1551991.5522193478,4.385690300936256,0.7629502470537045,0.09219272735602761,3.8676382991552085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8676382991552085,1.2786842121565143,1.278982713976309,3.0247016913053115,6408.979929622196,15243.107769423557,6484.583363109281,0.00034228676461741314,23372.53950419391,2383.335747089364,19382.8536206523,1976.501009075709,0.829300282803,0.829300282803,35070.40740606943,35405.22815468563,0.9881929861026193,0.8,4232.62663696888,4273.035954225843,0.9881929861026193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552486795674381,4.932502557210629,-2.3799552544129443,7.312457811623574,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9248960625462215,0.00025238767348184063,198.30853461614325,0.0,0.0,0.0,0.0,8.587205963218249e-05,0.0001475603058063733,0.0005707098901717841,0.09219272736508068,0.09219272736508068,0.09219272736508068,0.09219417093157854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492644.3316036782,594.0447500146439,0.0,0.09219272736508068,0.09219272735602761,0.09219272735602761,0.375,0.375,0.5,8.849594996819238,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,9.710184883715556e-06,0.007886407728392442,3.069544618483633e-12,26016.549281474672,19849.33270178598,0.7629502470537045,1.0101682604348896,3.9312236645240564,1.0017027539163685,0.6125381989494433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6975420464877,261.6975420464877,-11.452457953512294,245.67020028441218,277.7248838085884,124690.39533252879,124420.25476451438,270.1405680144033,0.0,nan,277.7248838085884,4.5748838085884245,271.31394710368596,-1.8360528963140155,264.90301039893006,-8.246989601069913,258.49207369407793,-14.657926305922047,252.08113698923148,-21.068863010768496,245.67020028441218,-27.479799715587802,1.0,1.0,26022.012520719443,26022.012520719443,277.04944526761847,3.899445267618489,277.04944526761847,277.04944526761847,76545.85133048429,76537.78310003768,8.068230446617235,0.0,8546.071908451686,8546.071908451686,0.8890463299073371,3886.9764906509845,277.04944526761847,3.899445267618489,1.0,0.002,0.16760581513504505,0.005009896327896078,0.0002596696764486509,0.0017403303236955044,0.12983483822432546,0.12983483822432546,0.0,1.4415552085367267e-13,1.0,1.0000161622270665,0.007886407725322897,0.09219272735602761,0.0,1.4881893748277462e-06,1.90403764373616,0.0,1601814.7873152718,268.0935529072456,9.710181814170937e-06,1.0,1279432.3598477156,2618.78377251861,,,,,,,,,,,,,,,,,4.0,15243.107769423557
212.5,-29.240404446368625,4.933090137187846,34.97007898695822,26.051467365492158,6.35783283368846,-25.680580718379485,-39.23829492470247,2.79800910649906,-5.055935856291114,-5.0559569163612155,39.94122232860276,40488.4903039353,25721.79616288883,25721.79616288883,66210.28646682412,76557.40295381943,76540.02829632768,25721.79616288883,102261.82445921651,102261.82445921651,102261.82445921651,128278.62397760668,124297.11966717613,3981.5043104305473,0.0,90395.92825299304,54327.01560621791,40076.56960752792,26016.799518390173,66093.36912591809,19849.540618871804,1450.0,0.0,0.8868468003453046,2.8787569813464913,0.001494314320929203,1.0,1.0,-5.038512293388692,353883.1289191872,1552000.4656439063,4.385629997066974,1552000.4656439063,4.385629997066974,0.7629509004303549,0.09219281004797965,3.8675907760037016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8675907760037016,1.2786781964308467,1.2789766968463032,3.02467875560813,6408.931331632078,15243.107769423557,6484.614315647238,0.00034229887431299217,23372.67138339729,2383.349195025548,19382.946139859596,1976.5104434092782,0.8292995619502962,0.8292995619502962,35070.06266683508,35405.22815468563,0.9881808437973248,0.8,4232.585030595473,4273.035954225843,0.9881808437973248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552535541136597,4.933090137187846,-2.3794318707407482,7.312522007928594,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9242118024875096,0.00025257453411682714,198.30271738073736,0.0,0.0,0.0,0.0,8.593040834541172e-05,0.00014750195709314407,0.0005704772086959378,0.09219281002613518,0.09219281002613518,0.09219281002613518,0.09219605070775681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492644.16026650195,594.0448161543754,0.0,0.09219281002613518,0.09219281004797965,0.09219281004797965,0.375,0.375,0.5,8.84983804174863,0.007422252250421479,0.007422252250421479,-1.0857093002414331e-11,2.106007008251254e-05,0.01744462297250493,-1.0857093002414331e-11,26016.799518390173,19849.540618871804,0.7629509004303549,1.0102783421944879,3.931275214863051,1.0017689723258514,0.6125953456359361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70153209903015,261.70153209903015,-11.448467900969831,245.6770956891321,277.72596850895894,124664.44976336931,124397.61042735945,266.8393360098515,0.0,nan,277.72596850895894,4.575968508958965,271.3161939449503,-1.8338060550496493,264.9064193810476,-8.243580618952365,258.49664481701154,-14.653355182988435,252.08687025308046,-21.063129746919515,245.6770956891321,-27.472904310867875,1.0,1.0,26022.012520719443,26022.012520719443,277.0502078709527,3.900207870952727,277.0502078709527,277.0502078709527,76547.47330840548,76540.02829632768,7.445012077791034,0.0,8546.071908451686,8546.071908451686,0.8890493273794556,3886.9287298837203,277.0502078709527,3.900207870952727,1.0,0.002,0.16759758545597325,0.005010024540950456,0.0002596571951944962,0.0017403428035022259,0.1298285975972481,0.1298285975972481,0.0,-1.3032777981814014e-12,1.0,1.0000357496976124,0.017444622983362024,0.09219281004797965,0.0,3.291870199227213e-06,4.211719593640118,0.0,1601815.392669606,268.09406414370886,2.106008093960554e-05,1.0,1279430.6393456357,2618.7908137178197,,,,,,,,,,,,,,,,,5.0,15243.107769423557
215.0,-29.23329527929432,4.933672360108371,34.97017859833014,26.05310365268963,6.35869413417903,-25.67409633793975,-39.23226777752859,2.7994951926583767,-5.055443132349183,-5.055474552322741,39.94142741677708,40491.48564168608,25722.05329951011,25722.05329951011,66213.5389411962,76559.33877680714,76542.20749839385,25722.05329951011,102264.26079790396,102264.26079790396,102264.26079790396,128281.30375708142,124299.62784023394,3981.6759168474887,0.0,90395.24066233207,54327.38752656534,40075.392373074144,26017.042959177452,66092.4353322516,19849.743148977366,1450.0,0.0,0.8868485127133277,2.8788080061768397,0.001494314320929203,1.0,1.0,-5.0289475145388565,353889.78554382507,1552009.2975801125,4.38557246063242,1552009.2975801125,4.38557246063242,0.7629515460355349,0.09219291474243187,3.8675363768120783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8675363768120783,1.278671310294061,1.2789698091019868,3.024652501136235,6408.875701556582,15243.107769423557,6484.6497440921385,0.0003423127357270604,23372.822348691858,2383.3645892013947,19383.052037852278,1976.521241999284,0.8292987363135936,0.8292987363135936,35069.66804685523,35405.22815468563,0.9881669446435122,0.8,4232.537404144519,4273.035954225843,0.9881669446435122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552591048933156,4.933672360108371,-2.378922749915825,7.312595110024196,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9235324579005322,0.00025276032633354107,198.29693767347717,0.0,0.0,0.0,0.0,8.598865662288927e-05,0.0001474437088156665,0.0005702439073766779,0.09219291474573102,0.09219291474573102,0.09219291474573102,0.09219786286622415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492643.36107047775,594.0450871244983,0.0,0.09219291474573102,0.09219291474243187,0.09219291474243187,0.375,0.375,0.5,8.85020915151351,0.016868486050100273,0.016868486050100273,-2.1600499167107046e-12,3.1419973538504564e-05,0.02652703778386467,-2.1600499167107046e-12,26017.042959177452,19849.743148977366,0.7629515460355349,1.0103827621882873,3.931322719372984,1.0018323369132307,0.6126493211837688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7055204306129,261.7055204306129,-11.444479569387056,245.6839558685116,277.7270849927372,124640.78443483169,124374.06019267916,266.7242421525351,0.0,nan,277.7270849927372,4.577084992737241,271.3184591678538,-1.8315408321461746,264.9098333430701,-8.240166656929887,258.5012075181677,-14.648792481832288,252.09258169333697,-21.05741830666301,245.6839558685116,-27.46604413148839,1.0,1.0,26022.012520719443,26022.012520719443,277.05094522957694,3.900945229576962,277.05094522957694,277.05094522957694,76549.79842815152,76542.20749839385,7.590929757672711,0.0,8546.071908451686,8546.071908451686,0.8890527585414922,3886.8740586961385,277.05094522957694,3.900945229576962,1.0,0.002,0.16758507099811157,0.005010168667799541,0.0002596380661201706,0.0017403619340361672,0.1298190330600853,0.1298190330600853,0.0,1.563376164637198e-13,1.0,1.0000543613978503,0.02652703778602472,0.09219291474243187,0.0,5.005783402854845e-06,6.404544348948832,0.0,1601815.9752485035,268.0945568676508,3.141997569855448e-05,1.0,1279428.9791476515,2618.797608146238,,,,,,,,,,,,,,,,,4.0,15243.107769423557
217.5,-29.226217209036484,4.934247475778574,34.97027795113108,26.054431904945545,6.359248356541385,-25.66767065243199,-39.22630216749383,2.8007018011155735,-5.054991557311439,-5.055031923285712,39.94162334546491,40494.712990781016,25722.39445259053,25722.39445259053,66217.10744337155,76561.47471203093,76544.15230624969,25722.39445259053,102266.54675884021,102266.54675884021,102266.54675884021,128283.8159545814,124301.91634131507,3981.8996132663287,0.0,90394.68279964947,54327.921082981455,40074.17968518668,26017.26919574118,66091.44888092787,19849.93173838749,1450.0,0.0,0.8868500559881757,2.8788548363004276,0.001494314320929203,1.0,1.0,-5.020352905873722,353895.89391172124,1552017.7351087187,4.385520605943699,1552017.7351087187,4.385520605943699,0.7629521603149945,0.09219304058589614,3.8674922770261126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8674922770261126,1.278665719238822,1.2789642167415465,3.0246312377314655,6408.830646953414,15243.107769423557,6484.678435198984,0.000342323961612506,23372.94461752823,2383.377057152874,19383.137797490646,1976.5299870486504,0.8292980672599772,0.8292980672599772,35069.34813951008,35405.22815468563,0.9881556770182047,0.8,4232.498794717068,4273.035954225843,0.9881556770182047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552664693269347,4.934247475778574,-2.3784446216174557,7.312692097396029,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9228566201032716,0.0002529454309082528,198.29118358242175,0.0,0.0,0.0,0.0,8.604634611924227e-05,0.0001473860193193135,0.0005700142914590664,0.09219304055414945,0.09219304055414945,0.09219304055414945,0.09219952310995656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492641.96152842866,594.0455535861278,0.0,0.09219304055414945,0.09219304058589614,0.09219304058589614,0.375,0.375,0.5,8.850695343936916,0.025676334044192117,0.025676334044192117,-1.9326762412674725e-12,4.036597425738364e-05,0.034679017411974655,-1.9326762412674725e-12,26017.26919574118,19849.93173838749,0.7629521603149945,1.0104938718371266,3.9313837434316325,1.0019012832154743,0.6127072968809835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7094472674682,261.7094472674682,-11.440552732531785,245.69077736878103,277.72811716615263,124614.48708919143,124351.87537870396,262.61171048749884,0.0,nan,277.72811716615263,4.578117166152651,271.3206492067,-1.829350793299966,264.91318124722227,-8.236818752777708,258.5057132877092,-14.64428671229075,252.09824532824405,-21.05175467175593,245.69077736878103,-27.45922263121895,1.0,1.0,26022.012520719443,26022.012520719443,277.05161542607146,3.901615426071487,277.05161542607146,277.05161542607146,76551.43904210358,76544.15230624969,7.286735853893333,0.0,8546.071908451686,8546.071908451686,0.8890555400741593,3886.8297384112434,277.05161542607146,3.901615426071487,1.0,0.002,0.16756871066188975,0.005010322671775812,0.00025961295724684645,0.0017403870426681005,0.12980647862342323,0.12980647862342323,0.0,-8.505305834627386e-14,1.0,1.0000710658550285,0.03467901741390733,0.09219304058589614,0.0,6.544134635550773e-06,8.372745526556308,0.0,1601816.5083646385,268.09500844268854,4.036597619005988e-05,1.0,1279427.4557053996,2618.803842918056,,,,,,,,,,,,,,,,,7.0,15243.107769423557
220.0,-29.21917863142777,4.934822838453744,34.970378647932435,26.05616779709237,6.360179690989458,-25.66124162861777,-39.22032852480186,2.8022832993856657,-5.054489164055894,-5.054539116606255,39.94184444567477,40497.62266253351,25722.607034279496,25722.607034279496,66220.22969681301,76563.48033640007,76546.52232007527,25722.607034279496,102269.12935435477,102269.12935435477,102269.12935435477,128286.65152446294,124304.47037283686,3982.181151626084,0.0,90393.95834763811,54328.25854019962,40072.99978604277,26017.52217010818,66090.52195615094,19850.142756395275,1450.0,0.0,0.8868517634657365,2.8789069811658434,0.001494314320929203,1.0,1.0,-5.010765827262958,353902.6948385148,1552027.2566692901,4.385463234117156,1552027.2566692901,4.385463234117156,0.7629528525664648,0.09219318261408048,3.8674356008482356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8674356008482356,1.2786583911326768,1.278956886924695,3.024604247442772,6408.773457770419,15243.107769423557,6484.714850775576,0.00034233821042347723,23373.099820411288,2383.3928834424896,19383.246646086012,1976.5410865163958,0.8292972175286304,0.8292972175286304,35068.93699980847,35405.22815468563,0.9881411960876922,0.8,4232.44917451071,4273.035954225843,0.9881411960876922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552710583042201,4.934822838453744,-2.3779296943904624,7.312752532844207,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9221850823246659,0.00025312962648464665,198.28546192790947,0.0,0.0,0.0,0.0,8.610414913586045e-05,0.00014732821630269533,0.0005697823887385133,0.0921931940688167,0.0921931940688167,0.0921931940688167,0.09220137064286324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492640.0665252477,594.0461830006025,0.0,0.0921931940688167,0.09219318261408048,0.09219318261408048,0.375,0.375,0.5,8.851309338758725,0.03461635098682336,0.03461635098682336,1.3073986337985843e-11,4.9952550341458846e-05,0.043773289343278066,1.3073986337985843e-11,26017.52217010818,19850.142756395275,0.7629528525664648,1.010596233842185,3.9314307758406444,1.0019625770356015,0.6127599157017167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7133958771639,261.7133958771639,-11.436604122836059,245.69756731593952,277.7292246285935,124591.97432536756,124328.01222452988,263.96210083766096,0.0,nan,277.7292246285935,4.579224628593522,271.32289309261853,-1.8271069073814488,264.9165613888587,-8.233438611141253,258.510230139254,-14.639769860745957,252.1038986977192,-21.04610130228079,245.69756731593952,-27.452432684060454,1.0,1.0,26022.012520719443,26022.012520719443,277.0523855547593,3.9023855547593485,277.0523855547593,277.0523855547593,76553.9622803627,76546.52232007527,7.439960287432768,0.0,8546.071908451686,8546.071908451686,0.8890591148359998,3886.7727788524767,277.0523855547593,3.9023855547593485,1.0,0.002,0.167548012090567,0.005010503491757239,0.0002595811541091786,0.0017404182467200412,0.1297905770545893,0.1297905770545893,0.0,-5.991707802653623e-10,1.0,1.000089700524198,0.04377328933020408,0.09219318261408048,0.0,8.260322827923032e-06,10.568469808301339,0.0,1601817.1009335243,268.0955108359441,4.995253726747251e-05,1.0,1279425.7595569864,2618.810784523997,,,,,,,,,,,,,,,,,5.0,15243.107769423557
222.5,-29.212176853399995,4.935385856583717,34.97047871667031,26.05740950619804,6.360696131280136,-25.654889554889213,-39.2144266172312,2.803408833919855,-5.0540615229047035,-5.054119050091905,39.94203256862251,40500.83161730803,25722.975134689725,25722.975134689725,66223.80675199776,76565.47332085791,76548.42732235514,25722.975134689725,102271.40245704487,102271.40245704487,102271.40245704487,128289.14013612372,124306.62957648785,3982.5105596358744,0.0,90393.43439493206,54328.792695854354,40071.82411008634,26017.73767907885,66089.5617891652,19850.32250574117,1450.0,0.0,0.886853220130176,2.878951438213598,0.001494314320929203,1.0,1.0,-5.002865093542653,353908.4920033834,1552035.35811866,4.385414289815409,1552035.35811866,4.385414289815409,0.7629534416323611,0.09219334846514837,3.867393864923375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.867393864923375,1.2786531758531023,1.2789516704276422,3.0245839434474444,6408.730436040732,15243.107769423557,6484.7422429825765,0.0003423489289781601,23373.216577392235,2383.4047893411343,19383.32852322582,1976.5494356610893,0.8292965779461592,0.8292965779461592,35068.63423875435,35405.22815468563,0.988130532435865,0.8,4232.412634458938,4273.035954225843,0.988130532435865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552790044468517,4.935385856583717,-2.3774713245647474,7.312857181148464,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9215175786039403,0.00025331298160605447,198.2797705153493,0.0,0.0,0.0,0.0,8.616129326110465e-05,0.00014727107217745114,0.0005695552410197621,0.09219334843182196,0.09219334843182196,0.09219334843182196,0.09220294589154418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492637.50055342284,594.0470297793919,0.0,0.09219334843182196,0.09219334846514837,0.09219334846514837,0.375,0.375,0.5,8.852029148754676,0.04284269058899781,0.04284269058899781,3.3310243452433497e-11,5.75271872094163e-05,0.05125395654926024,3.3310243452433497e-11,26017.73767907885,19850.32250574117,0.7629534416323611,1.0107059640220797,3.931488960233422,1.0020312581775142,0.6128173726815025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7172757921249,261.7172757921249,-11.432724207875083,245.7043171301943,277.7302345763522,124565.70093953736,124306.22718668102,259.4737528563028,0.0,nan,277.7302345763522,4.580234576352211,271.32505103986136,-1.824948960138613,264.9198673955503,-8.230132604449693,258.51468404326766,-14.635315956732313,252.10950056752375,-21.040499432476224,245.7043171301943,-27.445682869805665,1.0,1.0,26022.012520719443,26022.012520719443,277.05302853096833,3.9030285309683563,277.05302853096833,277.05302853096833,76555.43175296899,76548.42732235514,7.004430613844306,0.0,8546.071908451686,8546.071908451686,0.8890617472579427,3886.730834247992,277.05302853096833,3.9030285309683563,1.0,0.002,0.16752383202415122,0.005010689976422369,0.0002595439179312348,0.0017404560819391337,0.1297719589656174,0.1297719589656174,0.0,-1.2963154855105685e-13,1.0,1.000105028313678,0.051253956515949994,0.09219334846514837,0.0,9.672026712092373e-06,12.374626138814588,0.0,1601817.6044690844,268.0959384770953,5.7527153899172845e-05,1.0,1279424.3137628343,2618.81670155809,,,,,,,,,,,,,,,,,7.0,15243.107769423557
225.0,-29.205213019208074,4.935943172357423,34.97057931982458,26.05891985530036,6.361453188856895,-25.64854639834974,-39.20853358050806,2.8047865687861666,-5.053602675397087,-5.053668030043515,39.94223951634259,40503.8525216384,25723.248846182414,25723.248846182414,66227.10136782081,76567.4324485539,76550.62346926495,25723.248846182414,102273.87231544736,102273.87231544736,102273.87231544736,128291.84321213525,124308.95203562622,3982.891176509024,0.0,90392.80580980277,54329.22588594879,40070.64435983775,26017.970896687893,66088.61525652565,19850.51726012376,1450.0,0.0,0.8868547661385108,2.878999176058156,0.001494314320929203,1.0,1.0,-4.994374662944892,353914.7164273915,1552044.2702860897,4.385362343655196,1552044.2702860897,4.385362343655196,0.7629540881164851,0.09219352918738377,3.8673449116248353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8673449116248353,1.278646792035361,1.2789452851196337,3.0245607588541024,6408.6813106695145,15243.107769423557,6484.773519155912,0.00034236116778700614,23373.3499016577,2383.4183846326423,19383.422009800925,1976.5589686387223,0.8292958472514973,0.8292958472514973,35068.27912054209,35405.22815468563,0.9881180247237882,0.8,4232.36977545285,4273.035954225843,0.9881180247237882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552849130264142,4.935943172357423,-2.3769918230036042,7.312934995361028,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9208542092409409,0.0002534954644242478,198.2741102695922,0.0,0.0,0.0,0.0,8.621838646614455e-05,0.00014721397897241126,0.0005693272324990002,0.09219352915553537,0.09219352915553537,0.09219352915553537,0.0922046355066685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492634.47910883446,594.0480261442808,0.0,0.09219352915553537,0.09219352918738377,0.09219352918738377,0.375,0.375,0.5,8.852862119352233,0.0509687557382108,0.0509687557382108,-2.5579538487363607e-12,6.535464643775413e-05,0.05929336709863264,-2.5579538487363607e-12,26017.970896687893,19850.51726012376,0.7629540881164851,1.0108111104456021,3.9315395386101377,1.0020954609316237,0.6128718594635558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7211487538515,261.7211487538515,-11.428851246148497,245.71103254486346,277.73126504146194,124542.18194331523,124283.1731967283,259.00874658692794,0.0,nan,277.73126504146194,4.581265041461961,271.3272185117355,-1.822781488264468,264.92317191274054,-8.226828087259435,258.5191255014938,-14.63087449850616,252.11507901081364,-21.034920989186332,245.71103254486346,-27.43896745513652,1.0,1.0,26022.012520719443,26022.012520719443,277.05373652836647,3.903736528366494,277.05373652836647,277.05373652836647,76557.50112099807,76550.62346926495,6.877651733128005,0.0,8546.071908451686,8546.071908451686,0.8890648348961665,3886.6816361829597,277.05373652836647,3.903736528366494,1.0,0.002,0.16749585904708095,0.005010897323382092,0.00025950082198437967,0.0017404991768075612,0.12975041099218984,0.12975041099218984,0.0,-1.2080592602659035e-12,1.0,1.0001215004352857,0.0592933671011906,0.09219352918738377,0.0,1.1189189687596177e-05,14.315703968251341,0.0,1601818.1443055111,268.0963973246029,6.535464899570798e-05,1.0,1279422.7614284772,2618.8230546378827,,,,,,,,,,,,,,,,,5.0,15243.107769423557
227.5,-29.198286968502778,4.9364944500714785,34.970680286894286,26.060381379816704,6.362159101210565,-25.64224236148554,-39.2026802530512,2.8061144951508816,-5.053156777520769,-5.053229305035276,39.94244535949727,40506.88996360148,25723.538669399888,25723.538669399888,66230.42863300137,76569.41004648643,76552.78347130243,25723.538669399888,102276.32214070232,102276.32214070232,102276.32214070232,128294.52156912122,124311.20079090209,3983.32077821913,0.0,90392.19232539146,54329.672246228634,40069.466754625355,26018.199428418895,66087.66618304425,19850.70831439961,1450.0,0.0,0.8868562535502595,2.8790456193361784,0.001494314320929203,1.0,1.0,-4.986258142541374,353920.77125294734,1552053.134925104,4.385312366467044,1552053.134925104,4.385312366467044,0.7629547297849243,0.09219372795113018,3.867296452245068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.867296452245068,1.2786406390686496,1.2789391307165459,3.0245374142511006,6408.63184625703,15243.107769423557,6484.805008748148,0.0003423734906056044,23373.484148833842,2383.432074034848,19383.5161342994,1976.5685666664356,0.8292951111127559,0.8292951111127559,35067.92758444195,35405.22815468563,0.9881056432094135,0.8,4232.327348769748,4273.035954225843,0.9881056432094135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552911694079884,4.9364944500714785,-2.3765229399498122,7.31301739002129,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9201949501247456,0.00025367707723989433,198.26848105500616,0.0,0.0,0.0,0.0,8.627512956871079e-05,0.000147157235869845,0.0005691006562016423,0.09219372795159309,0.09219372795159309,0.09219372795159309,0.09220627757417418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492630.92935385165,594.0491948832633,0.0,0.09219372795159309,0.09219372795113018,0.09219372795113018,0.375,0.375,0.5,8.853803341130556,0.05887338410445864,0.05887338410445864,-2.830802259268239e-11,7.252751453279416e-05,0.0669711624939282,-2.830802259268239e-11,26018.199428418895,19850.70831439961,0.7629547297849243,1.0109166216674355,3.931592153304614,1.0021601980853994,0.6129266216090729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72500136547313,261.72500136547313,-11.424998634526844,245.71771211278826,277.7322906686983,124518.18468105647,124260.53686745252,257.6478136039587,0.0,nan,277.7322906686983,4.582290668698306,271.3293749380081,-1.8206250619919047,264.92645916272454,-8.223540837275436,258.5235435081162,-14.6264564918838,252.12062780250352,-21.029372197496457,245.71771211278826,-27.432287887211714,1.0,1.0,26022.012520719443,26022.012520719443,277.0544280013109,3.9044280013109187,277.0544280013109,277.0544280013109,76559.46591351758,76552.78347130243,6.682442215140327,0.0,8546.071908451686,8546.071908451686,0.8890678913737298,3886.6329345062936,277.0544280013109,3.9044280013109187,1.0,0.002,0.16746426372307904,0.005011118587901422,0.00025945210725271774,0.0017405478925181504,0.12972605362635886,0.12972605362635886,0.0,-2.2913181768613455e-13,1.0,1.0001372311365682,0.06697116252223623,0.09219372795113018,0.0,1.2638130469057875e-05,16.169492700175848,0.0,1601818.6682660687,268.0968432224792,7.252754284081675e-05,1.0,1279421.2514077032,2618.8292345660584,,,,,,,,,,,,,,,,,5.0,15243.107769423557
230.0,-29.191404441951434,4.93703952090994,34.97078154265247,26.061810354609065,6.36283827409219,-25.635980170384308,-39.19686331702394,2.8074140041901474,-5.052720780317088,-5.052799934701997,39.942650972385415,40509.91671796875,25723.836598200734,25723.836598200734,66233.75331616949,76571.39115399586,76554.93111484846,25723.836598200734,102278.7677130492,102278.7677130492,102278.7677130492,128297.19233285244,124313.39478623473,3983.797546617713,0.0,90391.59362507597,54330.119195521074,40068.304921727664,26018.42461980325,66086.72954153092,19850.896769900603,1450.0,0.0,0.8868576941663485,2.879091078424438,0.001494314320929203,1.0,1.0,-4.978436599556005,353926.6970542869,1552061.9896850507,4.385263961726483,1552061.9896850507,4.385263961726483,0.7629553695111735,0.09219394410990964,3.867249305803585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.867249305803585,1.2786346178313712,1.2789331080736426,3.024514784655709,6408.583896859873,15243.107769423557,6484.835531532718,0.00034238543555840207,23373.614286884793,2383.445344422896,19383.607368945064,1976.5778700111725,0.8292943971365795,0.8292943971365794,35067.58557186923,35405.22815468563,0.9880935971546406,0.8,4232.2860714755125,4273.035954225843,0.9880935971546406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552976007638895,4.93703952090994,-2.376062568130781,7.31310208904072,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9195403382942222,0.0002538576674858882,198.26288753171985,0.0,0.0,0.0,0.0,8.633155407863983e-05,0.00014710081135991596,0.0005688755106147791,0.09219394410937898,0.09219394410937898,0.09219394410937898,0.09220788326087134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492626.87503152684,594.0505282887799,0.0,0.09219394410937898,0.09219394410990964,0.09219394410990964,0.375,0.375,0.5,8.854848776712203,0.0665238385191742,0.0665238385191742,-1.2562395568238571e-11,7.91543849345544e-05,0.07436333514601756,-1.2562395568238571e-11,26018.42461980325,19850.896769900603,0.7629553695111735,1.0110214743824018,3.9316457182552567,1.0022247094940018,0.6129811082951394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72882834790846,261.72882834790846,-11.421171652091516,245.7243533917646,277.73330333653075,124494.11237067074,124238.17854507269,255.93382559807696,0.0,nan,277.73330333653075,4.583303336530776,271.33151333507055,-1.8184866649294236,264.9297233049214,-8.220276695078553,258.52793335227597,-14.622066647724012,252.12614336688728,-21.0238566331127,245.7243533917646,-27.425646608235382,1.0,1.0,26022.012520719443,26022.012520719443,277.0551086734784,3.9051086734784235,277.0551086734784,277.0551086734784,76561.37435959882,76554.93111484846,6.4432447503641015,0.0,8546.071908451686,8546.071908451686,0.8890708650330523,3886.5855523326027,277.0551086734784,3.9051086734784235,1.0,0.002,0.16742918076130014,0.005011353698158096,0.0002593979840095664,0.0017406020153541949,0.1296989920047832,0.1296989920047832,0.0,-6.362388914327166e-13,1.0,1.0001523761793405,0.07436333515857996,0.09219394410990964,0.0,1.4033189152198291e-05,17.95433968771676,0.0,1601819.1800212185,268.0972792196829,7.915439749694997e-05,1.0,1279419.7735804212,2618.8352827586427,,,,,,,,,,,,,,,,,3.0,15243.107769423557
232.5,-29.184559126707597,4.937578120417105,34.97088296210568,26.063239259552233,6.363521753217939,-25.629751038767512,-39.191073866654165,2.8087136668415855,-5.052296730226374,-5.052381964198117,39.94285556900444,40512.90875565024,25724.14721788419,25724.14721788419,66237.05597353443,76573.35613793747,76557.04964672457,25724.14721788419,102281.19686460876,102281.19686460876,102281.19686460876,128299.84233405345,124315.52292377516,3984.31941027829,0.0,90390.9951624835,54330.54778627453,40067.16375134329,26018.64546944469,66085.80922078798,19851.081797649564,1450.0,0.0,0.8868590804260434,2.8791353363185404,0.001494314320929203,1.0,1.0,-4.970951266960583,353932.4655991108,1552070.8007171957,4.3852173834631545,1552070.8007171957,4.3852173834631545,0.7629560047990169,0.09219417693681826,3.867202204450088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.867202204450088,1.2786285959390542,1.2789270847755478,3.0244921916593976,6408.536025011774,15243.107769423557,6484.866002662475,0.00034239736076267904,23373.744217064283,2383.4585936139542,19383.698449191033,1976.5871576115223,0.8292936839378833,0.8292936839378833,35067.2438855438,35405.22815468563,0.9880815626199811,0.8,4232.244833555867,4273.035954225843,0.9880815626199811,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55304306076463,4.937578120417105,-2.3756122755698725,7.313190395986977,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9188897640606704,0.0002540373987919875,198.25732456361482,0.0,0.0,0.0,0.0,8.638774583926239e-05,0.0001470446195992934,0.0005686512770669122,0.09219417694745004,0.09219417694745004,0.09219417694745004,0.09220944483031043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492622.3343927098,594.0520203637584,0.0,0.09219417694745004,0.09219417693681826,0.09219417693681826,0.375,0.375,0.5,8.855993860526281,0.07388525212979857,0.07388525212979857,-4.320099833421409e-11,8.523397173121339e-05,0.08143069723752205,-4.320099833421409e-11,26018.64546944469,19851.081797649564,0.7629560047990169,1.0111249452812094,3.931699806431352,1.0022886419116266,0.6130349198010044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7326329784088,261.7326329784088,-11.41736702159119,245.73095750798706,277.73430846970894,124470.29685415984,124215.857833598,254.4390205618483,0.0,nan,277.73430846970894,4.584308469708958,271.333638269305,-1.8163617306949504,264.93296805049494,-8.217031949505042,258.5322978815085,-14.61770211849148,252.13162769144841,-21.018372308551562,245.73095750798706,-27.41904249201292,1.0,1.0,26022.012520719443,26022.012520719443,277.05577453937786,3.9057745393778873,277.05577453937786,277.05577453937786,76563.33432133362,76557.04964672457,6.284674609050853,0.0,8546.071908451686,8546.071908451686,0.8890738358413491,3886.538215472339,277.05577453937786,3.9057745393778873,1.0,0.002,0.16739076334916167,0.005011601597491192,0.00025933868847823933,0.0017406613093153157,0.12966934423911966,0.12966934423911966,0.0,-2.2064450960757043e-12,1.0,1.0001668553355167,0.08143069728072305,0.09219417693681826,0.0,1.5366969692207707e-05,19.660782777389404,0.0,1601819.677213096,268.0977032697736,8.523401493221172e-05,1.0,1279418.3349863056,2618.8411704035047,,,,,,,,,,,,,,,,,3.0,15243.107769423557
235.0,-29.17777080535397,4.9381088463988005,34.970983873860796,26.06480161137881,6.364345841381346,-25.623559140616695,-39.185323916003085,2.810134175780375,-5.05190758273659,-5.051998009553992,39.943051939615856,40515.78927001958,25724.525154078437,25724.525154078437,66240.31442409802,76575.20396427334,76558.96832024552,25724.525154078437,102283.49347432396,102283.49347432396,102283.49347432396,128302.34492386201,124317.4635145965,3984.881409265503,0.0,90390.34034583722,54330.92564822623,40066.01633067888,26018.85144953805,66084.86778021694,19851.254755589507,1450.0,0.0,0.8868603233428975,2.8791759983417595,0.001494314320929203,1.0,1.0,-4.964286774902462,353937.764746689,1552079.2575296978,4.385175621596952,1552079.2575296978,4.385175621596952,0.7629566122121026,0.09219442604853179,3.8671506041395016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8671506041395016,1.2786220141791367,1.2789205014791547,3.0244674041704,6408.483503297004,15243.107769423557,6484.8994308682595,0.00034241044378645205,23373.88677055426,2383.473130024449,19383.79836833514,1976.5973465286456,0.8292929010315171,0.8292929010315171,35066.86956157631,35405.22815468563,0.9880683785885237,0.8,4232.199656618591,4273.035954225843,0.9880683785885237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553124645430705,4.9381088463988005,-2.3751889941352258,7.313297840534027,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9182450968972727,0.0002542157493977566,198.25180822089706,0.0,0.0,0.0,0.0,8.644358767591826e-05,0.00014698877776263752,0.0005684277407265107,0.09219442604539715,0.09219442604539715,0.09219442604539715,0.09221087633581845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492617.32544640545,594.0536648728532,0.0,0.09219442604539715,0.09219442604853179,0.09219442604853179,0.375,0.375,0.5,8.857227634805483,0.08071371446794728,0.08071371446794728,3.7402969610411674e-11,9.042681739401814e-05,0.08771123465152186,3.7402969610411674e-11,26018.85144953805,19851.254755589507,0.7629566122121026,1.0112257963364404,3.9317542250762205,1.002352227508392,0.6130872411633745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7364381711624,261.7364381711624,-11.4135618288376,245.73752090763864,277.73535544811557,124447.79461692029,124193.31799691934,254.47662000096807,0.0,nan,277.73535544811557,4.5853554481155925,271.33578853483783,-1.8142114651621455,264.93622160971734,-8.213778390282641,258.5366547166451,-14.613345283354874,252.13708781001995,-21.012912189980028,245.73752090763864,-27.412479092361338,1.0,1.0,26022.012520719443,26022.012520719443,277.0563830034272,3.9063830034272087,277.0563830034272,277.0563830034272,76565.88904815147,76558.96832024552,6.920727905948297,0.0,8546.071908451686,8546.071908451686,0.8890770904026377,3886.486357160199,277.0563830034272,3.9063830034272087,1.0,0.002,0.16734938265150284,0.005011856504458513,0.00025927478354860375,0.0017407252169019747,0.12963739177430186,0.12963739177430186,0.0,4.5057837669282286e-13,1.0,1.000179722165494,0.0877112346141189,0.09219442604853179,0.0,1.6552279997653115e-05,21.1772686406582,0.0,1601820.1329117038,268.0980924172634,9.042677999104853e-05,1.0,1279417.0134664737,2618.846578922143,,,,,,,,,,,,,,,,,4.0,15243.107769423557
237.5,-29.1710233011301,4.938634099419427,34.97108547172058,26.066299492400162,6.365109845940604,-25.617409986396627,-39.1796104266308,2.8114965293980196,-5.051478767622882,-5.051574773261522,39.943262504634895,40518.67971664044,25724.787847153442,25724.787847153442,66243.46756379388,76577.0787641128,76561.2398301072,25724.787847153442,102286.02767726063,102286.02767726063,102286.02767726063,128305.10400914904,124319.6158825217,3985.4881266273374,0.0,90389.71301772997,54331.31396322578,40064.887838337985,26019.076331888413,66083.96417022639,19851.44331710281,1450.0,0.0,0.8868617147531374,2.8792208229654657,0.001494314320929203,1.0,1.0,-4.956832483914013,353943.6061100478,1552088.3256693424,4.385128870464095,1552088.3256693424,4.385128870464095,0.762957265042238,0.09219468814963486,3.867101229090423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.867101229090423,1.2786157019386666,1.2789141877651267,3.0244437192715803,6408.433317838516,15243.107769423557,6484.931369557441,0.0003424229443718905,23374.022985943517,2383.487020128537,19383.893835214443,1976.6070814411082,0.8292921525263911,0.8292921525263911,35066.51137938099,35405.22815468563,0.9880557631179409,0.8,4232.156427822208,4273.035954225843,0.9880557631179409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553181352692753,4.938634099419427,-2.3747384228701085,7.313372522289535,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9176047895882523,0.00025439314189205746,198.24632535130124,0.0,0.0,0.0,0.0,8.649910845428159e-05,0.00014693325698427422,0.0005682057786781458,0.09219468820947709,0.09219468820947709,0.09219468820947709,0.09221245659982494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492611.9077018456,594.0554434986154,0.0,0.09219468820947709,0.09219468814963486,0.09219468814963486,0.375,0.375,0.5,8.858560267108198,0.08763482336189554,0.08763482336189554,-3.126388037344441e-12,9.600563862477429e-05,0.09474228934749362,-3.126388037344441e-12,26019.076331888413,19851.44331710281,0.762957265042238,1.0113264232794938,3.931802393995336,1.0024136474796914,0.6131393633146454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7402257073378,261.7402257073378,-11.409774292662178,245.74404321070938,277.7364082125742,124424.68787101992,124171.39205279597,253.29581822397316,0.0,nan,277.7364082125742,4.586408212574213,271.3379352089591,-1.812064791040882,264.93946219756793,-8.210537802432043,258.5409892068171,-14.609010793182904,252.1425162073989,-21.00748379260108,245.74404321070938,-27.4059567892906,1.0,1.0,26022.012520719443,26022.012520719443,277.05707203550116,3.907072035501187,277.05707203550116,277.05707203550116,76567.97451525202,76561.2398301072,6.734685144823743,0.0,8546.071908451686,8546.071908451686,0.8890802046030022,3886.436735235875,277.05707203550116,3.907072035501187,1.0,0.002,0.16730468454072187,0.0050121334038228035,0.0002592057599310238,0.0017407942409887252,0.1296028799655119,0.1296028799655119,0.0,9.197490859202961e-13,1.0,1.0001941261714875,0.09474228935062001,0.09219468814963486,0.0,1.7879245705780882e-05,22.874985098782112,0.0,1601820.6348487455,268.0985212323771,9.600564175116233e-05,1.0,1279415.5567416337,2618.8525408058426,,,,,,,,,,,,,,,,,4.0,15243.107769423557
240.0,-29.16429229917433,4.939152212344076,34.97118689509878,26.067448930721753,6.365520784498901,-25.61131099081083,-39.17394586661828,2.8125394771867693,-5.051089091572749,-5.051189761890903,39.94346348023643,40521.815725390785,25725.130583655067,25725.130583655067,66246.94630904586,76579.18859577375,76563.27151709767,25725.130583655067,102288.40210075275,102288.40210075275,102288.40210075275,128307.68647812022,124321.55240673767,3986.1340713825425,0.0,90389.22908864432,54331.85622234771,40063.74762921845,26019.284377367476,66083.03200658593,19851.618192874863,1450.0,0.0,0.8868629463401663,2.8792616054558913,0.001494314320929203,1.0,1.0,-4.950313731470999,353948.91997196316,1552096.98087178,4.3850874894454375,1552096.98087178,4.3850874894454375,0.7629578855805321,0.09219496670555329,3.8670628141665304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8670628141665304,1.2786108696544678,1.2789093543528576,3.024425105357947,6408.393877189135,15243.107769423557,6484.956468344099,0.0003424327682253032,23374.130039345106,2383.4979365374625,19383.968857167376,1976.6147315512817,0.8292915639871435,0.8292915639871435,35066.23270476159,35405.22815468563,0.9880459479916502,0.8,4232.122794747934,4273.035954225843,0.9880459479916502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553255338840317,4.939152212344076,-2.3743177474725745,7.313469959816651,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9169665282263703,0.00025457021412773824,198.24085619322543,0.0,0.0,0.0,0.0,8.65541862956652e-05,0.0001468781791428906,0.0005679871447759623,0.09219496652313829,0.09219496652313829,0.09219496652313829,0.09221389079318418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492606.02485568874,594.0573734413047,0.0,0.09219496652313829,0.09219496670555329,0.09219496670555329,0.375,0.375,0.5,8.859979560204714,0.09417065682674775,0.09417065682674775,-2.432898327242583e-11,0.00010067031814742222,0.10087603041989723,-2.432898327242583e-11,26019.284377367476,19851.618192874863,0.7629578855805321,1.011433480971667,3.931865215648162,1.002480429506376,0.6131954678071115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7439358985384,261.7439358985384,-11.406064101461595,245.75052719083757,277.7373446118122,124398.76080093774,124150.63751608219,248.12328485556594,0.0,nan,277.7373446118122,4.587344611812227,271.33998112545703,-1.8100188745429477,264.94261763424976,-8.20738236575022,258.54525415620816,-14.604745843791818,252.1478906726654,-21.00210932733458,245.75052719083757,-27.399472809162404,1.0,1.0,26022.012520719443,26022.012520719443,277.0576947803021,3.9076947803021085,277.0576947803021,277.0576947803021,76569.24246578303,76563.27151709767,5.970948685353505,0.0,8546.071908451686,8546.071908451686,0.889082627517046,3886.398128237363,277.0576947803021,3.9076947803021085,1.0,0.002,0.16725709233004188,0.0050124162012936705,0.0002591322318290703,0.001740867763116607,0.12956611591453515,0.12956611591453515,0.0,-5.0543228456712e-12,1.0,1.000206691609178,0.10087603044422622,0.09219496670555329,0.0,1.9036888374118604e-05,24.356065910827247,0.0,1601821.0903749014,268.09891090842723,0.0001006703424764055,1.0,1279414.2315789524,2618.85796426657,,,,,,,,,,,,,,,,,3.0,15243.107769423557
242.5,-29.15762060892821,4.939664546838568,34.97128881928615,26.069116335734748,6.366466358292202,-25.605211912227034,-39.16828127168117,2.814057658420272,-5.0506797385825735,-5.050785135468792,39.943672704808634,40524.55106513166,25725.40793194145,25725.40793194145,66249.9589970731,76580.9126320673,76565.50668800845,25725.40793194145,102290.9146199499,102290.9146199499,102290.9146199499,128310.41690965729,124323.59561636558,3986.821293291709,0.0,90388.5324524256,54332.17087316565,40062.6239769555,26019.50228970739,66082.12626666289,19851.801272132147,1450.0,0.0,0.886864247863295,2.8793044686394498,0.001494314320929203,1.0,1.0,-4.943424644599588,353954.5046252892,1552105.9913623987,4.385043758676054,1552105.9913623987,4.385043758676054,0.7629585320694232,0.092195258186188,3.86700819859055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86700819859055,1.2786038355390696,1.2789023185953836,3.024399028930011,6408.338624367425,15243.107769423557,6484.991626888525,0.000342446530075032,23374.28001455246,2383.513229752511,19384.073948409474,1976.6254478756227,0.829290739066241,0.829290739066241,35065.83650427693,35405.22815468563,0.9880319935509966,0.8,4232.074977546796,4273.035954225843,0.9880319935509966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553315209706553,4.939664546838568,-2.3738842611049855,7.313548807943553,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9163343637183012,0.0002547458380708697,198.2354355256212,0.0,0.0,0.0,0.0,8.660929688811457e-05,0.00014682306855044123,0.0005677660098267785,0.09219525827075331,0.09219525827075331,0.09219525827075331,0.09221539890036004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492599.7411496983,594.059434612587,0.0,0.09219525827075331,0.092195258186188,0.092195258186188,0.375,0.375,0.5,8.861490106807214,0.10067648210423386,0.10067648210423386,-2.4499513529008254e-11,0.00010539688622657195,0.10736049086921184,-2.4499513529008254e-11,26019.50228970739,19851.801272132147,0.7629585320694232,1.0115301256463347,3.9319092050610953,1.002539759839642,0.6132452654686368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7476812472034,261.7476812472034,-11.402318752796589,245.75697595824636,277.73838653974434,124378.15294345922,124127.67846592095,250.47447753829528,0.0,nan,277.73838653974434,4.588386539744363,271.34210442206404,-1.8078955779359376,264.9458223011571,-8.204177698842898,258.5495401889573,-14.600459811042697,252.1532580730513,-20.996741926948687,245.75697595824636,-27.39302404175362,1.0,1.0,26022.012520719443,26022.012520719443,277.05836095038245,3.908360950382473,277.05836095038245,277.05836095038245,76571.91727874066,76565.50668800845,6.41059073220822,0.0,8546.071908451686,8546.071908451686,0.8890860722337326,3886.343239583503,277.05836095038245,3.908360950382473,1.0,0.002,0.16720644048482025,0.005012716280551694,0.00025905397382628234,0.0017409460266298057,0.12952698691314116,0.12952698691314116,0.0,4.560878584525252e-13,1.0,1.0002199751830807,0.10736049089371136,0.092195258186188,0.0,2.0260737923441884e-05,25.921848224848244,0.0,1601821.5686454386,268.0993202614174,0.00010539691072608548,1.0,1279412.8389004231,2618.8636640647915,,,,,,,,,,,,,,,,,4.0,15243.107769423557
