time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
245.0,-29.15096376333324,4.940169156908606,34.97139025745551,26.070201477874093,6.366820531009957,-25.59918533388774,-39.1626839764416,2.815042102410596,-5.050315290218691,-5.050424518264537,39.94387036161367,40527.688921690984,25725.77871357084,25725.77871357084,66253.46763526183,76583.03497663225,76567.45809126292,25725.77871357084,102293.23680483375,102293.23680483375,102293.23680483375,128312.93742782786,124325.39383084688,3987.5435969809732,0.0,90388.07545994941,54332.72940829682,40061.49561294732,26019.700622994107,66081.19623594143,19851.968407856384,1450.0,0.0,0.8868653672967894,2.8793426755869596,0.001494314320929203,1.0,1.0,-4.9375828722006645,353959.48192225856,1552114.503710487,4.385006146131109,1552114.503710487,4.385006146131109,0.7629591399031248,0.09219556508490684,3.8669719021644973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8669719021644973,1.27859927440389,1.2788977563954322,3.024381430192318,6408.301334754044,15243.107769423557,6485.015353340234,0.00034245581749564174,23374.38123337685,2383.52355120014,19384.144868361403,1976.6326796981034,0.829290182051207,0.829290182051207,35065.57319669216,35405.22815468563,0.9880227197071488,0.8,4232.043199110803,4273.035954225843,0.9880227197071488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553395249924668,4.940169156908606,-2.3734850615905665,7.313654218499172,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9157040744269844,0.0002549211824623906,198.23002721456345,0.0,0.0,0.0,0.0,8.666378457812321e-05,0.0001467685808604326,0.0005675499783078508,0.09219556507486158,0.09219556507486158,0.09219556507486158,0.09221673895243401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492593.02706289204,594.0616356671384,0.0,0.09219556507486158,0.09219556508490684,0.09219556508490684,0.375,0.375,0.5,8.863078144442007,0.10667965868196916,0.10667965868196916,1.3301360013429075e-11,0.00010922804585788981,0.11284164606388458,1.3301360013429075e-11,26019.700622994107,19851.968407856384,0.7629591399031248,1.0116369421962619,3.9319750512344798,1.0026069655080896,0.6133013811824437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75134093884117,261.75134093884117,-11.39865906115881,245.76338649151282,277.7392953884736,124352.07777252678,124107.33170056982,244.74607195697558,0.0,nan,277.7392953884736,4.589295388473602,271.3441136082098,-1.8058863917901817,264.9489318258873,-8.201068174112663,258.5537500490525,-14.596249950947481,252.15856826991111,-20.991431730088863,245.76338649151282,-27.38661350848716,1.0,1.0,26022.012520719443,26022.012520719443,277.0589499067904,3.90894990679044,277.0589499067904,277.0589499067904,76573.11017805782,76567.45809126292,5.652086794900242,0.0,8546.071908451686,8546.071908451686,0.8890883615186075,3886.3067616753196,277.0589499067904,3.90894990679044,1.0,0.002,0.1671532023775198,0.005013019823346397,0.000258971685166594,0.0017410283137392912,0.129485842583297,0.129485842583297,0.0,-1.094114816108105e-12,1.0,1.000231203227809,0.11284164605058322,0.09219556508490684,0.0,2.1295257330131984e-05,27.24539920404533,0.0,1601821.9938949582,268.0996847097813,0.0001092280325565298,1.0,1279411.5976938265,2618.8687439504415,,,,,,,,,,,,,,,,,3.0,15243.107769423557
247.5,-29.144317945022742,4.940666183898395,34.97149130035742,26.071533222589665,6.367430638267369,-25.593143086664462,-39.15706932367755,2.816255780594222,-5.04995603865558,-5.050068847883357,39.94406820182457,40530.6397964925,25726.142706838007,25726.142706838007,66256.7825033305,76584.9805312448,76569.42588770266,25726.142706838007,102295.56859454067,102295.56859454067,102295.56859454067,128315.46589716445,124327.1660058808,3988.299891283649,0.0,90387.52018398642,54333.179451897166,40060.378591210276,26019.89730262378,66080.27589383406,19852.134277944693,1450.0,0.0,0.8868664608795861,2.8793803615839115,0.001494314320929203,1.0,1.0,-4.93189734805253,353964.3909957801,1552123.0239927121,4.384969402222203,1552123.0239927121,4.384969402222203,0.7629597475752856,0.09219588399002653,3.866928512809122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.866928512809122,1.278593651223474,1.2788921319023154,3.0243607960268655,6408.257613433481,15243.107769423557,6485.043170360162,0.0003424667064774685,23374.499912418756,2383.5356530944573,19384.228015295485,1976.6411583257775,0.8292895286712312,0.8292895286712312,35065.25843374844,35405.22815468563,0.9880116335989513,0.8,4232.005210558103,4273.035954225843,0.9880116335989513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553473824746578,4.940666183898395,-2.3730915152737464,7.313757699172141,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9150752958125489,0.00025509634726973755,198.22462815691264,0.0,0.0,0.0,0.0,8.671847306490679e-05,0.00014671389237364902,0.0005673321336448722,0.09219588397891616,0.09219588397891616,0.09219588397891616,0.09221805963508217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492585.95088900207,594.0639548938003,0.0,0.09219588397891616,0.09219588399002653,0.09219588399002653,0.375,0.375,0.5,8.86474132222311,0.11234726434378217,0.11234726434378217,2.1884716261411086e-11,0.00011280922780088076,0.11817149983085073,2.1884716261411086e-11,26019.89730262378,19852.134277944693,0.7629597475752856,1.011738810810575,3.932034090994126,1.0026710937130472,0.613354578930782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75498929877426,261.75498929877426,-11.395010701225715,245.76977327460187,277.74020532440073,124329.1942160184,124085.20596778984,243.98824822857387,0.0,nan,277.74020532440073,4.590205324400756,271.346118913944,-1.8038810860559806,264.9520325020153,-8.197967497984678,258.55794609374834,-14.592053906251635,252.1638596839352,-20.98614031606479,245.76977327460187,-27.380226725398103,1.0,1.0,26022.012520719443,26022.012520719443,277.0595358345882,3.909535834588212,277.0595358345882,277.0595358345882,76575.06365941455,76569.42588770266,5.63777171188849,0.0,8546.071908451686,8546.071908451686,0.8890910981624619,3886.2631553731676,277.0595358345882,3.909535834588212,1.0,0.002,0.16709744928610548,0.0050133336960872755,0.0002588854972448119,0.0017411145033486924,0.12944274862240593,0.12944274862240593,0.0,5.93504412282897e-13,1.0,1.0002421211113488,0.11817149980896602,0.09219588399002653,0.0,2.2301238172447133e-05,28.5324354599746,0.0,1601822.412791614,268.1000439613444,0.0001128092059161645,1.0,1279410.37351128,2618.8737541753585,,,,,,,,,,,,,,,,,5.0,15243.107769423557
250.0,-29.137731132008028,4.941155547421695,34.971591903759155,26.072874396946304,6.3680559850056015,-25.587152420331222,-39.15150754675267,2.8174772734360984,-5.049606246744531,-5.049722335899904,39.944264685744216,40533.56719694705,25726.510549553117,25726.510549553117,66260.07774650017,76586.89414182895,76571.37334996648,25726.510549553117,102297.8838995196,102297.8838995196,102297.8838995196,128317.97419499312,124328.88562231044,3989.0885726826887,0.0,90386.96019712489,54333.63325266014,40059.25216051639,26020.090295473525,66079.34245598991,19852.29720318846,1450.0,0.0,0.8868675127557739,2.8794170804872086,0.001494314320929203,1.0,1.0,-4.9264725316988915,353969.17371366615,1552131.4858992987,4.384934059695418,1552131.4858992987,4.384934059695418,0.7629603501661169,0.09219621441200107,3.8668846533650556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8668846533650556,1.2785879918863374,1.2788864712440375,3.0243398795417513,6408.213293911434,15243.107769423557,6485.071366030481,0.0003424777440784698,23374.620217458,2383.547920794359,19384.312294040923,1976.6497523660908,0.8292888660309954,0.8292888660309954,35064.94025988404,35405.22815468563,0.9880004273817075,0.8,4231.966810343413,4273.035954225843,0.9880004273817075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553553230544533,4.941155547421695,-2.372706726793832,7.313862274215527,3.5,3.5,1.0,0.6,0.0002334323654385558,0.914452559487426,0.000255270066245318,198.2192773253063,0.0,0.0,0.0,0.0,8.67726779688524e-05,0.0001466596874697034,0.0005671160947439114,0.09219621442003899,0.09219621442003899,0.09219621442003899,0.0922193450107239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492578.52219141537,594.0663890934377,0.0,0.09219621442003899,0.09219621441200107,0.09219621441200107,0.375,0.375,0.5,8.866476117082149,0.11772223522149261,0.11772223522149261,3.291233952040784e-11,0.00011608915536953646,0.12324980420100928,3.291233952040784e-11,26020.090295473525,19852.29720318846,0.7629603501661169,1.0118403367723912,3.9320926072720273,1.0027351254384929,0.613407544482501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75862255867077,261.75862255867077,-11.391377441329212,245.77612504219286,277.74112007608267,124306.42971131594,124063.45129362783,242.97841768809457,0.0,nan,277.74112007608267,4.591120076082689,271.34812106897,-1.8018789310299894,264.9551220609672,-8.194877939032779,258.5621230552523,-14.587876944747677,252.16912404855947,-20.98087595144051,245.77612504219286,-27.373874957807118,1.0,1.0,26022.012520719443,26022.012520719443,277.06011022462894,3.9101102246289656,277.06011022462894,277.06011022462894,76577.08278419432,76571.37334996648,5.709434227843303,0.0,8546.071908451686,8546.071908451686,0.8890938644494351,3886.219076631881,277.06011022462894,3.9101102246289656,1.0,0.002,0.16703929988580313,0.005013656582161377,0.0002587955916616746,0.0017412044083236987,0.1293977958308373,0.1293977958308373,0.0,-1.4626754668567443e-14,1.0,1.0002525235139543,0.12324980416809694,0.09219621441200107,0.0,2.3259760416799978e-05,29.75875102159381,0.0,1601822.8203519469,268.10039375325545,0.00011608912245719694,1.0,1279409.1808486455,2618.878635411383,,,,,,,,,,,,,,,,,5.0,15243.107769423557
252.5,-29.131176199112684,4.941636009741601,34.97169146443837,26.074075104575627,6.368535915860375,-25.581204987576086,-39.14598230095578,2.818564705547506,-5.049288999636985,-5.0494078012141905,39.94445260546351,40536.55106510748,25726.93781321116,25726.93781321116,66263.48887831863,76588.89251677711,76573.12811014708,25726.93781321116,102300.06592335824,102300.06592335824,102300.06592335824,128320.33492689798,124330.42980989472,3989.905117003255,0.0,90386.4527355239,54334.11128861038,40058.15716323724,26020.26900353974,66078.42616677698,19852.448487608082,1450.0,0.0,0.8868684329048909,2.879450414877616,0.001494314320929203,1.0,1.0,-4.9217990087896055,353973.51510948647,1552139.5790062963,4.384903143180667,1552139.5790062963,4.384903143180667,0.7629609242282391,0.09219655623753259,3.8668441127108593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8668441127108593,1.278582953712366,1.278881431893932,3.024320089270294,6408.171360700984,15243.107769423557,6485.098041747684,0.0003424881870392975,23374.734046922385,2383.559528169394,19384.392029544782,1976.6578831246943,0.8292882387723685,0.8292882387723685,35064.64616120041,35405.22815468563,0.9879900691250583,0.8,4231.93131574799,4273.035954225843,0.9879900691250583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553645463475379,4.941636009741601,-2.3723477324648417,7.313983742206442,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9138332911177067,0.0002554430525868076,198.21395267845656,0.0,0.0,0.0,0.0,8.682655784602248e-05,0.00014660580759253333,0.0005669018039784085,0.0921965562054362,0.0921965562054362,0.0921965562054362,0.09222050829536926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492570.75438711746,594.0689335294081,0.0,0.0921965562054362,0.09219655623753259,0.09219655623753259,0.375,0.375,0.5,8.868272523661421,0.12259625641814864,0.12259625641814864,2.8421709430404007e-13,0.00011880157722998774,0.12760879242460987,2.8421709430404007e-13,26020.26900353974,19852.448487608082,0.7629609242282391,1.0119424840219378,3.932158822649737,1.0028006525318047,0.6134612068815967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76221445138964,261.76221445138964,-11.387785548610339,245.78244088665997,277.7419880167464,124282.49682437969,124042.28488125773,240.21194312194007,0.0,nan,277.7419880167464,4.591988016746427,271.35007859045,-1.7999214095499951,264.95816916372064,-8.191830836279337,258.56625973834633,-14.583740261653645,252.17435031241448,-20.975649687585502,245.78244088665997,-27.367559113340008,1.0,1.0,26022.012520719443,26022.012520719443,277.06063008875714,3.9106300887571592,277.06063008875714,277.06063008875714,76578.85261418189,76573.12811014708,5.724504034806159,0.0,8546.071908451686,8546.071908451686,0.8890964214093402,3886.1783332744135,277.06063008875714,3.9106300887571592,1.0,0.002,0.1669790935329954,0.005013982794754379,0.00025870248195311444,0.0017412975178012567,0.12935124097655723,0.12935124097655723,0.0,-2.45629037942674e-13,1.0,1.0002614523405253,0.12760879242432566,0.09219655623753259,0.0,2.4082541119628283e-05,30.811398134820294,0.0,1601823.1896054116,268.100711000363,0.00011880157694577065,1.0,1279408.098247062,2618.8830662092546,,,,,,,,,,,,,,,,,7.0,15243.107769423557
255.0,-29.124681944494192,4.942108766705764,34.9717905837794,26.075544661749177,6.369302316000226,-25.57528351846468,-39.14048356292767,2.8199038891944035,-5.048957099512677,-5.049078674741581,39.944646100401556,40539.327326229664,25727.30766172691,25727.30766172691,66266.63498795658,76590.67680760712,76575.04206022216,25727.30766172691,102302.34972194907,102302.34972194907,102302.34972194907,128322.80456706331,124332.0534875395,3990.7510795238145,0.0,90385.8399292204,54334.490444825606,40057.05498266088,26020.454845114247,66077.50982777512,19852.605675782397,1450.0,0.0,0.8868694071124839,2.8794852969499276,0.001494314320929203,1.0,1.0,-4.916845641284226,353978.057955913,1552147.9122538655,4.384870410377756,1552147.9122538655,4.384870410377756,0.7629615160055527,0.0921969067589891,3.866796215545671,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.866796215545671,1.2785767492047055,1.2788752259378633,3.0242973039755947,6408.123081395676,15243.107769423557,6485.128752347043,0.00034250021001069853,23374.865105598903,2383.572892435124,19384.483825581417,1976.6672437153786,0.8292875162277756,0.8292875162277756,35064.298694546815,35405.22815468563,0.9879778312581659,0.8,4231.889380203973,4273.035954225843,0.9879778312581659,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55372530226329,4.942108766705764,-2.3719801207787876,7.3140888874845515,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9132202014444484,0.0002556145440818477,198.2086776033624,0.0,0.0,0.0,0.0,8.688020992694296e-05,0.00014655215551161285,0.0005666873203123652,0.0921969067777152,0.0921969067777152,0.0921969067777152,0.09222172677138564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492562.69919221214,594.0715720193728,0.0,0.0921969067777152,0.0921969067589891,0.0921969067589891,0.375,0.375,0.5,8.870134017622213,0.12734217486735133,0.12734217486735133,5.962874638498761e-11,0.00012157522888855965,0.1322330334573394,5.962874638498761e-11,26020.454845114247,19852.605675782397,0.7629615160055527,1.0120396355592678,3.9322135250278243,1.0028621714207209,0.6135117293598328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7658200707818,261.7658200707818,-11.384179929218192,245.7887181658781,277.742921976069,124261.38459446214,124020.25466526754,241.12992919460362,0.0,nan,277.742921976069,4.592921976069022,271.3520812139063,-1.7979187860937031,264.9612404513375,-8.18875954866246,258.57039968974595,-14.579600310254023,252.1795589277541,-20.970441072245876,245.7887181658781,-27.361281834121883,1.0,1.0,26022.012520719443,26022.012520719443,277.06118317193125,3.9111831719312704,277.06118317193125,277.06118317193125,76581.33081471744,76575.04206022216,6.288754495282774,0.0,8546.071908451686,8546.071908451686,0.8890994423485568,3886.1301966233996,277.06118317193125,3.9111831719312704,1.0,0.002,0.16691670503854542,0.005014321421874395,0.00025860599912347625,0.0017413939999962294,0.12930299956173813,0.12930299956173813,0.0,-8.802945351826796e-13,1.0,1.0002709243297736,0.13223303339771064,0.0921969067589891,0.0,2.4955396632654838e-05,31.928108276622325,0.0,1601823.5758181103,268.1010429004873,0.00012157516925981326,1.0,1279406.9654193954,2618.8877025803295,,,,,,,,,,,,,,,,,4.0,15243.107769423557
257.5,-29.118226776117385,4.942576153270308,34.97189036069026,26.07696399735289,6.370021203742812,-25.56940197817999,-39.1350208670832,2.821196403327105,-5.0485867404669875,-5.048711394419269,39.944852717850324,40542.11054762214,25727.56543530066,25727.56543530066,66269.67598292281,76592.47920048381,76577.2867068907,25727.56543530066,102304.85214219138,102304.85214219138,102304.85214219138,128325.51094409327,124333.87986247611,3991.6310816171613,0.0,90385.24718031281,54334.87851781911,40055.965180548556,26020.658801901896,66076.62398245046,19852.777783961374,1450.0,0.0,0.8868705279487811,2.879524223325205,0.001494314320929203,1.0,1.0,-4.911122395022346,353983.1274826164,1552156.8106861087,4.384832750996961,1552156.8106861087,4.384832750996961,0.7629621500017632,0.09219726641261244,3.866749769487194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.866749769487194,1.278570760976442,1.2788692363116807,3.0242751418264597,6408.076122461044,15243.107769423557,6485.158620825204,0.00034251190375203506,23374.99258254295,2383.585891465786,19384.57310446144,1976.6763476275223,0.8292868130763961,0.8292868130763961,35063.961754023854,35405.22815468563,0.9879659641533155,0.8,4231.848715052409,4273.035954225843,0.9879659641533155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553780947558073,4.942576153270308,-2.3715860173908596,7.314162170661168,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9126112414862685,0.00025578510851826725,198.2034345550053,0.0,0.0,0.0,0.0,8.6933540676393e-05,0.00014649882476216281,0.0005664742968792379,0.09219726647833822,0.09219726647833822,0.09219726647833822,0.09222309002501651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492554.34397716814,594.0743090559146,0.0,0.09219726647833822,0.09219726641261244,0.09219726641261244,0.375,0.375,0.5,8.87207078306344,0.1323847088993375,0.1323847088993375,2.944489096989855e-11,0.00012465395229810383,0.13758899939693947,2.944489096989855e-11,26020.658801901896,19852.777783961374,0.7629621500017632,1.0121366534268326,3.9322618775626736,1.0029216383773425,0.6135620754230706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76941905040457,261.76941905040457,-11.380580949595412,245.79495654336867,277.7438815576971,124239.60895610828,123998.92306828409,240.68588782419872,0.0,nan,277.7438815576971,4.593881557697102,271.3540965546971,-1.7959034453028835,264.9643115516107,-8.185688448389271,258.57452654896997,-14.575473451030007,252.18474154608361,-20.965258453916363,245.79495654336867,-27.355043456631307,1.0,1.0,26022.012520719443,26022.012520719443,277.06181310469697,3.9118131046969893,277.06181310469697,277.06181310469697,76583.390761164,76577.2867068907,6.104054273295333,0.0,8546.071908451686,8546.071908451686,0.8891023717573877,3886.08351833463,277.06181310469697,3.9118131046969893,1.0,0.002,0.16685178911788892,0.005014678328768521,0.0002585056208215869,0.0017414943795183773,0.12925281041079345,0.12925281041079345,0.0,3.3996416792803075e-13,1.0,1.0002818948932255,0.13758899936749458,0.09219726641261244,0.0,2.5966368111994085e-05,33.221519403682294,0.0,1601824.0067575073,268.101413259533,0.00012465392285321286,1.0,1279405.7012669782,2618.892876443347,,,,,,,,,,,,,,,,,4.0,15243.107769423557
260.0,-29.111812001193364,4.943035492284223,34.971989412962046,26.07813299344855,6.370483014647295,-25.563582499614878,-39.129612618684746,2.8222535124470998,-5.04827517231945,-5.0484020712691215,39.94504303887335,40545.023261887836,25727.95172614986,25727.95172614986,66272.97498803769,76594.43915927797,76579.13386467006,25727.95172614986,102307.08559081992,102307.08559081992,102307.08559081992,128327.92217330249,124335.38496227223,3992.537211030262,0.0,90384.75148666246,54335.33558685609,40054.90655534041,26020.83658248257,66075.74313782298,19852.928519078712,1450.0,0.0,0.8868714128547337,2.879557012288654,0.001494314320929203,1.0,1.0,-4.906740604252775,353987.3970776183,1552165.0073125244,4.384803018770138,1552165.0073125244,4.384803018770138,0.7629627301238984,0.09219763894863654,3.86670995862808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86670995862808,1.2785658634231745,1.2788643376151063,3.024255589207994,6408.034692808766,15243.107769423557,6485.184970548649,0.0003425222202453469,23375.105051512895,2383.5973601089972,19384.65186554814,1976.6843790232283,0.8292861924183531,0.8292861924183531,35063.67294756638,35405.22815468563,0.9879557923614611,0.8,4231.8138591726165,4273.035954225843,0.9879557923614611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553864335734225,4.943035492284223,-2.371236498092425,7.314271990376648,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9120065261295539,0.0002559547094791248,198.1982245899901,0.0,0.0,0.0,0.0,8.69863696739554e-05,0.0001464459957646004,0.000566264190224186,0.09219763895072405,0.09219763895072405,0.09219763895072405,0.09222423218346089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492545.6309968146,594.0771620307144,0.0,0.09219763895072405,0.09219763894863654,0.09219763894863654,0.375,0.375,0.5,8.874065270164806,0.13695496851954658,0.13695496851954658,9.094947017729282e-12,0.00012689894964523774,0.14166146701631988,9.094947017729282e-12,26020.83658248257,19852.928519078712,0.7629627301238984,1.0122361215815165,3.932325179518327,1.0029849357850327,0.6136143361614212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77296064192325,261.77296064192325,-11.377039358076729,245.80115161702258,277.7447696669998,124215.59198517191,123978.74399317744,236.8479919944802,0.0,nan,277.7447696669998,4.5947696669998095,271.35604605687683,-1.7939539431231424,264.9673224467542,-8.182677553245753,258.5785988369433,-14.571401163056692,252.1898752269429,-20.96012477305709,245.80115161702258,-27.348848382977394,1.0,1.0,26022.012520719443,26022.012520719443,277.06233856899354,3.9123385689935617,277.06233856899354,277.06233856899354,76585.04202601606,76579.13386467006,5.90816134600027,0.0,8546.071908451686,8546.071908451686,0.8891048826706285,3886.0435084212204,277.06233856899354,3.9123385689935617,1.0,0.002,0.16678495132575072,0.005015033191649796,0.0002584022337589425,0.0017415977655545277,0.12920111687947125,0.12920111687947125,0.0,-6.865298260438912e-13,1.0,1.00029023639909,0.14166146700722493,0.09219763894863654,0.0,2.673511589721664e-05,34.205031238854595,0.0,1601824.368780517,268.1017248276805,0.00012689894055029072,1.0,1279404.636596905,2618.897233885654,,,,,,,,,,,,,,,,,4.0,15243.107769423557
262.5,-29.105402551410855,4.943487893644871,34.972088288392,26.079271535296016,6.370925158754417,-25.55776978041834,-39.124216698668874,2.8232923882189334,-5.0479497988948765,-5.048078994381053,39.945238890435526,40547.99559266994,25728.284736666752,25728.284736666752,66276.28032933669,76596.41631585939,76581.13247759422,25728.284736666752,102309.41721426098,102309.41721426098,102309.41721426098,128330.43840269596,124336.96748081579,3993.470921880167,0.0,90384.2781451924,54335.85742377926,40053.80080157014,26021.02118843498,66074.82199000512,19853.084916647458,1450.0,0.0,0.8868723477151166,2.8795912601739198,0.001494314320929203,1.0,1.0,-4.902086489912051,353991.8565591484,1552173.4421578792,4.384771608152875,1552173.4421578792,4.384771608152875,0.7629633277217861,0.09219802010566654,3.866673142267019,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.866673142267019,1.2785610503809897,1.2788595234493432,3.0242381786265238,6407.997801875842,15243.107769423557,6485.208432155502,0.00034253140627113726,23375.205200872075,2383.6075725015244,19384.721993861076,1976.6915301209972,0.829285639517632,0.829285639517632,35063.40586405894,35405.22815468563,0.9879463856726861,0.8,4231.781625022759,4273.035954225843,0.9879463856726861,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553936222344279,4.943487893644871,-2.3708787692312487,7.31436666287612,3.5,3.5,1.0,0.6,0.0002334323654385558,0.911402744549453,0.0002561242730884597,198.1930192235089,0.0,0.0,0.0,0.0,8.703910781278751e-05,0.0001463932576257683,0.0005660548774705348,0.09219802008177468,0.09219802008177468,0.09219802008177468,0.09222542626400784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492536.65031198546,594.080102626738,0.0,0.09219802008177468,0.09219802010566654,0.09219802010566654,0.375,0.375,0.5,8.876120726838465,0.1414025881842349,0.1414025881842349,1.8189894035458565e-12,0.0001291954861812883,0.1459925044690067,1.8189894035458565e-12,26021.02118843498,19853.084916647458,0.7629633277217861,1.0123382745509741,3.9323860624656906,1.0030489425966527,0.6136678748647023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7764608782621,261.7764608782621,-11.37353912173785,245.8073166945453,277.74560506210605,124192.15748196756,123958.07516760743,234.08231436013767,0.0,nan,277.74560506210605,4.595605062106074,271.3579473884773,-1.7920526115226494,264.9702897149269,-8.1797102850731,258.58263204152297,-14.567367958477007,252.1949743679943,-20.955025632005686,245.8073166945453,-27.34268330545467,1.0,1.0,26022.012520719443,26022.012520719443,277.062895509222,3.9128955092220394,277.062895509222,277.062895509222,76586.52232224244,76581.13247759422,5.389844648219878,0.0,8546.071908451686,8546.071908451686,0.8891072047131086,3886.006507978354,277.062895509222,3.9128955092220394,1.0,0.002,0.16671606962707605,0.005015399702257958,0.00025829568726892116,0.0017417043112982172,0.12914784363446058,0.12914784363446058,0.0,-1.432861641836869e-12,1.0,1.0002991073702348,0.1459925044671877,0.09219802010566654,0.0,2.7552678375011875e-05,35.250993824755795,0.0,1601824.7467724257,268.1020502011051,0.00012919548436229888,1.0,1279403.5245853155,2618.901785096481,,,,,,,,,,,,,,,,,5.0,15243.107769423557
265.0,-29.099050103240845,4.943932440183894,34.972186498359264,26.080645818170183,6.3716068298340565,-25.551984409845453,-39.11884368918834,2.8245411361456885,-5.047649753209328,-5.047780865665032,39.945428159329765,40550.746010922354,25728.66176256098,25728.66176256098,66279.40777348334,76598.20597388275,76582.98328296968,25728.66176256098,102311.64504553066,102311.64504553066,102311.64504553066,128332.83973166815,124338.41108443646,3994.4286472316953,0.0,90383.70150600719,54336.24154190816,40052.733293443365,26021.19468613748,66073.92797958085,19853.232267579813,1450.0,0.0,0.8868731794500366,2.8796228665414776,0.001494314320929203,1.0,1.0,-4.8980298646089295,353995.9717160724,1552181.593537073,4.384743662512698,1552181.593537073,4.384743662512698,0.7629639033505412,0.09219841080303005,3.866627604060071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.866627604060071,1.2785552650630603,1.278853736780863,3.0242162460371733,6407.951329350847,15243.107769423557,6485.237985457473,0.0003425429777982764,23375.331363977664,2383.6204375579496,19384.810330658373,1976.7005379674379,0.8292849426952361,0.8292849426952361,35063.0755074026,35405.22815468563,0.9879347505265776,0.8,4231.7417544741475,4273.035954225843,0.9879347505265776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554017610504902,4.943932440183894,-2.3705414084475147,7.314473848631408,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9108047581581774,0.0002562924307846184,198.18786042005902,0.0,0.0,0.0,0.0,8.709165139193704e-05,0.00014634071404661877,0.0005658450445305176,0.09219841083144464,0.09219841083144464,0.09219841083144464,0.09222652502211133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492527.3812083935,594.0831370044873,0.0,0.09219841083144464,0.09219841080303005,0.09219841080303005,0.375,0.375,0.5,8.878229293485798,0.1455111394125197,0.1455111394125197,-1.4836132322670892e-11,0.00013111245567642982,0.14975100105607453,-1.4836132322670892e-11,26021.19468613748,19853.232267579813,0.7629639033505412,1.012433925890409,3.932443109191958,1.0031098468062318,0.6137178044485859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7799671229783,261.7799671229783,-11.370032877021686,245.8134474262998,277.7464868197387,124171.06436652671,123936.58024138726,234.48412513945215,0.0,nan,277.7464868197387,4.596486819738743,271.35987894098423,-1.7901210590157461,264.97327106224316,-8.17672893775682,258.5866631836522,-14.563336816347771,252.20005530495177,-20.949944695048202,245.8134474262998,-27.336552573700175,1.0,1.0,26022.012520719443,26022.012520719443,277.06341020589997,3.913410205899993,277.06341020589997,277.06341020589997,76588.83766418017,76582.98328296968,5.854381210490828,0.0,8546.071908451686,8546.071908451686,0.8891100768445102,3885.9607420803713,277.06341020589997,3.913410205899993,1.0,0.002,0.1666454141428862,0.005015769570356233,0.0002581863791381106,0.0017418136214615199,0.1290931895690553,0.1290931895690553,0.0,5.996305882383091e-13,1.0,1.000306805570423,0.14975100107091066,0.09219841080303005,0.0,2.826219465442376e-05,36.15872245232622,0.0,1601825.0950440113,268.10235024679065,0.00013111247051256214,1.0,1279402.4984420822,2618.9059848774987,,,,,,,,,,,,,,,,,4.0,15243.107769423557
267.5,-29.09275734208252,4.9443706242606185,34.97228475047548,26.082061451766663,6.372336928833484,-25.546247915011453,-39.11351559273896,2.8258275013912355,-5.047328124375497,-5.0474612798700065,39.94562511512546,40553.42922088368,25728.967153136357,25728.967153136357,66282.39637402003,76599.94111061956,76585.03803971488,25728.967153136357,102314.00519285124,102314.00519285124,102314.00519285124,128335.3836778427,124339.9707897478,3995.412888094908,0.0,90383.10755174485,54336.59566056638,40051.67987908718,26021.378484991463,66073.05836407865,19853.388118374536,1450.0,0.0,0.8868740925303543,2.879656748169573,0.001494314320929203,1.0,1.0,-4.8935426448005614,354000.3830928517,1552190.0760075103,4.384712983772061,1552190.0760075103,4.384712983772061,0.7629645035840633,0.09219880917946163,3.8665807024603187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8665807024603187,1.2785493055227903,1.278847775849371,3.024193658983921,6407.903470095378,15243.107769423557,6485.268418374032,0.0003425548941946943,23375.46129432492,2383.633686766115,19384.90129668254,1976.7098139204052,0.829284224709131,0.829284224709131,35062.7352592077,35405.22815468563,0.9879227670295887,0.8,4231.700690121623,4273.035954225843,0.9879227670295887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5540835348288855,4.9443706242606185,-2.3701900447191564,7.314560668979775,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9102128077576722,0.0002564591087370229,198.18275035302503,0.0,0.0,0.0,0.0,8.714378470597395e-05,0.00014628858073258185,0.0005656366032509094,0.09219880917815611,0.09219880917815611,0.09219880917815611,0.09222770511187843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492517.86618435156,594.0862519968111,0.0,0.09219880917815611,0.09219880917946163,0.09219880917946163,0.375,0.375,0.5,8.880396484251904,0.14964450458330703,0.14964450458330703,-4.069988790433854e-11,0.0001331554944954405,0.15391863506943082,-4.069988790433854e-11,26021.378484991463,19853.388118374536,0.7629645035840633,1.0125275479907767,3.9324937501976267,1.0031682809169795,0.6137664915921464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7834752195554,261.7834752195554,-11.366524780444593,245.81953669243126,277.74741374673215,124150.16711606584,123915.55913995147,234.60797611437658,0.0,nan,277.74741374673215,4.5974137467321725,271.3618383358366,-1.7881616641633968,264.97626292493464,-8.173737075065333,258.59068751413054,-14.559312485869441,252.205112103267,-20.94488789673298,245.81953669243126,-27.33046330756872,1.0,1.0,26022.012520719443,26022.012520719443,277.0639702245824,3.9139702245824424,277.0639702245824,277.0639702245824,76591.11962880491,76585.03803971488,6.081589090026682,0.0,8546.071908451686,8546.071908451686,0.88911303495915,3885.91360597262,277.0639702245824,3.9139702245824424,1.0,0.002,0.16657279189692287,0.005016152143441404,0.0002580740352073217,0.001741925963809271,0.12903701760366085,0.12903701760366085,0.0,-9.83407365956479e-13,1.0,1.0003153416171073,0.1539186351101307,0.09219880917946163,0.0,2.9048943977753123e-05,37.16525954842429,0.0,1601825.468348981,268.1026718756245,0.0001331555351953284,1.0,1279401.3984428134,2618.9104869457374,,,,,,,,,,,,,,,,,3.0,15243.107769423557
270.0,-29.08646035453645,4.944801880647122,34.97238270656863,26.083002320397668,6.3725921079840075,-25.540555108278756,-39.108227904047794,2.826686862536848,-5.047024246691592,-5.047159165112363,39.94581784936356,40556.464479863054,25729.29969283067,25729.29969283067,66285.76417269373,76602.00670558162,76586.99799346385,25729.29969283067,102316.29768629452,102316.29768629452,102316.29768629452,128337.85233432616,124341.43126498655,3996.4210693396158,0.0,90382.71724262096,54337.175020052426,40050.60246952059,26021.554648031644,66072.15711755224,19853.53777176422,1450.0,0.0,0.8868749319861089,2.87968878022687,0.001494314320929203,1.0,1.0,-4.889493299805622,354004.5533501865,1552198.376698153,4.384684778793496,1552198.376698153,4.384684778793496,0.762965089530729,0.09219921684785498,3.8665504537057855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8665504537057855,1.2785453242604294,1.2788437936576063,3.024179417293931,6407.873293663245,15243.107769423557,6485.287605899543,0.0003425624075538803,23375.543219925195,2383.642040852401,19384.958649480322,1976.715662278181,0.829283771807993,0.829283771807993,35062.515818832144,35405.22815468563,0.9879150383836409,0.8,4231.67420599305,4273.035954225843,0.9879150383836409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554155319802993,4.944801880647122,-2.3698533269806448,7.3146552076277676,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9096208752889692,0.00025662599856714896,198.17763711770675,0.0,0.0,0.0,0.0,8.719555115904516e-05,0.00014623681427951063,0.0005654320206009305,0.0921992167806615,0.0921992167806615,0.0921992167806615,0.09222881831057025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492508.07510559994,594.0894568484907,0.0,0.0921992167806615,0.09219921684785498,0.09219921684785498,0.375,0.375,0.5,8.882616594893987,0.15358864721440568,0.15358864721440568,2.4442670110147446e-12,0.00013491842076973626,0.15766586530673976,2.4442670110147446e-12,26021.554648031644,19853.53777176422,0.762965089530729,1.0126305718054411,3.932559287196661,1.0032329359969503,0.6138208021225499,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78690045425134,261.78690045425134,-11.36309954574864,245.82559225533248,277.7482086531911,124125.29606464748,123896.22957031948,229.0664943279893,0.0,nan,277.7482086531911,4.598208653191136,271.3636853736395,-1.786314626360479,264.97916209403513,-8.170837905964845,258.59463881443315,-14.555361185566824,252.2101155348767,-20.93988446512327,245.82559225533248,-27.324407744667496,1.0,1.0,26022.012520719443,26022.012520719443,277.06450167906127,3.9145016790612885,277.06450167906127,277.06450167906127,76592.09931459952,76586.99799346385,5.101321135662147,0.0,8546.071908451686,8546.071908451686,0.8891149427641338,3885.8832059743145,277.06450167906127,3.9145016790612885,1.0,0.002,0.1664984011159118,0.005016539419007764,0.0002579589417683433,0.0017420410577502756,0.12897947088417164,0.12897947088417164,0.0,-4.81380994094005e-13,1.0,1.0003230165270873,0.1576658653042955,0.09219921684785498,0.0,2.9756359922639453e-05,38.070297554940204,0.0,1601825.820803123,268.1029757533084,0.00013491841832546925,1.0,1279400.3585759588,2618.914742914545,,,,,,,,,,,,,,,,,3.0,15243.107769423557
272.5,-29.080213253497508,4.945225307463295,34.972479896481076,26.084344507567607,6.373252788036086,-25.5348666493823,-39.10294465078039,2.8279061832253385,-5.046745318539138,-5.046881686372574,39.94600399605062,40559.17336020309,25729.67550912736,25729.67550912736,66288.84886933045,76603.773037959,76588.8118974368,25729.67550912736,102318.48740656415,102318.48740656415,102318.48740656415,128340.20721612823,124342.7575153407,3997.44970078753,0.0,90382.15378754766,54337.55410708866,40049.55520051,26021.719809564078,66071.27501007408,19853.678460826057,1450.0,0.0,0.8868756699263022,2.8797182028486583,0.001494314320929203,1.0,1.0,-4.886016996665546,354008.3835763557,1552206.393708107,4.384659984678903,1552206.393708107,4.384659984678903,0.7629656535433524,0.09219963284510617,3.866505918686005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.866505918686005,1.2785396754141625,1.278838143492647,3.0241579460046966,6407.827798577841,15243.107769423557,6485.316531994896,0.0003425737346448666,23375.66673588933,2383.65463597552,19385.045111515064,1976.7244789520444,0.8292830887151831,0.8292830887151831,35062.19273774934,35405.22815468563,0.9879036595548109,0.8,4231.635213529087,4273.035954225843,0.9879036595548109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554236446849139,4.945225307463295,-2.3695367420398634,7.314762049503158,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9090340426830721,0.00025679166508392275,198.17256465159275,0.0,0.0,0.0,0.0,8.724730257229808e-05,0.00014618506286625773,0.0005652254107958712,0.092199632863396,0.092199632863396,0.092199632863396,0.09222983738078512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492498.0336921816,594.092743047022,0.0,0.092199632863396,0.09219963284510617,0.09219963284510617,0.375,0.375,0.5,8.88488192905694,0.15716555667904686,0.15716555667904686,4.490630090003833e-12,0.0001363678334200813,0.16086468970701162,4.490630090003833e-12,26021.719809564078,19853.678460826057,0.7629656535433524,1.0127246896286777,3.93261664855351,1.0032930174152563,0.6138699965154133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79033592314136,261.79033592314136,-11.359664076858621,245.83161646718293,277.7490553791287,124104.67278292593,123874.92186120305,229.75092172287447,0.0,nan,277.7490553791287,4.5990553791287425,271.3655675967176,-1.7844324032823806,264.98207981438753,-8.167920185612445,258.59859203189615,-14.551407968103831,252.21510424953527,-20.934895750464705,245.83161646718293,-27.31838353281705,1.0,1.0,26022.012520719443,26022.012520719443,277.0649914078257,3.9149914078257098,277.0649914078257,277.0649914078257,76594.40430411197,76588.8118974368,5.59240667517588,0.0,8546.071908451686,8546.071908451686,0.8891177516060278,3885.838448279435,277.0649914078257,3.9149914078257098,1.0,0.002,0.1664225004120861,0.005016928921012482,0.00025784149567391687,0.0017421585035765977,0.12892074783695842,0.12892074783695842,0.0,-7.494855430723035e-13,1.0,1.0003295681847164,0.160864689702521,0.09219963284510617,0.0,3.0360280659699207e-05,38.842924966228445,0.0,1601826.1440700828,268.10325468146084,0.0001363678289294512,1.0,1279399.4035038436,2618.918651843864,,,,,,,,,,,,,,,,,4.0,15243.107769423557
275.0,-29.07398475201456,4.945642168645324,34.97257691774182,26.08541581956672,6.373641007549727,-25.52922217601884,-39.09770184019578,2.828878432922069,-5.0464493109125215,-5.046587216144967,39.94619622865137,40562.06323310052,25729.990665834997,25729.990665834997,66292.05389893551,76605.71943371574,76590.79341362698,25729.990665834997,102320.78407946197,102320.78407946197,102320.78407946197,128342.67720757725,124344.17644833778,3998.5007592394713,0.0,90381.70306943948,54338.046874140906,40048.50688366508,26021.893128115276,66070.40001178035,19853.825880458917,1450.0,0.0,0.8868764722853286,2.879749427443332,0.001494314320929203,1.0,1.0,-4.88219882095683,354012.4483830749,1552214.6728601013,4.384633026182341,1552214.6728601013,4.384633026182341,0.7629662370339962,0.0922000554187489,3.8664701670274093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8664701670274093,1.2785351712295716,1.278833638256579,3.0241406369048196,6407.791122672236,15243.107769423557,6485.339849292379,0.00034258286570773577,23375.76631010865,2383.6647897201033,19385.114808477636,1976.7315860643173,0.8292825377919144,0.8292825377919144,35061.93337537311,35405.22815468563,0.9878945249006541,0.8,4231.6039112379685,4273.035954225843,0.9878945249006541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554304479377238,4.945642168645324,-2.369209477647497,7.314851646292821,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9084493639072697,0.0002569569364158677,198.16750754628245,0.0,0.0,0.0,0.0,8.729868589472176e-05,0.00014613367954383402,0.0005650215123541778,0.09220005534531572,0.09220005534531572,0.09220005534531572,0.09223092086434286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492487.78229353874,594.0960980481669,0.0,0.09220005534531572,0.0922000554187489,0.0922000554187489,0.375,0.375,0.5,8.887196844850006,0.16071212081533304,0.16071212081533304,7.105427357601002e-12,0.00013790523246370867,0.16438839518815485,7.105427357601002e-12,26021.893128115276,19853.825880458917,0.7629662370339962,1.012823358207267,3.932677365006254,1.003354813761013,0.6139218655535353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79372599625214,261.79372599625214,-11.356274003747842,245.83760934889685,277.74984264362763,124081.58359548393,123854.8685762915,226.71501919243627,0.0,nan,277.74984264362763,4.599842643627653,271.3673959846409,-1.7826040153590839,264.9849493256881,-8.165050674311885,258.60250266680833,-14.547497333191643,252.22005600785116,-20.92994399214882,245.83760934889685,-27.31239065110313,1.0,1.0,26022.012520719443,26022.012520719443,277.0655177408566,3.9155177408566146,277.0655177408566,277.0655177408566,76595.77319311656,76590.79341362698,4.9797794895857805,0.0,8546.071908451686,8546.071908451686,0.8891200064730775,3885.802517862546,277.0655177408566,3.9155177408566146,1.0,0.002,0.1663449367299881,0.0050173289734015535,0.00025772148203180605,0.0017422785196871426,0.12886074101590303,0.12886074101590303,0.0,1.718948768048012e-12,1.0,1.0003367851282263,0.16438839518104942,0.0922000554187489,0.0,3.102553181741388e-05,39.694015454416764,0.0,1601826.4871291616,268.10355068908746,0.00013790522535828131,1.0,1279398.3899459695,2618.9228001533197,,,,,,,,,,,,,,,,,3.0,15243.107769423557
277.5,-29.067806659224797,4.946051412222533,34.97267320118339,26.08675315221774,6.37430551773555,-25.523595441511883,-39.09247673638163,2.8300942991309515,-5.046180839836097,-5.0463199686610976,39.94638086663046,40564.73935195452,25730.356305775345,25730.356305775345,66295.09565772986,76607.45910442565,76592.60389575093,25730.356305775345,102322.96020152628,102322.96020152628,102322.96020152628,128345.01437522811,124345.44394167425,3999.5704335538658,0.0,90381.14267616133,54338.42292022503,40047.46639548477,26022.05417370184,66069.52056918661,19853.96328262601,1450.0,0.0,0.8868771636151962,2.879777768075,0.001494314320929203,1.0,1.0,-4.879019965863733,354016.13744436734,1552222.6249545359,4.384609798186003,1552222.6249545359,4.384609798186003,0.7629667953996742,0.09220048562249297,3.8664260018222376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8664260018222376,1.2785295384765445,1.2788280041886166,3.024119416458183,6407.746159092198,15243.107769423557,6485.368433783875,0.0003425940597782657,23375.88838725089,2383.677238124221,19385.20024943559,1976.7402986173252,0.8292818620749489,0.8292818620749489,35061.61297579765,35405.22815468563,0.9878832405605467,0.8,4231.565242403534,4273.035954225843,0.9878832405605467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554383409664656,4.946051412222533,-2.3689041828806214,7.314955595103155,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9078698178988721,0.0002571209669452387,198.16249162425729,0.0,0.0,0.0,0.0,8.73499235027949e-05,0.0001460824419357609,0.0005648169519101132,0.09220048563869088,0.09220048563869088,0.09220048563869088,0.09223190043713933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492477.29516327137,594.0995295772371,0.0,0.09220048563869088,0.09220048562249297,0.09220048562249297,0.375,0.375,0.5,8.88955295251828,0.16394720157575193,0.16394720157575193,1.2960299500264227e-11,0.00013912882502609136,0.16730000279738988,1.2960299500264227e-11,26022.05417370184,19853.96328262601,0.7629667953996742,1.0129164964235557,3.932733931267604,1.0034142080432842,0.6139705419759476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7971272223045,261.7971272223045,-11.352872777695495,245.84356992058855,277.75068452405964,124061.25848589136,123833.797595733,227.46089015836696,0.0,nan,277.75068452405964,4.600684524059659,271.3692616033058,-1.7807383966941757,264.9878386826161,-8.162161317383891,258.6064157619519,-14.543584238048084,252.22499284130512,-20.925007158694854,245.84356992058855,-27.306430079411427,1.0,1.0,26022.012520719443,26022.012520719443,277.06599683796486,3.915996837964883,277.06599683796486,277.06599683796486,76598.10336340268,76592.60389575093,5.499467651752639,0.0,8546.071908451686,8546.071908451686,0.889122791979112,3885.7581318313487,277.06599683796486,3.915996837964883,1.0,0.002,0.16626599856945168,0.005017730163164465,0.00025759932420780704,0.0017424006757408043,0.1287996621039035,0.1287996621039035,0.0,-5.1388580890598945e-14,1.0,1.0003427484229697,0.16730000278442958,0.09220048562249297,0.0,3.157526397467494e-05,40.39731284651242,0.0,1601826.7980223668,268.1038191601639,0.00013912881206579186,1.0,1279397.4700864968,2618.926564980136,,,,,,,,,,,,,,,,,4.0,15243.107769423557
