time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
280.0,-29.061647211451845,4.946454278421376,34.97276932765397,26.08780130920934,6.374678685900412,-25.518014621754823,-39.08729235464705,2.831046097274761,-5.045895546364875,-5.046035984198798,39.94657143724839,40567.60289913448,25730.662426246945,25730.662426246945,66298.26532538142,76609.39157066689,76594.57796061081,25730.662426246945,102325.24038685775,102325.24038685775,102325.24038685775,128347.46361816363,124346.80290767236,4000.6607104912714,0.0,90380.70227539135,54338.913608022565,40046.43185263198,26022.223231305874,66068.65508393785,19854.107292556157,1450.0,0.0,0.886877918623416,2.879807883722275,0.001494314320929203,1.0,1.0,-4.875502973049265,354020.0575747011,1552230.83259346,4.384584430688442,1552230.83259346,4.384584430688442,0.7629673727750823,0.09220092215208935,3.8663911409499305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8663911409499305,1.27852512910837,1.2788235937910992,3.0241025795451604,6407.710483693877,15243.107769423557,6485.391112109203,0.00034260294120668416,23375.985248400342,2383.6871152126714,19385.26803646763,1976.7472109708854,0.8292813257055849,0.8292813257055849,35061.36007463998,35405.22815468563,0.9878743335049125,0.8,4231.534719913046,4273.035954225843,0.9878743335049125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5544494915505265,4.946454278421376,-2.368588344534401,7.315042622955777,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9072924180170061,0.00025728459844153617,198.157491092672,0.0,0.0,0.0,0.0,8.740078925569227e-05,0.00014603157618286354,0.0005646151924523784,0.09220092173244307,0.09220092173244307,0.09220092173244307,0.09223294348297456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492466.6169710824,594.1030237224876,0.0,0.09220092173244307,0.09220092215208935,0.09220092215208935,0.375,0.375,0.5,8.891954572013294,0.16717755842518045,0.16717755842518045,3.12070369545836e-11,0.00014043783392025944,0.17053301114953,3.12070369545836e-11,26022.223231305874,19854.107292556157,0.7629673727750823,1.013014169362713,3.9327944075813734,1.0034753279168747,0.6140219268516183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80048026333554,261.80048026333554,-11.349519736664433,245.84949819300522,277.75146233369094,124038.29423032336,123814.05576953996,224.23846078341876,0.0,nan,277.75146233369094,4.601462333690961,271.37106950550174,-1.7789304944982405,264.99067667734255,-8.159323322657428,258.61028384929836,-14.539716150701622,252.2298910211743,-20.92010897882568,245.84949819300522,-27.30050180699476,1.0,1.0,26022.012520719443,26022.012520719443,277.0665118133293,3.9165118133293504,277.0665118133293,277.0665118133293,76599.44423201335,76594.57796061081,4.866271402541315,0.0,8546.071908451686,8546.071908451686,0.8891249906550153,3885.7230966546804,277.0665118133293,3.9165118133293504,1.0,0.002,0.16618553455486554,0.005018141241897293,0.0002574748111380137,0.0017425251885280317,0.12873740556900684,0.12873740556900684,0.0,-3.339546521263781e-13,1.0,1.00034936987436,0.17053301111832297,0.09220092215208935,0.0,3.218566997089545e-05,41.17823327329736,0.0,1601827.128407861,268.1041044536351,0.00014043780271322248,1.0,1279396.4926171685,2618.9305656025504,,,,,,,,,,,,,,,,,3.0,15243.107769423557
282.5,-29.055496926585047,4.946849487767268,34.97286461576317,26.08880748683589,6.375012663580523,-25.51244596757066,-39.082121139485366,2.8319617046682235,-5.0456420765137295,-5.045783506046922,39.946753004405984,40570.501777639765,25731.029959071533,25731.029959071533,66301.5317367113,76611.34882004534,76596.34702697095,25731.029959071533,102327.37698604248,102327.37698604248,102327.37698604248,128349.75499182721,124347.9877813344,4001.7672104928038,0.0,90380.28143828183,54339.43439627288,40045.38560223216,26022.378005784736,66067.7636080169,19854.239632832327,1450.0,0.0,0.8868785459092398,2.879834660845553,0.001494314320929203,1.0,1.0,-4.872710838397268,354023.54281902657,1552238.6524936815,4.384563354553997,1552238.6524936815,4.384563354553997,0.7629679204728622,0.09220136518209154,3.8663580765079764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8663580765079764,1.2785208874287552,1.2788193511212878,3.0240867509670832,6407.676944836308,15243.107769423557,6485.412431111009,0.00034261129052373646,23376.076310012042,2383.696400912854,19385.331760390694,1976.7537090026356,0.82928082126802,0.82928082126802,35061.120205417414,35405.22815468563,0.9878658854425288,0.8,4231.505770239063,4273.035954225843,0.9878658854425288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554528830452763,4.946849487767268,-2.3682976221322445,7.315147109899512,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9067162724109404,0.0002574480822075287,198.15249825177077,0.0,0.0,0.0,0.0,8.745155309606653e-05,0.00014598081234248926,0.0005644140928155786,0.09220136510493661,0.09220136510493661,0.09220136510493661,0.09223386632299085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492455.7215186884,594.1065882946978,0.0,0.09220136510493661,0.09220136518209154,0.09220136518209154,0.375,0.375,0.5,8.894392147938765,0.17006950403907695,0.17006950403907695,9.322320693172514e-12,0.00014142953318696527,0.1730726676496488,9.322320693172514e-12,26022.378005784736,19854.239632832327,0.7629679204728622,1.013113025820841,3.932860354129293,1.003538308487046,0.6140740894204688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8037936937514,261.8037936937514,-11.346206306248575,245.85540189297635,277.7521854945423,124015.56961105597,123793.9801568367,221.5894542192317,0.0,nan,277.7521854945423,4.6021854945423115,271.37282877419483,-1.777171225805148,264.993472053868,-8.156527946131973,258.6141153336166,-14.535884666383367,252.23475861331045,-20.91524138668953,245.85540189297635,-27.29459810702363,1.0,1.0,26022.012520719443,26022.012520719443,277.06697129493017,3.9169712949301925,277.06697129493017,277.06697129493017,76600.85759323783,76596.34702697095,4.510566266879323,0.0,8546.071908451686,8546.071908451686,0.889127076026369,3885.6898668905164,277.06697129493017,3.9169712949301925,1.0,0.002,0.16610387150273342,0.005018551893564329,0.00025734842342866286,0.0017426515733216952,0.12867421171433144,0.12867421171433144,0.0,-3.249641875036069e-12,1.0,1.0003545713180513,0.17307266764032647,0.09220136518209154,0.0,3.266521737067566e-05,41.79173614768425,0.0,1601827.4216869841,268.10435792348625,0.00014142952386464458,1.0,1279395.6235907888,2618.9341223928996,,,,,,,,,,,,,,,,,4.0,15243.107769423557
285.0,-29.049714153374225,4.947247771297819,34.972963292945856,26.091375422570877,6.376970134647266,-25.507045731577715,-39.077102894056566,2.8342999050355595,-5.045168028895716,-5.045307638400357,39.94699956360779,40572.04810769619,25730.8301799728,25730.8301799728,66302.87828766898,76612.05528358242,76599.45424190987,25730.8301799728,102330.28442188268,102330.28442188268,102330.28442188268,128352.91890439129,124349.9039737163,4003.0149306749995,0.0,90379.20897868235,54339.194777454235,40044.46022358679,26022.634482508613,66067.0947060954,19854.455127346864,1450.0,0.0,0.8868800745489931,2.8798851823563765,0.001494314320929203,1.0,1.0,-4.87684123751194,354030.11183726136,1552249.2715784288,4.384511993974,1552249.2715784288,4.384511993974,0.7629686817717186,0.09220402280373459,3.8662740117064267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8662740117064267,1.2785100555154556,1.2788085166793373,3.0240466197566707,6407.591911617058,15243.107769423557,6485.466477524915,0.0003426324581397795,23376.307190082574,2383.7199441279718,19385.493308738645,1976.770182349594,0.8292795415078633,0.8292795415078633,35060.51034725894,35405.22815468563,0.9878444066379345,0.8,4231.432166820191,4273.035954225843,0.9878444066379345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554485704360825,4.947247771297819,-2.367842542838016,7.315090314135835,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9061749145845054,0.0002576018842295894,198.14780398869536,0.0,0.0,0.0,0.0,8.750084134183579e-05,0.00014593152409672,0.0005642112591038587,0.09220180202057977,0.09220180202057977,0.09220180202057977,0.09223564337874089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492444.6583829337,594.1102107653296,0.0,0.09220180202057977,0.09220402280373459,0.09220402280373459,0.375,0.375,0.5,8.896929627533556,0.16916317817720028,0.16916317817720028,-7.787548383930698e-12,0.00013960950462887922,0.1684664008884056,-7.787548383930698e-12,26022.634482508613,19854.455127346864,0.7629686817717186,1.0131750529577281,3.932841063127028,1.0035688504636457,0.61410371211545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80730588776396,261.80730588776396,-11.342694112236018,245.86119397174315,277.75341778524125,124006.14746792066,123771.2597618031,234.88770611756638,0.0,nan,277.75341778524125,4.603417785241277,271.3749730340848,-1.775026965915174,264.99652827717347,-8.15347172282651,258.6180835134235,-14.53191648657645,252.23963874491753,-20.91036125508245,245.86119397174315,-27.28880602825683,1.0,1.0,26022.012520719443,26022.012520719443,277.06781074656857,3.917810746568591,277.06781074656857,277.06781074656857,76605.6204539204,76599.45424190987,6.1662120105320355,0.0,8546.071908451686,8546.071908451686,0.8891323779697622,3885.605381764959,277.06781074656857,3.917810746568591,1.0,0.002,0.16602441835599485,0.005018992779401452,0.0002572255784874456,0.001742774108992477,0.1286127892437228,0.1286127892437228,0.0,-3.1252007752502475e-10,1.0,1.0003451398445027,0.16846640089619314,0.09220402280373459,0.0,3.1796882955848015e-05,40.68074081636145,0.0,1601827.9647794438,268.10483197110426,0.0001396095124164276,1.0,1279393.9856573122,2618.940826219379,,,,,,,,,,,,,,,,,3.0,15243.107769423557
287.5,-29.04364296360125,4.947636505133629,34.97306091392035,26.091468950640433,6.3763822635005685,-25.501640440932643,-39.072083950135834,2.834379742196488,-5.044972782845946,-5.0451171974871425,39.94717066512084,40575.55042449207,25731.34078424849,25731.34078424849,66306.89120874056,76614.62051066596,76601.1826667385,25731.34078424849,102332.52345098699,102332.52345098699,102332.52345098699,128355.28725940669,124351.20927180613,4004.0779876005545,0.0,90379.16456892763,54340.09448805644,40043.41120096799,26022.763808419695,66066.17500938769,19854.567066390806,1450.0,0.0,0.8868804240507216,2.879905323444217,0.001494314320929203,1.0,1.0,-4.86383455275967,354032.7407672226,1552256.6408003941,4.384500251125098,1552256.6408003941,4.384500251125098,0.7629691916108787,0.09220227649275728,3.8662698380741345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8662698380741345,1.2785096856662157,1.278808146743758,3.024044230106453,6407.586848234996,15243.107769423557,6485.469695541735,0.0003426337185424561,23376.3209383097,2383.721346056982,19385.50292760627,1976.7711632011208,0.8292794652659318,0.8292794652659318,35060.480069075136,35405.22815468563,0.9878433402625811,0.8,4231.428512564174,4273.035954225843,0.9878433402625811,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554595927938145,4.947636505133629,-2.3675989701324647,7.315235475266094,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9056069317197917,0.000257763448205124,198.14287583796747,0.0,0.0,0.0,0.0,8.755016212540539e-05,0.0001458822033131504,0.0005640199625814319,0.09220227643109381,0.09220227643109381,0.09220227643109381,0.09223632479675539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492433.15175124264,594.1139742078287,0.0,0.09220227643109381,0.09220227649275728,0.09220227649275728,0.375,0.375,0.5,8.89948325219117,0.17518088933002218,0.17518088933002218,4.945377440890297e-12,0.0001444146411699876,0.18128264472744604,4.945377440890297e-12,26022.763808419695,19854.567066390806,0.7629691916108787,1.0132890582386551,3.9329397157192156,1.003643561918314,0.614165273208665,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8105429456638,261.8105429456638,-11.339457054336151,245.86696694530968,277.754118934107,123973.52384646483,123757.041889193,216.4819572718185,0.0,nan,277.754118934107,4.604118934107021,271.37668854373874,-1.77331145626124,264.99925814969845,-8.150741850301529,258.6218277513141,-14.528172248685905,252.24439734981488,-20.905602650185102,245.86696694530968,-27.283033054690293,1.0,1.0,26022.012520719443,26022.012520719443,277.0682034353504,3.918203435350449,277.0682034353504,277.0682034353504,76604.52689269626,76601.1826667385,3.344225957756862,0.0,8546.071908451686,8546.071908451686,0.8891326411989783,3885.6011872645054,277.0682034353504,3.918203435350449,1.0,0.002,0.16593888018940592,0.0050194102673537765,0.00025709315360497044,0.001742906845554362,0.1285465768024852,0.1285465768024852,0.0,-8.406678131400724e-13,1.0,1.00037138532858,0.18128264472250066,0.09220227649275728,0.0,3.4215266018935745e-05,43.77478313426161,0.0,1601828.1966326754,268.10502721715403,0.00014441463622461015,1.0,1279393.3301595652,2618.9435090842885,,,,,,,,,,,,,,,,,5.0,15243.107769423557
290.0,-29.03763319423673,4.9480155639345265,34.97315650691348,26.092719321046047,6.3769763554562235,-25.496172239216595,-39.06700675198806,2.835515400029338,-5.044773622647824,-5.044918484147112,39.94734005956891,40578.188898134125,25731.805173810215,25731.805173810215,66309.99407194434,76616.34782585636,76602.64801026166,25731.805173810215,102334.45318407187,102334.45318407187,102334.45318407187,128357.34856959002,124352.10308588597,4005.2454837040395,0.0,90378.63944729579,54340.48051799284,40042.398810336614,26022.89538551814,66065.29419585475,19854.680625684145,1450.0,0.0,0.8868808218239895,2.879926403653026,0.001494314320929203,1.0,1.0,-4.862321509704714,354035.483909297,1552263.9365264815,4.384486886416639,1552263.9365264815,4.384486886416639,0.7629696977044824,0.09220274606287897,3.866228299179854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.866228299179854,1.278504424703383,1.2788028845527823,3.0240241836291113,6407.544372155021,15243.107769423557,6485.496690077858,0.00034264429171418495,23376.436271615898,2383.7331067812047,19385.583616081218,1976.7793911357312,0.8292788255162551,0.8292788255162551,35060.178719153744,35405.22815468563,0.987832726952648,0.8,4231.392142821172,4273.035954225843,0.987832726952648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554696175196545,4.9480155639345265,-2.3673519339503963,7.315367497884923,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9050450732689733,0.00025792346959628305,198.13799778528792,0.0,0.0,0.0,0.0,8.760008150931066e-05,0.00014583228392924514,0.000563820903061279,0.09220274608292246,0.09220274608292246,0.09220274608292246,0.09223704131335643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492421.5474741969,594.1177693971332,0.0,0.09220274608292246,0.09220274606287897,0.09220274606287897,0.375,0.375,0.5,8.902055391055345,0.17884514194776102,0.17884514194776102,-1.3017142919125035e-11,0.00014486149927961378,0.1825969744423901,-1.3017142919125035e-11,26022.89538551814,19854.680625684145,0.7629696977044824,1.013380569189556,3.933004052140324,1.0037039095801823,0.6142133989116512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8138031724689,261.8138031724689,-11.336196827531069,245.87272778029666,277.7548785569797,123954.02912522273,123735.99772735655,218.0313978662031,0.0,nan,277.7548785569797,4.604878556979713,271.3784484063597,-1.771551593640254,265.00201825345846,-8.147981746541518,258.6255880977467,-14.524411902253291,252.2491579399723,-20.900842060027685,245.87272778029666,-27.27727221970332,1.0,1.0,26022.012520719443,26022.012520719443,277.0685736126728,3.9185736126728443,277.0685736126728,277.0685736126728,76606.97045370212,76602.64801026166,4.322443440454663,0.0,8546.071908451686,8546.071908451686,0.8891352610363091,3885.5594406757536,277.0685736126728,3.9185736126728443,1.0,0.002,0.16585272127987769,0.005019831151534458,0.00025695977128928056,0.0017430402281660943,0.12847988564464027,0.12847988564464027,0.0,-5.446251089002985e-13,1.0,1.000374077303348,0.18259697445540723,0.09220274606287897,0.0,3.446356324373873e-05,44.09242937545611,0.0,1601828.4265810084,268.10522637735215,0.0001448615122967567,1.0,1279392.6461874698,2618.9463084950385,,,,,,,,,,,,,,,,,4.0,15243.107769423557
292.5,-29.031659870255485,4.948387853320049,34.97325150401914,26.093914231192343,6.37751970936857,-25.49074191227991,-39.061961544770725,2.836601749719729,-5.044526761437055,-5.0446723805639495,39.94752365074381,40580.83493217273,25732.130102251293,25732.130102251293,66312.96503442402,76618.09769117506,76604.50211414698,25732.130102251293,102336.63221639827,102336.63221639827,102336.63221639827,128359.68090546638,124353.25350356345,4006.4274019029262,0.0,90378.13874536971,54340.87597986493,40041.40307278308,26023.048689068102,66064.45176185119,19854.811970935018,1450.0,0.0,0.8868814093261919,2.8799525084871367,0.001494314320929203,1.0,1.0,-4.859785618699618,354038.8812739634,1552271.8437263842,4.384467147056656,1552271.8437263842,4.384467147056656,0.7629702502641718,0.0922032162651502,3.86618883413003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86618883413003,1.2784993922022503,1.2787978508768398,3.024005218704417,6407.504187755322,15243.107769423557,6485.522226544499,0.00034265429412863634,23376.545384314268,2383.7442331799616,19385.65994628891,1976.7871746507635,0.8292782200100767,0.8292782200100767,35059.892413637295,35405.22815468563,0.9878226435160865,0.8,4231.3575887784655,4273.035954225843,0.9878226435160865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554766317137878,4.948387853320049,-2.3670720193882078,7.3154598727082565,3.5,3.5,1.0,0.6,0.0002334323654385558,0.904486994821605,0.0002580826112205145,198.1331495528563,0.0,0.0,0.0,0.0,8.764971241182445e-05,0.00014578265302673133,0.0005636232653418011,0.09220321631564418,0.09220321631564418,0.09220321631564418,0.09223793848946352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492409.8573391873,594.1215932707123,0.0,0.09220321631564418,0.0922032162651502,0.0922032162651502,0.375,0.375,0.5,8.904659554087395,0.18181173545366391,0.18181173545366391,-3.814193405560218e-11,0.00014561912689714518,0.18488676186433395,-3.814193405560218e-11,26023.048689068102,19854.811970935018,0.7629702502641718,1.0134718520829333,3.9330606116270372,1.003761679177611,0.6142612834881053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81706272501896,261.81706272501896,-11.33293727498102,245.87846754047328,277.7556579046647,123933.75398520849,123715.76767684518,217.98630836329525,0.0,nan,277.7556579046647,4.605657904664724,271.38021983481656,-1.7697801651834197,265.0047817635853,-8.145218236414678,258.629343690469,-14.520656309530978,252.25390561610493,-20.896094383895047,245.87846754047328,-27.271532459526696,1.0,1.0,26022.012520719443,26022.012520719443,277.0690366701858,3.9190366701858466,277.0690366701858,277.0690366701858,76608.93130510526,76604.50211414698,4.429190958282561,0.0,8546.071908451686,8546.071908451686,0.8891377500721047,3885.51977830068,277.0690366701858,3.9190366701858466,1.0,0.002,0.16576548131072258,0.005020265560831024,0.0002568247391651265,0.0017431752611804712,0.12841236958256325,0.12841236958256325,0.0,3.4559768241626543e-13,1.0,1.000378766856242,0.18488676190247588,0.0922032162651502,0.0,3.4895987620788106e-05,44.645640383423576,0.0,1601828.7119033514,268.1054732385629,0.00014561916503907923,1.0,1279391.7990969094,2618.949775534749,,,,,,,,,,,,,,,,,4.0,15243.107769423557
295.0,-29.025698550277156,4.948752383988219,34.973345368303484,26.09481905763971,6.377773417607098,-25.485351353540043,-39.056956151593454,2.8374262210751993,-5.044306315274866,-5.044452481726313,39.94769921026601,40583.69772748346,25732.502529214915,25732.502529214915,66316.20025669837,76620.04338167548,76606.18417113078,25732.502529214915,102338.68670034569,102338.68670034569,102338.68670034569,128361.87661305521,124354.25638078224,4007.62023227297,0.0,90377.76150398962,54341.41585059502,40040.384059327334,26023.189912709524,66063.57397203686,19854.933417582703,1450.0,0.0,0.8868818925696906,2.8799758357049274,0.001494314320929203,1.0,1.0,-4.85786068199485,354041.91691505024,1552279.4050355721,4.384450910675727,1552279.4050355721,4.384450910675727,0.7629707766105072,0.09220369107823949,3.866159343888321,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.866159343888321,1.2784955728756189,1.2787940306586076,3.0239911861348685,6407.474454424311,15243.107769423557,6485.541120509398,0.0003426616949430133,23376.626120405526,2383.7524659700844,19385.716421614376,1976.7929335312647,0.8292777718120976,0.8292777718120976,35059.67847158023,35405.22815468563,0.9878151086724012,0.8,4231.331768238686,4273.035954225843,0.9878151086724012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554846712532464,4.948752383988219,-2.3668133670323686,7.315565751020587,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9039304080662341,0.0002582415231919617,198.12831129998352,0.0,0.0,0.0,0.0,8.769897733323439e-05,0.00014573338810532142,0.0005634285001398916,0.09220369106706781,0.09220369106706781,0.09220369106706781,0.0922387358630023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492398.0114807307,594.1254675295464,0.0,0.09220369106706781,0.09220369107823949,0.09220369107823949,0.375,0.375,0.5,8.9072879121948,0.1841533280311296,0.1841533280311296,2.1998403099132702e-11,0.00014616645142950802,0.18659179973144546,2.1998403099132702e-11,26023.189912709524,19854.933417582703,0.7629707766105072,1.013569142277734,3.9331283464561815,1.003823987554298,0.6143127791521175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8202679780704,261.8202679780704,-11.329732021929601,245.88418450746843,277.7563514455305,123911.03463351754,123696.67966057817,214.3549729393893,0.0,nan,277.7563514455305,4.606351445530549,271.38191805983405,-1.7680819401659278,265.0074846732657,-8.14251532673427,258.63305128545437,-14.516948714545606,252.25861789686894,-20.891382103131036,245.88418450746843,-27.265815492531544,1.0,1.0,26022.012520719443,26022.012520719443,277.0694533912597,3.919453391259708,277.0694533912597,277.0694533912597,76610.19348349587,76606.18417113078,4.0093123650876805,0.0,8546.071908451686,8546.071908451686,0.8891396099997367,3885.4901406077624,277.0694533912597,3.919453391259708,1.0,0.002,0.16567743619868283,0.005020698758275757,0.00025668844553888094,0.0017433115540984778,0.12834422276944046,0.12834422276944046,0.0,-3.6264134056773756e-13,1.0,1.0003822589149411,0.18659179970944706,0.09220369107823949,0.0,3.521804455275018e-05,45.0576507246599,0.0,1601828.9665042094,268.1056936847251,0.00014616642943110492,1.0,1279391.0422020108,2618.9528734199416,,,,,,,,,,,,,,,,,5.0,15243.107769423557
297.5,-29.01978975958997,4.949108903551889,34.97343797313503,26.0960089735687,6.378320312848854,-25.479978752319067,-39.05196850011123,2.8385093052609722,-5.044098677420948,-5.04424529364091,39.94787088729842,40586.32675351666,25732.887057771455,25732.887057771455,66319.21381128812,76621.76855356622,76607.80216008704,25732.887057771455,102340.6892178585,102340.6892178585,102340.6892178585,128364.01449980843,124355.19227439938,4008.8222254090497,0.0,90377.26416552537,54341.82236424401,40039.3797792015,26023.32528194993,66062.70506115143,19855.0500677281,1450.0,0.0,0.8868823251925331,2.879997815596997,0.001494314320929203,1.0,1.0,-4.85621720212464,354044.7771052509,1552286.799153067,4.384436375096139,1552286.799153067,4.384436375096139,0.7629712902793321,0.09220416905147878,3.866120307209231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.866120307209231,1.2784905555713113,1.2787890121830379,3.0239725200641794,6407.434903260388,15243.107769423557,6485.5662518259805,0.0003426715392217757,23376.73351680161,2383.7634173547144,19385.791540801427,1976.8005935565589,0.8292771753961363,0.8292771753961363,35059.39527274073,35405.22815468563,0.987805134685825,0.8,4231.297589138975,4273.035954225843,0.987805134685825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554929720284459,4.949108903551889,-2.3665661661770248,7.315675069728914,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9033790904514774,0.0002583991238073647,198.12351591345796,0.0,0.0,0.0,0.0,8.774809308797583e-05,0.00014568427235057995,0.0005632329237755774,0.09220416907935526,0.09220416907935526,0.09220416907935526,0.09223948482095155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492386.04868896725,594.1293797190143,0.0,0.09220416907935526,0.09220416905147878,0.09220416905147878,0.375,0.375,0.5,8.909936596782634,0.18604507263273717,0.18604507263273717,-1.1482370609883219e-11,0.0001466162199790233,0.18802809151628708,-1.1482370609883219e-11,26023.32528194993,19855.0500677281,0.7629712902793321,1.013660225940844,3.9331889565370806,1.0038828072495556,0.6143606550162853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82348129902147,261.82348129902147,-11.32651870097851,245.88987423483272,277.75708836118736,123891.3043115985,123676.40979628262,214.89451531588742,0.0,nan,277.75708836118736,4.60708836118738,271.3836455371951,-1.766354462804884,265.0102027125436,-8.13979728745636,258.6367598871185,-14.513240112881476,252.26331706125146,-20.88668293874852,245.88987423483272,-27.26012576516726,1.0,1.0,26022.012520719443,26022.012520719443,277.0698499048005,3.9198499048005147,277.0698499048005,277.0698499048005,76612.37306039922,76607.80216008704,4.570900312173762,0.0,8546.071908451686,8546.071908451686,0.8891420720097283,3885.450908745277,277.0698499048005,3.9198499048005147,1.0,0.002,0.16558871275400575,0.005021132662855631,0.00025655109407350397,0.001743448906792041,0.12827554703675198,0.12827554703675198,0.0,8.655450488281868e-13,1.0,1.0003852006144711,0.18802809152776945,0.09220416905147878,0.0,3.548937902906874e-05,45.4047683140339,0.0,1601829.2062150838,268.10590132257903,0.0001466162314613939,1.0,1279390.3290571421,2618.9557922459217,,,,,,,,,,,,,,,,,4.0,15243.107769423557
300.0,-29.0138996046921,4.949458879415483,34.9735300154557,26.09696964444595,6.378635726585256,-25.474646071684308,-39.04701689081264,2.839382194096669,-5.043870116607081,-5.044017299361205,39.948048930601495,40589.102637692784,25733.201160349967,25733.201160349967,66322.30379804275,76623.64505487196,76609.60585870603,25733.201160349967,102342.807019056,102342.807019056,102342.807019056,128366.27725850168,124356.24126073184,4010.035997769846,0.0,90376.86108725812,54342.318672096626,40038.380461290544,26023.470239445687,66061.85070073624,19855.1745741933,1450.0,0.0,0.8868828406286564,2.8800220019037965,0.001494314320929203,1.0,1.0,-4.854131089551856,354047.92454258975,1552294.4674939848,4.384419057107771,1552294.4674939848,4.384419057107771,0.7629718247221831,0.09220464917753307,3.8660884680958856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8660884680958856,1.278486512009477,1.2787849676772562,3.023957180447147,6407.4024004526,15243.107769423557,6485.586903361334,0.0003426796289466362,23376.82177556849,2383.7724172442668,19385.853269622603,1976.806888144535,0.8292766850745761,0.8292766850745761,35059.16428955542,35405.22815468563,0.9877969996985128,0.8,4231.269711915551,4273.035954225843,0.9877969996985128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554997525258876,4.949458879415483,-2.3663054874217506,7.315764366837233,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9028298727295861,0.0002585563155246559,198.11873588217316,0.0,0.0,0.0,0.0,8.779687906391343e-05,0.00014563548637464235,0.0005630396744185403,0.09220464902128438,0.09220464902128438,0.09220464902128438,0.09224031305884277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492373.9907450659,594.1333232362563,0.0,0.09220464902128438,0.09220464917753307,0.09220464917753307,0.375,0.375,0.5,8.912611377546812,0.1879154208064051,0.1879154208064051,1.0743406164692715e-11,0.00014718275411951254,0.18988620980934456,1.0743406164692715e-11,26023.470239445687,19855.1745741933,0.7629718247221831,1.0137548564666516,3.933251225659833,1.0039425643475595,0.6144106198532587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82665514253284,261.82665514253284,-11.323344857467134,245.8955359945033,277.757774289289,123869.4706698109,123657.21624616692,212.2544236439889,0.0,nan,277.757774289289,4.6077742892890114,271.38532663110317,-1.7646733688968084,265.01287897263336,-8.137121027366618,258.64043131349314,-14.509568686506839,252.26798365417523,-20.882016345824752,245.8955359945033,-27.254464005496686,1.0,1.0,26022.012520719443,26022.012520719443,277.07028895494756,3.92028895494758,277.07028895494756,277.07028895494756,76613.7171892259,76609.60585870603,4.111330519881449,0.0,8546.071908451686,8546.071908451686,0.8891440800717269,3885.418910436365,277.07028895494756,3.92028895494758,1.0,0.002,0.1654991121364654,0.005021574294111528,0.0002564123945144991,0.001743587603468112,0.12820619725724955,0.12820619725724955,0.0,-2.017388860131586e-12,1.0,1.000389006122988,0.18988620979860116,0.09220464917753307,0.0,3.584034229512012e-05,45.853759196360286,0.0,1601829.4701850947,268.1061298833929,0.00014718274337610637,1.0,1279389.5442958297,2618.9590041956835,,,,,,,,,,,,,,,,,3.0,15243.107769423557
302.5,-29.008062197607014,4.949803645695027,34.973622084722784,26.09832960823553,6.379362429477869,-25.469319734829348,-39.04207006618378,2.8406199647991612,-5.043621795838362,-5.043769639420489,39.94823335490104,40591.55782081911,25733.451209172454,25733.451209172454,66325.00902999156,76625.22129774866,76611.58301390009,25733.451209172454,102345.03422307255,102345.03422307255,102345.03422307255,128368.65861674512,124357.39462560447,4011.263991140641,0.0,90376.29263051528,54342.629146198546,40037.40387146304,26023.624393672562,66061.0282651356,19855.3066353921,1450.0,0.0,0.8868834330197481,2.880048273941209,0.001494314320929203,1.0,1.0,-4.851640327496,354051.3434866663,1552302.410695722,4.384399153548707,1552302.410695722,4.384399153548707,0.7629723798280672,0.09220513211796594,3.866043840056742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.866043840056742,1.278480778216248,1.2787792325455045,3.023935835351935,6407.357172757187,15243.107769423557,6485.615638247967,0.00034269088547942355,23376.944589740826,2383.7849408045386,19385.939160121685,1976.8156465379805,0.8292760025033113,0.8292760025033113,35058.8405259219,35405.22815468563,0.9877855971029611,0.8,4231.2306370749475,4273.035954225843,0.9877855971029611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55505150302019,4.949803645695027,-2.3660318082274894,7.315835453922517,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9022859288291945,0.00025871218643679555,198.11399888482262,0.0,0.0,0.0,0.0,8.784564292851445e-05,0.00014558672251004134,0.0005628446517539955,0.09220513218368737,0.09220513218368737,0.09220513218368737,0.0922412161024862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492361.81155473075,594.1373065960497,0.0,0.09220513218368737,0.09220513211796594,0.09220513211796594,0.375,0.375,0.5,8.915317671630886,0.18996781152128506,0.18996781152128506,-5.4569682106375694e-12,0.00014784358211272774,0.19212931192447513,-5.4569682106375694e-12,26023.624393672562,19855.3066353921,0.7629723798280672,1.0138409061470404,3.9332981047716324,1.0039960135618307,0.6144554344189905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8298676330766,261.8298676330766,-11.32013236692336,245.90116922279262,277.75856604258945,123851.4629931297,123636.62401285012,214.83898027953995,0.0,nan,277.75856604258945,4.608566042589473,271.38708667905803,-1.7629133209419479,265.0156073154415,-8.134392684558463,258.6441279513635,-14.50587204863649,252.27264858721463,-20.877351412785345,245.90116922279262,-27.24883077720736,1.0,1.0,26022.012520719443,26022.012520719443,277.07076796739915,3.920767967399172,277.07076796739915,277.07076796739915,76616.11871920635,76611.58301390009,4.5357053062616615,0.0,8546.071908451686,8546.071908451686,0.8891468947133179,3885.3740592570257,277.07076796739915,3.920767967399172,1.0,0.002,0.16540845218106554,0.005022024284025298,0.0002562720640030017,0.0017437279364665823,0.12813603200150087,0.12813603200150087,0.0,4.695840070956248e-13,1.0,1.0003935999793525,0.1921293119299321,0.09220513211796594,0.0,3.62639822042424e-05,46.395728753334836,0.0,1601829.7570421877,268.1063782041616,0.00014784358756969596,1.0,1279388.6918438638,2618.9624932028287,,,,,,,,,,,,,,,,,4.0,15243.107769423557
305.0,-29.0022303283802,4.95014018828069,34.973712641766326,26.099096901621692,6.379490313941219,-25.46405826410355,-39.03718177517874,2.8413182508842003,-5.043438304701226,-5.043586398356262,39.948398224963285,40594.429216385084,25733.845960590148,25733.845960590148,66328.27517697524,76627.20660215997,76613.09820651777,25733.845960590148,102346.94416710791,102346.94416710791,102346.94416710791,128370.69308784121,124358.1953718974,4012.4977159438117,0.0,90375.97183122527,54343.19445018967,40036.41931226177,26023.748920733302,66060.16823299507,19855.414429545115,1450.0,0.0,0.8868837684351984,2.880067715830306,0.001494314320929203,1.0,1.0,-4.850586119399679,354053.87314535165,1552309.5117159665,4.384387884040145,1552309.5117159665,4.384387884040145,0.7629728710503416,0.09220562105636328,3.8660186452215783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8660186452215783,1.278477543529943,1.2787759971040797,3.0239237793315477,6407.331627496669,15243.107769423557,6485.631867230631,0.0003426972431638097,23377.013957997977,2383.792014398187,19385.98766963691,1976.8205931318964,0.8292756168289143,0.8292756168289143,35058.65774428357,35405.22815468563,0.9877791597483099,0.8,4231.208577267595,4273.035954225843,0.9877791597483099,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555136717569859,4.95014018828069,-2.3658074906361963,7.315947678916887,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9017428540505732,0.0002588679958926118,198.1092666075831,0.0,0.0,0.0,0.0,8.78938543784888e-05,0.000145538511060067,0.0005626545973560059,0.09220562102511869,0.09220562102511869,0.09220562102511869,0.09224187366622359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492349.47657300683,594.1413397898767,0.0,0.09220562102511869,0.09220562105636328,0.09220562105636328,0.375,0.375,0.5,8.9180366206343,0.19144368197277117,0.19144368197277117,-5.229594535194337e-12,0.00014809365501378124,0.19300027895656058,-5.229594535194337e-12,26023.748920733302,19855.414429545115,0.7629728710503416,1.013937557696435,3.9333707404930562,1.0040585265092656,0.6145069003337685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83299704724135,261.83299704724135,-11.317002952758628,245.90677153740643,277.759222556573,123827.93287473526,123618.64971641825,209.28315831696864,0.0,nan,277.759222556573,4.609222556573002,271.3887323529865,-1.761267647013483,265.0182421494245,-8.131757850575468,258.647751945522,-14.502248054478002,252.27726174153577,-20.87273825846421,245.90677153740643,-27.24322846259355,1.0,1.0,26022.012520719443,26022.012520719443,277.07112850542904,3.921128505429067,277.07112850542904,277.07112850542904,76617.16153448894,76613.09820651777,4.063327971176477,0.0,8546.071908451686,8546.071908451686,0.8891484837211369,3885.348738447686,277.07112850542904,3.921128505429067,1.0,0.002,0.16531738062575205,0.005022464287221902,0.0002561310614610297,0.0017438689384942734,0.12806553073051485,0.12806553073051485,0.0,-4.469688508201841e-14,1.0,1.0003953839827169,0.19300027896179017,0.09220562105636328,0.0,3.6428622338736315e-05,46.60634450332084,0.0,1601829.9686578726,268.10656169529875,0.00014809366024337578,1.0,1279388.061122533,2618.965074691157,,,,,,,,,,,,,,,,,5.0,15243.107769423557
307.5,-28.99645406513755,4.950469953347212,34.9738024066887,26.100338610727363,6.38010002119424,-25.45879865645998,-39.03229757035149,2.842444611767298,-5.043234507986426,-5.043382970112587,39.948569243485345,40596.92894517059,25734.17127790898,25734.17127790898,66331.10022307957,76628.83912861443,76614.79713873957,25734.17127790898,102348.96841664854,102348.96841664854,102348.96841664854,128372.85115698026,124359.11144456062,4013.739712419639,0.0,90375.4490508659,54343.53886451005,40035.4557626176,26023.88274033173,66059.33850294934,19855.529836203663,1450.0,0.0,0.8868841843022021,2.880089298425423,0.001494314320929203,1.0,1.0,-4.84907381903281,354056.6815062835,1552316.8775797437,4.384373911475512,1552316.8775797437,4.384373911475512,0.7629733823474245,0.09220611084657115,3.865977114599912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865977114599912,1.278472325897638,1.2787707782537472,3.0239036358378275,6407.288945850629,15243.107769423557,6485.658981563172,0.0003427078654659567,23377.129861830235,2383.8038332998767,19386.068716191367,1976.828857580455,0.8292749721959922,0.8292749721959921,35058.35645046196,35405.22815468563,0.9877685485520539,0.8,4231.172214295242,4273.035954225843,0.9877685485520539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555206943457797,4.950469953347212,-2.365570210948163,7.316040164295375,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9012053050574237,0.0002590224049154724,198.1045796747337,0.0,0.0,0.0,0.0,8.794204994933378e-05,0.000145490315489222,0.0005624622300772534,0.09220611084232085,0.09220611084232085,0.09220611084232085,0.09224260815986032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492337.08279885387,594.1453924331176,0.0,0.09220611084232085,0.09220611084657115,0.09220611084657115,0.375,0.375,0.5,8.92077392123076,0.19283160683090728,0.19283160683090728,-1.3926637620897964e-11,0.00014846212616248522,0.19430915107977853,-1.3926637620897964e-11,26023.88274033173,19855.529836203663,0.7629733823474245,1.0140243984202937,3.9334257469536453,1.0041139031405544,0.614552459427944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83614916539756,261.83614916539756,-11.31385083460242,245.9123437166346,277.75995461383974,123809.296665407,123598.49515511015,210.80151029685612,0.0,nan,277.75995461383974,4.609954613839761,271.3904324345575,-1.7595675654424667,265.02091025532303,-8.129089744676946,258.6513880757668,-14.49861192423316,252.28186589626372,-20.868134103736253,245.9123437166346,-27.237656283365368,1.0,1.0,26022.012520719443,26022.012520719443,277.07153073052814,3.9215307305281613,277.07153073052814,277.07153073052814,76619.46427755358,76614.79713873957,4.667138814009377,0.0,8546.071908451686,8546.071908451686,0.8891511030027665,3885.3070001729116,277.07153073052814,3.9215307305281613,1.0,0.002,0.16522569081372526,0.005022910763027623,0.0002559891116344825,0.001744010888690063,0.12799455581724126,0.12799455581724126,0.0,3.245455119926799e-13,1.0,1.0003980647117114,0.19430915109370517,0.09220611084657115,0.0,3.667592575602636e-05,46.92271586213816,0.0,1601830.2038243643,268.10676549201355,0.00014846214008912284,1.0,1279387.3609155759,2618.9679405824036,,,,,,,,,,,,,,,,,4.0,15243.107769423557
310.0,-28.990695756133793,4.950794166924565,34.97389191933072,26.10127570750194,6.380408485959471,-25.453585331948993,-39.027457929309435,2.843298062668121,-5.043013329458972,-5.043162241194641,39.94874556828527,40599.65087896126,25734.437750906953,25734.437750906953,66334.08862986822,76630.6746057331,76616.64834852668,25734.437750906953,102351.08609943363,102351.08609943363,102351.08609943363,128375.11063694999,124360.11842662796,4014.9922103220347,0.0,90375.05789094554,54344.034167645266,40034.47080366697,26024.02453751637,66058.49534118334,19855.651780085962,1450.0,0.0,0.8868846689824086,2.880112715974539,0.001494314320929203,1.0,1.0,-4.847212898891769,354059.72872618056,1552324.472016036,4.384357626892265,1552324.472016036,4.384357626892265,0.762973910951473,0.0922066038960443,3.8659464748807313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8659464748807313,1.2784683724923709,1.2787668239255794,3.023889020691281,6407.257978108867,15243.107769423557,6485.678653279358,0.00034271557228221446,23377.213957348882,2383.812408656257,19386.127516267476,1976.8348535195482,0.829274504294522,0.829274504294522,35058.13416688064,35405.22815468563,0.9877607200134864,0.8,4231.145387021856,4273.035954225843,0.9877607200134864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555264466687615,4.950794166924565,-2.3653217537312847,7.31611592065585,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9006697710523915,0.0002591764184178189,198.09990753091205,0.0,0.0,0.0,0.0,8.798982987003291e-05,0.00014544253556852287,0.0005622730576788464,0.09220660245825534,0.09220660245825534,0.09220660245825534,0.0922434085806588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492324.603028349,594.1494733604095,0.0,0.09220660245825534,0.0922066038960443,0.0922066038960443,0.375,0.375,0.5,8.923534360865734,0.1943418525026459,0.1943418525026459,1.1368683772161603e-11,0.00014891173566411453,0.19594934230286754,1.1368683772161603e-11,26024.02453751637,19855.651780085962,0.762973910951473,1.0141173359844318,3.9334850844868354,1.0041719583115158,0.6146015083944838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8392588795427,261.8392588795427,-11.310741120457294,245.91788505214882,277.7606327067249,123787.84160851875,123579.87591654451,207.96569197423636,0.0,nan,277.7606327067249,4.610632706724914,271.39208317591215,-1.757916824087829,265.0235336451621,-8.126466354837873,258.65498411412887,-14.495015885871112,252.28643458317924,-20.863565416820734,245.91788505214882,-27.23211494785116,1.0,1.0,26022.012520719443,26022.012520719443,277.07196807472934,3.9219680747293637,277.07196807472934,277.07196807472934,76620.7499961432,76616.64834852668,4.101647616524133,0.0,8546.071908451686,8546.071908451686,0.8891530354059152,3885.276207255135,277.07196807472934,3.9219680747293637,1.0,0.002,0.16513322664394503,0.005023363873820674,0.0002558459711222986,0.0017441540285709687,0.1279229855611493,0.1279229855611493,0.0,-3.0673293766048104e-13,1.0,1.0004014238990842,0.19594934229149885,0.0922066038960443,0.0,3.698577611464319e-05,47.319106394506704,0.0,1601830.4591205937,268.106986670541,0.00014891172429543076,1.0,1279386.6011580708,2618.9710502143066,,,,,,,,,,,,,,,,,3.0,15243.107769423557
312.5,-28.9849933080569,4.951113956049974,34.97398165457673,26.102613564021908,6.381124825722889,-25.44838149482502,-39.02262345710767,2.844513010245879,-5.04277548704664,-5.042924922595956,39.94892741784848,40602.03095391415,25734.650112513267,25734.650112513267,66336.68106642742,76632.20823961042,76618.64668340088,25734.650112513267,102353.29679591414,102353.29679591414,102353.29679591414,128377.4709412296,124361.21384368182,4016.2570975477934,0.0,90374.49599407075,54344.318699650474,40033.53032713364,26024.174145315475,66057.70447244911,19855.780147441754,1450.0,0.0,0.8868852180658424,2.880137893147672,0.001494314320929203,1.0,1.0,-4.844999081445678,354063.0049930719,1552332.3044359782,4.3843391784644465,1552332.3044359782,4.3843391784644465,0.7629744573860349,0.09220709707581759,3.8659020110522353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8659020110522353,1.2784627445831946,1.2787611947025985,3.023867552990447,6407.212490626853,15243.107769423557,6485.707546676845,0.00034272689224201433,23377.33748442121,2383.8250049120966,19386.213880566112,1976.8436602271024,0.8292738167246461,0.8292738167246461,35057.811592180136,35405.22815468563,0.9877493593742392,0.8,4231.106455672872,4273.035954225843,0.9877493593742392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5553103089514755,4.951113956049974,-2.365062337486136,7.31617629353611,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9001397706073305,0.00025932902095977535,198.095280928386,0.0,0.0,0.0,0.0,8.803758271218274e-05,0.00014539478272637305,0.0005620819829383884,0.09220709714171173,0.09220709714171173,0.09220709714171173,0.0922442720575635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492312.0163914926,594.1535893916249,0.0,0.09220709714171173,0.09220709707581759,0.09220709707581759,0.375,0.375,0.5,8.92632247957105,0.19608156767958462,0.19608156767958462,-1.9952040020143613e-11,0.00014943554930368919,0.19792584115026557,-1.9952040020143613e-11,26024.174145315475,19855.780147441754,0.7629744573860349,1.0142006118904583,3.933529562956387,1.0042232256813384,0.614644896884786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84240419361214,261.84240419361214,-11.307595806387837,245.92339489020162,277.76141349690585,123770.17449591626,123559.82801871475,210.34647720150218,0.0,nan,277.76141349690585,4.611413496905868,271.39380977560995,-1.756190224390025,265.02620605437625,-8.123793945623731,258.65860233296837,-14.491397667031606,252.29099861161103,-20.859001388388947,245.92339489020162,-27.226605109798356,1.0,1.0,26022.012520719443,26022.012520719443,277.07243922413306,3.922439224133086,277.07243922413306,277.07243922413306,76623.10450384209,76618.64668340088,4.45782044121006,0.0,8546.071908451686,8546.071908451686,0.8891558396703763,3885.2315211074965,277.07243922413306,3.922439224133086,1.0,0.002,0.16503982885625182,0.005023824207576412,0.00025570139278401104,0.001744298607662673,0.12785069639200553,0.12785069639200553,0.0,4.4668392248925493e-13,1.0,1.0004054717454869,0.1979258411702176,0.09220709707581759,0.0,3.735911504906194e-05,47.796720707700025,0.0,1601830.7337098073,268.10722451295334,0.0001494355692557292,1.0,1279385.7842973764,2618.974393571185,,,,,,,,,,,,,,,,,4.0,15243.107769423557
