time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
315.0,-28.97914854744818,4.951426129706351,34.97406997750464,26.103358261194103,6.381227124256805,-25.44311098201633,-39.01773017188532,2.8451895588224874,-5.04260513757032,-5.042754714225234,39.94908889537222,40604.93640395869,25735.015673123828,25735.015673123828,66339.95207708252,76634.21487594655,76620.1591644411,25735.015673123828,102355.17483756492,102355.17483756492,102355.17483756492,128379.46772506542,124361.94201262596,4017.5257124394516,0.0,90374.18347784295,54344.9050058456,40032.53163555261,26024.29288750051,66056.82452305312,19855.883233509318,1450.0,0.0,0.8868854994464201,2.880155953998686,0.001494314320929203,1.0,1.0,-4.844285044947412,354065.3547958464,1552339.259440161,4.384329724480493,1552339.259440161,4.384329724480493,0.7629749372766288,0.0922075973266333,3.865877314128763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865877314128763,1.2784596106802035,1.2787580600680148,3.0238556477133645,6407.187264773309,15243.107769423557,6485.723569112674,0.000342733169750592,23377.40598946302,2383.831990482277,19386.26177269903,1976.8485438655432,0.8292734352749431,0.8292734352749431,35057.63242144261,35405.22815468563,0.9877430492374927,0.8,4231.084831662993,4273.035954225843,0.9877430492374927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5553892221140595,4.951426129706351,-2.364854090087204,7.316280219793555,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8995968924684276,0.00025948551778345365,198.09053908681128,0.0,0.0,0.0,0.0,8.80859408725815e-05,0.0001453464245659743,0.0005618914454193276,0.09220759711444018,0.09220759711444018,0.09220759711444018,0.09224487977194921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492299.29217300704,594.1577492702996,0.0,0.09220759711444018,0.0922075973266333,0.0922075973266333,0.375,0.375,0.5,8.929118664726351,0.19723812445215572,0.19723812445215572,7.23616722098086e-11,0.00014957665490555883,0.19846966927781295,7.23616722098086e-11,26024.29288750051,19855.883233509318,0.7629749372766288,1.0142984903782035,3.9336027684440333,1.004286121170275,0.614697068730393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84548815605916,261.84548815605916,-11.304511843940816,245.9289217994805,277.7620545125546,123747.25340848239,123541.00988963908,206.2435188433171,0.0,nan,277.7620545125546,4.612054512554607,271.3954279700004,-1.754572029999565,265.0288014273896,-8.121198572610353,258.66217488478486,-14.487825115215117,252.29554834214457,-20.854451657855407,245.9289217994805,-27.221078200519486,1.0,1.0,26022.012520719443,26022.012520719443,277.0727864121801,3.9227864121801304,277.0727864121801,277.0727864121801,76624.12244909159,76620.1591644411,3.9632846504973713,0.0,8546.071908451686,8546.071908451686,0.8891573972641208,3885.2067006994066,277.0727864121801,3.9227864121801304,1.0,0.002,0.1649461740728636,0.005024273369356123,0.0002555563806009443,0.0017444436187260182,0.12777819030047216,0.12777819030047216,0.0,-6.730375805286126e-13,1.0,1.0004065858394284,0.19846966920545128,0.0922075973266333,0.0,3.7462018969646805e-05,47.928352573139726,0.0,1601830.9300334079,268.10739486242966,0.00014957658254388662,1.0,1279385.1984318611,2618.9767914837416,,,,,,,,,,,,,,,,,3.0,15243.107769423557
317.5,-28.97347273947564,4.951751057850673,34.97416021956308,26.10496109062808,6.3820345981646325,-25.43792475116497,-39.0129134413786,2.846650577641117,-5.042331338583665,-5.042481675267257,39.949314349327096,40607.20254108392,25735.14928777867,25735.14928777867,66342.3518288626,76636.27190516701,76622.42516208056,25735.14928777867,102357.57444985922,102357.57444985922,102357.57444985922,128382.04544555777,124363.23575773598,4018.8096878217957,0.0,90373.51577581702,54345.08353218986,40031.59138180796,26024.470995698543,66056.0623775065,19856.036683502618,1450.0,0.0,0.8868860723956444,2.8801849188873008,0.001494314320929203,1.0,1.0,-4.84096772199905,354069.1242424682,1552348.9700143982,4.384310474220684,1552348.9700143982,4.384310474220684,0.7629756119455617,0.09220802295993076,3.865825181400642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865825181400642,1.2784528430127475,1.278751290820684,3.0238308769298077,6407.1347784553645,15243.107769423557,6485.756904258177,0.0003427462307035941,23377.54852718752,2383.84652528514,19386.361413679726,1976.8587044178926,0.8292726412751902,0.8292726412751902,35057.25420923654,35405.22815468563,0.9877297291717858,0.8,4231.0391854565105,4273.035954225843,0.9877297291717858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555418065361051,4.951751057850673,-2.3645671476301136,7.316318205480787,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8990700452322188,0.00025963757404270216,198.08593453340217,0.0,0.0,0.0,0.0,8.813356645094247e-05,0.00014529879898761332,0.0005616997559535857,0.09220814583368492,0.09220814583368492,0.09220814583368492,0.09224586704480349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492286.6822992024,594.1618749546195,0.0,0.09220814583368492,0.09220802295993076,0.09220802295993076,0.375,0.375,0.5,8.93195535411711,0.1993158859835944,0.1993158859835944,-7.08837433194276e-11,0.0001503366835891029,0.2015139532682042,-7.08837433194276e-11,26024.470995698543,19856.036683502618,0.7629756119455617,1.0143789227309497,3.933660023670266,1.004334037498632,0.6147384672888334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8486303895057,261.8486303895057,-11.301369610494305,245.93441448940274,277.76284700674546,123730.40988120103,123520.47303458331,209.93684661776868,0.0,nan,277.76284700674546,4.612847006745483,271.3971594528794,-1.7528405471205701,265.03147329458074,-8.118526705419242,258.66578725251685,-14.484212747483127,252.300100840909,-20.849899159090967,245.93441448940274,-27.215585510597236,1.0,1.0,26022.012520719443,26022.012520719443,277.0733246019189,3.923324601918921,277.0733246019189,277.0733246019189,76627.05030771806,76622.42516208056,4.62514563750301,0.0,8546.071908451686,8546.071908451686,0.8891606851817516,3885.1543073076455,277.0733246019189,3.923324601918921,1.0,0.002,0.164850961436681,0.005024755721988556,0.0002554090090951864,0.001744593541753008,0.12770450454759322,0.12770450454759322,0.0,2.5508481941299843e-09,1.0,1.0004128201358469,0.20151395333908795,0.09220802295993076,0.0,3.8036900313825634e-05,48.663811508140675,0.0,1601831.246363977,268.1076686614163,0.00015033675447284622,1.0,1279384.2586182654,2618.98063809111,,,,,,,,,,,,,,,,,5.0,15243.107769423557
320.0,-28.9678536781295,4.952053438004365,34.974248486222514,26.105688290577405,6.3823264025676245,-25.4328356700155,-39.00818639723582,2.847308394245374,-5.042159583949399,-5.042309960866025,39.94944530473639,40609.894377223856,25735.485752091252,25735.485752091252,66345.3801293151,76637.47387750499,76623.99835104587,25735.485752091252,102359.48410313712,102359.48410313712,102359.48410313712,128384.06312042761,124363.96132096343,4020.1017994641807,0.0,90373.20776485263,54345.62826376234,40030.64389010033,26024.5790172905,66055.22290739082,19856.129344701927,1450.0,0.0,0.8868864719435066,2.8802031412109046,0.001494314320929203,1.0,1.0,-4.840631736104854,354071.49486867787,1552354.6104433218,4.3842970500042,1552354.6104433218,4.3842970500042,0.7629760055488195,0.09220860359595383,3.865800473635479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865800473635479,1.2784497959268437,1.2787482430234547,3.0238187576484936,6407.109099152534,15243.107769423557,6485.773212716238,0.0003427526206796361,23377.618265917332,2383.8536366564863,19386.41016075223,1976.8636752359096,0.8292722526407252,0.8292722526407252,35057.07495913241,35405.22815468563,0.9877234162649553,0.8,4231.017551867923,4273.035954225843,0.9877234162649553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555490697538142,4.952053438004365,-2.364360421865216,7.316413859869581,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8985487933410149,0.0002597881908789834,198.08137622709384,0.0,0.0,0.0,0.0,8.818032838799047e-05,0.00014525203705056532,0.0005615153936265935,0.09220860360289047,0.09220860360289047,0.09220860360289047,0.09224649222260084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492273.5907672636,594.1661530973653,0.0,0.09220860360289047,0.09220860359595383,0.09220860359595383,0.375,0.375,0.5,8.934797002599982,0.20045922789347514,0.20045922789347514,7.901235221652314e-12,0.00015037691662200814,0.20167822476116726,7.901235221652314e-12,26024.5790172905,19856.129344701927,0.7629760055488195,1.0144701766155397,3.9337028107767105,1.0043926461701762,0.6147870310597359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85170395118683,261.85170395118683,-11.298296048813143,245.93985764529464,277.7635507181085,123708.79793127267,123503.24997312395,205.54795814869104,0.0,nan,277.7635507181085,4.613550718108513,271.39881142825817,-1.7511885717418068,265.0340730356104,-8.115926964389587,258.66933471768033,-14.480665282319649,252.30459616216885,-20.845403837831128,245.93985764529464,-27.21014235470534,1.0,1.0,26022.012520719443,26022.012520719443,277.07368039960215,3.9236803996021763,277.07368039960215,277.07368039960215,76627.97786147654,76623.99835104587,3.979510430668597,0.0,8546.071908451686,8546.071908451686,0.8891622434530799,3885.1294760036562,277.07368039960215,3.9236803996021763,1.0,0.002,0.1647557909385963,0.00502520459472434,0.00025526164912503075,0.0017447383512856924,0.12763082456251537,0.12763082456251537,0.0,4.107231048322557e-13,1.0,1.0004131570646442,0.20167822475326602,0.09220860359595383,0.0,3.806819993856034e-05,48.70383325508726,0.0,1601831.444155811,268.1078404160506,0.00015037690872077292,1.0,1279383.6675674752,2618.9830572348224,,,,,,,,,,,,,,,,,4.0,15243.107769423557
322.5,-28.962254973541754,4.952349803841054,34.9743359941178,26.106625736597948,6.382651836699485,-25.427764292505476,-39.00347709478808,2.8481611558553417,-5.041975130381729,-5.042125707066383,39.94961216865291,40612.5129973282,25735.774440586647,25735.774440586647,66348.28743791484,76639.24022316565,76625.69053790627,25735.774440586647,102361.4649784929,102361.4649784929,102361.4649784929,128386.16961272198,124364.77343976981,4021.3961729521693,0.0,90372.81550282605,54346.08827773505,40029.69691676778,26024.70463422907,66054.40155099684,19856.23812151834,1450.0,0.0,0.8868868052800274,2.880222692110133,0.001494314320929203,1.0,1.0,-4.839613762831789,354074.0386222384,1552361.7975244087,4.384285850397022,1552361.7975244087,4.384285850397022,0.7629765025422177,0.09220911135407683,3.86576961917082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86576961917082,1.2784458458537649,1.278744292028253,3.0238039661267018,6407.077757692791,15243.107769423557,6485.793116218682,0.00034276041944607087,23377.703382699347,2383.862316152748,19386.469653652977,1976.8697418234544,0.8292717781679068,0.8292717781679069,35056.85111557897,35405.22815468563,0.9877155328582851,0.8,4230.990536322427,4273.035954225843,0.9877155328582851,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555553016402689,4.952349803841054,-2.3641461280954483,7.316495931936503,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8980297541426703,0.0002599383420891312,198.07683464328215,0.0,0.0,0.0,0.0,8.822693761612274e-05,0.00014520542782243306,0.0005613307314146631,0.09220911135069561,0.09220911135069561,0.09220911135069561,0.09224715306546652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492260.617803409,594.1703942811948,0.0,0.09220911135069561,0.09220911135407683,0.09220911135407683,0.375,0.375,0.5,8.937650132257582,0.20144499669834204,0.20144499669834204,3.0183855415089056e-11,0.00015057668463214213,0.20251194423457264,3.0183855415089056e-11,26024.70463422907,19856.23812151834,0.7629765025422177,1.0145595926387414,3.933762788189467,1.0044491491863885,0.6148343190419127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85473769419235,261.85473769419235,-11.295262305807626,245.94526218875222,277.764213496016,123688.04146549093,123485.15642798212,202.88503750879187,0.0,nan,277.764213496016,4.614213496016021,271.4004228004435,-1.7495771995564837,265.0366326816647,-8.113367318335293,258.6728426108755,-14.4771573891245,252.30905238740218,-20.8409476125978,245.94526218875222,-27.204737811247753,1.0,1.0,26022.012520719443,26022.012520719443,277.0740626609635,3.9240626609635,277.0740626609635,277.0740626609635,76629.45184250052,76625.69053790627,3.7613045942562167,0.0,8546.071908451686,8546.071908451686,0.8891641893821557,3885.098467266674,277.0740626609635,3.9240626609635,1.0,0.002,0.16466022634471617,0.005025664879816428,0.00025511368509148133,0.001744886315071426,0.12755684254574065,0.12755684254574065,0.0,1.6290701426724397e-13,1.0,1.000414864769806,0.20251194420438878,0.09220911135407683,0.0,3.822583774774407e-05,48.90548825024214,0.0,1601831.6568015972,268.10802486961825,0.00015057665444828672,1.0,1279383.0333549287,2618.9856530411303,,,,,,,,,,,,,,,,,5.0,15243.107769423557
325.0,-28.956700219284524,4.952640905244512,34.97442304518544,26.10775645533579,6.383176548798043,-25.422712542475804,-38.99878958528859,2.849188871592399,-5.041781928382079,-5.041932737816437,39.94978136205079,40614.97877949936,25736.02713088194,25736.02713088194,66351.0059103813,76640.85352427082,76627.46343327565,25736.02713088194,102363.49056415759,102363.49056415759,102363.49056415759,128388.32470771499,124365.62790047919,4022.6968072357927,0.0,90372.34150600022,54346.466759686555,40028.74971812629,26024.834143557404,66053.5838616837,19856.350069783854,1450.0,0.0,0.8868871745248483,2.880243167570065,0.001494314320929203,1.0,1.0,-4.838430117267535,354076.70271355024,1552369.0849634747,4.384273444331492,1552369.0849634747,4.384273444331492,0.7629770072790034,0.0922096197393148,3.865732223621654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865732223621654,1.2784410854089239,1.2787395304721123,3.0237859747640665,6407.039636154272,15243.107769423557,6485.817324117259,0.00034276990506722997,23377.80691424454,2383.8728734322667,19386.542012681817,1976.8771203909407,0.8292712008357478,0.8292712008357478,35056.57981716301,35405.22815468563,0.987705978185242,0.8,4230.957793477765,4273.035954225843,0.987705978185242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555607564375802,4.952640905244512,-2.363926864729032,7.316567769973544,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8975151091442894,0.0002600873935828393,198.07232891711567,0.0,0.0,0.0,0.0,8.827335376261106e-05,0.00014515901167594473,0.0005611458689847715,0.09220961975145019,0.09220961975145019,0.09220961975145019,0.09224784725537753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492247.5888990661,594.1746537900509,0.0,0.09220961975145019,0.0922096197393148,0.0922096197393148,0.375,0.375,0.5,8.940517194981071,0.2024312988504562,0.2024312988504562,1.3585577107733116e-11,0.00015080943433076754,0.2035026205488748,1.3585577107733116e-11,26024.834143557404,19856.350069783854,0.7629770072790034,1.014645200399742,3.933814912726225,1.0045027390083845,0.6148792602161782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.857773576518,261.857773576518,-11.292226423481964,245.9506305567411,277.76491678683493,123669.32966778846,123466.30155797319,203.02810981528708,0.0,nan,277.76491678683493,4.614916786834954,271.40205926170887,-1.7479407382911063,265.0392021073998,-8.110797892600203,258.67634498402094,-14.473655015979034,252.31348776240242,-20.83651223759756,245.9506305567411,-27.199369443258888,1.0,1.0,26022.012520719443,26022.012520719443,277.0744630817056,3.9244630817055963,277.0744630817056,277.0744630817056,76631.43661003391,76627.46343327565,3.973176758256159,0.0,8546.071908451686,8546.071908451686,0.8891665478401276,3885.0608847397625,277.0744630817056,3.9244630817055963,1.0,0.002,0.16456419357500227,0.005026128861638859,0.0002549650001876798,0.0017450349998872038,0.1274825000938399,0.1274825000938399,0.0,7.488367564922882e-14,1.0,1.0004168938791222,0.20350262053528922,0.0922096197393148,0.0,3.8413107863986555e-05,49.145052945161666,0.0,1601831.8795670532,268.1082180716179,0.00015080942074519044,1.0,1279382.369142712,2618.9883716387626,,,,,,,,,,,,,,,,,6.0,15243.107769423557
327.5,-28.951183116140726,4.952927381394808,34.974509893058276,26.108855113294,6.383672690339968,-25.41769753546331,-38.99413008531553,2.850187108157893,-5.041581409406888,-5.041732478147384,39.94995287356052,40617.42039404775,25736.24913832114,25736.24913832114,66353.66953236889,76642.47284937576,76629.30910386718,25736.24913832114,102365.55824218833,102365.55824218833,102365.55824218833,128390.52528731542,124366.5206689294,4024.0046183860213,0.0,90371.88062171797,54346.82816054373,40027.83606797137,26024.967045127094,66052.80311309846,19856.464802179667,1450.0,0.0,0.8868875724683878,2.8802644164729028,0.001494314320929203,1.0,1.0,-4.837100613368136,354079.4674718367,1552376.472274276,4.384260074040444,1552376.472274276,4.384260074040444,0.7629775195391683,0.09221012974009123,3.8656958192581308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8656958192581308,1.2784364615474269,1.2787349055312,3.0237684355302807,6407.002472622529,15243.107769423557,6485.840922272705,0.00034277915204997724,23377.907845594873,2383.8831655657004,19386.612549147634,1976.8843131087206,0.8292706377829562,0.8292706377829562,35056.31570912788,35405.22815468563,0.9876966767630523,0.8,4230.925918435893,4273.035954225843,0.9876966767630523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555655488874883,4.952927381394808,-2.3637035037000436,7.316630885094852,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8970042674984235,0.0002602355126910988,198.06785393446626,0.0,0.0,0.0,0.0,8.831951492094854e-05,0.00014511285051760727,0.0005609621395665445,0.092210129784256,0.092210129784256,0.092210129784256,0.09224856920258181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492234.49453265604,594.1789347295411,0.0,0.092210129784256,0.09221012974009123,0.09221012974009123,0.375,0.375,0.5,8.943400150841681,0.2034874651326959,0.2034874651326959,2.5977442419389263e-11,0.00015106874047887686,0.20463186477923045,2.5977442419389263e-11,26024.967045127094,19856.464802179667,0.7629775195391683,1.0147293579666712,3.9338655764740444,1.004554937944954,0.6149234927168927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8607990088423,261.8607990088423,-11.289200991157657,245.9559623843843,277.76563575580224,123650.26067571751,123447.93142093155,202.32925478597357,0.0,nan,277.76563575580224,4.615635755802259,271.40370090205255,-1.7462990979474284,265.0417662867254,-8.108233713274558,258.67983169135175,-14.470168308648226,252.3178970327375,-20.832102967262472,245.9559623843843,-27.194037615615684,1.0,1.0,26022.012520719443,26022.012520719443,277.07487930850095,3.9248793085009765,277.07487930850095,277.07487930850095,76633.27024621808,76629.30910386718,3.961142350890441,0.0,8546.071908451686,8546.071908451686,0.8891688437817461,3885.0242983544213,277.07487930850095,3.9248793085009765,1.0,0.002,0.16446762722512145,0.005026596570991553,0.0002548154923192233,0.0017451845078870144,0.12740774615961165,0.12740774615961165,0.0,2.0623780461193064e-13,1.0,1.0004192067327364,0.204631864753253,0.09221012974009123,0.0,3.862653980211576e-05,49.418087378265334,0.0,1601832.1107946027,268.1084185905931,0.00015106871450143444,1.0,1279381.6798355433,2618.991192953361,,,,,,,,,,,,,,,,,4.0,15243.107769423557
330.0,-28.945686838390685,4.953207434065512,34.97459560493095,26.10975232617932,6.38396486123109,-25.412721668449635,-38.98951029460875,2.8509996907878774,-5.04142103262933,-5.04157216621632,39.95011209339841,40620.00385042302,25736.557470725715,25736.557470725715,66356.56132114874,76644.2234224994,76630.87099588435,25736.557470725715,102367.42846661007,102367.42846661007,102367.42846661007,128392.50997927826,124367.19562490596,4025.314354372292,0.0,90371.50161202312,54347.28203799551,40026.910637808454,26025.081512668192,66051.99215047664,19856.564427140034,1450.0,0.0,0.8868878116616011,2.880281428741724,0.001494314320929203,1.0,1.0,-4.836654829309282,354081.68072890147,1552383.330184257,4.3842520375201826,1552383.330184257,4.3842520375201826,0.7629779917298043,0.0922106426362991,3.8656655423327138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8656655423327138,1.2784326976651825,1.2787311407702981,3.0237536550751765,6406.97115461177,15243.107769423557,6485.860807564492,0.00034278694435707245,23377.99290248192,2383.891838954375,19386.671987615508,1976.8903741456572,0.8292701631181231,0.8292701631181232,35056.09605433101,35405.22815468563,0.9876889409193608,0.8,4230.899408428941,4273.035954225843,0.9876889409193608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555722048248266,4.953207434065512,-2.3635111077186286,7.316718541784141,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8964956660703097,0.00026038314993956515,198.06339604457693,0.0,0.0,0.0,0.0,8.836530470711917e-05,0.00014506706073143662,0.0005607807379970016,0.09221064264392717,0.09221064264392717,0.09221064264392717,0.092249138947889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492221.32009453094,594.1832411450603,0.0,0.09221064264392717,0.0922106426362991,0.0922106426362991,0.375,0.375,0.5,8.946287372598608,0.2041670853936921,0.2041670853936921,1.4949819160392508e-11,0.00015113358699636592,0.2049173369070445,1.4949819160392508e-11,26025.081512668192,19856.564427140034,0.7629779917298043,1.014817361699015,3.9339273862942323,1.0046110520024625,0.6149701549937264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8637775811758,261.8637775811758,-11.286222418824195,245.96126001373963,277.76629522735794,123629.52997451708,123430.33453638332,199.1954381337526,0.0,nan,277.76629522735794,4.616295227357966,271.405288069266,-1.7447119307339563,265.04428106445033,-8.105718935549646,258.6832740724468,-14.46672592755317,252.3222670397939,-20.827732960206077,245.96126001373963,-27.188739986260344,1.0,1.0,26022.012520719443,26022.012520719443,277.0752223818262,3.925222381826245,277.0752223818262,277.0752223818262,76634.74884011305,76630.87099588435,3.877844228700269,0.0,8546.071908451686,8546.071908451686,0.8891707532762864,3884.993870044377,277.0752223818262,3.925222381826245,1.0,0.002,0.16437092549803162,0.005027057551691586,0.0002546657535055034,0.0017453342464558647,0.12733287675275168,0.12733287675275168,0.0,-3.86318581291345e-14,1.0,1.0004197917918338,0.20491733689209468,0.0922106426362991,0.0,3.8680691032916336e-05,49.48734612669799,0.0,1601832.2955222793,268.10857896737065,0.00015113357204654676,1.0,1279381.1280306615,2618.9934514780916,,,,,,,,,,,,,,,,,4.0,15243.107769423557
332.5,-28.94021076779902,4.953480315656869,34.97467981637687,26.110485672857635,6.384104449822572,-25.407779246032,-38.984921866189666,2.8516729302216546,-5.041281860694312,-5.041432963480593,39.95026439975783,40622.71167166063,25736.901693778964,25736.901693778964,66359.6133654396,76646.07737438167,76632.29527629368,25736.901693778964,102369.19697007263,102369.19697007263,102369.19697007263,128394.3830552992,124367.75979830511,4026.623256994098,0.0,90371.20092263432,54347.8352283295,40025.96188256091,26025.186085226575,66051.14796778749,19856.65592070356,1450.0,0.0,0.886887968482689,2.880296202192645,0.001494314320929203,1.0,1.0,-4.8366540633080035,354083.60256225395,1552389.8903396402,4.384246768576931,1552389.8903396402,4.384246768576931,0.7629784415633963,0.09221115610141147,3.865642686751793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865642686751793,1.2784295792373255,1.2787280216144612,3.02374315295327,6406.94890187567,15243.107769423557,6485.874936290613,0.000342792481000628,23378.053339578335,2383.8980018230827,19386.714219323378,1976.894680581379,0.8292698257515847,0.8292698257515847,35055.930240107285,35405.22815468563,0.987683101251064,0.8,4230.879396408778,4273.035954225843,0.987683101251064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555796355296076,4.953480315656869,-2.3633360862703414,7.316816401927211,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8959892439615502,0.0002605303211079319,198.058954743752,0.0,0.0,0.0,0.0,8.841080535669521e-05,0.0001450215600818606,0.0005606015331517802,0.09221115585499684,0.09221115585499684,0.09221115585499684,0.09224962842107665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492208.12096537434,594.1875552318279,0.0,0.09221115585499684,0.09221115610141147,0.09221115610141147,0.375,0.375,0.5,8.949172788605672,0.20444232802367424,0.20444232802367424,-9.947598300641403e-12,0.00015110278627616935,0.2047789001725846,-9.947598300641403e-12,26025.186085226575,19856.65592070356,0.7629784415633963,1.014909068040654,3.9339960426365304,1.004670098963345,0.6150190105926991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8666951739802,261.8666951739802,-11.283304826019787,245.96652607779387,277.76686432081794,123608.10170051243,123412.9843404824,195.1173600300068,0.0,nan,277.76686432081794,4.616864320817967,271.40679659801845,-1.743203401981532,265.0467289737541,-8.103271026245864,258.68666135779864,-14.463338642201336,252.3265937156985,-20.823406284301484,245.96652607779387,-27.183473922206105,1.0,1.0,26022.012520719443,26022.012520719443,277.07552824363347,3.9255282436334937,277.07552824363347,277.07552824363347,76635.89668047833,76632.29527629368,3.601404184650164,0.0,8546.071908451686,8546.071908451686,0.8891721947220893,3884.970900185552,277.07552824363347,3.9255282436334937,1.0,0.002,0.16427428874686328,0.005027514365118412,0.0002545161041311992,0.0017454838939922202,0.1272580520655996,0.1272580520655996,0.0,-1.8765804882248105e-12,1.0,1.0004195088092054,0.2047789001825322,0.09221115610141147,0.0,3.8654818051266205e-05,49.454226200951084,0.0,1601832.4556970967,268.10871813930567,0.00015110279622376765,1.0,1279380.6488847546,2618.9954126135394,,,,,,,,,,,,,,,,,3.0,15243.107769423557
335.0,-28.934765261177194,4.953748695464686,34.974763822928395,26.11157043082642,6.384594928905038,-25.40282924219129,-38.98032474154604,2.852658910488332,-5.041097209442739,-5.041248496435707,39.95043020760976,40625.12921853156,25737.11776914351,25737.11776914351,66362.24698767507,76647.67527872253,76634.08081271843,25737.11776914351,102371.19858186194,102371.19858186194,102371.19858186194,128396.5099708575,124368.57273752062,4027.93723333688,0.0,90370.74625002402,54348.20019204476,40025.05117553251,26025.311388995557,66050.36256452807,19856.76438196017,1450.0,0.0,0.8868883067211346,2.880315776439528,0.001494314320929203,1.0,1.0,-4.8356478784552905,354086.1493280859,1552397.0320559342,4.384235404298541,1552397.0320559342,4.384235404298541,0.7629789355894634,0.0922116671638762,3.865606820535673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865606820535673,1.2784250122293752,1.278723453540368,3.0237258998825856,6406.912344689201,15243.107769423557,6485.89814614218,0.00034280157649507385,23378.152627923235,2383.9081264165884,19386.783595122914,1976.9017549441364,0.8292692713438372,0.8292692713438372,35055.6700350467,35405.22815468563,0.987673937327122,0.8,4230.847992414586,4273.035954225843,0.987673937327122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555842999244795,4.953748695464686,-2.3631291351375916,7.3168778306022775,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8954859544682611,0.0002606767468253232,198.05453842897657,0.0,0.0,0.0,0.0,8.845641395418688e-05,0.00014497595148436893,0.0005604200268716253,0.09221166717457997,0.09221166717457997,0.09221166717457997,0.09225029052377112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492194.9325305458,594.191866451489,0.0,0.09221166717457997,0.0922116671638762,0.0922116671638762,0.375,0.375,0.5,8.952069547113949,0.20498083639819242,0.20498083639819242,6.707523425575346e-12,0.00015128699294564285,0.20560061798039442,6.707523425575346e-12,26025.311388995557,19856.76438196017,0.7629789355894634,1.014992561542704,3.9340468022664288,1.004721918412519,0.6150629253373551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86963076679723,261.86963076679723,-11.280369233202748,245.97176774582346,277.767493820308,123590.23266735476,123393.91153540325,196.3211319515199,0.0,nan,277.767493820308,4.617493820308027,271.4083485577783,-1.7416514422216665,265.0492033584577,-8.100796641542274,258.69005816456894,-14.459941835431039,252.33091295384705,-20.81908704615293,245.97176774582346,-27.17823225417652,1.0,1.0,26022.012520719443,26022.012520719443,277.0759216413361,3.9259216413361173,277.0759216413361,277.0759216413361,76637.7688160365,76634.08081271843,3.6880033180786995,0.0,8546.071908451686,8546.071908451686,0.8891744567135226,3884.934854638351,277.0759216413361,3.9259216413361173,1.0,0.002,0.1641772632484406,0.005027981249214253,0.00025436587622370427,0.001745634124985651,0.12718293811185213,0.12718293811185213,0.0,1.2093550987024582e-12,1.0,1.0004211919363335,0.2056006179736869,0.0922116671638762,0.0,3.881020139178105e-05,49.65299599743913,0.0,1601832.6685452443,268.10890279055724,0.00015128698623811943,1.0,1279380.013935055,2618.9980114542464,,,,,,,,,,,,,,,,,5.0,15243.107769423557
337.5,-28.92935130729546,4.954012465251227,34.974847485098095,26.112572627048962,6.385004979774547,-25.397915678581843,-38.9757632399909,2.8535693515576583,-5.04091922992194,-5.041070661774219,39.95059383234208,40627.59354706668,25737.339052090523,25737.339052090523,66364.93259915721,76649.31694417563,76635.8274685415,25737.339052090523,102373.16652063202,102373.16652063202,102373.16652063202,128398.60010063567,124369.34468558177,4029.255415053889,0.0,90370.32571945681,54348.60232427795,40024.13710575429,26025.43358000365,66049.57068575794,19856.87028472852,1450.0,0.0,0.8868886191173457,2.8803346474630676,0.001494314320929203,1.0,1.0,-4.834813302824898,354088.60453989485,1552404.079763229,4.384224908283715,1552404.079763229,4.384224908283715,0.7629794225593738,0.09221217980448637,3.865573585908285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865573585908285,1.27842079514393,1.278719235470467,3.0237098775236073,6406.878395233157,15243.107769423557,6485.919699178179,0.0003428100229576473,23378.244835099344,2383.9175289318314,19386.848018589844,1976.908324309509,0.8292687562876001,0.8292687562876001,35055.42892141312,35405.22815468563,0.9876654457818584,0.8,4230.818892553377,4273.035954225843,0.9876654457818584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5558907673485525,4.954012465251227,-2.3629282745044295,7.3169407397556565,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8949858835567978,0.0002608223992437325,198.05014789876194,0.0,0.0,0.0,0.0,8.850169062163829e-05,0.0001449306748169175,0.0005602401883601394,0.09221217979241245,0.09221217979241245,0.09221217979241245,0.09225092741619582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492181.6886087584,594.1961956232504,0.0,0.09221217979241245,0.09221217980448637,0.09221217980448637,0.375,0.375,0.5,8.954975619945126,0.20557992166277472,0.20557992166277472,-9.72022462519817e-12,0.00015143185225952038,0.2062573589493013,-9.72022462519817e-12,26025.43358000365,19856.87028472852,0.7629794225593738,1.0150773129653714,3.934099913514363,1.0047746247269291,0.6151076097127015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87255793447,261.87255793447,-11.277442065529954,245.97698158910814,277.76813430074816,123571.39351758042,123375.63582819297,195.7576893874475,0.0,nan,277.76813430074816,4.618134300748181,271.4099037278102,-1.74009627218976,265.0516731955058,-8.09832680449415,258.69344266664075,-14.456557333359228,252.3352121270069,-20.814787872993065,245.97698158910814,-27.173018410891842,1.0,1.0,26022.012520719443,26022.012520719443,277.07630385712633,3.9263038571263564,277.07630385712633,277.07630385712633,76639.43221301437,76635.8274685415,3.604744472875609,0.0,8546.071908451686,8546.071908451686,0.889176552733575,3884.9014538378265,277.07630385712633,3.9263038571263564,1.0,0.002,0.16407992714124314,0.005028448295054152,0.0002542151634705628,0.0017457848366530223,0.1271075817352814,0.1271075817352814,0.0,1.235851698755397e-13,1.0,1.0004225372434397,0.20625735895902153,0.09221217980448637,0.0,3.89344434304386e-05,49.81192494599588,0.0,1601832.873654356,268.10908077007804,0.000151431861979745,1.0,1279379.4018140081,2619.0005168610155,,,,,,,,,,,,,,,,,5.0,15243.107769423557
340.0,-28.92399115744832,4.954272718757538,34.974931277309175,26.113796315062814,6.385641584722619,-25.393027883323192,-38.971224369574315,2.8546783087350374,-5.04072430189558,-5.040875950744419,39.95076281173005,40629.85588771268,25737.50782396754,25737.50782396754,66367.36371168021,76650.78204613208,76637.71703576099,25737.50782396754,102375.22485972852,102375.22485972852,102375.22485972852,128400.78847869861,124370.20852391383,4030.5799547847882,0.0,90369.80950836299,54348.883342707326,40023.25129517296,26025.563618970096,66048.81491414306,19856.982627866517,1450.0,0.0,0.8868889979902811,2.880355308630614,0.001494314320929203,1.0,1.0,-4.833615241358473,354091.29276544735,1552411.358136435,4.3842121787636374,1552411.358136435,4.3842121787636374,0.762979926912811,0.09221269334398347,3.8655324370826345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8655324370826345,1.2784156585863715,1.2787140977138076,3.0236898391537292,6406.835936331923,15243.107769423557,6485.94665287975,0.0003428205862262431,23378.36015588223,2383.9292883790317,19386.928585007583,1976.9165397977479,0.8292681118666758,0.8292681118666758,35055.13039055114,35405.22815468563,0.9876549321356101,0.8,4230.782863040981,4273.035954225843,0.9876549321356101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5559271999460105,4.954272718757538,-2.3627160016312425,7.316988720388781,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8944910792014641,0.0002609666779985632,198.04580119353173,0.0,0.0,0.0,0.0,8.854676391360679e-05,0.00014488560152494902,0.0005600599923609197,0.09221269339780346,0.09221269339780346,0.09221269339780346,0.09225162855824769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492168.40277297626,594.2005386900216,0.0,0.09221269339780346,0.09221269334398347,0.09221269334398347,0.375,0.375,0.5,8.957895756826522,0.20637742076610266,0.20637742076610266,2.808064891723916e-11,0.00015164884882779006,0.20726070938593466,2.808064891723916e-11,26025.563618970096,19856.982627866517,0.762979926912811,1.0151563047206231,3.9341430360212657,1.0048229297974722,0.615148900711201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87551053416774,261.87551053416774,-11.274489465832232,245.98216333574018,277.7688577460471,123554.41426749536,123356.95578026793,197.4584872274385,0.0,nan,277.7688577460471,4.6188577460471265,271.41151884430366,-1.73848115569632,265.054179968643,-8.095820031356993,258.6968410952918,-14.453158904708175,252.33950221498094,-20.810497785019038,245.98216333574018,-27.167836664259795,1.0,1.0,26022.012520719443,26022.012520719443,277.0767196717508,3.9267196717508455,277.0767196717508,277.0767196717508,76641.63073370773,76637.71703576099,3.9136979467439232,0.0,8546.071908451686,8546.071908451686,0.8891791478761917,3884.8600992680476,277.0767196717508,3.9267196717508455,1.0,0.002,0.1639821168372148,0.005028920568573783,0.00025406372479829176,0.0017459362755722619,0.12703186239914588,0.12703186239914588,0.0,3.705534143416678e-13,1.0,1.0004245923005053,0.207260709357854,0.09221269334398347,0.0,3.912412155618019e-05,50.054569011598375,0.0,1601833.098380669,268.1092756981044,0.00015164882074714114,1.0,1279378.731602258,2619.0032600364607,,,,,,,,,,,,,,,,,4.0,15243.107769423557
342.5,-28.91864015181268,4.954527847787567,34.97501433974677,26.114567729551368,6.385828905253913,-25.388193246143487,-38.96673481268806,2.8553819998494947,-5.040564645581014,-5.04071634929318,39.95092109794912,40632.44935943763,25737.75380748292,25737.75380748292,66370.20316692055,76652.55616435672,76639.35473727748,25737.75380748292,102377.1085447604,102377.1085447604,102377.1085447604,128402.78604149292,124370.87980760772,4031.9062338851963,0.0,90369.48869717536,54349.38189328504,40022.34089321146,26025.67749673252,66048.01838994399,19857.081732144503,1450.0,0.0,0.8868892369438359,2.8803722460597854,0.001494314320929203,1.0,1.0,-4.833199551238408,354093.4962711979,1552418.175951051,4.384204150313069,1552418.175951051,4.384204150313069,0.7629803963657633,0.09221320967536958,3.865507455284501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865507455284501,1.278412399194352,1.2787108375609006,3.02367800697218,6406.810865359043,15243.107769423557,6485.962567559377,0.00034282682342721553,23378.428251026144,2383.936232151259,19386.976155049997,1976.921390592098,0.8292677312128136,0.8292677312128136,35054.94914964398,35405.22815468563,0.9876485492125479,0.8,4230.760989183559,4273.035954225843,0.9876485492125479,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555980300134001,4.954527847787567,-2.3625308039488706,7.3170586517364375,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8939974133736478,0.00026111078393130913,198.04146209392158,0.0,0.0,0.0,0.0,8.859136836615796e-05,0.00014484099707239782,0.0005598839540141943,0.09221320966550942,0.09221320966550942,0.09221320966550942,0.09225219588333226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492155.04673020245,594.2049040906686,0.0,0.09221320966550942,0.09221320967536958,0.09221320967536958,0.375,0.375,0.5,8.960819721274946,0.20691194956970094,0.20691194956970094,2.4442670110147446e-12,0.00015170371216299827,0.20751679805476897,2.4442670110147446e-12,26025.67749673252,19857.081732144503,0.7629803963657633,1.0152441974309818,3.9342034413780227,1.004878038506385,0.6151955857259156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8783976207877,261.8783976207877,-11.271602379212254,245.98731332334074,277.76948192687956,123533.37172062926,123340.29449538841,193.07722524084676,0.0,nan,277.76948192687956,4.619481926879587,271.413048193534,-1.7369518064659815,265.05661447695275,-8.093385523047232,258.70018076179554,-14.44981923820444,252.34374704222395,-20.806252957776024,245.98731332334074,-27.162686676659234,1.0,1.0,26022.012520719443,26022.012520719443,277.0770709052798,3.927070905279834,277.0770709052798,277.0770709052798,76642.72266095047,76639.35473727748,3.367923672994948,0.0,8546.071908451686,8546.071908451686,0.8891807234064075,3884.834992560923,277.0770709052798,3.927070905279834,1.0,0.002,0.16388418500496024,0.0050293869353635265,0.0002539120792463628,0.0017460879203548634,0.1269560396231814,0.1269560396231814,0.0,-3.9877389584885847e-13,1.0,1.0004251171971135,0.2075167980523247,0.09221320967536958,0.0,3.917273261554501e-05,50.11673944706019,0.0,1601833.2822622769,268.10943535441896,0.00015170370971873126,1.0,1279378.182240272,2619.005508577069,,,,,,,,,,,,,,,,,5.0,15243.107769423557
345.0,-28.91330964739167,4.9547949234200095,34.97509862388874,26.115938275493704,6.386458645605091,-25.38333516359159,-38.962222973909206,2.8566252845567592,-5.040348255139861,-5.040500252975121,39.95112299296731,40634.65482742002,25737.885079217456,25737.885079217456,66372.53990663748,76654.52568792712,76641.37325384945,25737.885079217456,102379.25833306691,102379.25833306691,102379.25833306691,128405.0854414865,124371.8444032378,4033.2410382487046,0.0,90368.91183322355,54349.58927392863,40021.46951032769,26025.827108419584,66047.29661874728,19857.211509606474,1450.0,0.0,0.8868896054480734,2.8803951759522493,0.001494314320929203,1.0,1.0,-4.8315749674730455,354096.4797797369,1552426.8721445757,4.384191769176161,1552426.8721445757,4.384191769176161,0.7629809967953907,0.09221371949877427,3.8654616346228354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8654616346228354,1.2784066405261176,1.2787050775483368,3.023655785323547,6406.763780352115,15243.107769423557,6485.992454731852,0.0003428385370009012,23378.5561403046,2383.94927322833,19387.065489808578,1976.9305002022688,0.8292670160406228,0.8292670160406228,35054.61672387328,35405.22815468563,0.9876368418984264,0.8,4230.720868914765,4273.035954225843,0.9876368418984264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556008637617392,4.9547949234200095,-2.362301047928237,7.317095971348246,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8935059312032199,0.0002612544106161772,198.03713980766838,0.0,0.0,0.0,0.0,8.863621511156339e-05,0.0001447961503269924,0.0005597039639300698,0.0922137653181535,0.0922137653181535,0.0922137653181535,0.09225296861028673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492141.8107424266,594.2092324285082,0.0,0.0922137653181535,0.09221371949877427,0.09221371949877427,0.375,0.375,0.5,8.963762581188526,0.2078710102055652,0.2078710102055652,2.5011104298755527e-12,0.00015199783524622035,0.2089252855020618,2.5011104298755527e-12,26025.827108419584,19857.211509606474,0.7629809967953907,1.0153214093484022,3.9342615449105067,1.0049243997035586,0.6152357008944712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8813194082481,261.8813194082481,-11.268680591751888,245.99244344273842,277.77019516967965,123516.55687655175,123321.31230965543,195.2445668963093,0.0,nan,277.77019516967965,4.6201951696796755,271.4146449046478,-1.7353550953521903,265.05909461053585,-8.090905389464126,258.7035444177597,-14.446455582240276,252.34799390412698,-20.802006095872997,245.99244344273842,-27.157556557261557,1.0,1.0,26022.012520719443,26022.012520719443,277.07752319392034,3.927523193920365,277.07752319392034,277.07752319392034,76645.2351671129,76641.37325384945,3.861913263448514,0.0,8546.071908451686,8546.071908451686,0.8891836131785703,3884.7889427959494,277.07752319392034,3.927523193920365,1.0,0.002,0.16378541613259398,0.0050298618883947025,0.00025375916643613895,0.0017462389093091469,0.12687958321806947,0.12687958321806947,0.0,-1.9242547143367983e-09,1.0,1.0004280018504559,0.2089252854995607,0.09221371949877427,0.0,3.9438898164319764e-05,50.45723650746258,0.0,1601833.531809156,268.1096517448601,0.00015199783274510992,1.0,1279377.438417158,2619.0085530521083,,,,,,,,,,,,,,,,,5.0,15243.107769423557
347.5,-28.908024659247786,4.955041535741126,34.97518119639399,26.116539921518438,6.3866402458801605,-25.378558168730976,-38.957787200901635,2.8571737558002317,-5.040209454775834,-5.040361419451741,39.95124954905609,40637.26310141874,25738.16260962163,25738.16260962163,66375.42571104037,76655.76991450325,76642.90930376916,25738.16260962163,102381.0719133908,102381.0719133908,102381.0719133908,128406.99397985065,124372.41866527927,4034.575314571385,0.0,90368.66129376205,54350.15448237469,40020.563123763735,26025.92206645985,66046.48519022358,19857.293767753035,1450.0,0.0,0.8868898536143236,2.8804099107139294,0.001494314320929203,1.0,1.0,-4.831599559589108,354098.3965787372,1552432.3232956387,4.384183431201842,1552432.3232956387,4.384183431201842,0.762981373610718,0.09221424613481104,3.8654420803140837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8654420803140837,1.2784041001237423,1.2787025365529185,3.0236464979578295,6406.744101538613,15243.107769423557,6486.004945191257,0.0003428434324753666,23378.609591381904,2383.954723721343,19387.1028246276,1976.9343072942954,0.8292667170324064,0.8292667170324064,35054.474858458976,35405.22815468563,0.9876318457148999,0.8,4230.703747262183,4273.035954225843,0.9876318457148999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556068547797191,4.955041535741126,-2.3621333355088043,7.3171748712499305,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8930189335306983,0.00026139688272413473,198.03285461494318,0.0,0.0,0.0,0.0,8.868032623079551e-05,0.0001447520392077603,0.0005595306235649508,0.09221424593643215,0.09221424593643215,0.09221424593643215,0.09225346634758044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492128.21642938507,594.2136739113868,0.0,0.09221424593643215,0.09221424613481104,0.09221424613481104,0.375,0.375,0.5,8.966704087805951,0.2082858499634881,0.2082858499634881,-1.2789769243681803e-11,0.000151964675922045,0.20876185986264773,-1.2789769243681803e-11,26025.92206645985,19857.293767753035,0.762981373610718,1.0154095777150327,3.9343056612039153,1.0049804394566855,0.6152827509954156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8841724029277,261.8841724029277,-11.265827597072303,245.99753813678117,277.7708065378824,123495.86595746699,123305.06867170634,190.79728576065457,0.0,nan,277.7708065378824,4.620806537882402,271.4161529093124,-1.7338470906875614,265.061499262096,-8.088500737903985,258.7068456799379,-14.443154320062092,252.35219189155592,-20.79780810844406,245.99753813678117,-27.152461863218804,1.0,1.0,26022.012520719443,26022.012520719443,277.07784176498114,3.927841764981167,277.07784176498114,277.07784176498114,76645.93156008075,76642.90930376916,3.0222563115821686,0.0,8546.071908451686,8546.071908451686,0.8891848464082865,3884.7692907156543,277.07784176498114,3.927841764981167,1.0,0.002,0.16368689568048717,0.005030332618926873,0.00025360659778177365,0.001746393401409787,0.12680329889088682,0.12680329889088682,0.0,-8.084392530416373e-13,1.0,1.0004276677137076,0.2087618598754375,0.09221424613481104,0.0,3.940831746511371e-05,50.41809341847937,0.0,1601833.6915505696,268.10979054522414,0.00015196468871181423,1.0,1279376.9605391573,2619.010509013922,,,,,,,,,,,,,,,,,3.0,15243.107769423557
