time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
350.0,-28.902754953173517,4.955297982278684,34.97526466251058,26.117868697643303,6.387240609620239,-25.373757659753455,-38.95332911107687,2.8583803680059847,-5.0400118519903,-5.040164087045465,39.95144650546321,40639.463871665306,25738.31482850968,25738.31482850968,66377.77870017498,76657.72395899416,76644.83496767421,25738.31482850968,102383.14979618389,102383.14979618389,102383.14979618389,128409.21312370805,124373.2984559432,4035.914667764851,0.0,90368.10323277416,54350.37562112003,40019.69734628236,26026.063327524156,66045.76067380651,19857.416745984763,1450.0,0.0,0.8868901445287948,2.8804308497610345,0.001494314320929203,1.0,1.0,-4.830068887900495,354101.1210543753,1552440.8068273943,4.384173656962254,1552440.8068273943,4.384173656962254,0.7629819575895802,0.09221470105251106,3.865397909093188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865397909093188,1.2783985113876717,1.2786969465121882,3.0236251643451846,6406.698898173382,15243.107769423557,6486.033635037569,0.00034285467738732014,23378.732373240786,2383.967243986559,19387.18858049815,1976.9430519594512,0.8292660299533031,0.8292660299533031,35054.154398198116,35405.22815468563,0.9876205598377573,0.8,4230.665071103664,4273.035954225843,0.9876205598377573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556101407119324,4.955297982278684,-2.361920163708432,7.317218145987116,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8925336292192059,0.0002615390141016467,198.02858199792072,0.0,0.0,0.0,0.0,8.872467971743357e-05,0.00014470768572112224,0.0005593527858161401,0.09221480586500444,0.09221480586500444,0.09221480586500444,0.09225416724205929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492114.8809743887,594.2180343673907,0.0,0.09221480586500444,0.09221470105251106,0.09221470105251106,0.375,0.375,0.5,8.96966262129811,0.20914705055588456,0.20914705055588456,-9.492850949754938e-12,0.0001522350551681484,0.21009519914497332,-9.492850949754938e-12,26026.063327524156,19857.416745984763,0.7629819575895802,1.0154865370425026,3.93436523606756,1.005027090656254,0.6153228224954453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8870561447867,261.8870561447867,-11.26294385521328,246.00261157733772,277.771500428611,123479.0834908782,123286.38049326006,192.70299761815153,0.0,nan,277.771500428611,4.621500428611,271.41772277628615,-1.7322772237138224,265.0639450729959,-8.086054927004056,258.7101675103928,-14.43983248960717,252.3563895030967,-20.793610496903284,246.00261157733772,-27.14738842266226,1.0,1.0,26022.012520719443,26022.012520719443,277.0782644247572,3.9282644247572307,277.0782644247572,277.0782644247572,76648.42578485828,76644.83496767421,3.5908171840710565,0.0,8546.071908451686,8546.071908451686,0.889187632145852,3884.724898638654,277.0782644247572,3.9282644247572307,1.0,0.002,0.16358764371060322,0.005030818094291509,0.00025345292638720885,0.001746549246343976,0.12672646319360442,0.12672646319360442,0.0,2.172731185072496e-09,1.0,1.0004303984299532,0.21009519915446617,0.09221470105251106,0.0,3.966027290964763e-05,50.74041247055877,0.0,1601833.9194327013,268.1099881480097,0.00015223506466099934,1.0,1279376.2813017815,2619.013289146203,,,,,,,,,,,,,,,,,5.0,15243.107769423557
352.5,-28.897529755024998,4.955535569440793,34.97534621958611,26.118451659008883,6.387406466133251,-25.36903613292728,-38.94894673777742,2.8589128445269605,-5.039883533171405,-5.040035621769153,39.95156868576214,40642.06152887191,25738.59581736561,25738.59581736561,66380.65734623752,76658.9730767084,76646.30063021673,25738.59581736561,102384.89644758234,102384.89644758234,102384.89644758234,128411.04951214035,124373.79403368881,4037.255478451541,0.0,90367.86153220334,54350.94998627622,40018.790606585695,26026.15306455801,66044.9436711437,19857.49466273154,1450.0,0.0,0.8868903557844379,2.8804444858732996,0.001494314320929203,1.0,1.0,-4.830671511034041,354102.8947228916,1552446.069534795,4.384166559128764,1552446.069534795,4.384166559128764,0.7629823206478084,0.09221528654652213,3.86537918095912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86537918095912,1.2783960451006786,1.278694479649454,3.0236163478233435,6406.680217021554,15243.107769423557,6486.045491070463,0.0003428593244498519,23378.783115859875,2383.972418293696,19387.224018973877,1976.9466656782772,0.8292657459071009,0.829265745907101,35054.01852618976,35405.22815468563,0.9876157747442978,0.8,4230.648672791686,4273.035954225843,0.9876157747442978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556162063871261,4.955535569440793,-2.3617624596610143,7.317298029101808,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8920527047592401,0.00026168001530981047,198.024345649445,0.0,0.0,0.0,0.0,8.876829988173707e-05,0.00014466406555681873,0.0005591814672362324,0.0922152863408391,0.0922152863408391,0.0922152863408391,0.09225462595305653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492101.2224428829,594.2224964934265,0.0,0.0922152863408391,0.09221528654652213,0.09221528654652213,0.375,0.375,0.5,8.972613068952885,0.20922727973083965,0.20922727973083965,-1.4210854715202004e-12,0.000152088597758393,0.20936411073512318,-1.4210854715202004e-12,26026.15306455801,19857.49466273154,0.7629823206478084,1.0155744567199303,3.934410461664323,1.0050831094166033,0.615369765946658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8898712200643,261.8898712200643,-11.260128779935656,246.0076492482812,277.77209300950756,123458.57623570207,123270.31485245845,188.2613832436067,0.0,nan,277.77209300950756,4.62209300950758,271.4192043330667,-1.7307956669332611,265.06631562384666,-8.083684376153315,258.713427005168,-14.436572994831977,252.36053810051558,-20.789461899484394,246.0076492482812,-27.142350751718766,1.0,1.0,26022.012520719443,26022.012520719443,277.07856439134525,3.928564391345276,277.07856439134525,277.07856439134525,76649.13376152971,76646.30063021673,2.8331313129747286,0.0,8546.071908451686,8546.071908451686,0.8891888132674213,3884.7060768639158,277.07856439134525,3.928564391345276,1.0,0.002,0.16348883766906908,0.005031276402557507,0.00025329990962225416,0.0017467000895122903,0.1266499548111271,0.1266499548111271,0.0,-8.65455710569174e-13,1.0,1.0004289019620847,0.20936411073654426,0.09221528654652213,0.0,3.952255516285379e-05,50.56420217530059,0.0,1601834.0669401987,268.1101164668286,0.00015208859917947848,1.0,1279375.8391113477,2619.0150990427965,,,,,,,,,,,,,,,,,3.0,15243.107769423557
355.0,-28.89218670883185,4.955768019675113,34.97542683778686,26.11935679977762,6.387728353932661,-25.36419520429633,-38.944452605769015,2.859736848312075,-5.039746879410984,-5.039898927997754,39.95171983496706,40644.55525794291,25738.842390257632,25738.842390257632,66383.39764820054,76660.6510105218,76647.84345725573,25738.842390257632,102386.68584751336,102386.68584751336,102386.68584751336,128412.9421873569,124374.34983136923,4038.592355987673,0.0,90367.48350047662,54351.38774368199,40017.884174216255,26026.25633984353,66044.14051405978,19857.585073730577,1450.0,0.0,0.8868905040240361,2.88045899384138,0.001494314320929203,1.0,1.0,-4.830733821945785,354104.782006815,1552452.5800478535,4.384161578529531,1552452.5800478535,4.384161578529531,0.7629827668810996,0.09221580684985459,3.8653495294314646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8653495294314646,1.2783922285571316,1.2786906622149559,3.0236021802120345,6406.650197553257,15243.107769423557,6486.064542264179,0.00034286679185844095,23378.86465697407,2383.980733173313,19387.2809642668,1976.952472482122,0.8292652893425877,0.8292652893425877,35053.80340504413,35405.22815468563,0.9876081986915778,0.8,4230.6227099484095,4273.035954225843,0.9876081986915778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556215291287329,4.955768019675113,-2.3616001083298994,7.317368128005013,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8915612227630759,0.0002618242690222837,198.0200139426639,0.0,0.0,0.0,0.0,8.881305302404176e-05,0.00014461931241451404,0.0005590041911881438,0.09221580663947457,0.09221580663947457,0.09221580663947457,0.09225510603300817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492087.71889510995,594.226909438706,0.0,0.09221580663947457,0.09221580684985459,0.09221580684985459,0.375,0.375,0.5,8.97556049800735,0.20916607932332454,0.20916607932332454,2.3078428057488054e-11,0.00015204858675588184,0.20916510605195526,2.3078428057488054e-11,26026.25633984353,19857.585073730577,0.7629827668810996,1.0156597755393182,3.934468794269743,1.0051368241224752,0.6154150079262568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89269250664023,261.89269250664023,-11.257307493359747,246.01270631827214,277.7726785777894,123440.28257851854,123251.60580448752,188.6767740310157,0.0,nan,277.7726785777894,4.622678577789429,271.42068417463184,-1.7293158253681327,265.06868975033257,-8.08131024966741,258.71669538434014,-14.433304615659836,252.3647008344753,-20.78529916552469,246.01270631827214,-27.13729368172784,1.0,1.0,26022.012520719443,26022.012520719443,277.078881615664,3.928881615664011,277.078881615664,277.078881615664,76650.73777038645,76647.84345725573,2.8943131307169097,0.0,8546.071908451686,8546.071908451686,0.8891906832890119,3884.6762770786218,277.078881615664,3.928881615664011,1.0,0.002,0.1633901248930653,0.005031742072619018,0.0002531470415915237,0.0017468529573802082,0.12657352079576184,0.12657352079576184,0.0,-1.0282681824069773e-12,1.0,1.0004284949694104,0.20916510602887683,0.09221580684985459,0.0,3.948525453712769e-05,50.51646207759178,0.0,1601834.2241993374,268.110253120589,0.00015204856367745379,1.0,1279375.3685971946,2619.017024871026,,,,,,,,,,,,,,,,,3.0,15243.107769423557
357.5,-28.88701329643651,4.955993687711895,34.97550568485419,26.120115362014644,6.387919085305723,-25.359520058334905,-38.94011105932293,2.8604258497098587,-5.039647843135697,-5.039799689651018,39.95185850259392,40647.04623838047,25739.1679467095,25739.1679467095,66386.21418508996,76662.35772531331,76649.11275160215,25739.1679467095,102388.28069831165,102388.28069831165,102388.28069831165,128414.62267620659,124374.69964639476,4039.92302981184,0.0,90367.1650462788,54351.85356908125,40017.01275244172,26026.341977894946,66043.35473033666,19857.6609798893,1450.0,0.0,0.8868905068877602,2.880469528944127,0.001494314320929203,1.0,1.0,-4.831616177339015,354106.15216077835,1552458.5529534447,4.3841614823132655,1552458.5529534447,4.3841614823132655,0.7629831728467675,0.09221632621863893,3.8653243410805342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8653243410805342,1.2783890373224902,1.2786874702353381,3.023590024814532,6406.624441724557,15243.107769423557,6486.0808869197635,0.00034287319854305916,23378.93461768775,2383.9878671807146,19387.329819536124,1976.957454333144,0.8292648975059921,0.8292648975059921,35053.620663882895,35405.22815468563,0.9876017629936672,0.8,4230.600655026214,4273.035954225843,0.9876017629936672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556285568796653,4.955993687711895,-2.3614669936554114,7.317460681367306,3.5,3.5,1.0,0.6,0.0002334323654385558,0.891085623001485,0.00026196401267509486,198.01581994172875,0.0,0.0,0.0,0.0,8.885630650006156e-05,0.00014457605893849424,0.0005588333597524557,0.09221632596367486,0.09221632596367486,0.09221632596367486,0.09225544374830894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492074.22067682445,594.2313199837292,0.0,0.09221632596367486,0.09221632621863893,0.09221632621863893,0.375,0.375,0.5,8.978494322444691,0.20865293316160205,0.20865293316160205,-1.2107648217352107e-11,0.00015184651533672877,0.2081835123120186,-1.2107648217352107e-11,26026.341977894946,19857.6609798893,0.7629831728467675,1.0157441408691934,3.9345339333124834,1.0051914300258253,0.6154600474846785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89546407368954,261.89546407368954,-11.254535926310439,246.0177159626829,277.77321210935287,123420.3958965993,123235.04417349961,185.3517230996839,0.0,nan,277.77321210935287,4.623212109352892,271.4221129113312,-1.7278870886687514,265.07101369976095,-8.078986300239023,258.71991452565874,-14.43008547434124,252.36881523335043,-20.781184766649545,246.0177159626829,-27.132284037317078,1.0,1.0,26022.012520719443,26022.012520719443,277.07912937772545,3.9291293777254737,277.07912937772545,277.07912937772545,76652.13962248169,76649.11275160215,3.026870879533817,0.0,8546.071908451686,8546.071908451686,0.8891922718308843,3884.650962785937,277.07912937772545,3.9291293777254737,1.0,0.002,0.16329187470931533,0.005032198801774602,0.0002529948705555437,0.0017470051306594024,0.12649743527777185,0.12649743527777185,0.0,1.2149461124655314e-12,1.0,1.0004264854704616,0.20818351232412624,0.09221632621863893,0.0,3.930020647588579e-05,50.279702721524274,0.0,1601834.3379141276,268.1103521568643,0.000151846527444377,1.0,1279375.0270084557,2619.018423005008,,,,,,,,,,,,,,,,,3.0,15243.107769423557
360.0,-28.881894826856616,4.956216671395617,34.9755847684962,26.12137998165565,6.388625727056006,-25.354842771484837,-38.93576919855548,2.861573669579758,-5.039474768646016,-5.039626736145506,39.95201920500038,40649.14406739715,25739.296774418388,25739.296774418388,66388.44084181554,76663.68957726963,76650.95271415327,25739.296774418388,102390.24948857166,102390.24948857166,102390.24948857166,128416.71088440184,124375.45370928803,4041.2571751137984,0.0,90366.63346941685,54352.087951368136,40016.16168672079,26026.461395830178,66042.62308255097,19857.76453570824,1450.0,0.0,0.886890805020381,2.88048788305466,0.001494314320929203,1.0,1.0,-4.830861502133018,354108.5400885071,1552465.4749984688,4.38415146556601,1552465.4749984688,4.38415146556601,0.7629836508965351,0.09221684091571432,3.865282201694165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865282201694165,1.278383721022456,1.278682152694243,3.023569635729324,6406.581239699624,15243.107769423557,6486.108301456981,0.0003428839446378782,23379.05196929965,2383.9998337148418,19387.41176342245,1976.9658102840879,0.8292642400077279,0.8292642400077279,35053.31494264559,35405.22815468563,0.9875909962562353,0.8,4230.563757711691,4273.035954225843,0.9875909962562353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5563133786909455,4.956216671395617,-2.36128063476455,7.317497306160167,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8906153436206731,0.00026210233981549086,198.0116706568682,0.0,0.0,0.0,0.0,8.88995825761412e-05,0.0001445327828624146,0.0005586599931594186,0.09221684097708534,0.09221684097708534,0.09221684097708534,0.09225606260458831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492060.7916092003,594.2357090100787,0.0,0.09221684097708534,0.09221684091571432,0.09221684091571432,0.375,0.375,0.5,8.981435944829904,0.20867098254245775,0.20867098254245775,-1.3244516594568267e-11,0.00015196749950519006,0.20876523401250324,-1.3244516594568267e-11,26026.461395830178,19857.76453570824,0.7629836508965351,1.015818168309891,3.9345720032495266,1.005236281406211,0.615498630582664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8982859938571,261.8982859938571,-11.25171400614289,246.02268569061772,277.77388624866603,123405.31069704764,123216.59155577418,188.71914127346793,0.0,nan,277.77388624866603,4.623886248666054,271.4236461571159,-1.7263538428840661,265.0734060570474,-8.07659394295257,258.7231659809112,-14.426834019088801,252.3729258287842,-20.777074171215787,246.02268569061772,-27.127314309382257,1.0,1.0,26022.012520719443,26022.012520719443,277.0795176304434,3.9295176304433994,277.0795176304434,277.0795176304434,76654.56018464192,76650.95271415327,3.607470488641411,0.0,8546.071908451686,8546.071908451686,0.8891949294111021,3884.608612702636,277.0795176304434,3.9295176304433994,1.0,0.002,0.16319334896701726,0.005032670313228786,0.0002528423111368195,0.0017471576893318625,0.12642115556840974,0.12642115556840974,0.0,4.686819508881168e-13,1.0,1.0004276771623086,0.20876523402574776,0.09221684091571432,0.0,3.941029697565511e-05,50.42052629571789,0.0,1601834.5373376405,268.11052523135396,0.00015196751274970666,1.0,1279374.4316837837,2619.0208596910406,,,,,,,,,,,,,,,,,5.0,15243.107769423557
362.5,-28.876783756735357,4.956433748431618,34.975662422451414,26.121968740504258,6.38865094893957,-25.350240286237618,-38.93149495180694,2.862107480007122,-5.039367973322044,-5.039519770065721,39.95215915789442,40651.71830321796,25739.580310130645,25739.580310130645,66391.2986133486,76665.48736966828,76652.2983676467,25739.580310130645,102391.87867777733,102391.87867777733,102391.87867777733,128418.42887569997,124375.84262254577,4042.5862531542048,0.0,90366.3853344971,54352.61627412808,40015.298955965576,26026.55019792264,66041.84915388821,19857.842977330736,1450.0,0.0,0.8868908425475954,2.8804992379686674,0.001494314320929203,1.0,1.0,-4.831578199319324,354110.01695030776,1552471.5033046694,4.384150204715976,1552471.5033046694,4.384150204715976,0.7629840615186768,0.09221735798848053,3.865262450414207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865262450414207,1.2783812486143915,1.278679679709008,3.023560033130709,6406.560892945439,15243.107769423557,6486.121212174016,0.0003428890055795689,23379.107238840486,2384.005469639529,19387.450354419652,1976.9697454706402,0.8292639302415551,0.8292639302415551,35053.171646885115,35405.22815468563,0.9875859497459849,0.8,4230.546463431481,4273.035954225843,0.9875859497459849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556374585229925,4.956433748431618,-2.361144164896213,7.317577913327831,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8901460113147419,0.0002622405341049354,198.00752754388546,0.0,0.0,0.0,0.0,8.8942203756263e-05,0.0001444901616822928,0.000558492396404844,0.09221735774516732,0.09221735774516732,0.09221735774516732,0.09225643018264004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492047.31627297826,594.2401120620498,0.0,0.09221735774516732,0.09221735798848053,0.09221735798848053,0.375,0.375,0.5,8.984366353780601,0.2082827121720925,0.2082827121720925,1.2732925824820995e-11,0.0001517967436939216,0.20794157074641362,1.2732925824820995e-11,26026.55019792264,19857.842977330736,0.7629840615186768,1.0159044006631746,3.9346385479844574,1.0052913336609657,0.6155448223215687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9010172803901,261.9010172803901,-11.248982719609899,246.02761507917492,277.77441945049344,123383.86918817609,123201.2112745951,182.65791358096726,0.0,nan,277.77441945049344,4.624419450493463,271.4250585891213,-1.724941410878671,265.07569772233256,-8.074302277667414,258.7263368707434,-14.423663129256568,252.37697597047483,-20.773024029525146,246.02761507917492,-27.122384920825056,1.0,1.0,26022.012520719443,26022.012520719443,277.0797820552373,3.929782055237297,277.0797820552373,277.0797820552373,76655.39617023249,76652.2983676467,3.0978025857912144,0.0,8546.071908451686,8546.071908451686,0.8891961750516151,3884.588762666278,277.0797820552373,3.929782055237297,1.0,0.002,0.16309521163380492,0.005033127956715583,0.00025269031884215284,0.0017473096798281298,0.1263451594210764,0.1263451594210764,0.0,-1.329717586040502e-12,1.0,1.0004259910501865,0.2079415707336807,0.09221735798848053,0.0,3.92550614050881e-05,50.22190742255687,0.0,1601834.6600303103,268.11063202667793,0.00015179673096099577,1.0,1279374.063494581,2619.022366704737,,,,,,,,,,,,,,,,,3.0,15243.107769423557
365.0,-28.871700209547555,4.95664719749172,34.97573977760596,26.122943765390687,6.38906900681695,-25.34562328790645,-38.92720725908873,2.8629920855416886,-5.039222143774396,-5.039373946544387,39.952310654593894,40653.99693716096,25739.754445892977,25739.754445892977,66393.75138305394,76667.00515196116,76653.95413632417,25739.754445892977,102393.70858221715,102393.70858221715,102393.70858221715,128420.36536244134,124376.44999365037,4043.9153687909716,0.0,90365.97512230402,54352.96690892516,40014.453570420956,26026.656780224184,66041.11035064515,19857.93596872159,1450.0,0.0,0.8868910359774035,2.880514714465862,0.001494314320929203,1.0,1.0,-4.831405553132754,354112.0303169605,1552478.0288647665,4.384143705807357,1552478.0288647665,4.384143705807357,0.762984509935607,0.09221787163999026,3.865229884039802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865229884039802,1.278377151477082,1.2786755816152444,3.0235442487170388,6406.52744766695,15243.107769423557,6486.142433463293,0.00034289732440928236,23379.198089987003,2384.0147338782363,19387.51378627343,1976.976213719612,0.829263420911637,0.829263420911637,35052.93537714905,35405.22815468563,0.9875776289413284,0.8,4230.517948177387,4273.035954225843,0.9875776289413284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556412175723341,4.95664719749172,-2.360980221383326,7.3176274188750465,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8896794710601512,0.00026237805078316057,198.00340691339693,0.0,0.0,0.0,0.0,8.898497798677856e-05,0.00014444738745177723,0.0005583223586500852,0.09221787164724547,0.09221787164724547,0.09221787164724547,0.09225694598394348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492033.89608964,594.2444976450267,0.0,0.09221787164724547,0.09221787163999026,0.09221787163999026,0.375,0.375,0.5,8.987296937252415,0.20809342871496028,0.20809342871496028,-8.469669410260394e-12,0.00015180277000581555,0.2079683934116474,-8.469669410260394e-12,26026.656780224184,19857.93596872159,0.762984509935607,1.0159828089521323,3.9346874422867018,1.0053397199189482,0.6155862116991772,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9037555368921,261.9037555368921,-11.246244463107871,246.0325162120667,277.7749948417019,123366.75244420792,123183.6284027571,183.12404145081626,0.0,nan,277.7749948417019,4.624994841701948,271.4264991240897,-1.7235008759103039,265.0780034029057,-8.071996597094255,258.7295076916255,-14.420492308374492,252.38101194896302,-20.768988051036956,246.0325162120667,-27.11748378793328,1.0,1.0,26022.012520719443,26022.012520719443,277.0801216249259,3.930121624925903,277.0801216249259,277.0801216249259,76657.12232428453,76653.95413632417,3.1681879603565903,0.0,8546.071908451686,8546.071908451686,0.8891982288901765,3884.556033460001,277.0801216249259,3.930121624925903,1.0,0.002,0.16299706066399022,0.005033592825982985,0.0002525383256825721,0.0017474616757666777,0.12626916284128606,0.12626916284128606,0.0,1.4492495745144218e-12,1.0,1.0004260464729944,0.20796839342011708,0.09221787163999026,0.0,3.9260389852513905e-05,50.228704793591874,0.0,1601834.8279194562,268.1107778562256,0.00015180277847548496,1.0,1279373.5615535579,2619.0244211721724,,,,,,,,,,,,,,,,,5.0,15243.107769423557
367.5,-28.866686241818787,4.956857333546196,34.97581691277181,26.124119955953233,6.389701765110186,-25.341047441132478,-38.92295955503357,2.864062964252228,-5.039073749830322,-5.039225566131441,39.95246256289503,40656.102331734655,25739.913466669914,25739.913466669914,66396.01579840457,76668.35261615846,76655.63405925075,25739.913466669914,102395.54752592066,102395.54752592066,102395.54752592066,128422.31193045492,124377.06703877523,4045.244891679689,0.0,90365.48400594249,54353.23372085185,40013.61142787849,26026.76440453426,66040.37583241274,19858.029794320257,1450.0,0.0,0.8868912409251599,2.880530462295483,0.001494314320929203,1.0,1.0,-4.83119459576335,354114.0789957013,1552484.5721762653,4.384136819917605,1552484.5721762653,4.384136819917605,0.7629849598538911,0.09221838520775329,3.865191375646967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865191375646967,1.2783721916324247,1.2786706206127385,3.0235258565123266,6406.488476792169,15243.107769423557,6486.167159385665,0.00034290701735445423,23379.30395252857,2384.0255288532344,19387.587693710062,1976.983750180751,0.8292628272029121,0.8292628272029121,35052.65599742969,35405.22815468563,0.9875677899334475,0.8,4230.484230005017,4273.035954225843,0.9875677899334475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556446503361667,4.956857333546196,-2.3608152937942197,7.317672627340416,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8892195748762377,0.00026251375029732684,197.99934285074286,0.0,0.0,0.0,0.0,8.902737203307062e-05,0.00014440499340548517,0.0005581529351112385,0.09221838492872449,0.09221838492872449,0.09221838492872449,0.09225747167381963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492020.4736417774,594.2488839416967,0.0,0.09221838492872449,0.09221838520775329,0.09221838520775329,0.375,0.375,0.5,8.990228418863047,0.20802951243308598,0.20802951243308598,-1.5973000699887052e-11,0.000151816301126928,0.2080309703680996,-1.5973000699887052e-11,26026.76440453426,19858.029794320257,0.7629849598538911,1.0160568086940667,3.9347290539498365,1.0053851899161554,0.6156249388238727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9065241885937,261.9065241885937,-11.243475811406256,246.0373794072367,277.7756689570817,123351.22364232711,123166.06688894183,185.15675338527566,0.0,nan,277.7756689570817,4.6256689570817,271.42801105246247,-1.7219889475375112,265.080353145541,-8.069646854458995,258.73269524498625,-14.417304755013731,252.38503732425426,-20.76496267574572,246.0373794072367,-27.112620592763278,1.0,1.0,26022.012520719443,26022.012520719443,277.080466577863,3.930466577863001,277.080466577863,277.080466577863,76659.43916128461,76655.63405925075,3.8051020338607486,0.0,8546.071908451686,8546.071908451686,0.8892006574649914,3884.517332525202,277.080466577863,3.930466577863001,1.0,0.002,0.16289887984876592,0.005034058292207258,0.0002523862875273751,0.0017476137126294815,0.12619314376368757,0.12619314376368757,0.0,1.5685673246390586e-13,1.0,1.0004261751132744,0.2080309703840726,0.09221838520775329,0.0,3.927246890165225e-05,50.244138351584965,0.0,1601834.9987714624,268.11092625016965,0.0001518163170999287,1.0,1279373.0508109492,2619.026511667227,,,,,,,,,,,,,,,,,3.0,15243.107769423557
370.0,-28.86166027439449,4.957062459926553,34.975892956658164,26.124684616830223,6.389716238094041,-25.33652262316418,-38.91875711325554,2.864578587604155,-5.038962155629861,-5.03911382610924,39.95260292493231,40658.64874635132,25740.153936542167,25740.153936542167,66398.80268289348,76670.12972993025,76657.04712726138,25740.153936542167,102397.20106380354,102397.20106380354,102397.20106380354,128424.05608356462,124377.4860180843,4046.5700654803236,0.0,90365.24978017816,54353.76879947592,40012.75664522471,26026.85501976107,66039.61166498579,19858.109666131946,1450.0,0.0,0.886891301259066,2.8805423236637067,0.001494314320929203,1.0,1.0,-4.831775313053697,354115.621789223,1552490.6181612858,4.38413479280324,1552490.6181612858,4.38413479280324,0.7629853722647065,0.09221889875733276,3.865173209392678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865173209392678,1.2783698035029356,1.2786682319257539,3.0235172942926933,6406.470334476205,15243.107769423557,6486.178669659896,0.00034291152966528954,23379.353235861054,2384.0305543545505,19387.62209869,1976.9872585123362,0.8292625507258161,0.8292625507258161,35052.524200434455,35405.22815468563,0.9875631484019278,0.8,4230.468323503954,4273.035954225843,0.9875631484019278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556498413325644,4.957062459926553,-2.3606785312723564,7.31774099119891,3.5,3.5,1.0,0.6,0.0002334323654385558,0.88875883547791,0.0002626498394393264,197.99526922918437,0.0,0.0,0.0,0.0,8.906933270799883e-05,0.00014436303273055698,0.0005579881265368272,0.09221889873781361,0.09221889873781361,0.09221889873781361,0.0922578578452365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492007.041463312,594.2532727979312,0.0,0.09221889873781361,0.09221889875733276,0.09221889875733276,0.375,0.375,0.5,8.9931503518648,0.2076593970695626,0.2076593970695626,-1.1425527191022411e-11,0.00015167047939712575,0.20733851305556072,-1.1425527191022411e-11,26026.85501976107,19858.109666131946,0.7629853722647065,1.0161421545347011,3.934792874080126,1.0054390237745467,0.6156706213326893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9092041147467,261.9092041147467,-11.240795885253306,246.04221124434721,277.7761969768795,123330.15708972747,123150.93395759792,179.22313212952133,0.0,nan,277.7761969768795,4.626196976879498,271.42939983380285,-1.72060016619713,265.0826026892871,-8.067397310712863,258.73580554878896,-14.414194451211017,252.38900839537436,-20.760991604625616,246.04221124434721,-27.107788755652763,1.0,1.0,26022.012520719443,26022.012520719443,277.08074366496226,3.9307436649622787,277.08074366496226,277.08074366496226,76660.17094432763,76657.04712726138,3.12381706625456,0.0,8546.071908451686,8546.071908451686,0.8892018031384331,3884.4990754396413,277.08074366496226,3.9307436649622787,1.0,0.002,0.16280102485173617,0.005034515570855807,0.00025223473493588623,0.0017477652649228444,0.1261173674679431,0.1261173674679431,0.0,-1.4126937467051626e-13,1.0,1.0004247576561451,0.20733851306698625,0.09221889875733276,0.0,3.914199880632541e-05,50.07720337279555,0.0,1601835.1270247072,268.1110378443701,0.00015167049082265294,1.0,1279372.666188498,2619.028085947708,,,,,,,,,,,,,,,,,5.0,15243.107769423557
372.5,-28.856666542315036,4.957264335379625,34.97596875740599,26.125590491015487,6.390075058545017,-25.33199238213749,-38.91455013127995,2.8654008994505196,-5.038820892038245,-5.038972550522055,39.95275191637894,40660.92520339479,25740.309981196824,25740.309981196824,66401.23518459161,76671.65656189059,76658.69449637672,25740.309981196824,102399.00447757354,102399.00447757354,102399.00447757354,128425.96357403984,124378.06876300117,4047.894811038669,0.0,90364.8690558466,54354.137701558364,40011.92372698693,26026.9590964663,66038.88282345323,19858.200545897103,1450.0,0.0,0.88689148061905,2.8805573179083166,0.001494314320929203,1.0,1.0,-4.8316922283437975,354117.57238731935,1552497.0358691227,4.384128766620666,1552497.0358691227,4.384128766620666,0.7629858129908563,0.09221941031049948,3.8651430357639525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8651430357639525,1.2783659949522899,1.2786644224860229,3.0235026987777505,6406.439408331454,15243.107769423557,6486.198289797992,0.0003429192213958126,23379.437247135622,2384.0391211204255,19387.680744595753,1976.9932387304282,0.8292620793073654,0.8292620793073654,35052.305289121665,35405.22815468563,0.9875554389508454,0.8,4230.441903227653,4273.035954225843,0.9875554389508454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55653209851176,4.957264335379625,-2.360521018194454,7.317785353574079,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8883013062658416,0.00026278512008480215,197.99122190086172,0.0,0.0,0.0,0.0,8.911135702163415e-05,0.00014432100841692166,0.0005578213405970956,0.09221941001123031,0.09221941001123031,0.09221941001123031,0.09225835673792845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491993.6557666837,594.2576468709425,0.0,0.09221941001123031,0.09221941031049948,0.09221941031049948,0.375,0.375,0.5,8.996071331596628,0.20743873796624257,0.20743873796624257,-2.5067947717616335e-11,0.00015165848378728697,0.2072803221782351,-2.5067947717616335e-11,26026.9590964663,19858.200545897103,0.7629858129908563,1.0162202017787545,3.934841798594595,1.00548695474009,0.6157118876783052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91188273737714,261.91188273737714,-11.238117262622836,246.04701813485715,277.7767473345827,123312.94766731003,123133.81171066171,179.13595664832198,0.0,nan,277.7767473345827,4.626747334582717,271.43080149684766,-1.7191985031523132,265.0848556581722,-8.06514434182776,258.73890982209446,-14.411090177905521,252.3929639777087,-20.757036022291288,246.04701813485715,-27.102981865142823,1.0,1.0,26022.012520719443,26022.012520719443,277.0810777038603,3.9310777038602964,277.0810777038603,277.0810777038603,76661.71171540755,76658.69449637672,3.0172190308367135,0.0,8546.071908451686,8546.071908451686,0.8892037060668669,3884.468750942772,277.0810777038603,3.9310777038602964,1.0,0.002,0.1627031970149387,0.005034978167408587,0.0002520832397799895,0.0017479167599401915,0.12604161988999474,0.12604161988999474,0.0,-2.7981913661156987e-13,1.0,1.000424638992086,0.20728032220330306,0.09221941031049948,0.0,3.9131275035737087e-05,50.06346464477015,0.0,1601835.2896301353,268.11117910796173,0.00015165850885523469,1.0,1279372.1799008367,2619.0300763513087,,,,,,,,,,,,,,,,,3.0,15243.107769423557
375.0,-28.851721571729268,4.957461857222057,34.976043719549175,26.126630405802302,6.390572077513471,-25.32749220672062,-38.910373917873926,2.8663427111023134,-5.038704646442341,-5.038856181268089,39.95289282727206,40663.08344927288,25740.518949112127,25740.518949112127,66403.602398385,76673.06963520306,76660.15989171596,25740.518949112127,102400.67884082808,102400.67884082808,102400.67884082808,128427.73036662815,124378.51447400602,4049.2158926221305,0.0,90364.42982646995,54354.44363509116,40011.095768198655,26027.05152580006,66038.14729399871,19858.28185831369,1450.0,0.0,0.8868915625176015,2.880569670373834,0.001494314320929203,1.0,1.0,-4.83215395138285,354119.17910935846,1552503.105534136,4.384126014972758,1552503.105534136,4.384126014972758,0.7629862275651393,0.09221992109568397,3.8651079450821526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8651079450821526,1.2783616329642364,1.278660059479687,3.0234855657548376,6406.4031055118085,15243.107769423557,6486.221319790483,0.00034292825014658405,23379.535865601614,2384.049177405293,19387.749582784472,1977.0002582721393,0.8292615257307024,0.8292615257307023,35052.05070389228,35405.22815468563,0.9875464731782084,0.8,4230.411177487549,4273.035954225843,0.9875464731782084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556577208183314,4.957461857222057,-2.3603829044302884,7.317844761652346,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8878484950483961,0.0002629191430074244,197.9872142558843,0.0,0.0,0.0,0.0,8.915309210463405e-05,0.00014427927333392175,0.0005576549656736205,0.09221992109965443,0.09221992109965443,0.09221992109965443,0.092258760881608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491980.2696727928,594.2620206299459,0.0,0.09221992109965443,0.09221992109568397,0.09221992109568397,0.375,0.375,0.5,8.998984305911785,0.20704484881520102,0.20704484881520102,-5.7411853049416095e-12,0.00015153482576124588,0.2067022298852521,-5.7411853049416095e-12,26027.05152580006,19858.28185831369,0.7629862275651393,1.0162951718406181,3.934890146230924,1.0055339999585284,0.6157514272507185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91457649291317,261.91457649291317,-11.235423507086807,246.05179491197177,277.77735807047117,123296.78497301173,123116.63698555906,180.14798745268803,0.0,nan,277.77735807047117,4.627358070471189,271.43224544010775,-1.717754559892228,265.0871328093273,-8.062867190672705,258.74202018007185,-14.40797981992813,252.39690754552933,-20.753092454470647,246.05179491197177,-27.09820508802821,1.0,1.0,26022.012520719443,26022.012520719443,277.08136554315973,3.9313655431597567,277.08136554315973,277.08136554315973,76663.80422901934,76660.15989171596,3.6443373033835087,0.0,8546.071908451686,8546.071908451686,0.8892059190901657,3884.433484807563,277.08136554315973,3.9313655431597567,1.0,0.002,0.16260564102686223,0.005035434968593085,0.0002519321527230368,0.0017480678456096778,0.1259660763615184,0.1259660763615184,0.0,-1.6672852334864707e-12,1.0,1.0004234557111462,0.2067022298909933,0.09221992109568397,0.0,3.902239305200751e-05,49.92414843318385,0.0,1601835.4232702414,268.11129535355764,0.0001515348315024312,1.0,1279371.7793433864,2619.0317158577727,,,,,,,,,,,,,,,,,6.0,15243.107769423557
377.5,-28.846777541472402,4.957667878160902,34.97611997462445,26.12766424370932,6.390980701942038,-25.32300581703014,-38.90620734365655,2.867283869679506,-5.038514869723997,-5.038666604889542,39.953069667392874,40665.289001035584,25740.561293854895,25740.561293854895,66405.85029489048,76674.82669678434,76662.14981630864,25740.561293854895,102402.71111016354,102402.71111016354,102402.71111016354,128429.89378851278,124379.35103847727,4050.5427500355213,0.0,90363.9981038259,54354.75135588954,40010.27416437373,26027.18267834924,66037.45684272297,19858.395615247922,1450.0,0.0,0.8868918867925142,2.8805897881367555,0.001494314320929203,1.0,1.0,-4.831029134343453,354121.7966213003,1552510.7228560587,4.384115119906957,1552510.7228560587,4.384115119906957,0.7629867535285394,0.09222042730368665,3.8650740834047976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8650740834047976,1.2783572740306266,1.278655699528508,3.023469386784433,6406.368824214944,15243.107769423557,6486.2430661570925,0.00034293677590521574,23379.62899386989,2384.058673845798,19387.814584129537,1977.006886564682,0.82926100278208,0.82926100278208,35051.80503473359,35405.22815468563,0.9875378214198299,0.8,4230.381527822722,4273.035954225843,0.9875378214198299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5565863490958565,4.957667878160902,-2.3601889217978447,7.317856799958747,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8873960189225762,0.00026305320337359137,197.98320753518732,0.0,0.0,0.0,0.0,8.919474885858282e-05,0.00014423761657997297,0.0005574890736953317,0.09222045012248127,0.09222045012248127,0.09222045012248127,0.09225943894533363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491966.9964212515,594.2663593047979,0.0,0.09222045012248127,0.09222042730368665,0.09222042730368665,0.375,0.375,0.5,9.001909965576901,0.20729939828351007,0.20729939828351007,-1.1311840353300795e-11,0.0001517351655593302,0.2076374705461035,-1.1311840353300795e-11,26027.18267834924,19858.395615247922,0.7629867535285394,1.0163711659153063,3.93493945373633,1.005578552987661,0.6157912637048608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.917265832276,261.917265832276,-11.232734167724004,246.05655001946465,277.7779820079086,123279.60826040326,123099.9437139208,179.6645464824541,0.0,nan,277.7779820079086,4.627982007908599,271.4336954586949,-1.7163045413050781,265.0894086099944,-8.060591390005584,258.74512260935444,-14.404877390645538,252.400836288239,-20.749163711760986,246.05655001946465,-27.093449980535325,1.0,1.0,26022.012520719443,26022.012520719443,277.0817879662325,3.931787966232548,277.0817879662325,277.0817879662325,76665.42855255667,76662.14981630864,3.2787362480303273,0.0,8546.071908451686,8546.071908451686,0.8892080546014562,3884.3994538218217,277.0817879662325,3.931787966232548,1.0,0.002,0.16250754708047813,0.005035904194800277,0.00025178027029746746,0.0017482185278502806,0.12589013514873373,0.12589013514873373,0.0,-1.2018522518343622e-09,1.0,1.0004253713254663,0.20763747055741533,0.09222042730368665,0.0,3.9199228108452376e-05,50.150360634701606,0.0,1601835.6420357046,268.111485130276,0.00015173517687117055,1.0,1279371.1267974656,2619.0343867717643,,,,,,,,,,,,,,,,,5.0,15243.107769423557
380.0,-28.84196404046299,4.957860781283014,34.97619526454891,26.12842252654957,6.391300099869229,-25.31863762586479,-38.90215242337433,2.8679736851954134,-5.038391709712869,-5.038543353687812,39.95319943888866,40667.52716277794,25740.740647549872,25740.740647549872,66408.26781032782,76676.03688726503,76663.69266710023,25740.740647549872,102404.4333146501,102404.4333146501,102404.4333146501,128431.7067141256,124379.83970985167,4051.8670042739273,0.0,90363.68092369482,54355.17119891391,40009.45524975657,26027.2733994755,66036.72864923207,19858.47482616386,1450.0,0.0,0.8868920440322592,2.880602870672361,0.001494314320929203,1.0,1.0,-4.831337039849302,354123.4983791815,1552516.3127324036,4.384109836930477,1552516.3127324036,4.384109836930477,0.7629871374296182,0.09222094124545191,3.865049138573869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865049138573869,1.278354079199976,1.2786525039520418,3.0234574297229977,6406.34348863657,15243.107769423557,6486.259137051049,0.00034294307672250954,23379.697821134905,2384.0656922736007,19387.862621107037,1977.0117849731598,0.8292606161736057,0.8292606161736057,35051.624057728586,35405.22815468563,0.9875314479419975,0.8,4230.359685815494,4273.035954225843,0.9875314479419975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556625065978595,4.957860781283014,-2.3600470076437445,7.3179077889267585,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8869557278429829,0.00026318378483923625,197.9793067532684,0.0,0.0,0.0,0.0,8.92353065841464e-05,0.0001441970588544094,0.0005573287181101205,0.09222094126097709,0.09222094126097709,0.09222094126097709,0.09225987430940091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491953.5227099934,594.2707610064234,0.0,0.09222094126097709,0.09222094124545191,0.09222094124545191,0.375,0.375,0.5,9.004829942568092,0.207225705444273,0.207225705444273,7.844391802791506e-12,0.0001516439749593701,0.20720631383852606,7.844391802791506e-12,26027.2733994755,19858.47482616386,0.7629871374296182,1.0164479098481445,3.934979126045481,1.0056262502503608,0.6158319467760439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9199094742148,261.9199094742148,-11.230090525785158,246.06124614339916,277.77857303828097,123261.6681220578,123084.8715394007,176.7965826571248,0.0,nan,277.77857303828097,4.62857303828099,271.4351075619019,-1.7148924380981043,265.09164189295467,-8.058358107045308,258.7481767692427,-14.401823230757259,252.40471143950964,-20.745288560490337,246.06124614339916,-27.088753856600817,1.0,1.0,26022.012520719443,26022.012520719443,277.0820917507609,3.9320917507609465,277.0820917507609,277.0820917507609,76666.63924204581,76663.69266710023,2.946574945584871,0.0,8546.071908451686,8546.071908451686,0.8892096277629521,3884.374384266738,277.0820917507609,3.9320917507609465,1.0,0.002,0.16240975185859877,0.00503636680526221,0.00025162881600364643,0.0017483711838197488,0.12581440800182322,0.12581440800182322,0.0,-1.7660482451442583e-13,1.0,1.0004244889284126,0.20720631383068167,0.09222094124545191,0.0,3.9118088290010117e-05,50.046536098032654,0.0,1601835.7836829035,268.1116082902871,0.0001516439671149783,1.0,1279370.7025507537,2619.0361232439245,,,,,,,,,,,,,,,,,4.0,15243.107769423557
382.5,-28.837127230363084,4.958053163429061,34.97627139999101,26.12966716932135,6.392023549301485,-25.314212152404316,-38.89804385891182,2.8691084597963252,-5.038208844630219,-5.038360657892497,39.95336077851056,40669.47846699325,25740.765589903007,25740.765589903007,66410.24405689625,76677.25986416338,76665.67866472695,25740.765589903007,102406.44425462995,102406.44425462995,102406.44425462995,128433.84070077,124380.64446060952,4053.1962401604796,0.0,90363.16283549751,54355.38139347175,40008.64604669529,26027.39644614004,66036.04249283533,19858.58123176612,1450.0,0.0,0.88689238941644,2.8806222587788755,0.001494314320929203,1.0,1.0,-4.830356240911328,354126.02091362874,1552523.2624189944,4.384098232639206,1552523.2624189944,4.384098232639206,0.7629876185603351,0.09222145035163662,3.865008719563164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865008719563164,1.2783488236082592,1.278647247133436,3.0234382417263976,6406.302831574271,15243.107769423557,6486.2849253557615,0.0003429531876568872,23379.808272647482,2384.076955193413,19387.939704075576,1977.0196452484363,0.8292599955474367,0.8292599955474368,35051.330813653534,35405.22815468563,0.987521120765619,0.8,4230.324294362272,4273.035954225843,0.987521120765619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556630450256636,4.958053163429061,-2.359861716429648,7.317914879858709,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8865135421103739,0.0002633150587670241,197.97538723687285,0.0,0.0,0.0,0.0,8.927641824614089e-05,0.00014415594719241492,0.0005571639928755707,0.09222145073100703,0.09222145073100703,0.09222145073100703,0.09226053120036858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491940.14878570737,594.2751316677361,0.0,0.09222145073100703,0.09222145035163662,0.09222145035163662,0.375,0.375,0.5,9.007760934309289,0.20757481543512313,0.20757481543512313,-3.979039320256561e-13,0.0001518132622777557,0.20800441698116856,-3.979039320256561e-13,26027.39644614004,19858.58123176612,0.7629876185603351,1.0165172402866791,3.9350084694796803,1.0056666261322598,0.6158678947395392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9226018618206,261.9226018618206,-11.227398138179353,246.06591905943478,277.7792848140678,123247.63009058234,123067.57358710981,180.05650347252163,0.0,nan,277.7792848140678,4.62928481406783,271.4366116006135,-1.7133883993864742,265.0939382631009,-8.056061736899096,258.75126527653214,-14.39873472346784,252.40859215717484,-20.74140784282514,246.06591905943478,-27.0840809405652,1.0,1.0,26022.012520719443,26022.012520719443,277.08250683374513,3.932506833745151,277.08250683374513,277.08250683374513,76668.92256598691,76665.67866472695,3.243901259964332,0.0,8546.071908451686,8546.071908451686,0.8892121768090421,3884.33376316098,277.08250683374513,3.932506833745151,1.0,0.002,0.16231157926037534,0.005036838565177209,0.0002514768079168729,0.0017485231849358625,0.12573840395843644,0.12573840395843644,0.0,-7.1472645510328725e-12,1.0,1.0004261237233094,0.20800441698156646,0.09222145035163662,0.0,3.926903535438361e-05,50.23962865497775,0.0,1601835.9944452038,268.11179115536976,0.00015181326267565964,1.0,1279370.073687575,2619.038697228901,,,,,,,,,,,,,,,,,5.0,15243.107769423557
