time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
385.0,-28.832270721855014,4.958239441605843,34.97634558283015,26.130002620071195,6.391823167469963,-25.309861332965912,-38.894002803694434,2.8694137789199843,-5.038136698776498,-5.038288189281664,39.9534881820212,40672.08553139556,25741.058649535327,25741.058649535327,66413.14418093089,76679.1232327585,76666.83716648642,25741.058649535327,102407.89581602174,102407.89581602174,102407.89581602174,128435.3644326366,124380.84826514861,4054.5161674879873,0.0,90363.02270876722,54355.98500872175,40007.819666717194,26027.468616614857,66035.28828333205,19858.645941961866,1450.0,0.0,0.8868922968645827,2.880629954819582,0.001494314320929203,1.0,1.0,-4.831798203080268,354127.02151269367,1552528.75032862,4.38410134221562,1552528.75032862,4.38410134221562,0.7629879891310264,0.09222196402556572,3.8649977220267653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8649977220267653,1.2783474095615543,1.2786458327566297,3.023432983176597,6406.291689338253,15243.107769423557,6486.291992460995,0.00034295595854633604,23379.838542668476,2384.0800418765307,19387.960828126048,1977.0217993021113,0.8292598254150813,0.8292598254150813,35051.25102529101,35405.22815468563,0.9875183108626516,0.8,4230.314664752194,4273.035954225843,0.9875183108626516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556693712713651,4.958239441605843,-2.359758753002637,7.31799819460848,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8860697948524155,0.00026344692798995194,197.97145191398266,0.0,0.0,0.0,0.0,8.931687146199569e-05,0.00014411549397656012,0.0005570060559281669,0.09222196401160834,0.09222196401160834,0.09222196401160834,0.09226076806116298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491926.7104815672,594.2795216116089,0.0,0.09222196401160834,0.09222196402556572,0.09222196402556572,0.375,0.375,0.5,9.010671238061793,0.20701643623880273,0.20701643623880273,-1.8815171642927453e-11,0.0001514905051749338,0.20648998620140446,-1.8815171642927453e-11,26027.468616614857,19858.645941961866,0.7629879891310264,1.0166034007904454,3.935080410275206,1.0057220299543117,0.6159144086247836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9251641335765,261.9251641335765,-11.224835866423462,246.07056724271519,277.7797611207818,123225.25050089297,123053.89563974777,171.3548611451935,0.0,nan,277.7797611207818,4.629761120781836,271.43792230498207,-1.7120776950179106,265.0960834094212,-8.053916590578751,258.7542447394255,-14.395755260574504,252.41240598413316,-20.73759401586682,246.07056724271519,-27.079432757284792,1.0,1.0,26022.012520719443,26022.012520719443,277.08271486191734,3.9327148619173613,277.08271486191734,277.08271486191734,76669.20432748283,76666.83716648642,2.3671609964076197,0.0,8546.071908451686,8546.071908451686,0.8892128703735147,3884.322710636899,277.08271486191734,3.9327148619173613,1.0,0.002,0.1622141208434809,0.00503728689188054,0.0002513258488351544,0.0017486741510766084,0.1256629244175772,0.1256629244175772,0.0,-8.823714328642929e-14,1.0,1.000423023070365,0.20648998622021963,0.09222196402556572,0.0,3.8983366768212436e-05,49.87414309056524,0.0,1601836.0770241793,268.1118633012235,0.00015149052399010543,1.0,1279369.824240868,2619.0397182342886,,,,,,,,,,,,,,,,,4.0,15243.107769423557
387.5,-28.82745773199575,4.958409270441979,34.97641683917064,26.130590645503275,6.391982142671629,-25.305512703456824,-38.88996590450404,2.869949507923745,-5.038101744378196,-5.038252714098978,39.953586994404766,40674.45376321988,25741.404610192963,25741.404610192963,66415.85837341283,76680.4096018356,76667.76451864142,25741.404610192963,102409.16912883439,102409.16912883439,102409.16912883439,128436.68650312483,124380.86416193542,4055.8223411894155,0.0,90362.77760041752,54356.48142980782,40006.995745121894,26027.517374290444,66034.51311941234,19858.690553758363,1450.0,0.0,0.8868921196139048,2.8806337273265616,0.001494314320929203,1.0,1.0,-4.834100105051107,354127.51133203215,1552533.0066839696,4.384107297521726,1552533.0066839696,4.384107297521726,0.762988273840303,0.09222250136524072,3.8649785531285614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8649785531285614,1.2783449284083426,1.2786433510242063,3.023423856298954,6406.272350579723,15243.107769423557,6486.30425802274,0.000342960767720032,23379.891080449102,2384.0853992392003,19387.997490710917,1977.0255378453312,0.8292595300806891,0.8292595300806891,35051.11195267169,35405.22815468563,0.9875134131526562,0.8,4230.297880160382,4273.035954225843,0.9875134131526562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556768394856189,4.958409270441979,-2.3596872782980247,7.318096548740003,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8856302604238316,0.00026357767554921084,197.9675520094481,0.0,0.0,0.0,0.0,8.935729998647543e-05,0.00014407506545208035,0.0005568470380128843,0.09222244895633899,0.09222244895633899,0.09222244895633899,0.09226087044806847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491913.2915097568,594.2839037940328,0.0,0.09222244895633899,0.09222250136524072,0.09222250136524072,0.375,0.375,0.5,9.013548880994938,0.20557670294857644,0.20557670294857644,5.7980287238024175e-12,0.00015096972077799364,0.20415260904786692,5.7980287238024175e-12,26027.517374290444,19858.690553758363,0.762988273840303,1.016683532608903,3.9351357541768146,1.0057749385281436,0.6159575022483614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92769747688993,261.92769747688993,-11.222302523110045,246.07519154887459,277.78020377543197,123207.49012405066,123037.89487769114,169.59524635951465,0.0,nan,277.78020377543197,4.630203775431994,271.43920121156606,-1.7107987884339195,265.0981982155507,-8.051801784449253,258.7571962584839,-14.392803741516104,252.41619385143267,-20.73380614856731,246.07519154887459,-27.074808451125392,1.0,1.0,26022.012520719443,26022.012520719443,277.08285884919366,3.9328588491936785,277.08285884919366,277.08285884919366,76670.46200756775,76667.76451864142,2.6974889263365185,0.0,8546.071908451686,8546.071908451686,0.8892140792675711,3884.3034458942043,277.08285884919366,3.9328588491936785,1.0,0.002,0.16211783747512387,0.005037719794424582,0.0002511766910147832,0.0017488221456380664,0.1255883455073916,0.1255883455073916,0.0,-1.1633471503832982e-09,1.0,1.000418237201499,0.2041526090420689,0.09222250136524072,0.0,3.8542327549703165e-05,49.30988611667466,0.0,1601836.116497215,268.1118982556218,0.00015096971497996492,1.0,1279369.702130364,2619.0402180425876,,,,,,,,,,,,,,,,,6.0,15243.107769423557
390.0,-28.82265892187126,4.958585887966769,34.97648840942077,26.13155672969299,6.392323428116794,-25.30116068686724,-38.88592474451286,2.8708251942640186,-5.037970868444859,-5.0381218256137,39.95374576906844,40676.61000738213,25741.522362469706,25741.522362469706,66418.13236985184,76682.19319673843,76669.38390515471,25741.522362469706,102410.90626762442,102410.90626762442,102410.90626762442,128438.52770872583,124381.40206743196,4057.1256412938737,0.0,90362.37032870327,54356.787143819194,40006.203538760084,26027.621441101404,66033.82497986149,19858.782113353085,1450.0,0.0,0.8868922107069259,2.8806476195073683,0.001494314320929203,1.0,1.0,-4.8340257359899965,354129.3185625361,1552539.8459413324,4.384104236958758,1552539.8459413324,4.384104236958758,0.7629887409532236,0.09222297573007864,3.864946111247669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864946111247669,1.2783408728114827,1.2786392944805895,3.0234080701397037,6406.238901602558,15243.107769423557,6486.325472081458,0.0003429690856661396,23379.98195258997,2384.0946656187352,19388.06090095207,1977.0320038904285,0.8292590191158944,0.8292590191158944,35050.87658268183,35405.22815468563,0.9875051241564591,0.8,4230.269473496123,4273.035954225843,0.9875051241564591,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556793813909256,4.958585887966769,-2.3595441369002406,7.31813002486701,3.5,3.5,1.0,0.6,0.0002334323654385558,0.885192255144599,0.00026370809740130846,197.9636637475421,0.0,0.0,0.0,0.0,8.939778811912119e-05,0.0001440345773194346,0.0005566858794959505,0.0922229752892306,0.0922229752892306,0.0922229752892306,0.09226132486270848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491900.17004371673,594.2881918420507,0.0,0.0922229752892306,0.09222297573007864,0.09222297573007864,0.375,0.375,0.5,9.016425074809952,0.20480756307966885,0.20480756307966885,1.0629719326971099e-11,0.00015095716884161448,0.20409608962370385,1.0629719326971099e-11,26027.621441101404,19858.782113353085,0.7629887409532236,1.0167575628107905,3.935193071367873,1.0058198565675631,0.6159965747825056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93024561128135,261.93024561128135,-11.219754388718627,246.0797982084301,277.7806932523241,123191.28092489929,123020.87152115702,170.40940374227364,0.0,nan,277.7806932523241,4.630693252324136,271.440514167334,-1.7094858326659619,265.100334804538,-8.049665195461955,258.76015610962315,-14.389843890376824,252.41997712543875,-20.73002287456123,246.0797982084301,-27.070201791569872,1.0,1.0,26022.012520719443,26022.012520719443,277.08317922666646,3.933179226666482,277.08317922666646,277.08317922666646,76672.22509985442,76669.38390515471,2.8411946997075574,0.0,8546.071908451686,8546.071908451686,0.8892161252247336,3884.2708418039074,277.08317922666646,3.933179226666482,1.0,0.002,0.16202150807317495,0.005038177173295607,0.00025102751147244206,0.0017489724881799536,0.12551375573622103,0.12551375573622103,0.0,-3.476043237971016e-13,1.0,1.0004181219146089,0.20409608961307413,0.09222297573007864,0.0,3.8531896042997105e-05,49.296523003031254,0.0,1601836.2671418723,268.1120291315551,0.00015095715821189515,1.0,1279369.25159411,2619.0420621255607,,,,,,,,,,,,,,,,,3.0,15243.107769423557
392.5,-28.817877847919036,4.95875820460203,34.976558956355,26.132320321071916,6.392561462069128,-25.29683391678106,-38.881909917667485,2.871517532396156,-5.03787896065478,-5.038029681755246,39.95387586586458,40678.87437088278,25741.728807369982,25741.728807369982,66420.60317825276,76683.72694456037,76670.71334449078,25741.728807369982,102412.44215186077,102412.44215186077,102412.44215186077,128440.14360540091,124381.72002397651,4058.4235814243957,0.0,90362.04859260791,54357.19602462155,40005.391742207066,26027.701453540143,66033.0931957472,19858.853072690417,1450.0,0.0,0.8868922085050246,2.880657402643227,0.001494314320929203,1.0,1.0,-4.834954067545709,354130.5908336124,1552545.4499089113,4.384104310938706,1552545.4499089113,4.384104310938706,0.7629891217301221,0.09222347639603762,3.864920505551045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864920505551045,1.2783376663798245,1.2786360873004075,3.0233956232364396,6406.212528108129,15243.107769423557,6486.342197934816,0.00034297564396460097,23380.05360338568,2384.1019719665414,19388.110895647053,1977.0371019305321,0.8292586161068274,0.8292586161068274,35050.69080980305,35405.22815468563,0.9874985818254935,0.8,4230.247052677737,4273.035954225843,0.9874985818254935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556838378940361,4.95875820460203,-2.3594305110681857,7.318188715670216,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8847561011585524,0.00026383809632155746,197.9597900083551,0.0,0.0,0.0,0.0,8.943802920899248e-05,0.00014399433622956333,0.0005565266627768511,0.09222347635551363,0.09222347635551363,0.09222347635551363,0.09226163796773044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491886.9777165026,594.2925015472316,0.0,0.09222347635551363,0.09222347639603762,0.09222347639603762,0.375,0.375,0.5,9.019287195810852,0.2039212898176288,0.2039212898176288,-5.6218141253339127e-11,0.0001507211004536657,0.20307561420952425,-5.6218141253339127e-11,26027.701453540143,19858.853072690417,0.7629891217301221,1.0168347964948228,3.9352478333425416,1.0058684208743156,0.6160376926504886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9327799669289,261.9327799669289,-11.2172200330711,246.0843860331355,277.781174053851,123174.12294685839,123004.6350107701,169.48793608829982,0.0,nan,277.781174053851,4.631174053850998,271.4418164006885,-1.7081835993114964,265.1024585689564,-8.047541431043555,258.76310116664337,-14.38689883335661,252.4237435782986,-20.72625642170138,246.0843860331355,-27.065613966864476,1.0,1.0,26022.012520719443,26022.012520719443,277.0834269319747,3.9334269319747364,277.0834269319747,277.0834269319747,76673.63821410784,76670.71334449078,2.9248696170543553,0.0,8546.071908451686,8546.071908451686,0.8892177400534124,3884.2451080788005,277.0834269319747,3.9334269319747364,1.0,0.002,0.16192565938782294,0.005038621926419534,0.00025087905650796364,0.001749120943235268,0.12543952825398183,0.12543952825398183,0.0,-2.5676856474365906e-13,1.0,1.000416032689046,0.2030756142657424,0.09222347639603762,0.0,3.8339474173276226e-05,49.05033221937386,0.0,1601836.3725979065,268.1121210393452,0.00015072115667180697,1.0,1279368.934422252,2619.0433603378824,,,,,,,,,,,,,,,,,5.0,15243.107769423557
395.0,-28.813128131531148,4.958926688987472,34.976628716053405,26.133120443578832,6.392840960190303,-25.292531222326737,-38.877913740556664,2.87224405233139,-5.037782121133603,-5.037932633517591,39.954006927233415,40681.080773426955,25741.912755450532,25741.912755450532,66422.99352887749,76685.22165038256,76672.09010600357,25741.912755450532,102414.0028614541,102414.0028614541,102414.0028614541,128441.78639034196,124382.07051146244,4059.715878879521,0.0,90361.71264248597,54357.57177075717,40004.60096858756,26027.783528887863,66032.38449747543,19858.925693921483,1450.0,0.0,0.8868922277632357,2.880667705971734,0.001494314320929203,1.0,1.0,-4.835741767738682,354131.9308272274,1552551.0954426483,4.38410366389723,1552551.0954426483,4.38410366389723,0.7629895058824485,0.09222397481076185,3.8648939149342287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8648939149342287,1.2783343016589785,1.2786327217940858,3.023382780168303,6406.185315187874,15243.107769423557,6486.35945542199,0.0003429824108669158,23380.127535537726,2384.1095109479515,19388.162479431085,1977.0423620126226,0.8292582001514378,0.8292582001514378,35050.49789093118,35405.22815468563,0.9874917878445155,0.8,4230.223769413692,4273.035954225843,0.9874917878445155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556878087608003,4.958926688987472,-2.3593143218015924,7.318241010789064,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8843230373777504,0.00026396730105634694,197.95594182591927,0.0,0.0,0.0,0.0,8.947809999277239e-05,0.00014395426544578342,0.000556367964550235,0.0922239747695964,0.0922239747695964,0.0922239747695964,0.0922619699659315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491873.85041478835,594.2967900454356,0.0,0.0922239747695964,0.09222397481076185,0.09222397481076185,0.375,0.375,0.5,9.022136835576639,0.20303469906218652,0.20303469906218652,-1.1368683772161603e-12,0.0001505123839820044,0.20219086577890266,-1.1368683772161603e-12,26027.783528887863,19858.925693921483,0.7629895058824485,1.0169100500557569,3.9352999187253377,1.0059154161155122,0.616077718274467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93530726955527,261.93530726955527,-11.21469273044471,246.08895185095074,277.7816627866152,123157.41328130521,122988.39702162465,169.01625968055498,0.0,nan,277.7816627866152,4.631662786615209,271.4431205679824,-1.7068794320175584,265.10457823457324,-8.045421765426738,258.7660361770763,-14.383963822923704,252.42749400013375,-20.72250599986623,246.08895185095074,-27.061048149049242,1.0,1.0,26022.012520719443,26022.012520719443,277.08368507896364,3.933685078963663,277.08368507896364,277.08368507896364,76675.127236373,76672.09010600357,3.0371303694264498,0.0,8546.071908451686,8546.071908451686,0.8892194169940247,3884.2183845089,277.08368507896364,3.933685078963663,1.0,0.002,0.16183022770016067,0.005039065724473824,0.0002507312501088138,0.001749268749622012,0.12536562505440688,0.12536562505440688,0.0,-2.691744396821072e-13,1.0,1.00041422138426,0.20219086578003953,0.09222397481076185,0.0,3.8172675090984274e-05,48.83692190346395,0.0,1601836.483771222,268.1122178788664,0.00015051238511887277,1.0,1279368.6003682355,2619.0447276513346,,,,,,,,,,,,,,,,,5.0,15243.107769423557
397.5,-28.80840750337616,4.959091321648007,34.97669765192261,26.133874081447743,6.393078406038877,-25.28825891237172,-38.87394843678919,2.8729298179406837,-5.037689522194171,-5.037839803507999,39.954135951533225,40683.31663746777,25742.09764727671,25742.09764727671,66425.41428474447,76686.73577700986,76673.43953847687,25742.09764727671,102415.53718575358,102415.53718575358,102415.53718575358,128443.40057100262,124382.39851502734,4061.0020559752857,0.0,90361.39758228051,54357.97845402832,40003.79903139132,26027.863385249046,66031.66241664036,19858.996457610956,1450.0,0.0,0.8868922329355468,2.8806775619268383,0.001494314320929203,1.0,1.0,-4.83660933012618,354133.21258081007,1552556.6532418136,4.384103490116827,1552556.6532418136,4.384103490116827,0.7629898837130744,0.09222447091453939,3.8648691578300705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8648691578300705,1.2783311256992789,1.2786295450929759,3.0233709248970144,6406.160195290607,15243.107769423557,6486.375384934952,0.00034298865718475954,23380.195782103496,2384.116470160911,19388.210093811333,1977.0472173281737,0.8292578160809136,0.8292578160809136,35050.318274227175,35405.22815468563,0.9874854623314264,0.8,4230.202091580382,4273.035954225843,0.9874854623314264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556918000000965,4.959091321648007,-2.359202252560013,7.31829357420802,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8838928523943014,0.000264095772249126,197.9521173587752,0.0,0.0,0.0,0.0,8.951787759916244e-05,0.00014391448783939337,0.0005562106654153822,0.09222447063658784,0.09222447063658784,0.09222447063658784,0.09226228617034134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491860.77845897176,594.3010603466778,0.0,0.09222447063658784,0.09222447091453939,0.09222447091453939,0.375,0.375,0.5,9.02497298781162,0.20211213681284335,0.20211213681284335,9.947598300641403e-12,0.00015028131383587606,0.20123047338182687,9.947598300641403e-12,26027.863385249046,19858.996457610956,0.7629898837130744,1.0169863268621868,3.9353531216986783,1.0059630767073477,0.6161183157977761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9378173344657,261.9378173344657,-11.212182665534272,246.09349290131894,277.7821418308731,123140.37633185477,122972.51286491322,167.8634669415388,0.0,nan,277.7821418308731,4.632141830873138,271.4444120247664,-1.705587975233584,265.10668214476146,-8.043317855238513,258.7689524422243,-14.381047557775673,252.43122266284982,-20.718777337150158,246.09349290131894,-27.05650709868104,1.0,1.0,26022.012520719443,26022.012520719443,277.08393580987644,3.933935809876459,277.08393580987644,277.08393580987644,76676.5077036724,76673.43953847687,3.068165195523761,0.0,8546.071908451686,8546.071908451686,0.889220978301853,3884.193503619221,277.08393580987644,3.933935809876459,1.0,0.002,0.16173524902001524,0.005039506725693256,0.00025058414332648294,0.001749415855934864,0.12529207166324147,0.12529207166324147,0.0,-7.386530623265664e-13,1.0,1.000412255163166,0.20123047337187927,0.09222447091453939,0.0,3.7991590395064186e-05,48.60523568988042,0.0,1601836.5900298823,268.1123104778058,0.00015028130388827776,1.0,1279368.2808339382,2619.0460355352093,,,,,,,,,,,,,,,,,3.0,15243.107769423557
400.0,-28.803718831034683,4.9592545825037115,34.97676694014658,26.134810759127163,6.393507324318802,-25.283996215532312,-38.86999210864303,2.8737847098463765,-5.037551830490031,-5.03770210943794,39.95427831065876,40685.40642607832,25742.16348174975,25742.16348174975,66427.56990782807,76688.10853011115,76675.13187394272,25742.16348174975,102417.29535569248,102417.29535569248,102417.29535569248,128445.2591292678,124382.97110976776,4062.2880195000357,0.0,90361.00863351565,54358.3065334838,40003.00233336872,26027.96377357532,66030.96610694405,19859.084023042597,1450.0,0.0,0.8868924180821551,2.8806921764590383,0.001494314320929203,1.0,1.0,-4.836482953210066,354135.113802837,1552562.7854651213,4.38409726952268,1552562.7854651213,4.38409726952268,0.7629903051887743,0.09222496333014585,3.8648389327450374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8648389327450374,1.2783271664936136,1.2786255849630557,3.023356644563922,6406.1299369783765,15243.107769423557,6486.394572087729,0.00034299618106521066,23380.27798983486,2384.1248530165612,19388.267445494985,1977.0530655723398,0.8292573533096784,0.8292573533096784,35050.09898614563,35405.22815468563,0.9874777397331057,0.8,4230.175625832086,4273.035954225843,0.9874777397331057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556932211615467,4.9592545825037115,-2.3590577079724078,7.318312290476119,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8834658030201192,0.0002642234307661593,197.94831892724943,0.0,0.0,0.0,0.0,8.955758145273698e-05,0.0001438747839858188,0.0005560528665886748,0.0922249631327361,0.0922249631327361,0.0922249631327361,0.09226277350496777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491847.77308170585,594.3053095454807,0.0,0.0922249631327361,0.09222496333014585,0.09222496333014585,0.375,0.375,0.5,9.027808743054864,0.20163531705350124,0.20163531705350124,2.4442670110147446e-12,0.00015027894789909624,0.20121915622786446,2.4442670110147446e-12,26027.96377357532,19859.084023042597,0.7629903051887743,1.0170588219109837,3.935393214118901,1.0060063304274798,0.6161564615029872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94034480313843,261.94034480313843,-11.209655196861547,246.09801060682014,277.7826790401242,123125.10489697017,122956.07753847413,169.0273584960465,0.0,nan,277.7826790401242,4.632679040124231,271.44574534044557,-1.7042546595544081,265.1088115933664,-8.04118840663358,258.7718779602803,-14.378122039719699,252.43494427779387,-20.715055722206102,246.09801060682014,-27.051989393179838,1.0,1.0,26022.012520719443,26022.012520719443,277.0842715288969,3.934271528896943,277.0842715288969,277.0842715288969,76678.14806394471,76675.13187394272,3.0161900019884342,0.0,8546.071908451686,8546.071908451686,0.8892228844454135,3884.1631274087626,277.0842715288969,3.934271528896943,1.0,0.002,0.1616402750933367,0.005039955973443088,0.0002504370671301424,0.0017495629318993852,0.12521853356507118,0.12521853356507118,0.0,-9.70472400357858e-13,1.0,1.0004122324486155,0.2012191562254202,0.09222496333014585,0.0,3.7989698809747845e-05,48.6027976499108,0.0,1601836.7485349604,268.11244816950995,0.00015027894545482923,1.0,1279367.8068708384,2619.0479755123556,,,,,,,,,,,,,,,,,3.0,15243.107769423557
402.5,-28.799052707851036,4.959414043552612,34.97683531536382,26.135524303559237,6.393705847260548,-25.279776852333143,-38.86607231162486,2.8744299942767633,-5.037463461413665,-5.037613483410985,39.95440525400098,40687.61709705072,25742.34588193126,25742.34588193126,66429.96297898199,76689.6276114142,76676.45374672397,25742.34588193126,102418.79962865522,102418.79962865522,102418.79962865522,128446.8410285777,124383.2735796598,4063.5674489179046,0.0,90360.70634840017,54358.69584388066,40002.23389391056,26028.041399922484,66030.27529383305,19859.152917700758,1450.0,0.0,0.8868924093999714,2.880701586643048,0.001494314320929203,1.0,1.0,-4.837440163109136,354136.3375185161,1552568.2536573017,4.38409756122845,1552568.2536573017,4.38409756122845,0.7629906765769898,0.09222545647600679,3.8648146620474684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8648146620474684,1.2783241780457524,1.2786225958175577,3.0233447261834887,6406.104683360405,15243.107769423557,6486.4105850097985,0.0003430024603725016,23380.34660128557,2384.13184943743,19388.315309190635,1977.0579463109866,0.8292569669657749,0.8292569669657749,35049.922897899516,35405.22815468563,0.9874715384983339,0.8,4230.154373846263,4273.035954225843,0.9874715384983339,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556971586139864,4.959414043552612,-2.3589501019857706,7.318364145538382,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8830410284763941,0.00026435053175425136,197.94453890818122,0.0,0.0,0.0,0.0,8.959693474534542e-05,0.00014383543069321038,0.0005558972814650319,0.09222545620659146,0.09222545620659146,0.09222545620659146,0.09226307399102099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491834.76289224566,594.3095595113319,0.0,0.09222545620659146,0.09222545647600679,0.09222545647600679,0.375,0.375,0.5,9.03063004952476,0.2008847965017253,0.2008847965017253,2.6432189770275727e-11,0.0001500219973422645,0.20017332030187163,2.6432189770275727e-11,26028.041399922484,19859.152917700758,0.7629906765769898,1.0171336232110901,3.935446848246158,1.006053097361329,0.6161963874297337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9428382911879,261.9428382911879,-11.207161708812066,246.1025015400697,277.7831750684967,123107.57847240526,122940.82360199519,166.75487041008154,0.0,nan,277.7831750684967,4.633175068496712,271.44704035434796,-1.7029596456520153,265.11090560984866,-8.03909439015132,258.7747709386704,-14.375229061329605,252.43863623569416,-20.711363764305815,246.1025015400697,-27.047498459930267,1.0,1.0,26022.012520719443,26022.012520719443,277.0845148309897,3.9345148309897127,277.0845148309897,277.0845148309897,76679.4226773246,76676.45374672397,2.96893060063303,0.0,8546.071908451686,8546.071908451686,0.8892244150736488,3884.1387353577056,277.0845148309897,3.9345148309897127,1.0,0.002,0.16154579418221462,0.005040393981490049,0.0002502907292587307,0.0017497092678923948,0.12514536462936535,0.12514536462936535,0.0,-2.848874781913313e-12,1.0,1.000410091240167,0.20017332027543944,0.09222545647600679,0.0,3.7792476578641825e-05,48.35046634750951,0.0,1601836.8498858756,268.1125365385863,0.00015002197091007474,1.0,1279367.5018068138,2619.049224170198,,,,,,,,,,,,,,,,,3.0,15243.107769423557
405.0,-28.794430552642527,4.959562996387271,34.97690269016942,26.13630542708563,6.394066471803367,-25.275580231073462,-38.86217853343112,2.8751411224326677,-5.0373735548890295,-5.037523335995415,39.95451928597641,40689.74680444352,25742.497305885412,25742.497305885412,66432.24411032893,76690.75350818543,76677.82696679697,25742.497305885412,102420.32427268238,102420.32427268238,102420.32427268238,128448.43907145955,124383.59821375657,4064.8408577029804,0.0,90360.38019071374,54359.08203377614,40001.44239659733,26028.114798777162,66029.5571953745,19859.217639447368,1450.0,0.0,0.8868924552012545,2.8807111581017995,0.001494314320929203,1.0,1.0,-4.838310948721642,354137.58224419405,1552573.165694766,4.384096022387694,1552573.165694766,4.384096022387694,0.7629910115649399,0.09222594947085899,3.864789081311771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864789081311771,1.2783208846779393,1.278619301680926,3.023332504096159,6406.078786223964,15243.107769423557,6486.4270053201135,0.0003430088995668157,23380.416961860177,2384.139024219298,19388.364390597017,1977.0629512215708,0.8292565706687232,0.8292565706687232,35049.73730485339,35405.22815468563,0.9874650025449587,0.8,4230.131974731774,4273.035954225843,0.9874650025449587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557004273860499,4.959562996387271,-2.3588441978942964,7.318407194281567,3.5,3.5,1.0,0.6,0.0002334323654385558,0.882620473769469,0.0002644764906048688,197.94079464983022,0.0,0.0,0.0,0.0,8.963604263975915e-05,0.00014379632279879666,0.0005557424582855723,0.09222592697977874,0.09222592697977874,0.09222592697977874,0.09226338531028642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491821.75427329045,594.3138082858123,0.0,0.09222592697977874,0.09222594947085899,0.09222594947085899,0.375,0.375,0.5,9.033438097266957,0.20002873449260505,0.20002873449260505,3.745981302927248e-11,0.0001497811063586596,0.19921238727374657,3.745981302927248e-11,26028.114798777162,19859.217639447368,0.7629910115649399,1.0172069897135694,3.9354848250048176,1.006098585725222,0.616235342667025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9453302698166,261.9453302698166,-11.204669730183355,246.10696343759832,277.7836972231872,123091.85621307309,122925.12321684779,166.73299622530675,0.0,nan,277.7836972231872,4.633697223187198,271.4483504153669,-1.70164958463306,265.11300360852647,-8.036996391473508,258.77765679590266,-14.37234320409732,252.4423101383181,-20.70768986168187,246.10696343759832,-27.043036562401653,1.0,1.0,26022.012520719443,26022.012520719443,277.0847656627627,3.934765662762743,277.0847656627627,277.0847656627627,76680.8858080813,76677.82696679697,3.058841284320806,0.0,8546.071908451686,8546.071908451686,0.8892260283171768,3884.11302671833,277.0847656627627,3.934765662762743,1.0,0.002,0.16145185225877437,0.005040832598804253,0.00025014522720193685,0.0017498557163268618,0.1250726136009684,0.1250726136009684,0.0,9.43528798494353e-10,1.0,1.0004081238751987,0.19921238723628676,0.09222594947085899,0.0,3.761128201626235e-05,48.11864024207936,0.0,1601836.953030201,268.11262644511095,0.00014978106889884657,1.0,1279367.1915058317,2619.0504942643047,,,,,,,,,,,,,,,,,6.0,15243.107769423557
407.5,-28.78981556945208,4.959716533421931,34.97696989268203,26.13712374530735,6.394295896074203,-25.271404422886814,-38.858302881102986,2.875884751026941,-5.037271827044435,-5.037421419444398,39.95466180621723,40691.90519340586,25742.630228630795,25742.630228630795,66434.53542203666,76692.50371926818,76679.24640220168,25742.630228630795,102421.87663083247,102421.87663083247,102421.87663083247,128450.07942238281,124383.97002676586,4066.1093956169425,0.0,90360.03715473464,54359.43863476925,40000.66502218377,26028.202791550335,66028.8678137341,19859.29563817579,1450.0,0.0,0.8868924577422922,2.8807219780069695,0.001494314320929203,1.0,1.0,-4.838949472656736,354138.98947778123,1552579.3049075715,4.384095937013399,1552579.3049075715,4.384095937013399,0.7629914288443616,0.09222643406752043,3.8647620011546735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8647620011546735,1.2783174408126532,1.2786158570116883,3.023319464919264,6406.051157772781,15243.107769423557,6486.444522652908,0.0003430157691058233,23380.492027125554,2384.146678746112,19388.416751077,1977.0682905046065,0.8292561477569833,0.8292561477569833,35049.540832955434,35405.22815468563,0.9874580834849959,0.8,4230.10826265512,4273.035954225843,0.9874580834849959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557032967745766,4.959716533421931,-2.3587284498419763,7.318444983263907,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8822007872388876,0.0002646023091513583,197.9370563426173,0.0,0.0,0.0,0.0,8.967498414783833e-05,0.00014375738129071748,0.0005555880645978687,0.09222643402373154,0.09222643402373154,0.09222643402373154,0.09226373211443535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491808.9353367886,594.3179965525335,0.0,0.09222643402373154,0.09222643406752043,0.09222643406752043,0.375,0.375,0.5,9.036235453978065,0.1992278915905672,0.1992278915905672,1.0061285138363019e-11,0.00014959239996414908,0.198471946787663,1.0061285138363019e-11,26028.202791550335,19859.29563817579,0.7629914288443616,1.0172807169790488,3.935543870172742,1.006143791673771,0.6162744651051231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94779808892883,261.94779808892883,-11.202201911071143,246.11140149696718,277.7841947587943,123074.81642391534,122909.77819485344,165.03822906190862,0.0,nan,277.7841947587943,4.634194758794308,271.4496360737628,-1.7003639262371735,265.1150773894944,-8.034922610505589,258.78051870147044,-14.369481298529536,252.44596011308403,-20.70403988691595,246.11140149696718,-27.0385985030328,1.0,1.0,26022.012520719443,26022.012520719443,277.08503367145755,3.9350336714575747,277.08503367145755,277.08503367145755,76682.3964611035,76679.24640220168,3.150058901825105,0.0,8546.071908451686,8546.071908451686,0.8892277361190589,3884.085811160447,277.08503367145755,3.9350336714575747,1.0,0.002,0.1613581729721765,0.005041266770182343,0.0002500001381027222,0.001749999861587789,0.1250000690513611,0.1250000690513611,0.0,-3.094885459020702e-13,1.0,1.0004066080337009,0.19847194677760172,0.09222643406752043,0.0,3.74717146308995e-05,47.94006916270812,0.0,1601837.0698596977,268.11272817295554,0.00014959238990286394,1.0,1279366.8406936554,2619.05193017596,,,,,,,,,,,,,,,,,5.0,15243.107769423557
410.0,-28.78523406686296,4.9598690875870295,34.97703749741759,26.138021412212424,6.394688999051856,-25.267241760283706,-38.854436728265114,2.8766966932950115,-5.037137602717394,-5.037287185327753,39.95480133771966,40693.93524897431,25742.677402755562,25742.677402755562,66436.61265172987,76693.8584752921,76680.92614842387,25742.677402755562,102423.60355117943,102423.60355117943,102423.60355117943,128451.90448537667,124384.52689600168,4067.3775893749907,0.0,90359.65706520986,54359.73384208667,39999.914692359096,26028.300934197232,66028.21562655632,19859.381270263053,1450.0,0.0,0.8868926355220574,2.880736225586172,0.001494314320929203,1.0,1.0,-4.838854789456832,354140.842949924,1552585.315395889,4.384089963934001,1552585.315395889,4.384089963934001,0.7629918418597521,0.09222691938304786,3.8647315057117395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8647315057117395,1.2783136805967952,1.2786120959180285,3.023304502152747,6406.019453466015,15243.107769423557,6486.464623277729,0.000343023651890017,23380.57816737491,2384.1554626069974,19388.47683318972,1977.0744171750518,0.8292556623019811,0.8292556623019811,35049.31958215336,35405.22815468563,0.9874502918094346,0.8,4230.081560027247,4273.035954225843,0.9874502918094346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557043151171633,4.9598690875870295,-2.3585893069419153,7.318458394528944,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8817843584287166,0.000264727269436393,197.93334529559846,0.0,0.0,0.0,0.0,8.971384578358129e-05,0.00014371851965497452,0.0005554334908648319,0.0922269191964609,0.0922269191964609,0.0922269191964609,0.0922642069303293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491796.10585304035,594.3221880707771,0.0,0.0922269191964609,0.09222691938304786,0.09222691938304786,0.375,0.375,0.5,9.039032012294268,0.1988005781507809,0.1988005781507809,8.071765478234738e-12,0.00014958261033370945,0.19843239587089556,8.071765478234738e-12,26028.300934197232,19859.381270263053,0.7629918418597521,1.0173505509187446,3.9355828925222553,1.006185189487527,0.6163112975690858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9502728664724,261.9502728664724,-11.199727133527574,246.1158159932274,277.78472978983655,123059.43743614914,122893.93385166423,165.50358448492415,0.0,nan,277.78472978983655,4.63472978983657,271.450947009408,-1.6990529905919516,265.11716422972086,-8.03283577027912,258.7833814474214,-14.366618552578586,252.44959872922024,-20.700401270779736,246.1158159932274,-27.03418400677259,1.0,1.0,26022.012520719443,26022.012520719443,277.0853644574217,3.935364457421713,277.0853644574217,277.0853644574217,76683.91513506621,76680.92614842387,2.9889866423472995,0.0,8546.071908451686,8546.071908451686,0.8892296593020358,3884.055163240298,277.0853644574217,3.935364457421713,1.0,0.002,0.16126451206445067,0.005041709535379501,0.00024985509414665927,0.001750144905013005,0.12492754707332963,0.12492754707332963,0.0,-8.403356135944229e-13,1.0,1.0004065274874832,0.1984323958628238,0.09222691938304786,0.0,3.7464485105162575e-05,47.930802636570554,0.0,1601837.2243614444,268.1128623972826,0.00014958260226194398,1.0,1279366.3786391055,2619.053821416216,,,,,,,,,,,,,,,,,3.0,15243.107769423557
412.5,-28.780674677504685,4.9600182556093255,34.977104254900254,26.13871438605713,6.394886433292493,-25.263118566546026,-38.85061031961811,2.877330324239318,-5.0370518315705795,-5.037201140551038,39.954925751514864,40696.126267665146,25742.839945112933,25742.839945112933,66438.96621277808,76695.34452846138,76682.24109663023,25742.839945112933,102425.08104174316,102425.08104174316,102425.08104174316,128453.457772062,124384.8185871604,4068.6391849016027,0.0,90359.37049709243,54360.15224369816,39999.131392660296,26028.37673031884,66027.50812297914,19859.44857354388,1450.0,0.0,0.8868926228652079,2.8807453621432515,0.001494314320929203,1.0,1.0,-4.839822551999305,354142.03103935975,1552590.674684788,4.384090389181258,1552590.674684788,4.384090389181258,0.7629922057494596,0.09222740513546564,3.86470938898548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86470938898548,1.2783107461804688,1.2786091608166787,3.023294140750241,6405.997498897439,15243.107769423557,6486.478541955641,0.0003430291104429951,23380.637818361953,2384.1615453148584,19388.51843704944,1977.0786595880795,0.8292553260383124,0.8292553260383124,35049.15912047073,35405.22815468563,0.9874446409206816,0.8,4230.062194002089,4273.035954225843,0.9874446409206816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55707823900961,4.9600182556093255,-2.3584863485450263,7.318504604154352,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8813701501379334,0.00026485168053629217,197.92965229858672,0.0,0.0,0.0,0.0,8.975232324369897e-05,0.00014368004219485683,0.0005552816080802932,0.09222740492420407,0.09222740492420407,0.09222740492420407,0.09226449823923134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491783.27357932535,594.3263797123335,0.0,0.09222740492420407,0.09222740513546564,0.09222740513546564,0.375,0.375,0.5,9.041814001612213,0.19807063085266918,0.19807063085266918,7.617018127348274e-12,0.00014930898043985508,0.19737858855171453,7.617018127348274e-12,26028.37673031884,19859.44857354388,0.7629922057494596,1.0174252502676282,3.935634770271726,1.0062316162080898,0.6163510849427608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9527132276888,261.9527132276888,-11.197286772311202,246.12020434492933,277.7852221426546,123042.33508082388,122879.1331286802,163.2019521436805,0.0,nan,277.7852221426546,4.635222142654641,271.45221856953407,-1.6977814304659091,265.1192149968669,-8.030785003133076,258.78621142264274,-14.36378857735724,252.45320788950505,-20.696792110494926,246.12020434492933,-27.029795655070643,1.0,1.0,26022.012520719443,26022.012520719443,277.0856043680002,3.935604368000213,277.0856043680002,277.0856043680002,76685.1613667123,76682.24109663023,2.920270082075149,0.0,8546.071908451686,8546.071908451686,0.8892310540826772,3884.032935930408,277.0856043680002,3.935604368000213,1.0,0.002,0.16117134797707083,0.005042141213931085,0.00024971079492784327,0.0017502892060905506,0.12485539746392163,0.12485539746392163,0.0,1.0183937027008483e-12,1.0,1.0004043699066303,0.1973785885440975,0.09222740513546564,0.0,3.726574605152638e-05,47.67653153587246,0.0,1601837.322696647,268.1129481684294,0.00014930897282283695,1.0,1279366.0824595154,2619.0550337129816,,,,,,,,,,,,,,,,,3.0,15243.107769423557
415.0,-28.776145314571764,4.960166306990942,34.977171267876315,26.139611284621083,6.395287232587165,-25.259002059819814,-38.84678869564084,2.8781439788408893,-5.036924636335982,-5.037073901494028,39.95506252189004,40698.13676238235,25742.893536848795,25742.893536848795,66441.03029923115,76696.67685351969,76683.87327676012,25742.893536848795,102426.7668136089,102426.7668136089,102426.7668136089,128455.23823431475,124385.33861918292,4069.899615131826,0.0,90358.99311755404,54360.453030323246,39998.377874700884,26028.47142070584,66026.84929540672,19859.531344374172,1450.0,0.0,0.886892775052955,2.880758867841652,0.001494314320929203,1.0,1.0,-4.839863439171438,354143.7879374121,1552596.5662651046,4.384085275948692,1552596.5662651046,4.384085275948692,0.7629926100299448,0.09222788779723615,3.8646794162492153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8646794162492153,1.2783069780740508,1.278605391830617,3.0232796053979913,6405.966700230217,15243.107769423557,6486.498066777991,0.0003430367677478992,23380.721499857314,2384.170078452613,19388.576798050042,1977.0846107539317,0.8292548541826806,0.8292548541826806,35048.94166142548,35405.22815468563,0.9874369827982151,0.8,4230.035948999096,4273.035954225843,0.9874369827982151,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55708980779805,4.960166306990942,-2.358353532909213,7.318519839900155,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8809588775450176,0.0002649753256236722,197.92598375871114,0.0,0.0,0.0,0.0,8.979076781148325e-05,0.00014364159762707255,0.0005551287256664994,0.09222788745983304,0.09222788745983304,0.09222788745983304,0.09226494663202028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491770.5136476045,594.3305483261641,0.0,0.09222788745983304,0.09222788779723615,0.09222788779723615,0.375,0.375,0.5,9.044593418370672,0.19761252228727244,0.19761252228727244,3.041122909053229e-11,0.00014926515802926588,0.19721046232257322,3.041122909053229e-11,26028.47142070584,19859.531344374172,0.7629926100299448,1.0174946816561796,3.9356736987972742,1.0062729178848344,0.6163876846568476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95516241744497,261.95516241744497,-11.19483758255501,246.1245693334548,277.7857555221589,123027.24485099221,122863.4524806578,163.79237033440455,0.0,nan,277.7857555221589,4.635755522158945,271.4535182756624,-1.6964817243375592,265.1212810294433,-8.028718970556668,258.7890437823511,-14.36095621764889,252.4568065615994,-20.693193438400584,246.1245693334548,-27.02543066654519,1.0,1.0,26022.012520719443,26022.012520719443,277.0859225930619,3.935922593061946,277.0859225930619,277.0859225930619,76686.7282543787,76683.87327676012,2.8549776185827795,0.0,8546.071908451686,8546.071908451686,0.8892329442962373,3884.0028133304613,277.0859225930619,3.935922593061946,1.0,0.002,0.16107826268508452,0.0050425801266927904,0.00024956663903876147,0.0017504333606890759,0.12478331951938074,0.12478331951938074,0.0,-2.7216250086947724e-13,1.0,1.0004040260518665,0.197210462292162,0.09222788779723615,0.0,3.723423633849354e-05,47.63620277000737,0.0,1601837.4690561504,268.113075363664,0.00014926512761803679,1.0,1279365.6444824159,2619.0568264045305,,,,,,,,,,,,,,,,,3.0,15243.107769423557
417.5,-28.77163801445285,4.960310923259448,34.97723733980879,26.140290463250153,6.395476576076802,-25.25492655542412,-38.84300325354559,2.878765119053686,-5.036844360594216,-5.036993320727501,39.95518455546347,40700.29366686564,25743.05842826639,25743.05842826639,66443.35209513202,76698.14996368499,76685.15222554248,25743.05842826639,102428.21065380887,102428.21065380887,102428.21065380887,128456.75509160056,124385.60225528937,4071.1528363111856,0.0,90358.71239593226,54360.856106903746,39997.618098920575,26028.544437791683,66026.16253671226,19859.59633336139,1450.0,0.0,0.8868927432144984,2.8807674249425683,0.001494314320929203,1.0,1.0,-4.840929321267652,354144.90058753017,1552601.82305199,4.384086345663052,1552601.82305199,4.384086345663052,0.7629929664651782,0.09222837037593556,3.8646577680705096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8646577680705096,1.2783041015337453,1.278602514618799,3.0232694735420034,6405.945232043167,15243.107769423557,6486.511675984178,0.00034304210516154874,23380.779830614923,2384.176026534538,19388.617476878062,1977.0887588399773,0.8292545251844209,0.8292545251844209,35048.784598736274,35405.22815468563,0.9874314516247433,0.8,4230.016993196436,4273.035954225843,0.9874314516247433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557125402725045,4.960310923259448,-2.358255794087074,7.318566717346522,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8805498138555323,0.0002650984211971612,197.92233322352104,0.0,0.0,0.0,0.0,8.982886340043262e-05,0.00014360350203812316,0.0005549783896737619,0.09222837016115167,0.09222837016115167,0.09222837016115167,0.09226521738663519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491757.75917938084,594.3347143905864,0.0,0.09222837016115167,0.09222837037593556,0.09222837037593556,0.375,0.375,0.5,9.047356938885324,0.19682051200538808,0.19682051200538808,-6.139089236967266e-12,0.000148960133287801,0.1960639994598523,-6.139089236967266e-12,26028.544437791683,19859.59633336139,0.7629929664651782,1.0175679353257294,3.9357255891425758,1.0063185492294482,0.6164267633187862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9575755829646,261.9575755829646,-11.192424417035397,246.12890804122318,277.786243138024,123010.25780871107,122848.87460378445,161.38320492666264,0.0,nan,277.786243138024,4.636243138024042,271.4547761130445,-1.695223886955489,265.1233090882272,-8.02669091177279,258.79184206285385,-14.358157937146132,252.4603750544146,-20.689624945585365,246.12890804122318,-27.021091958776793,1.0,1.0,26022.012520719443,26022.012520719443,277.086152827236,3.9361528272360147,277.086152827236,277.086152827236,76687.96697621421,76685.15222554248,2.8147506717359647,0.0,8546.071908451686,8546.071908451686,0.8892343095244846,3883.981056910862,277.086152827236,3.9361528272360147,1.0,0.002,0.16098571795721528,0.005043008032517385,0.00024942329648618144,0.0017505767024836058,0.12471164824309072,0.12471164824309072,0.0,-1.0302128074235473e-12,1.0,1.0004016787034715,0.1960639994659914,0.09222837037593556,0.0,3.701799668505226e-05,47.359542918670584,0.0,1601837.5610187901,268.11315563940576,0.00014896013942689024,1.0,1279365.3671105925,2619.057961720755,,,,,,,,,,,,,,,,,3.0,15243.107769423557
