time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
420.0,-28.76716071960682,4.960454404727124,34.977303596901805,26.141173287201696,6.395870030613776,-25.25085764463275,-38.839226367976494,2.8795669564023005,-5.036722096399217,-5.036870990347536,39.95531905759002,40702.28732518036,25743.112892317244,25743.112892317244,66445.4002174976,76699.46939826231,76686.75249539172,25743.112892317244,102429.86538770897,102429.86538770897,102429.86538770897,128458.50197153885,124386.09759050999,4072.404381028859,0.0,90358.34192917414,54361.159859054394,39996.868966799724,26028.636583829888,66025.5055506296,19859.676979096737,1450.0,0.0,0.8868928786402727,2.8807804100256114,0.001494314320929203,1.0,1.0,-4.841053674187435,354146.5897175962,1552607.6169558642,4.384081795603187,1552607.6169558642,4.384081795603187,0.7629933636798489,0.09222884958793905,3.8646284696493227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8646284696493227,1.278300388192516,1.2785988004107103,3.023255336027715,6405.915276346845,15243.107769423557,6486.5306648657115,0.00034304955259313727,23380.861223478303,2384.1843262967786,19388.674235915703,1977.0945466510689,0.8292540659899313,0.8292540659899313,35048.57203143674,35405.22815468563,0.9874239657917668,0.8,4229.991338575325,4273.035954225843,0.9874239657917668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5571371598191535,4.960454404727124,-2.3581277963580916,7.318582201085215,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8801436762336436,0.00026522074945476136,197.9187071234026,0.0,0.0,0.0,0.0,8.98668877641183e-05,0.0001435654776744375,0.0005548272322794354,0.09222884941052291,0.09222884941052291,0.09222884941052291,0.09226564736154359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491745.0830136754,594.3388554896658,0.0,0.09222884941052291,0.09222884958793905,0.09222884958793905,0.375,0.375,0.5,9.05011676451206,0.19629197141171062,0.19629197141171062,-6.87805368215777e-12,0.00014889394833517144,0.19581731616011666,-6.87805368215777e-12,26028.636583829888,19859.676979096737,0.7629933636798489,1.0176368394977664,3.935764440086782,1.006359582760726,0.6164630923419295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9599966803244,261.9599966803244,-11.190003319675554,246.1332233185874,277.78677005062343,122995.31579680544,122833.4021402653,161.9136565401445,0.0,nan,277.78677005062343,4.636770050623454,271.45606070065054,-1.693939299349438,265.12535135069965,-8.024648649300332,258.7946420003637,-14.355357999636283,252.46393266102194,-20.686067338978035,246.1332233185874,-27.01677668141258,1.0,1.0,26022.012520719443,26022.012520719443,277.08646240970864,3.9364624097086676,277.08646240970864,277.08646240970864,76689.5247725057,76686.75249539172,2.772277113981545,0.0,8546.071908451686,8546.071908451686,0.8892361572078361,3883.951611997569,277.08646240970864,3.9364624097086676,1.0,0.002,0.16089328912486722,0.005043443122932864,0.0002492801550104672,0.001750719844368917,0.12464007750523359,0.12464007750523359,0.0,-6.206159718080695e-13,1.0,1.0004011739651466,0.19581731616699471,0.09222884958793905,0.0,3.697165007664888e-05,47.30023310493444,0.0,1601837.701668574,268.11327790360076,0.00014889395521322513,1.0,1279364.9460295266,2619.059685257534,,,,,,,,,,,,,,,,,3.0,15243.107769423557
422.5,-28.762709677365926,4.960596341336763,34.97736976847847,26.14197829915213,6.396186596070964,-25.246820050045585,-38.835476723592706,2.88029696949893,-5.036609078599497,-5.036757850876255,39.955450481845574,40704.312282110135,25743.187044948518,25743.187044948518,66447.49932705866,76700.83170041321,76688.28106303304,25743.187044948518,102431.46810798155,102431.46810798155,102431.46810798155,128460.19250421404,124386.5394170183,4073.6530871957425,0.0,90358.0029497366,54361.48353434042,39996.13268377354,26028.724396232486,66024.85708000603,19859.754060175317,1450.0,0.0,0.8868929784492123,2.8807924204032758,0.001494314320929203,1.0,1.0,-4.841389892653297,354148.1519455668,1552613.27829124,4.384078442204831,1552613.27829124,4.384078442204831,0.7629937509749769,0.09222932821132543,3.8646015112878764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8646015112878764,1.2782970074910673,1.2785954189200557,3.0232422423275382,6405.887532367372,15243.107769423557,6486.5482509492895,0.0003430564500095485,23380.936607775857,2384.1920133558206,19388.72680189638,1977.0999068893436,0.8292536405683689,0.8292536405683689,35048.37644156526,35405.22815468563,0.9874170778509519,0.8,4229.967732949923,4273.035954225843,0.9874170778509519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557153167065225,4.960596341336763,-2.358006940809227,7.31860328214599,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8797401203533919,0.00026534241196682714,197.91510241660913,0.0,0.0,0.0,0.0,8.990465258614003e-05,0.00014352771285241578,0.0005546774160011384,0.09222932803622205,0.09222932803622205,0.09222932803622205,0.09226604241338383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491732.42227669165,594.342991364439,0.0,0.09222932803622205,0.09222932821132543,0.09222932821132543,0.375,0.375,0.5,9.052870323017846,0.195805046716373,0.195805046716373,-2.523847797419876e-11,0.00014877227675924587,0.19536795822295971,-2.523847797419876e-11,26028.724396232486,19859.754060175317,0.7629937509749769,1.0177062018454575,3.9358063493956674,1.006401259551997,0.6164998166188597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.96240445851794,261.96240445851794,-11.18759554148204,246.13751325348133,277.78729566904764,122979.56082660968,122818.53789882034,161.0229277893024,0.0,nan,277.78729566904764,4.63729566904766,271.45733918365886,-1.6926608163411174,265.1273826982606,-8.022617301739388,258.79742621261636,-14.35257378738362,252.46746973404308,-20.6825302659569,246.13751325348133,-27.012486746518647,1.0,1.0,26022.012520719443,26022.012520719443,277.0867544111949,3.9367544111948973,277.0867544111949,277.0867544111949,76690.9082325598,76688.28106303304,2.6271695267641917,0.0,8546.071908451686,8546.071908451686,0.8892378573145645,3883.924518844316,277.0867544111949,3.9367544111948973,1.0,0.002,0.16080107182907763,0.005043875577370962,0.0002491373364626489,0.0017508626628178208,0.12456866823132444,0.12456866823132444,0.0,-7.19530338089136e-13,1.0,1.0004002541754589,0.1953679582481982,0.09222932821132543,0.0,3.6887033328808444e-05,47.19196303844207,0.0,1601837.831592366,268.1133909214005,0.00014877230199772384,1.0,1279364.5565848628,2619.0612793040373,,,,,,,,,,,,,,,,,3.0,15243.107769423557
425.0,-28.75829361463153,4.960735807864984,34.977435373929836,26.142865139432274,6.39659294114349,-25.2428049590241,-38.831752993259556,2.88110428504775,-5.036515887007397,-5.036664426977753,39.955575607999634,40706.28279013165,25743.305604720044,25743.305604720044,66449.58839485169,76702.12156157251,76689.6636810231,25743.305604720044,102432.96928574314,102432.96928574314,102432.96928574314,128461.77231012487,124386.87586904783,4074.8964410770386,0.0,90357.63261343034,54361.79384009269,39995.37641481961,26028.80302438173,66024.17943920134,19859.823602367687,1450.0,0.0,0.8868930007552769,2.8808023397516713,0.001494314320929203,1.0,1.0,-4.842143300665555,354149.4419460145,1552618.668339567,4.384077692761813,1552618.668339567,4.384077692761813,0.7629941178533861,0.09222980597112071,3.864572457443286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864572457443286,1.2782932688216417,1.278591679377858,3.0232283558887327,6405.85810866987,15243.107769423557,6486.566900922796,0.000343063764862732,23381.016557057625,2384.200165913704,19388.782547915245,1977.1055914012682,0.829253189252915,0.829253189252915,35048.16564811712,35405.22815468563,0.9874096545080168,0.8,4229.942292413884,4273.035954225843,0.9874096545080168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557178760431294,4.960735807864984,-2.357901179972982,7.318636987837966,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8793399332194375,0.0002654631691567944,197.91152616796595,0.0,0.0,0.0,0.0,8.99421709262214e-05,0.00014349019451233438,0.0005545282536255472,0.09222980599638476,0.09222980599638476,0.09222980599638476,0.09226636243092506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491719.7881824801,594.3471181988346,0.0,0.09222980599638476,0.09222980597112071,0.09222980597112071,0.375,0.375,0.5,9.055612062530445,0.19514251026936336,0.19514251026936336,1.1368683772161603e-11,0.00014853997038244415,0.19452112631222462,1.1368683772161603e-11,26028.80302438173,19859.823602367687,0.7629941178533861,1.0177747139554016,3.9358485701524484,1.0064432297268016,0.6165359893282158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9648134602101,261.9648134602101,-11.185186539789868,246.1417766319562,277.7878502920105,122964.66179739745,122803.55704993867,161.10474745879964,0.0,nan,277.7878502920105,4.637850292010512,271.4586355584843,-1.6913644415157023,265.12942082509005,-8.020579174909926,258.80020609141184,-14.34979390858814,252.4709913623081,-20.67900863769188,246.1417766319562,-27.008223368043787,1.0,1.0,26022.012520719443,26022.012520719443,277.08700961912757,3.9370096191275934,277.08700961912757,277.08700961912757,76692.67117091487,76689.6636810231,3.007489891766454,0.0,8546.071908451686,8546.071908451686,0.8892396895685406,3883.8953197305023,277.08700961912757,3.9370096191275934,1.0,0.002,0.160709253427443,0.005044302626876672,0.0002489951257045967,0.0017510048757989683,0.12449756285229835,0.12449756285229835,0.0,1.5035650675898626e-12,1.0,1.0003985204009556,0.19452112630085594,0.09222980597112071,0.0,3.6727362624390045e-05,46.98767418767008,0.0,1601837.9385298297,268.1134841129926,0.00014853995901376038,1.0,1279364.2350040765,2619.0625955760834,,,,,,,,,,,,,,,,,4.0,15243.107769423557
427.5,-28.753891458510402,4.960872000550816,34.97750001476555,26.1434162844904,6.396662238308988,-25.238836088842852,-38.82806628299875,2.8816068701546658,-5.036441062419726,-5.036589264174314,39.955694529328085,40708.46454849055,25743.462756667206,25743.462756667206,66451.92730515776,76703.63849751273,76690.91174008124,25743.462756667206,102434.37449674844,102434.37449674844,102434.37449674844,128463.2475056621,124387.11536116868,4076.1321444934297,0.0,90357.40334589467,54362.22940275043,39994.6377146047,26028.873008913662,66023.51072351837,19859.886029981215,1450.0,0.0,0.8868929526204654,2.8808103223603747,0.001494314320929203,1.0,1.0,-4.843277726872941,354150.47979935765,1552623.791116203,4.3840793100035755,1552623.791116203,4.3840793100035755,0.7629944647691869,0.09223028228212499,3.864554584535969,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864554584535969,1.2782909413665853,1.27858935137947,3.0232198785704303,6405.840146249638,15243.107769423557,6486.578285836404,0.00034306823031539694,23381.065364546845,2384.2051428925115,19388.816578183898,1977.109061522936,0.8292529136667798,0.8292529136667797,35048.03597521532,35405.22815468563,0.9874050879275132,0.8,4229.926642268396,4273.035954225843,0.9874050879275132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5572126846474115,4.960872000550816,-2.35780966445763,7.318681665008445,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8789412018177257,0.00026558359644057836,197.90796130991012,0.0,0.0,0.0,0.0,8.997933052468088e-05,0.00014345303491387492,0.0005543820837420137,0.09223028203814401,0.09223028203814401,0.09223028203814401,0.09226661309035135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491707.2058279643,594.3512278123704,0.0,0.09223028203814401,0.09223028228212499,0.09223028228212499,0.375,0.375,0.5,9.058336879423049,0.1942104684453625,0.1942104684453625,4.405364961712621e-11,0.0001482017545981762,0.1933115373013834,4.405364961712621e-11,26028.873008913662,19859.886029981215,0.7629944647691869,1.0178480635074032,3.9359023043024806,1.0064888488501231,0.6165752790541885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9671605779732,261.9671605779732,-11.182839422026802,246.14601220137,277.788308956878,122946.87873821885,122789.9125511613,156.9661870575381,0.0,nan,277.788308956878,4.6383089568780065,271.45984960475926,-1.690150395240721,265.13139025279725,-8.018609747202731,258.8029309006322,-14.347069099367786,252.4744715514026,-20.67552844859739,246.14601220137,-27.003987798629964,1.0,1.0,26022.012520719443,26022.012520719443,277.08723082084475,3.937230820844775,277.08723082084475,277.08723082084475,76693.55321780304,76690.91174008124,2.6414777218014933,0.0,8546.071908451686,8546.071908451686,0.8892408167056242,3883.877357458649,277.08723082084475,3.937230820844775,1.0,0.002,0.1606180057055005,0.005044723756705588,0.0002488537896601652,0.001751146211120008,0.12442689483008261,0.12442689483008261,0.0,7.801732350432022e-13,1.0,1.0003960437262147,0.19331153725732975,0.09223028228212499,0.0,3.64991918161351e-05,46.69575117293052,0.0,1601838.0241678657,268.11355893758025,0.00014820171054452658,1.0,1279363.9762809174,2619.063654564369,,,,,,,,,,,,,,,,,3.0,15243.107769423557
430.0,-28.749530854549377,4.961006190977788,34.97756431500806,26.144354533776664,6.397123705508248,-25.234865398557197,-38.82437929334117,2.8824582488614787,-5.036344400631094,-5.0364923947315425,39.95581946718314,40710.34219011244,25743.558858201523,25743.558858201523,66453.90104831396,76704.86911977697,76692.32713517256,25743.558858201523,102435.88599337408,102435.88599337408,102435.88599337408,128464.83876076448,124387.47566953526,4077.3630912292288,0.0,90357.0088087736,54362.48187656659,39993.91881356334,26028.95276739041,66022.87158095374,19859.95643258367,1450.0,0.0,0.8868929931372579,2.8808206071166427,0.001494314320929203,1.0,1.0,-4.843911148356938,354151.81738185283,1552629.1730805314,4.384077948713331,1552629.1730805314,4.384077948713331,0.7629948315655872,0.09223075453034234,3.8645232768910147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8645232768910147,1.2782869986792087,1.2785854077716947,3.023204711370793,6405.80800877362,15243.107769423557,6486.598654364511,0.00034307621953265507,23381.152689411476,2384.2140475505375,19388.877461077474,1977.115269850303,0.8292524204701864,0.8292524204701864,35047.80882927515,35405.22815468563,0.9873970887319417,0.8,4229.8992281598075,4273.035954225843,0.9873970887319417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5572334299787824,4.961006190977788,-2.3577027950070093,7.318708985984797,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8785464264005112,0.0002657029366051269,197.90443022732657,0.0,0.0,0.0,0.0,9.001650712772737e-05,0.00014341585831082843,0.0005542339227175002,0.09223075452816949,0.09223075452816949,0.09223075452816949,0.0922669467057172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491694.702958851,594.3553117587865,0.0,0.09223075452816949,0.09223075453034234,0.09223075453034234,0.375,0.375,0.5,9.06105128488925,0.19337452235396313,0.19337452235396313,6.252776074688882e-13,0.00014799410047316996,0.1925812463746297,6.252776074688882e-13,26028.95276739041,19859.95643258367,0.7629948315655872,1.0179133077678333,3.935941214904655,1.0065284871293687,0.616609687147515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.96953052347857,261.96953052347857,-11.18046947652141,246.1502227985399,277.78883824989117,122933.01738971822,122774.52456609439,158.4928236238449,0.0,nan,277.78883824989117,4.638838249891194,271.46111515895564,-1.6888848410443416,265.13339206815715,-8.016607931842827,258.80566897720024,-14.344331022799736,252.47794588812707,-20.67205411187291,246.1502227985399,-26.99977720146009,1.0,1.0,26022.012520719443,26022.012520719443,277.0874933096629,3.937493309662898,277.0874933096629,277.0874933096629,76695.43604888761,76692.32713517256,3.108913715055678,0.0,8546.071908451686,8546.071908451686,0.8892427910885268,3883.8458932754697,277.0874933096629,3.937493309662898,1.0,0.002,0.16052710190109515,0.00504514735280998,0.0002487129976060772,0.001751287001139242,0.12435649880303859,0.12435649880303859,0.0,-1.2546808210445182e-12,1.0,1.0003945485863088,0.19258124637400442,0.09223075453034234,0.0,3.636152004819845e-05,46.519606748060795,0.0,1601838.1351362562,268.1136555993689,0.00014799409984789236,1.0,1279363.6428399433,2619.0650193834763,,,,,,,,,,,,,,,,,4.0,15243.107769423557
432.5,-28.745190303498852,4.961138400884764,34.97762824906426,26.145099440496438,6.397393167375488,-25.230931956444806,-38.820727926772065,2.883134819910596,-5.036249327983796,-5.036397103117996,39.95594340090171,40712.35363837876,25743.653922807105,25743.653922807105,66456.00756118586,76706.22521914629,76693.72988119542,25743.653922807105,102437.38380400253,102437.38380400253,102437.38380400253,128466.41541068838,124387.82621715644,4078.5891935319446,0.0,90356.69625316674,54362.824670803384,39993.19064707039,26029.031606685843,66022.22225375623,19860.02605452318,1450.0,0.0,0.886893029262197,2.8808307245905054,0.001494314320929203,1.0,1.0,-4.844576021885246,354153.1331817621,1552634.5118029362,4.38407673498141,1552634.5118029362,4.38407673498141,0.7629951953119114,0.09223122498799527,3.8644985601444692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8644985601444692,1.2782838655337032,1.2785822738947736,3.0231927855327982,6405.78273935397,15243.107769423557,6486.614669243572,0.00034308250124970383,23381.22135302047,2384.221049290071,19388.925330622704,1977.120151185441,0.8292520325555179,0.8292520325555179,35047.62950193259,35405.22815468563,0.9873907735303415,0.8,4229.877585249361,4273.035954225843,0.9873907735303415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5572539514695,4.961138400884764,-2.3575976112849886,7.318736012169753,3.5,3.5,1.0,0.6,0.0002334323654385558,0.878153656429591,0.00026582177700842046,197.90091550810482,0.0,0.0,0.0,0.0,9.00533385254219e-05,0.0001433790269131339,0.000554088043060721,0.0922312250000078,0.0922312250000078,0.0922312250000078,0.0922672745064873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491682.24692998553,594.3593803397715,0.0,0.0922312250000078,0.09223122498799527,0.09223122498799527,0.375,0.375,0.5,9.063754997759895,0.1925768147124245,0.1925768147124245,-1.6200374375330284e-11,0.00014777513422359334,0.1918210812327743,-1.6200374375330284e-11,26029.031606685843,19860.02605452318,0.7629951953119114,1.017982135950462,3.935985045084736,1.0065702924352102,0.6166462177219806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9718772765184,261.9718772765184,-11.178122723481579,246.1544071097727,277.78934744420303,122917.22588296606,122760.2840873516,156.9417956144295,0.0,nan,277.78934744420303,4.639347444203054,271.46235937691887,-1.6876406230811085,265.13537130962203,-8.014628690377947,258.8083832423532,-14.341616757646761,252.48139517624023,-20.66860482375975,246.1544071097727,-26.99559289022727,1.0,1.0,26022.012520719443,26022.012520719443,277.0877527405486,3.9377527405486035,277.0877527405486,277.0877527405486,76696.75662775953,76693.72988119542,3.02674656410818,0.0,8546.071908451686,8546.071908451686,0.889244349821257,3883.8210529451917,277.0877527405486,3.9377527405486035,1.0,0.002,0.16043655638950133,0.005045569071727627,0.00024857275980475673,0.0017514272403386896,0.12428637990237835,0.12428637990237835,0.0,1.4344601895199816e-13,1.0,1.000392992258351,0.19182108124897468,0.09223122498799527,0.0,3.621820486025732e-05,46.33624262720557,0.0,1601838.2442584657,268.1137506720162,0.00014777515042396772,1.0,1279363.314829855,2619.0663619742168,,,,,,,,,,,,,,,,,4.0,15243.107769423557
435.0,-28.740863747531968,4.9612677079535,34.977691345085205,26.145651807915442,6.397467690019049,-25.227030603780875,-38.817107712943084,2.883634547711999,-5.036174477159761,-5.036321910173263,39.95606059204321,40714.4977829065,25743.79326667641,25743.79326667641,66458.29104958291,76707.70926520853,76694.98183769819,25743.79326667641,102438.7751043746,102438.7751043746,102438.7751043746,128467.87606881117,124388.06816497208,4079.807903839093,0.0,90356.46245324344,54363.25097655063,39992.45719632534,26029.100964436562,66021.5581607619,19860.08787664561,1450.0,0.0,0.8868929875447071,2.8808387105152127,0.001494314320929203,1.0,1.0,-4.845668519940034,354154.17145976535,1552639.5600869847,4.3840781366128185,1552639.5600869847,4.3840781366128185,0.7629955373326323,0.0922316939670718,3.8644798115789047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8644798115789047,1.2782815513447574,1.278579959165593,3.0231835916848335,6405.763258693364,15243.107769423557,6486.627014976755,0.0003430873438595836,23381.274287554534,2384.2264471103317,19388.962232845362,1977.123914164915,0.8292517334337841,0.8292517334337841,35047.49347536393,35405.22815468563,0.9873859832165744,0.8,4229.8611682835935,4273.035954225843,0.9873859832165744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557284031475651,4.9612677079535,-2.3575079186780314,7.318775626631531,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8777623414121908,0.0002659402829506189,197.8974122455019,0.0,0.0,0.0,0.0,9.008986943296736e-05,0.00014334249600558843,0.0005539441819549263,0.09223169377513657,0.09223169377513657,0.09223169377513657,0.09226752593970072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491669.8371616529,594.3634334619968,0.0,0.09223169377513657,0.0922316939670718,0.0922316939670718,0.375,0.375,0.5,9.066442382743734,0.19159854109182106,0.19159854109182106,1.5006662579253316e-11,0.00014743301352382332,0.19065339023325123,1.5006662579253316e-11,26029.100964436562,19860.08787664561,0.7629955373326323,1.0180544191880139,3.936036925434495,1.0066150042650852,0.6166848968297154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.97417181035956,261.97417181035956,-11.175828189640413,246.1585662935086,277.7897773277987,122900.02117257135,122746.57159487689,153.44957769444756,0.0,nan,277.7897773277987,4.639777327798697,271.46353512069226,-1.6864648793077208,265.13729291351984,-8.012707086480134,258.81105070651256,-14.338949293487417,252.48480850012538,-20.665191499874595,246.1585662935086,-26.991433706491364,1.0,1.0,26022.012520719443,26022.012520719443,277.08797442845804,3.9379744284580624,277.08797442845804,277.08797442845804,76697.62856382546,76694.98183769819,2.6467261272773612,0.0,8546.071908451686,8546.071908451686,0.8892455321762969,3883.8022106367994,277.08797442845804,3.9379744284580624,1.0,0.002,0.16034656178675474,0.005045984616631655,0.00024843336515532937,0.001751566632471208,0.12421668257766467,0.12421668257766467,0.0,-2.3734625376192753e-12,1.0,1.0003906013391581,0.19065339021824457,0.0922316939670718,0.0,3.599793516279363e-05,46.05442833965357,0.0,1601838.3299206693,268.1138255228402,0.00014743299851716074,1.0,1279363.056002557,2619.0674213908956,,,,,,,,,,,,,,,,,3.0,15243.107769423557
437.5,-28.736577975894416,4.961395309610355,34.977754189326156,26.146575773041718,6.397924845105601,-25.223127693820807,-38.8134835177101,2.884474562560239,-5.036078874162342,-5.036226095716004,39.95618357245937,40716.34362844367,25743.875118715372,25743.875118715372,66460.21874715904,76708.91718935793,76696.39273901781,25743.875118715372,102440.26785773318,102440.26785773318,102440.26785773318,128469.44749241941,124388.42549269891,4081.0219997204917,0.0,90356.07554617655,54363.50198342991,39991.748403051824,26029.179634686225,66020.92803773805,19860.15730122889,1450.0,0.0,0.8868930297807298,2.8808488834254478,0.001494314320929203,1.0,1.0,-4.846283298400692,354155.49448559893,1552644.8577701412,4.384076717559656,1552644.8577701412,4.384076717559656,0.7629958984478882,0.09223215925624706,3.864449316511364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864449316511364,1.278277661339768,1.2785760682525031,3.0231689353477544,6405.732203673806,15243.107769423557,6486.646695102165,0.00034309506354083125,23381.35867382668,2384.2350521153176,19389.021058057206,1977.12991266714,0.8292512564619038,0.8292512564619038,35047.27222405433,35405.22815468563,0.9873781916369272,0.8,4229.8344655944675,4273.035954225843,0.9873781916369272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557301700784301,4.961395309610355,-2.3574035869682866,7.318798896578642,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8773749006362587,0.00026605771976070236,197.8939421287239,0.0,0.0,0.0,0.0,9.012645423260694e-05,0.00014330591120594884,0.0005537984306118672,0.09223215926069149,0.09223215926069149,0.09223215926069149,0.09226785615177523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491657.5043861885,594.3674617206186,0.0,0.09223215926069149,0.09223215925624706,0.09223215925624706,0.375,0.375,0.5,9.069119643893936,0.19074956747994065,0.19074956747994065,-3.672084858408198e-11,0.00014722155367508094,0.18994279731532515,-3.672084858408198e-11,26029.179634686225,19860.15730122889,0.7629958984478882,1.0181186183231876,3.936074580373856,1.006653809973254,0.6167187411417469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9764938190328,261.9764938190328,-11.173506180967195,246.16270231906572,277.7902853193578,122886.58813979336,122731.30115156404,155.28698822931088,0.0,nan,277.7902853193578,4.640285319357815,271.4647687191905,-1.6852312808094894,265.1392521188695,-8.010747881130499,258.8137355187375,-14.336264481262504,252.48821891897543,-20.661781081024543,246.16270231906572,-26.98729768093426,1.0,1.0,26022.012520719443,26022.012520719443,277.08823533646176,3.938235336461787,277.08823533646176,277.08823533646176,76699.47915956004,76696.39273901781,3.0864205422258237,0.0,8546.071908451686,8546.071908451686,0.889247455307463,3883.7715630939206,277.08823533646176,3.938235336461787,1.0,0.002,0.16025690184746738,0.005046402485222276,0.00024829449958228014,0.0017517054995112326,0.12414724979114007,0.12414724979114007,0.0,-9.064871249464534e-13,1.0,1.0003891465058001,0.189942797352046,0.09223215925624706,0.0,3.586397428795393e-05,45.88303191713624,0.0,1601838.4396642563,268.11392112583763,0.00014722159039592952,1.0,1279362.7261925496,2619.068771350686,,,,,,,,,,,,,,,,,4.0,15243.107769423557
440.0,-28.732318146364793,4.961522524638823,34.97781737880916,26.147398037742846,6.398284232582034,-25.21925790847066,-38.80989435184745,2.8852239936739714,-5.035958927192269,-5.036106086837613,39.95631366013342,40718.26811870968,25743.893674551815,25743.893674551815,66462.1617932615,76710.18424157295,76697.98419569437,25743.893674551815,102441.87787024619,102441.87787024619,102441.87787024619,128471.14721737782,124388.91250196946,4082.23471540836,0.0,90355.73313875405,54363.81701195228,39991.01791866864,26029.269347131634,66020.28726580027,19860.235757363105,1450.0,0.0,0.8868931693764694,2.880861622332914,0.001494314320929203,1.0,1.0,-4.846370776424237,354157.1515999025,1552650.4616323009,4.3840720273986085,1552650.4616323009,4.3840720273986085,0.7629962828576922,0.09223262242345755,3.8644225743953924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8644225743953924,1.2782741908368462,1.2785725969394117,3.0231562227392508,6405.705267181858,15243.107769423557,6486.663764468831,0.0003431017592894131,23381.4318696476,2384.242516011849,19389.072079536454,1977.1351154100998,0.8292508426186768,0.8292508426186768,35047.07820130178,35405.22815468563,0.9873713589474685,0.8,4229.811049103717,4273.035954225843,0.9873713589474685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557305706412086,4.961522524638823,-2.3572816472309195,7.318804171869742,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8769899879304954,0.0002661744930400005,197.89049313742333,0.0,0.0,0.0,0.0,9.016269895509554e-05,0.00014326966648346026,0.0005536545333847827,0.09223262245159963,0.09223262245159963,0.09223262245159963,0.0922682786765254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491645.22079883725,594.3714742493804,0.0,0.09223262245159963,0.09223262242345755,0.09223262242345755,0.375,0.375,0.5,9.071793860755838,0.1902160106867541,0.1902160106867541,1.4779288903810084e-12,0.00014715964533706938,0.18973531041336855,1.4779288903810084e-12,26029.269347131634,19860.235757363105,0.7629962828576922,1.0181853385557749,3.936110405166443,1.006693011281248,0.6167538768011768,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9788113990411,261.9788113990411,-11.171188600958885,246.1668129095925,277.79080988874045,122871.95672455835,122716.96590496882,154.99081958955935,0.0,nan,277.79080988874045,4.640809888740478,271.46601049277723,-1.6839895072227478,265.14121109684334,-8.008788903156642,258.81641170097635,-14.333588299023631,252.4916123053169,-20.658387694683086,246.1668129095925,-26.983187090407483,1.0,1.0,26022.012520719443,26022.012520719443,277.08854156617866,3.938541566178685,277.08854156617866,277.08854156617866,76700.87604285721,76697.98419569437,2.8918471628421685,0.0,8546.071908451686,8546.071908451686,0.8892491417611905,3883.7446872673695,277.08854156617866,3.938541566178685,1.0,0.002,0.16016733931662933,0.005046824383978378,0.0002481557973133322,0.0017518442028617424,0.12407789865666609,0.12407789865666609,0.0,1.750743647277453e-13,1.0,1.000388721994942,0.18973531041189062,0.09223262242345755,0.0,3.5825012322359865e-05,45.833170631589454,0.0,1601838.577651414,268.1140410728077,0.0001471596438591405,1.0,1279362.313100534,2619.070462197114,,,,,,,,,,,,,,,,,4.0,15243.107769423557
442.5,-28.728081507218562,4.961648733981313,34.97788054955204,26.148151920083933,6.398575087574416,-25.21541584778815,-38.8063243595883,2.885909427299092,-5.035851608078872,-5.035998624549745,39.95643980045138,40720.19865763627,25743.94194821747,25743.94194821747,66464.14060585374,76711.4890659024,76699.47847944607,25743.94194821747,102443.42042766354,102443.42042766354,102443.42042766354,128472.77366484259,124389.32921848645,4083.4444463561385,0.0,90355.41752720883,54364.12711566086,39990.322679497745,26029.353237179046,66019.67591667679,19860.30943740323,1450.0,0.0,0.8868932594314508,2.880873030692593,0.001494314320929203,1.0,1.0,-4.846738670786124,354158.6354726492,1552655.895465958,4.3840690017167905,1552655.895465958,4.3840690017167905,0.7629966544476311,0.09223308539839313,3.864397706612134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864397706612134,1.2782710167131808,1.2785694220747643,3.023144275420296,6405.679952246633,15243.107769423557,6486.679805617344,0.000343108051835447,23381.500659884776,2384.2495306638634,19389.120027602832,1977.1400047521665,0.8292504535805266,0.8292504535805266,35046.89777720195,35405.22815468563,0.987365005155543,0.8,4229.789273826286,4273.035954225843,0.987365005155543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557316127194621,4.961648733981313,-2.3571691617450465,7.31881789572636,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8766073514062207,0.000266290677421416,197.88706304156668,0.0,0.0,0.0,0.0,9.019876341690984e-05,0.00014323360202164596,0.0005535116031622438,0.0922330854214636,0.0922330854214636,0.0922330854214636,0.09226865343258044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491632.9501092461,594.3754823392933,0.0,0.0922330854214636,0.09223308539839313,0.09223308539839313,0.375,0.375,0.5,9.07446146155486,0.18971431722980014,0.18971431722980014,2.9899638320785016e-11,0.00014701647086212688,0.18925995376361016,2.9899638320785016e-11,26029.353237179046,19860.30943740323,0.7629966544476311,1.018251315049096,3.93614970301212,1.006732306437522,0.6167888298789757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9811097529985,261.9811097529985,-11.168890247001457,246.17089805704447,277.79132144912313,122856.73176539273,122703.02670984641,153.70505554632732,0.0,nan,277.79132144912313,4.641321449123154,271.4672367706217,-1.6827632293782813,265.1431520921569,-8.006847907843053,258.8190674136574,-14.330932586342556,252.4949827353875,-20.655017264612468,246.17089805704447,-26.97910194295551,1.0,1.0,26022.012520719443,26022.012520719443,277.08882387882676,3.9388238788267813,277.08882387882676,277.08882387882676,76702.14634778094,76699.47847944607,2.6678683348727645,0.0,8546.071908451686,8546.071908451686,0.8892507100106766,3883.7196951451947,277.08882387882676,3.9388238788267813,1.0,0.002,0.1600780006469122,0.005047242969544168,0.0002480174353685014,0.0017519825647792002,0.1240087176842507,0.1240087176842507,0.0,1.4770172931943826e-13,1.0,1.0003877489023776,0.18925995373371052,0.09223308539839313,0.0,3.5735467870273695e-05,45.718597615528246,0.0,1601838.7009821532,268.1141483919211,0.00014701644096248856,1.0,1279361.9431959067,2619.071976272499,,,,,,,,,,,,,,,,,4.0,15243.107769423557
445.0,-28.72387151032812,4.961772087655012,34.97794277899408,26.14887049365791,6.39882796732307,-25.211601562491104,-38.802784856501944,2.8865580179212467,-5.035781864812577,-5.035928501969511,39.95655414555873,40722.14916976817,25744.079018283144,25744.079018283144,66466.22818805132,76712.8076622794,76700.69251725487,25744.079018283144,102444.771535538,102444.771535538,102444.771535538,128474.19131686958,124389.54494187188,4084.646374997697,0.0,90355.11190784533,54364.45340925598,39989.62055398817,26029.419781331577,66019.04033531975,19860.368885997937,1450.0,0.0,0.886893202221369,2.880880479032083,0.001494314320929203,1.0,1.0,-4.847907765643242,354159.6037480916,1552660.8212014418,4.384070923870318,1552660.8212014418,4.384070923870318,0.7629969877485279,0.09223354793624935,3.864373008288835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864373008288835,1.2782680132175572,1.2785664178779912,3.023132057072863,6405.654063034583,15243.107769423557,6486.696210007677,0.0003431144870060131,23381.571011400647,2384.2567045219976,19389.16906142332,1977.14500481034,0.8292500556087241,0.8292500556087241,35046.71858236108,35405.22815468563,0.9873586946611367,0.8,4229.767646907388,4273.035954225843,0.9873586946611367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557345716357307,4.961772087655012,-2.357084776107076,7.318856863762088,3.5,3.5,1.0,0.6,0.0002334323654385558,0.876227299553828,0.00026640617743525996,197.88365463377812,0.0,0.0,0.0,0.0,9.023453303357295e-05,0.00014319783240498285,0.000553369838391284,0.09223354796755746,0.09223354796755746,0.09223354796755746,0.09226888603621984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491620.70566142193,594.3794812518591,0.0,0.09223354796755746,0.09223354793624935,0.09223354793624935,0.375,0.375,0.5,9.077111812098256,0.1888520833434768,0.1888520833434768,-6.895106707816012e-11,0.00014663715694496204,0.1880207363262798,-6.895106707816012e-11,26029.419781331577,19860.368885997937,0.7629969877485279,1.0183179686536672,3.936195564145656,1.0067736194052541,0.616824312545817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9833842085522,261.9833842085522,-11.166615791447782,246.17495713081442,277.7918112863954,122841.31651820292,122689.20969977022,152.10681843270822,0.0,nan,277.7918112863954,4.641811286395409,271.4684404552672,-1.6815595447327496,265.1450696240917,-8.004930375908259,258.8216987928748,-14.32830120712515,252.49832796186948,-20.6516720381305,246.17495713081442,-26.975042869185557,1.0,1.0,26022.012520719443,26022.012520719443,277.08903605939827,3.9390360593982905,277.08903605939827,277.08903605939827,76703.53934260737,76700.69251725487,2.84682535250613,0.0,8546.071908451686,8546.071908451686,0.8892522675714216,3883.6948733302793,277.08903605939827,3.9390360593982905,1.0,0.002,0.1599892464445988,0.00504765205885003,0.0002478799597327804,0.0017521200397567767,0.12393997986639019,0.12393997986639019,0.0,-5.104428164870445e-13,1.0,1.000385211453949,0.18802073639523087,0.09223354793624935,0.0,3.550168088458714e-05,45.41949087403229,0.0,1601838.7807097882,268.1142181351874,0.00014663722589602912,1.0,1279361.7018215866,2619.072964254632,,,,,,,,,,,,,,,,,4.0,15243.107769423557
447.5,-28.719668849139595,4.961892447176685,34.978004023494506,26.149348471686267,6.398844236401841,-25.20781754061655,-38.79927245490251,2.8869929291860275,-5.0357177370540285,-5.035863960711344,39.95666605663186,40724.27410363053,25744.222750311674,25744.222750311674,66468.4968539422,76714.28939157883,76701.86855806166,25744.222750311674,102446.09130837333,102446.09130837333,102446.09130837333,128475.57479396206,124389.73491771,4085.8398762520683,0.0,90354.91215242936,54364.896869558535,39988.90586985647,26029.483485588727,66018.3893554452,19860.42596936438,1450.0,0.0,0.8868931254290295,2.8808873354664923,0.001494314320929203,1.0,1.0,-4.849166909875805,354160.4949588407,1552665.6420955611,4.3840735039519485,1552665.6420955611,4.3840735039519485,0.7629973134257597,0.0922340076553319,3.8643573132395734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8643573132395734,1.2782659992369219,1.2785644034272032,3.0231245417983845,6405.638139069772,15243.107769423557,6486.706299708323,0.00034311844509559927,23381.61428366542,2384.261117064994,19389.199220213755,1977.148080151097,0.8292498107694473,0.8292498107694473,35046.60470925477,35405.22815468563,0.987354684529786,0.8,4229.753903629831,4273.035954225843,0.987354684529786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557376743630511,4.961892447176685,-2.3570052785693485,7.318897725746034,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8758480872541232,0.0002665215222087098,197.8802522820681,0.0,0.0,0.0,0.0,9.027004172489585e-05,0.00014316232371365995,0.000553230372623253,0.0922340074556452,0.0922340074556452,0.0922340074556452,0.09226909764501826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491608.53933336545,594.3834545299944,0.0,0.0922340074556452,0.0922340076553319,0.0922340076553319,0.375,0.375,0.5,9.079743557417158,0.18776035189239337,0.18776035189239337,-1.6484591469634324e-12,0.0001462236573388509,0.1866970508355621,-1.6484591469634324e-12,26029.483485588727,19860.42596936438,0.7629973134257597,1.0183893061782512,3.936248377675909,1.006817910931962,0.6168625817932287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.98559973899927,261.98559973899927,-11.164400261000708,246.1789927287836,277.7922067492842,122824.21482287528,122676.0486929555,148.16612991979463,0.0,nan,277.7922067492842,4.642206749284242,271.4695639452144,-1.6804360547855595,265.1469211409844,-8.003078859015602,258.8242783368577,-14.325721663142303,252.5016355328712,-20.648364467128772,246.1789927287836,-26.971007271216365,1.0,1.0,26022.012520719443,26022.012520719443,277.08923821251125,3.9392382125112704,277.08923821251125,277.08923821251125,76704.26576958374,76701.86855806166,2.397211522082216,0.0,8546.071908451686,8546.071908451686,0.8892532573538741,3883.6790998057713,277.08923821251125,3.9392382125112704,1.0,0.002,0.1599011168201771,0.005048057330242069,0.00024774344888476814,0.0017522565490797864,0.12387172444238408,0.12387172444238408,0.0,-2.0354455967930285e-12,1.0,1.0003825009939693,0.18669705083721055,0.0922340076553319,0.0,3.525193942142134e-05,45.09997337902266,0.0,1601838.853922484,268.11428226294595,0.00014622365898731005,1.0,1279361.4796585352,2619.0738736025623,,,,,,,,,,,,,,,,,3.0,15243.107769423557
450.0,-28.71540592355917,4.962011921094469,34.978065312300245,26.150368200056278,6.399403461488001,-25.203924986231144,-38.795661146845646,2.8879225227046894,-5.035614926313144,-5.035760991172695,39.95678910770497,40726.05410188199,25744.265249087945,25744.265249087945,66470.31935096993,76715.42043117234,76703.33537206055,25744.265249087945,102447.6006211485,102447.6006211485,102447.6006211485,128477.16529466287,124390.13525115878,4087.0300435041017,0.0,90354.48769251589,54365.121357572934,39988.18481660328,26029.564673514375,66017.74949011765,19860.4973448224,1450.0,0.0,0.8868932038108126,2.8808982672449086,0.001494314320929203,1.0,1.0,-4.849565556686798,354161.9168042823,1552670.9428907423,4.384070870467935,1552670.9428907423,4.384070870467935,0.7629976756787973,0.09223446288870528,3.86432418486208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86432418486208,1.278261694510321,1.2785600976956875,3.023108805855622,6405.604796495319,15243.107769423557,6486.727425329264,0.0003431267326330744,23381.70489071964,2384.2703564132134,19389.262366108473,1977.1545192403598,0.8292492979758804,0.8292492979758804,35046.36435091274,35405.22815468563,0.9873462201316837,0.8,4229.724894924312,4273.035954225843,0.9873462201316837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557385917794095,4.962011921094469,-2.3568978867485857,7.318909807843054,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8754636181252282,0.00026663856796064496,197.87680126159165,0.0,0.0,0.0,0.0,9.03065637756893e-05,0.00014312580166286648,0.0005530844968435883,0.09223446277515833,0.09223446277515833,0.09223446277515833,0.09226945592274506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491596.4621583203,594.3873992451968,0.0,0.09223446277515833,0.09223446288870528,0.09223446288870528,0.375,0.375,0.5,9.082368026033961,0.1869552176705156,0.1869552176705156,-7.958078640513122e-12,0.00014606485956392135,0.18619543448591003,-7.958078640513122e-12,26029.564673514375,19860.4973448224,0.7629976756787973,1.0184521825299844,3.9362811850831743,1.0068552755031437,0.6168955230438197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.98788510684614,261.98788510684614,-11.162114893153841,246.1830433776812,277.79272683605114,122812.55226641377,122659.71567419496,152.83659221879958,0.0,nan,277.79272683605114,4.6427268360511675,271.4707901444046,-1.6792098555953885,265.1488534526396,-8.00114654736035,258.8269167609508,-14.323083239049197,252.50498006934984,-20.645019930650136,246.1830433776812,-26.966956622318776,1.0,1.0,26022.012520719443,26022.012520719443,277.0895128180968,3.93951281809683,277.0895128180968,277.0895128180968,76706.36172490333,76703.33537206055,3.0263528427749407,0.0,8546.071908451686,8546.071908451686,0.8892553465378351,3883.6458057863906,277.0895128180968,3.93951281809683,1.0,0.002,0.15981322350033395,0.005048468649600075,0.0002476073238332282,0.001752392675958427,0.1238036619166141,0.1238036619166141,0.0,-2.0834462627350447e-13,1.0,1.0003814740902084,0.1861954344938681,0.09223446288870528,0.0,3.5157427492775604e-05,44.97904599694154,0.0,1601838.9720400735,268.11438507368683,0.00014606486752199999,1.0,1279361.1252183951,2619.075324382115,,,,,,,,,,,,,,,,,3.0,15243.107769423557
452.5,-28.711253080802916,4.962128702497462,34.97812571785419,26.150795362796657,6.399374813097171,-25.200190291426665,-38.79219372812656,2.888312024638295,-5.035548744926757,-5.035694403720064,39.95690043130414,40728.184310891585,25744.394498510126,25744.394498510126,66472.57880940172,76716.91578547185,76704.52409704271,25744.394498510126,102448.91859555284,102448.91859555284,102448.91859555284,128478.54746935092,124390.33522441686,4088.212244934047,0.0,90354.3100006646,54365.5785296476,39987.479412241104,26029.628873798083,66017.10828603919,19860.554770408566,1450.0,0.0,0.8868931395549327,2.8809053407873937,0.001494314320929203,1.0,1.0,-4.850762318691977,354162.8362730114,1552675.7385017285,4.384073029347514,1552675.7385017285,4.384073029347514,0.7629979999599832,0.09223491739918083,3.864310330279907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864310330279907,1.2782598908280782,1.278558293592385,3.0231022329712167,6405.590869341989,15243.107769423557,6486.736249149861,0.0003431301942660832,23381.74273755076,2384.274215715944,19389.288741098728,1977.1572087408776,0.8292490837288956,0.8292490837288956,35046.2638307937,35405.22815468563,0.9873426802450992,0.8,4229.712763210857,4273.035954225843,0.9873426802450992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557413818723167,4.962128702497462,-2.356817850028516,7.318946552525977,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8750892523784761,0.00026675263672144416,197.87343947361367,0.0,0.0,0.0,0.0,9.034164348705335e-05,0.00014309072195150245,0.0005529469550044008,0.092234917224995,0.092234917224995,0.092234917224995,0.09226967578929014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491584.41318942816,594.3913341472329,0.0,0.092234917224995,0.09223491739918083,0.09223491739918083,0.375,0.375,0.5,9.084974904991274,0.18592898640469002,0.18592898640469002,-4.092726157978177e-11,0.0001456587933148512,0.18493208502809466,-4.092726157978177e-11,26029.628873798083,19860.554770408566,0.7629979999599832,1.0185234205690827,3.936333890150907,1.0068992801288579,0.6169337822920742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.99009073514816,261.99009073514816,-11.15990926485182,246.18705585489738,277.79312561541616,122794.83045559164,122647.326534487,147.5039211046252,0.0,nan,277.79312561541616,4.6431256154161815,271.4719116633813,-1.6780883366186572,265.15069771116816,-7.999302288831814,258.8294837590271,-14.320516240972893,252.50826980699892,-20.641730193001052,246.18705585489738,-26.962944145102597,1.0,1.0,26022.012520719443,26022.012520719443,277.08971850161544,3.9397185016154594,277.08971850161544,277.08971850161544,76706.92696686999,76704.52409704271,2.4028698272741167,0.0,8546.071908451686,8546.071908451686,0.8892562202520877,3883.6318819313065,277.08971850161544,3.9397185016154594,1.0,0.002,0.1597259260377162,0.005048870591480393,0.0002474721032642043,0.0017525278959375117,0.12373605163210215,0.12373605163210215,0.0,-7.982841818132691e-13,1.0,1.000378887164967,0.18493208506902192,0.09223491739918083,0.0,3.491907265335885e-05,44.67409607771248,0.0,1601839.0476277368,268.1144512550732,0.0001456588342421128,1.0,1279360.8960120908,2619.076262560373,,,,,,,,,,,,,,,,,3.0,15243.107769423557
