time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
455.0,-28.707119775080013,4.962242667426108,34.978185200083225,26.151426380407088,6.3995485545893125,-25.196452942005628,-38.788722118455894,2.888881723627111,-5.035487721109973,-5.035632941475634,39.957009476352646,40730.13962138789,25744.529692921984,25744.529692921984,66474.66931430987,76718.26192650864,76705.67766855103,25744.529692921984,102450.207361473,102450.207361473,102450.207361473,128479.89781167504,124390.51189557667,4089.385916098373,0.0,90354.04176363668,54365.91946671966,39986.80255213002,26029.690450202033,66016.49300233205,19860.610008594962,1450.0,0.0,0.8868930574739502,2.8809118707948946,0.001494314320929203,1.0,1.0,-4.8520379827629085,354163.6849730921,1552680.4359670626,4.38407578711812,1552680.4359670626,4.38407578711812,0.7629983171175518,0.0922353687803276,3.8642886702274293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8642886702274293,1.2782572527092644,1.2785556548577168,3.0230915271844343,6405.568185064456,15243.107769423557,6486.750620806781,0.0003431358324293503,23381.80438220703,2384.280501721488,19389.331698943013,1977.161589221907,0.8292487346997828,0.8292487346997827,35046.1066789556,35405.22815468563,0.9873371460378436,0.8,4229.6937966488695,4273.035954225843,0.9873371460378436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557443002990551,4.962242667426108,-2.3567423199006816,7.31898498732679,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8747168193591011,0.00026686621346733684,197.87009361457686,0.0,0.0,0.0,0.0,9.037677821292566e-05,0.00014305558722563013,0.0005528080849287343,0.09223536858924977,0.09223536858924977,0.09223536858924977,0.09226987639298387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491572.44406773086,594.3952428610703,0.0,0.09223536858924977,0.0922353687803276,0.0922353687803276,0.375,0.375,0.5,9.087562976229417,0.1847484356068776,0.1847484356068776,-1.2448708730516955e-11,0.00014522036565267626,0.18359495871271747,-1.2448708730516955e-11,26029.690450202033,19860.610008594962,0.7629983171175518,1.0185895601002055,3.9363814877266563,1.0069403309861011,0.6169691507234274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.99227775467085,261.99227775467085,-11.157722245329126,246.19104077868923,277.7935147306609,122779.68067798663,122633.4212444873,146.25943349931595,0.0,nan,277.7935147306609,4.643514730660911,271.47301994030715,-1.6769800596928235,265.1525251497811,-7.99747485021885,258.83203035947935,-14.31796964052063,252.51153556910725,-20.638464430892725,246.19104077868923,-26.95895922131075,1.0,1.0,26022.012520719443,26022.012520719443,277.08991494651866,3.939914946518684,277.08991494651866,277.08991494651866,76708.11564832863,76705.67766855103,2.4379797776055057,0.0,8546.071908451686,8546.071908451686,0.8892575862029972,3883.6101135785666,277.08991494651866,3.939914946518684,1.0,0.002,0.1596392592960226,0.005049268775827061,0.0002473378572420857,0.0017526621419157672,0.12366892862104284,0.12366892862104284,0.0,-8.421470985842117e-13,1.0,1.0003761491205478,0.18359495872516618,0.0922353687803276,0.0,3.466678188446601e-05,44.35131779929988,0.0,1601839.117230481,268.11451227889,0.000145220378101385,1.0,1279360.6844474208,2619.077128529003,,,,,,,,,,,,,,,,,3.0,15243.107769423557
457.5,-28.703008379457255,4.962367967331472,34.97824656996227,26.152579415962123,6.400159691313045,-25.192693815664455,-38.78523227814583,2.889932600102303,-5.035326299227506,-5.0354716983946455,39.95716586413303,40731.76966789932,25744.43713924475,25744.43713924475,66476.20680714407,76719.6220907434,76707.54143822419,25744.43713924475,102451.97857746894,102451.97857746894,102451.97857746894,128481.78278745466,124391.21613423017,4090.5666532244995,0.0,90353.56161219417,54366.048938278895,39986.1251932392,26029.80420998572,66015.92940322492,19860.708893848358,1450.0,0.0,0.8868933116347968,2.880928983322359,0.001494314320929203,1.0,1.0,-4.851336339677232,354165.91150135477,1552687.172893426,4.384067247780527,1552687.172893426,4.384067247780527,0.7629987814594958,0.09223585076263205,3.864251166174562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864251166174562,1.2782523864188566,1.2785507874313002,3.023073695955008,6405.53040282899,15243.107769423557,6486.774556665996,0.0003431452229675787,23381.907056947388,2384.290971631229,19389.403244827994,1977.1688848717956,0.8292481531811959,0.8292481531811959,35045.83457251108,35405.22815468563,0.987327563641785,0.8,4229.66095628372,4273.035954225843,0.987327563641785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557423023531144,4.962367967331472,-2.356590707649267,7.318958674980739,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8743465302362787,0.0002669792323364905,197.86676560374158,0.0,0.0,0.0,0.0,9.04121101698153e-05,0.0001430202552687405,0.000552666188208814,0.09223584123561304,0.09223584123561304,0.09223584123561304,0.0922704509155392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491560.6470585152,594.3990977438282,0.0,0.09223584123561304,0.09223585076263205,0.09223585076263205,0.375,0.375,0.5,9.090162898144722,0.18440639298592032,0.18440639298592032,-5.343281372915953e-12,0.0001453991671382937,0.1841353587174126,-5.343281372915953e-12,26029.80420998572,19860.708893848358,0.7629987814594958,1.0186475801557837,3.9364129827254035,1.0069722172827074,0.6169991097013859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.99452911309345,261.99452911309345,-11.155470886906528,246.1950079450747,277.7940506103558,122768.29734103435,122617.95445936306,150.34288167132766,0.0,nan,277.7940506103558,4.644050610355805,271.47424190672854,-1.6757580932714404,265.1544332990707,-7.99556670092926,258.8346246099218,-14.315375390078202,252.51481630740932,-20.635183692590658,246.1950079450747,-26.95499205492527,1.0,1.0,26022.012520719443,26022.012520719443,277.0902942745506,3.940294274550638,277.0902942745506,277.0902942745506,76710.24719199093,76707.54143822419,2.7057537667424185,0.0,8546.071908451686,8546.071908451686,0.8892599513226815,3883.572422005435,277.0902942745506,3.940294274550638,1.0,0.002,0.159552292410522,0.00504969114348227,0.00024720319726000297,0.0017527983377312328,0.12360159863000147,0.12360159863000147,0.0,1.5349912356812934e-09,1.0,1.0003772562721112,0.18413535872275588,0.09223585076263205,0.0,3.476904826576424e-05,44.48213408903306,0.0,1601839.303314687,268.11467370077247,0.00014539917248157508,1.0,1279360.1294181217,2619.0794003561705,,,,,,,,,,,,,,,,,5.0,15243.107769423557
460.0,-28.698936377340203,4.962481298105028,34.97830666370928,26.153103180136554,6.400337000942023,-25.18900903949025,-38.78181368401272,2.8904096630086538,-5.035261085406091,-5.035406128032718,39.957258970263716,40733.7463431089,25744.560122304694,25744.560122304694,66478.3064654136,76720.62825315112,76708.73318365509,25744.560122304694,102453.29330595979,102453.29330595979,102453.29330595979,128483.15465009358,124391.41941378795,4091.73523630563,0.0,90353.34317356706,54366.46126320074,39985.42434485147,26029.861344133802,66015.28568898527,19860.759580297938,1450.0,0.0,0.8868933081564745,2.880935948271348,0.001494314320929203,1.0,1.0,-4.852347217269255,354166.8169337911,1552691.1837598982,4.384067364645746,1552691.1837598982,4.384067364645746,0.7629990539605329,0.09223626497532568,3.8642340624123723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8642340624123723,1.278250177297376,1.2785485777941121,3.02306553994194,6405.513121215994,15243.107769423557,6486.785504468719,0.0003431495181155498,23381.954020963494,2384.295760628094,19389.435968542963,1977.1722217620659,0.829247887116664,0.829247887116664,35045.710477909604,35405.22815468563,0.9873231935801287,0.8,4229.645979379984,4273.035954225843,0.9873231935801287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557449571747566,4.962481298105028,-2.356512340076832,7.31899363818186,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8739799557760349,0.00026709121175586193,197.86346959072162,0.0,0.0,0.0,0.0,9.044673318935791e-05,0.0001429856322491979,0.0005525299505729195,0.09223626497277078,0.09223626497277078,0.09223626497277078,0.09227067362718634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491548.6367317958,594.4030190381078,0.0,0.09223626497277078,0.09223626497532568,0.09223626497532568,0.375,0.375,0.5,9.092743543191458,0.1837182130013275,0.1837182130013275,-2.717115421546623e-11,0.00014504262662740075,0.1830589107634637,-2.717115421546623e-11,26029.861344133802,19860.759580297938,0.7629990539605329,1.0187148694935328,3.9364477213609055,1.007013841894281,0.6170350687417441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9967331126547,261.9967331126547,-11.153266887345296,246.19894342598812,277.79452301096904,122752.66761013128,122605.27261736488,147.39499276639793,0.0,nan,277.79452301096904,4.644523010969067,271.47540698434767,-1.674593015652306,265.1562910193802,-7.993708980619772,258.8371750020141,-14.3128249979859,252.51805923322894,-20.631940766771038,246.19894342598812,-26.951056574011858,1.0,1.0,26022.012520719443,26022.012520719443,277.09049929440977,3.94049929440979,277.09049929440977,277.09049929440977,76711.10148654375,76708.73318365509,2.3683028886589454,0.0,8546.071908451686,8546.071908451686,0.8892610299364369,3883.555232724434,277.09049929440977,3.94049929440979,1.0,0.002,0.1594658774995765,0.005050084543131794,0.0002470693434199312,0.001752930655838941,0.1235346717099656,0.1235346717099656,0.0,-7.411276453650473e-13,1.0,1.000375052058025,0.18305891079063485,0.09223626497532568,0.0,3.456596332110805e-05,44.22230750621997,0.0,1601839.3778611035,268.1147389145939,0.00014504265379855497,1.0,1279359.903712424,2619.0803242078905,,,,,,,,,,,,,,,,,6.0,15243.107769423557
462.5,-28.694889193399693,4.962592356184631,34.978366011573286,26.15379000725227,6.400574548938538,-25.185342819148772,-38.77840916449202,2.8910281745314332,-5.035192781019532,-5.035337434925695,39.957369652390526,40735.61102942186,25744.669212109085,25744.669212109085,66480.28024153094,76721.89875018585,76709.94176504025,25744.669212109085,102454.61097714934,102454.61097714934,102454.61097714934,128484.53701857188,124391.638884428,4092.898134143875,0.0,90353.04971131755,54366.76198994675,39984.76413485644,26029.926041422543,66014.690176279,19860.817345247215,1450.0,0.0,0.886893256935924,2.8809432451498247,0.001494314320929203,1.0,1.0,-4.8534327131498,354167.76548887364,1552695.9517823067,4.384069085561897,1552695.9517823067,4.384069085561897,0.7629993767036387,0.09223671209807026,3.8642101704300567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8642101704300567,1.2782473131852228,1.2785457130133477,3.0230536223862323,6405.487869345517,15243.107769423557,6486.801500852278,0.00034315579407995353,23382.02264533193,2384.3027583662038,19389.483782803894,1977.1770974597744,0.8292474982558825,0.8292474982558825,35045.53713188571,35405.22815468563,0.9873170891082204,0.8,4229.625058351332,4273.035954225843,0.9873170891082204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557473120842358,4.962592356184631,-2.3564322954455283,7.319024651630159,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8736157798523092,0.00026720255153589277,197.86019377515822,0.0,0.0,0.0,0.0,9.048122583964748e-05,0.00014295113959890833,0.0005523932475126683,0.0922367120894549,0.0922367120894549,0.0922367120894549,0.09227090200285372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491536.79081674974,594.4068875464899,0.0,0.0922367120894549,0.09223671209807026,0.09223671209807026,0.375,0.375,0.5,9.09530777976728,0.18279634022377422,0.18279634022377422,-4.4792614062316716e-11,0.000144653906147596,0.18190472177587935,-4.4792614062316716e-11,26029.926041422543,19860.817345247215,0.7629993767036387,1.018778324964805,3.9364909373632284,1.007052825121328,0.617068881496612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9989151002064,261.9989151002064,-11.151084899793602,246.20285077159895,277.7949795648771,122737.85770971303,122591.93479403379,145.92291567924192,0.0,nan,277.7949795648771,4.644979564877133,271.4765537357508,-1.6734462642491508,265.15812794628795,-7.991872053712029,258.83970212304223,-14.310297876957748,252.52127645968113,-20.628723540318845,246.20285077159895,-26.94714922840103,1.0,1.0,26022.012520719443,26022.012520719443,277.09070940703657,3.940709407036593,277.09070940703657,277.09070940703657,76712.40348939627,76709.94176504025,2.461724356020568,0.0,8546.071908451686,8546.071908451686,0.8892625366337975,3883.531221282207,277.09070940703657,3.940709407036593,1.0,0.002,0.15938000697059518,0.005050480514533675,0.0002469363345824509,0.0017530636642787993,0.12346816729122545,0.12346816729122545,0.0,-1.1387496848258571e-12,1.0,1.0003726886350273,0.18190472182067197,0.09223671209807026,0.0,3.4348209989368054e-05,43.94371450288989,0.0,1601839.4559178082,268.11480721898045,0.00014465395094021005,1.0,1279359.667257536,2619.0812920583844,,,,,,,,,,,,,,,,,4.0,15243.107769423557
465.0,-28.690856018650084,4.96270189377078,34.97842496758147,26.15438197916376,6.400728024230912,-25.18169761436071,-38.77502657761795,2.89156962034685,-5.0351118902826215,-5.035256241045623,39.957483355756935,40737.56190632642,25744.742197152234,25744.742197152234,66482.30410347864,76723.22753603016,76711.24166282197,25744.742197152234,102455.98385997419,102455.98385997419,102455.98385997419,128485.98006426224,124391.92474225549,4094.0553220067504,0.0,90352.80508467573,54367.13945654637,39984.07292014373,26029.996204288047,66014.06912443177,19860.87954571578,1450.0,0.0,0.8868932583751495,2.8809518677383306,0.001494314320929203,1.0,1.0,-4.854238400086956,354168.8866646376,1552700.8499683605,4.38406903720657,1552700.8499683605,4.38406903720657,0.7629997096366845,0.09223715582179046,3.864191309041844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864191309041844,1.2782448059481433,1.2785432051909675,3.023044796317842,6405.469167965697,15243.107769423557,6486.81334726867,0.0003431604419438445,23382.073468582847,2384.307940895499,19389.519192535256,1977.1807082474909,0.8292472102009192,0.8292472102009192,35045.400284711366,35405.22815468563,0.9873122699679342,0.8,4229.608542347152,4273.035954225843,0.9873122699679342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557488876042481,4.96270189377078,-2.3563435069832313,7.319045400754011,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8732530274068816,0.0002673135484359344,197.85692940662415,0.0,0.0,0.0,0.0,9.051550831881297e-05,0.00014291685711974284,0.0005522580771976853,0.09223715567539287,0.09223715567539287,0.09223715567539287,0.09227117831700833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491525.02021730895,594.4107316077775,0.0,0.09223715567539287,0.09223715582179046,0.09223715582179046,0.375,0.375,0.5,9.097859461584445,0.18188921134509428,0.18188921134509428,-6.31530383543577e-11,0.00014435076298013882,0.1810178409586456,-6.31530383543577e-11,26029.996204288047,19860.87954571578,0.7629997096366845,1.0188447281918367,3.936534178837197,1.007092957384043,0.6171042392423809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0010654225304,262.0010654225304,-11.14893457746956,246.20673377582204,277.79539715671484,122722.63998010413,122578.83470882893,143.80527127516197,0.0,nan,277.79539715671484,4.645397156714864,271.4776644352138,-1.6723355647861808,265.1599317392368,-7.990068260763167,258.84219902155803,-14.307800978441946,252.52446640663672,-20.625533593363258,246.20673377582204,-26.943266224177933,1.0,1.0,26022.012520719443,26022.012520719443,277.09094270562576,3.940942705625787,277.09094270562576,277.09094270562576,76713.37032677492,76711.24166282197,2.1286639529571403,0.0,8546.071908451686,8546.071908451686,0.8892637260860551,3883.512265587053,277.09094270562576,3.940942705625787,1.0,0.002,0.15929455486059196,0.005050876928317165,0.00024680398037911256,0.0017531960181100736,0.12340199018955628,0.12340199018955628,0.0,-1.5108140433151007e-12,1.0,1.000370872650852,0.18101784102179863,0.09223715582179046,0.0,3.418093130476279e-05,43.72969534755355,0.0,1601839.5485891,268.11488810971736,0.00014435082613317718,1.0,1279359.3877724519,2619.082436039509,,,,,,,,,,,,,,,,,3.0,15243.107769423557
467.5,-28.686859777315828,4.962810765812552,34.97848392666063,26.155255862418585,6.40116515862089,-25.178057283721397,-38.771648530941434,2.8923626638943234,-5.035015615145085,-5.0351597729725714,39.95760130437539,40739.27879730408,25744.774137371693,25744.774137371693,66484.05293467577,76724.34531741368,76712.65481212678,25744.774137371693,102457.42894949848,102457.42894949848,102457.42894949848,128487.50219889489,124392.29331840097,4095.20888049391,0.0,90352.43774704021,54367.37122253358,39983.40724945181,26030.073249396406,66013.48049884822,19860.947362321313,1450.0,0.0,0.8868933221528955,2.8809621100945777,0.001494314320929203,1.0,1.0,-4.854701020494645,354170.21876057686,1552705.9310477471,4.384066894391801,1552705.9310477471,4.384066894391801,0.7630000565896162,0.09223759667022512,3.8641621700282287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8641621700282287,1.2782411336719546,1.2785395320575061,3.023030685085057,6405.439267956727,15243.107769423557,6486.832286753953,0.0003431678728733936,23382.15472628059,2384.316226874681,19389.575803924195,1977.186481002605,0.8292467495363505,0.8292467495363505,35045.18886885031,35405.22815468563,0.9873048248640622,0.8,4229.583026692469,4273.035954225843,0.9873048248640622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557495770942145,4.962810765812552,-2.356243715316571,7.319054481129124,3.5,3.5,1.0,0.6,0.0002334323654385558,0.872893757142101,0.00026742357077088664,197.853695037472,0.0,0.0,0.0,0.0,9.054975676186566e-05,0.00014288260867669015,0.0005521215712034133,0.09223759670198206,0.09223759670198206,0.09223759670198206,0.09227151299475299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491513.3086732952,594.4145565854068,0.0,0.09223759670198206,0.09223759667022512,0.09223759667022512,0.375,0.375,0.5,9.100403183439825,0.1811527406596838,0.1811527406596838,-1.3983481039758772e-11,0.00014415782749210848,0.1804587524779322,-1.3983481039758772e-11,26030.073249396406,19860.947362321313,0.7630000565896162,1.0189046306918388,3.936566696260121,1.007128429409744,0.6171357499929865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.00323944686806,262.00323944686806,-11.146760553131912,246.21059366643223,277.7958852835373,122710.06808764423,122564.67772077858,145.39036686567476,0.0,nan,277.7958852835373,4.645885283537325,271.4788269309894,-1.6711730690105924,265.161768594867,-7.988231405132979,258.84471024469394,-14.305289755306035,252.52765196068847,-20.622348039311504,246.21059366643223,-26.939406333567746,1.0,1.0,26022.012520719443,26022.012520719443,277.09120453028834,3.94120453028836,277.09120453028834,277.09120453028834,76715.06408080782,76712.65481212678,2.4092686810326995,0.0,8546.071908451686,8546.071908451686,0.8892655636720246,3883.4829808783697,277.09120453028834,3.94120453028836,1.0,0.002,0.15920936598531432,0.005051274995706999,0.0002466720417816767,0.0017533279584083373,0.12333602089083837,0.12333602089083837,0.0,1.9001380330285755e-13,1.0,1.0003697279867407,0.18045875249191567,0.09223759667022512,0.0,3.407555007132466e-05,43.59486356205636,0.0,1601839.6591320368,268.1149843848549,0.00014415784147558952,1.0,1279359.0557102237,2619.0837952289385,,,,,,,,,,,,,,,,,4.0,15243.107769423557
470.0,-28.682904855050758,4.962920413697963,34.9785435466564,26.156174309458606,6.401657044571468,-25.17444866497476,-38.768297725450225,2.8932008483962313,-5.034891487068592,-5.0350356504353435,39.95772763760481,40740.93889989589,25744.736865143263,25744.736865143263,66485.67576503915,76725.41354751088,76714.27311424042,25744.736865143263,102459.00997938369,102459.00997938369,102459.00997938369,128489.17299168315,124392.81052716616,4096.362464516991,0.0,90352.05646938233,54367.58179807825,39982.7496347823,26030.16301229946,66012.91264708177,19861.025594891627,1450.0,0.0,0.8868934962673765,2.880975285095181,0.001494314320929203,1.0,1.0,-4.8545619526271935,354171.93273300934,1552711.3733384,4.384061044467076,1552711.3733384,4.384061044467076,0.7630004309042219,0.09223803571058033,3.8641325385543563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8641325385543563,1.278237252388501,1.278535649867988,3.0230166828058547,6405.409598807325,15243.107769423557,6486.851079131927,0.0003431752462634136,23382.235357585512,2384.3244489795716,19389.631975599543,1977.1922089194113,0.8292462922844237,0.8292462922844237,35044.97387965494,35405.22815468563,0.9872972539351429,0.8,4229.55707977419,4273.035954225843,0.9872972539351429,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557487725027632,4.962920413697963,-2.3561234712041723,7.319043884902136,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8725383585772809,0.00026753249658751895,197.85049421413314,0.0,0.0,0.0,0.0,9.058374084927163e-05,0.00014284862458928415,0.0005519860183631889,0.09223803594055545,0.09223803594055545,0.09223803594055545,0.09227195307872295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491501.63752148225,594.4183687698912,0.0,0.09223803594055545,0.09223803571058033,0.09223803571058033,0.375,0.375,0.5,9.10294696173579,0.1807858904560362,0.1807858904560362,-2.3305801732931286e-12,0.00014416336676958963,0.1804736978081678,-2.3305801732931286e-12,26030.16301229946,19861.025594891627,0.7630004309042219,1.0189629095557253,3.9365927276074366,1.0071616763902673,0.6171662068253994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.00543110676676,262.00543110676676,-11.144568893233213,246.21442565690234,277.7964365928316,122697.61368740351,122551.04391479041,146.56977261311084,0.0,nan,277.7964365928316,4.646436592831606,271.4800343867764,-1.6699656132235532,265.16363219160803,-7.986367808391947,258.8472299871593,-14.302770012840654,252.5308278253231,-20.61917217467689,246.21442565690234,-26.93557434309764,1.0,1.0,26022.012520719443,26022.012520719443,277.0915180149244,3.9415180149244406,277.0915180149244,277.0915180149244,76716.72620497805,76714.27311424042,2.45309073763201,0.0,8546.071908451686,8546.071908451686,0.8892674323110351,3883.453201247128,277.0915180149244,3.9415180149244406,1.0,0.002,0.15912416957065342,0.005051678198705704,0.0002465401055758033,0.0017534598937570308,0.12327005278790165,0.12327005278790165,0.0,-6.671659752433001e-13,1.0,1.0003697589642753,0.18047369781049838,0.09223803571058033,0.0,3.4078568501515565e-05,43.59871065783449,0.0,1601839.8020296637,268.1151085129314,0.0001441633691001698,1.0,1279358.6284557562,2619.085544058512,,,,,,,,,,,,,,,,,5.0,15243.107769423557
472.5,-28.678871411230812,4.963026576249507,34.97860170205825,26.15664837593215,6.40168562514965,-25.170815708021138,-38.76492449836803,2.8936299202019677,-5.034850908260239,-5.034994468018795,39.95782822050232,40742.95738890723,25744.904188990873,25744.904188990873,66487.8615778981,76726.82517027509,76715.2621907288,25744.904188990873,102460.16637971967,102460.16637971967,102460.16637971967,128490.38079018609,124392.87545402303,4097.505336163059,0.0,90351.85599755075,54367.98820943269,39982.07532013118,26030.214410466415,66012.2897305976,19861.072374712592,1450.0,0.0,0.8868933416489693,2.880979664920942,0.001494314320929203,1.0,1.0,-4.856239472097059,354172.50141064695,1552715.7063439875,4.384066239359685,1552715.7063439875,4.384066239359685,0.7630007214510961,0.09223847675589485,3.8641164838302964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8641164838302964,1.2782352655447322,1.2785336625604016,3.0230088216065343,6405.392941869283,15243.107769423557,6486.861629220288,0.0003431793857809542,23382.280626279073,2384.3290651016478,19389.663510519666,1977.1954245863437,0.829246035509806,0.829246035509806,35044.857395530555,35405.22815468563,0.9872931519058209,0.8,4229.543021374412,4273.035954225843,0.9872931519058209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557523845040591,4.963026576249507,-2.356064877621388,7.319091453870895,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8721760647036345,0.0002676436271131519,197.84722994788717,0.0,0.0,0.0,0.0,9.061796424238745e-05,0.00014281440119616836,0.0005518514817904673,0.09223847671621548,0.09223847671621548,0.09223847671621548,0.0922720772694532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491489.9563776835,594.4221829096716,0.0,0.09223847671621548,0.09223847675589485,0.09223847675589485,0.375,0.375,0.5,9.105466996208932,0.17976137343464416,0.17976137343464416,5.115907697472721e-12,0.0001435597585555115,0.17875499592173583,5.115907697472721e-12,26030.214410466415,19861.072374712592,0.7630007214510961,1.0190305796455978,3.9366456128023053,1.0072042925528166,0.617202608108022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.00756539258606,262.00756539258606,-11.142434607413918,246.21825807970856,277.7968727287353,122681.1883522978,122538.4555472661,142.73280503166234,0.0,nan,277.7968727287353,4.646872728735332,271.4811497867872,-1.6688502132127496,265.1654268518014,-7.984573148198592,258.8497039110102,-14.300296088989796,252.533980997474,-20.616019002525974,246.21825807970856,-26.931741920291415,1.0,1.0,26022.012520719443,26022.012520719443,277.0916749319731,3.9416749319731252,277.0916749319731,277.0916749319731,76717.59005480238,76715.2621907288,2.327864073580713,0.0,8546.071908451686,8546.071908451686,0.8892684447631403,3883.437066249448,277.0916749319731,3.9416749319731252,1.0,0.002,0.15903978427284948,0.005052062477866351,0.00024640938366962136,0.001753590618006376,0.12320469183481068,0.12320469183481068,0.0,1.6759974484636952e-12,1.0,1.0003662393456454,0.17875499591661992,0.09223847675589485,0.0,3.3754201304410684e-05,43.18372390049723,0.0,1601839.8478536813,268.11514909173974,0.0001435597534396038,1.0,1279358.4866976065,2619.08612430054,,,,,,,,,,,,,,,,,3.0,15243.107769423557
475.0,-28.67491950283784,4.963130979443068,34.97865930146932,26.157107948698126,6.401711316858841,-25.16725642086307,-38.761622447613604,2.894048235641162,-5.034779674722245,-5.03492286555708,39.95793744783118,40744.95397639047,25744.988650875377,25744.988650875377,66489.94262726585,76728.2112953044,76716.48778113018,25744.988650875377,102461.47643200555,102461.47643200555,102461.47643200555,128491.75601701587,124393.11448381709,4098.6415331987755,0.0,90351.66412542087,54368.406809447435,39981.397017748255,26030.279585010314,66011.67660275857,19861.13040670674,1450.0,0.0,0.8868933104965047,2.8809872704253148,0.001494314320929203,1.0,1.0,-4.8571984623799835,354173.49015224836,1552720.4117537846,4.384067286025043,1552720.4117537846,4.384067286025043,0.7630010404553582,0.09223891287040797,3.864101429732807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864101429732807,1.278233328514936,1.2785317250784165,3.023001625393509,6405.377693957404,15243.107769423557,6486.871286625993,0.0003431831750873917,23382.32206592684,2384.3332907697168,19389.692377151594,1977.1983681636027,0.8292458004163161,0.8292458004163161,35044.7481713066,35405.22815468563,0.9872893055395373,0.8,4229.529839167706,4273.035954225843,0.9872893055395373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5575420777336975,4.963130979443068,-2.3559844863352915,7.319115465778359,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8718212519799253,0.00026775255238206886,197.8440317727318,0.0,0.0,0.0,0.0,9.06514770818165e-05,0.0001427808883567393,0.0005517198348377967,0.09223891283398584,0.09223891283398584,0.09223891283398584,0.09227231761760692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491478.3880428148,594.4259606549986,0.0,0.09223891283398584,0.09223891287040797,0.09223891287040797,0.375,0.375,0.5,9.107972349970371,0.17872712120924916,0.17872712120924916,-1.8701484805205837e-11,0.00014319083481950656,0.1777244031770806,-1.8701484805205837e-11,26030.279585010314,19861.13040670674,0.7630010404553582,1.0190978058696463,3.9366922514804474,1.0072451731136198,0.6172385867667505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.00964771916557,262.00964771916557,-11.140352280834406,246.22206306486623,277.79723238846,122665.25082498902,122525.99284979599,139.25797519304433,0.0,nan,277.79723238846,4.647232388459997,271.48219851585833,-1.6678014841416484,265.16716464790954,-7.982835352090433,258.8521307760725,-14.297869223927478,252.53709692182673,-20.612903078173247,246.22206306486623,-26.927936935133744,1.0,1.0,26022.012520719443,26022.012520719443,277.0918899442276,3.9418899442276256,277.0918899442276,277.0918899442276,76718.21764076843,76716.48778113018,1.7298596382461255,0.0,8546.071908451686,8546.071908451686,0.8892693941123989,3883.421936881471,277.0918899442276,3.9418899442276256,1.0,0.002,0.15895588483768977,0.005052450192602367,0.0002462794300375113,0.001753720568808277,0.12313971501875566,0.12313971501875566,0.0,-1.1542117088481074e-12,1.0,1.0003641289838319,0.1777244031957821,0.09223891287040797,0.0,3.3559773149846637e-05,42.93497231942523,0.0,1601839.9293109793,268.11522032527773,0.00014319085352099137,1.0,1279358.2402275992,2619.0871331478043,,,,,,,,,,,,,,,,,5.0,15243.107769423557
477.5,-28.67099594057841,4.963232010233952,34.97871554956328,26.157677254546456,6.401853086062327,-25.163711037920468,-38.75833003604782,2.8945681848072833,-5.034742136772991,-5.034884700359802,39.958035427294995,40746.84454326379,25745.15052977891,25745.15052977891,66491.9950730427,76729.50862492826,76717.45778600939,25745.15052977891,102462.6083157883,102462.6083157883,102462.6083157883,128492.93728923371,124393.1704628767,4099.766826357002,0.0,90351.42816709327,54368.76409087749,39980.737862461974,26030.328973445416,66011.06683590739,19861.175450925122,1450.0,0.0,0.8868931499532396,2.880991330332358,0.001494314320929203,1.0,1.0,-4.858879087687683,354174.0171678747,1552724.6326256786,4.384072679983477,1552724.6326256786,4.384072679983477,0.7630013232328452,0.09223934663143692,3.8640831416183485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8640831416183485,1.278230920873454,1.2785293168748835,3.0229930120747692,6405.359443368565,15243.107769423557,6486.882845502398,0.00034318771054145885,23382.371666374765,2384.3383486078087,19389.726927406686,1977.2018913091308,0.8292455189774551,0.8292455189774551,35044.615482725676,35405.22815468563,0.9872846328723851,0.8,4229.513825061696,4273.035954225843,0.9872846328723851,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557577022352632,4.963232010233952,-2.355929476554652,7.3191614867886035,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8714691383304426,0.0002678607367390711,197.84085663963887,0.0,0.0,0.0,0.0,9.06849034947237e-05,0.0001427474619438321,0.0005515880612059683,0.09223934646896063,0.09223934646896063,0.09223934646896063,0.09227243094545695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491466.88133426645,594.4297177168227,0.0,0.09223934646896063,0.09223934663143692,0.09223934663143692,0.375,0.375,0.5,9.110453672248527,0.17735795977228008,0.17735795977228008,4.092726157978177e-12,0.00014256358679176628,0.1760056126720997,4.092726157978177e-12,26030.328973445416,19861.175450925122,0.7630013232328452,1.0191618944962273,3.9367408402423836,1.007285569832265,0.617272928561414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0117123097082,262.0117123097082,-11.138287690291804,246.22584286694644,277.7975817620903,122650.85993779861,122512.78807833503,138.07185946362205,0.0,nan,277.7975817620903,4.64758176209034,271.4832339780184,-1.666766021981573,265.1688861969057,-7.981113803094274,258.8545384133077,-14.295461586692284,252.5401906409804,-20.60980935901958,246.22584286694644,-26.92415713305354,1.0,1.0,26022.012520719443,26022.012520719443,277.0920416124342,3.9420416124341955,277.0920416124342,277.0920416124342,76719.39631061727,76717.45778600939,1.9385246078891214,0.0,8546.071908451686,8546.071908451686,0.8892705474059048,3883.4035573264405,277.0920416124342,3.9420416124341955,1.0,0.002,0.15887279657197861,0.005052828121942459,0.00024615071610590254,0.0017538492830383933,0.12307535805295126,0.12307535805295126,0.0,-8.557043962298394e-13,1.0,1.000360609121409,0.17600561266800696,0.09223934663143692,0.0,3.3235379745676564e-05,42.51995257851266,0.0,1601839.971599664,268.115257863227,0.00014256358269904013,1.0,1279358.1088551842,2619.087670879563,,,,,,,,,,,,,,,,,3.0,15243.107769423557
480.0,-28.667110336699462,4.963321486405005,34.97876985228508,26.158212369214766,6.402041179335834,-25.16019425827554,-38.75506818350402,2.8950486841482745,-5.034724686052698,-5.034866532245052,39.95811222782414,40748.70322912514,25745.334148023896,25745.334148023896,66494.03737714904,76730.48087901394,76718.31439539058,25745.334148023896,102463.64854341449,102463.64854341449,102463.64854341449,128494.01213949245,124393.13543130625,4100.876708186203,0.0,90351.19806492647,54369.12362195159,39980.08271441653,26030.36359607797,66010.4463104945,19861.207598152167,1450.0,0.0,0.886892964347941,2.8809932688895774,0.001494314320929203,1.0,1.0,-4.8607787719403746,354174.26804807887,1552727.9411328705,4.384078915981804,1552727.9411328705,4.384078915981804,0.7630015433647144,0.09223974696026628,3.8640642244874916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8640642244874916,1.2782286959137308,1.2785270913957558,3.0229834745849598,6405.339234572126,15243.107769423557,6486.895644210707,0.0003431927325572022,23382.426589172483,2384.343949174538,19389.765183602314,1977.2057923554237,0.8292452072780582,0.8292452072780582,35044.47823021279,35405.22815468563,0.987279799489689,0.8,4229.4972601374475,4273.035954225843,0.987279799489689,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557616659819036,4.963321486405005,-2.3558922017325625,7.319213688137568,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8711205824313808,0.00026796791413999626,197.83771232470937,0.0,0.0,0.0,0.0,9.071803088661441e-05,0.00014271433455194138,0.0005514573544636958,0.0922397543631548,0.0922397543631548,0.0922397543631548,0.09227247372319247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491455.42107455817,594.4334585555771,0.0,0.0922397543631548,0.09223974696026628,0.09223974696026628,0.375,0.375,0.5,9.11290414603566,0.17571885352185745,0.17571885352185745,2.2453150450019166e-11,0.00014184619237767038,0.17408776030470108,2.2453150450019166e-11,26030.36359607797,19861.207598152167,0.7630015433647144,1.0192250856557494,3.9367800088077916,1.0073259778365966,0.617306888631759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0137654194612,262.0137654194612,-11.136234580538769,246.22959476084935,277.7979365865311,122637.03477313461,122499.56707190936,137.4677012252572,0.0,nan,277.7979365865311,4.647936586531102,271.48426742768646,-1.665732572313516,265.1705993560722,-7.979400643927761,258.85693135293275,-14.29306864706723,252.54326303269548,-20.6067369673045,246.22959476084935,-26.920405239150625,1.0,1.0,26022.012520719443,26022.012520719443,277.0921600148308,3.942160014830847,277.0921600148308,277.0921600148308,76720.56270704308,76718.31439539058,2.2483116524963407,0.0,8546.071908451686,8546.071908451686,0.8892717403655805,3883.3845456099293,277.0921600148308,3.942160014830847,1.0,0.002,0.15879064980615917,0.005053194521832018,0.0002460234506808938,0.0017539752872782035,0.1230117253404469,0.1230117253404469,0.0,-1.2620409027726265e-09,1.0,1.0003566814971443,0.17408776028224793,0.09223974696026628,0.0,3.287337655881115e-05,42.05681881011653,0.0,1601839.9906324523,268.1152753139473,0.00014184616992451993,1.0,1279358.046316782,2619.0879268609406,,,,,,,,,,,,,,,,,6.0,15243.107769423557
482.5,-28.663253740647075,4.963419607660394,34.97882524438584,26.159223121963464,6.402549942349377,-25.156673372334264,-38.75179822845382,2.8959695728794843,-5.034609564727475,-5.034751333462554,39.95824561592561,40750.2687122631,25745.290173391593,25745.290173391593,66495.5588856547,76731.7764370973,76719.85389072777,25745.290173391593,102465.14406411936,102465.14406411936,102465.14406411936,128495.59691590554,124393.60738899378,4101.9895269117505,0.0,90350.7768853231,54369.269155994996,39979.453032586774,26030.452851786184,66009.90588437296,19861.285934825904,1450.0,0.0,0.8868930675232157,2.881005497936702,0.001494314320929203,1.0,1.0,-4.860868503440145,354175.8588086114,1552733.6874017501,4.384075449481192,1552733.6874017501,4.384075449481192,0.7630019365361538,0.0922401977878357,3.8640312860826516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8640312860826516,1.2782244317456872,1.2785228262322657,3.022967790410245,6405.306001687955,15243.107769423557,6486.916690502973,0.00034320099097670753,23382.51690941161,2384.353159275758,19389.828092378317,1977.2122072653065,0.8292446945509869,0.8292446945509869,35044.23924656692,35405.22815468563,0.9872713836301595,0.8,4229.468417343191,4273.035954225843,0.9872713836301595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557607167064051,4.963419607660394,-2.355781578804877,7.319201186465271,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8707747774157868,0.00026807433046156554,197.83459158237042,0.0,0.0,0.0,0.0,9.075125179175494e-05,0.00014268111364680087,0.0005513242870643529,0.09224019783121899,0.09224019783121899,0.09224019783121899,0.09227287612962046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491444.2329804977,594.4371134006224,0.0,0.09224019783121899,0.0922401977878357,0.0922401977878357,0.375,0.375,0.5,9.115355018184555,0.1747754785197344,0.1747754785197344,4.433786671143025e-12,0.00014176873509086363,0.17388283002242133,4.433786671143025e-12,26030.452851786184,19861.285934825904,0.7630019365361538,1.019280295782137,3.9368145915086155,1.0073572745601613,0.6173356584335055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0158663771587,262.0158663771587,-11.134133622841262,246.23332393324768,277.79840914792953,122625.80735693093,122485.30341050854,140.503946422376,0.0,nan,277.79840914792953,4.648409147929556,271.4853915947504,-1.6646084052495667,265.17237474055787,-7.977625259442107,258.85935793026556,-14.290642069734417,252.5463409162013,-20.603659083798675,246.23332393324768,-26.916676066752302,1.0,1.0,26022.012520719443,26022.012520719443,277.0924553543088,3.9424553543088336,277.0924553543088,277.0924553543088,76722.55850357366,76719.85389072777,2.704612845889642,0.0,8546.071908451686,8546.071908451686,0.8892738175376496,3883.3514425130647,277.0924553543088,3.9424553543088336,1.0,0.002,0.15870856263061828,0.00505358585028078,0.0002458963270054229,0.0017541036732310533,0.12294816350271145,0.12294816350271145,0.0,2.3647620320255136e-13,1.0,1.0003562621386048,0.17388283001798754,0.0922401977878357,0.0,3.283487013124066e-05,42.00754228190609,0.0,1601840.1230394482,268.1153904352725,0.00014176873065707696,1.0,1279357.6497791023,2619.0895499647295,,,,,,,,,,,,,,,,,4.0,15243.107769423557
485.0,-28.659401072819065,4.963515646360281,34.978879888050706,26.159641972649865,6.402543129242377,-25.15320665260952,-38.748581463564165,2.8963487098971195,-5.034552843591712,-5.034694119369682,39.95834686546927,40752.22939312021,25745.39014675465,25745.39014675465,66497.61953987485,76733.14830602938,76720.95713337106,25745.39014675465,102466.34728012572,102466.34728012572,102466.34728012572,128496.85735752441,124393.7644222492,4103.092935275209,0.0,90350.59985201499,54369.6809424625,39978.79878839165,26030.510077398696,66009.30886579034,19861.337264705457,1450.0,0.0,0.8868929920521893,2.8810115779536076,0.001494314320929203,1.0,1.0,-4.862098264522217,354176.64887011546,1552738.0491726364,4.384077985169656,1552738.0491726364,4.384077985169656,0.7630022310607851,0.09224062061359346,3.8640171172582143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8640171172582143,1.27822267616297,1.2785210702397172,3.0229608575380666,6405.291311763731,15243.107769423557,6486.925993242532,0.00034320464137831927,23382.556834045536,2384.357230455409,19389.855898889396,1977.215042740324,0.8292444678529477,0.8292444678529477,35044.136444944736,35405.22815468563,0.9872677634537503,0.8,4229.456010276476,4273.035954225843,0.9872677634537503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557628748202789,4.963515646360281,-2.3557139618144602,7.319229608174741,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8704294725289213,0.0002681806772470008,197.83147411703803,0.0,0.0,0.0,0.0,9.078394328349277e-05,0.00014264842215506302,0.0005511959449570394,0.09224062048390526,0.09224062048390526,0.09224062048390526,0.092273063008403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491432.9747462457,594.440789502157,0.0,0.09224062048390526,0.09224062061359346,0.09224062061359346,0.375,0.375,0.5,9.117788195609545,0.17367306819062378,0.17367306819062378,-2.7910118660656735e-11,0.00014127577799172286,0.1725958548474864,-2.7910118660656735e-11,26030.510077398696,19861.337264705457,0.7630022310607851,1.0193460190943289,3.9368624797622487,1.007397603193776,0.6173709449977328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0179037525722,262.0179037525722,-11.132096247427796,246.23702829183483,277.7987794234386,122609.74299678845,122473.49118627368,136.2518105147655,0.0,nan,277.7987794234386,4.6487794234386115,271.4864288691122,-1.6635711308877603,265.1740787640921,-7.97592123590789,258.86172868735906,-14.288271312640916,252.54937847959633,-20.60062152040365,246.23702829183483,-26.912971708165145,1.0,1.0,26022.012520719443,26022.012520719443,277.0926416619379,3.9426416619378983,277.0926416619379,277.0926416619379,76723.1573152568,76720.95713337106,2.200181885738857,0.0,8546.071908451686,8546.071908451686,0.8892747110554295,3883.3372028445056,277.0926416619379,3.9426416619378983,1.0,0.002,0.15862708277288304,0.005053960120216303,0.00024577011469670377,0.0017542298847466645,0.12288505734835188,0.12288505734835188,0.0,-5.566315637584029e-13,1.0,1.0003536266074962,0.17259585487539653,0.09224062061359346,0.0,3.259201080519847e-05,41.696831926559064,0.0,1601840.1876082208,268.11544715640827,0.00014127580590184152,1.0,1279357.4528365205,2619.0903560885145,,,,,,,,,,,,,,,,,3.0,15243.107769423557
487.5,-28.655583337815905,4.963610538154084,34.97893427152274,26.160437520034634,6.402921719371882,-25.1497328321025,-38.74535614214835,2.897071213227015,-5.034479678688854,-5.034620604515404,39.95845283467402,40753.89090525027,25745.44519237393,25745.44519237393,66499.3360976242,76734.2432417606,76722.18885508234,25745.44519237393,102467.63404745626,102467.63404745626,102467.63404745626,128498.20876502235,124394.01821537386,4104.190549648502,0.0,90350.26603159367,54369.91369340772,39978.16926465106,26030.574717566094,66008.74398221716,19861.39465534954,1450.0,0.0,0.8868929824247053,2.8810193862591205,0.001494314320929203,1.0,1.0,-4.862925872703443,354177.6640295416,1552742.6142751162,4.384078308635531,1552742.6142751162,4.384078308635531,0.7630025410828354,0.09224104016964084,3.863990709333007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863990709333007,1.2782193306460776,1.2785177239418322,3.022948109680009,6405.264300582207,15243.107769423557,6486.943098150556,0.0003432113534699056,23382.630246331446,2384.3647164252266,19389.907026604138,1977.2202563162894,0.829244050918791,0.829244050918791,35043.94484257061,35405.22815468563,0.9872610161510169,0.8,4229.432885899761,4273.035954225843,0.9872610161510169,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5576406308394235,4.963610538154084,-2.3556347190950784,7.319245257249163,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8700874443375481,0.0002682860980901551,197.8283850152345,0.0,0.0,0.0,0.0,9.081673265948131e-05,0.0001426156327790745,0.0005510654800639917,0.09224104017252915,0.09224104017252915,0.09224104017252915,0.09227331209122362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491421.80117254646,594.444438198436,0.0,0.09224104017252915,0.09224104016964084,0.09224104016964084,0.375,0.375,0.5,9.120208584326882,0.17266771380286627,0.17266771380286627,-2.0463630789890885e-12,0.00014092582654257058,0.17169473181195372,-2.0463630789890885e-12,26030.574717566094,19861.39465534954,0.7630025410828354,1.0194036309032568,3.93689688168808,1.0074322292140447,0.617401399369596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0199628376441,262.0199628376441,-11.130037162355904,246.24071172869395,277.7992140816708,122597.61169830286,122459.90802545394,137.70367284889096,0.0,nan,277.7992140816708,4.649214081670834,271.4875134001937,-1.6624865998063,265.17581300760594,-7.9741869923940385,258.8641126331957,-14.285887366804275,252.55241217450438,-20.597587825495594,246.24071172869395,-26.909288271306025,1.0,1.0,26022.012520719443,26022.012520719443,277.09285930402683,3.942859304026854,277.09285930402683,277.09285930402683,76724.77234430751,76722.18885508234,2.5834892251732526,0.0,8546.071908451686,8546.071908451686,0.8892763763965412,3883.310662879672,277.09285930402683,3.942859304026854,1.0,0.002,0.15854602773348356,0.005054335508525347,0.00024564456884976335,0.0017543554302772123,0.12282228442488168,0.12282228442488168,0.0,-8.730243090948608e-13,1.0,1.0003517813269003,0.17169473181400008,0.09224104016964084,0.0,3.242201460317193e-05,41.47933781403968,0.0,1601840.2713163123,268.1155203213111,0.00014092582858893365,1.0,1279357.199783065,2619.09139188538,,,,,,,,,,,,,,,,,4.0,15243.107769423557
