time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
490.0,-28.651773978811065,4.9637035110157255,34.978987994528346,26.16090568425136,6.40297407048448,-25.14629917385839,-38.742170634772606,2.8974992668433126,-5.03442296463254,-5.034563404545901,39.958553186970086,40755.79996917442,25745.53730757119,25745.53730757119,66501.33727674562,76735.56148551322,76723.294126345,25745.53730757119,102468.8314339162,102468.8314339162,102468.8314339162,128499.46304168765,124394.18270520067,4105.2803364869715,0.0,90350.07249427967,54370.3109830345,39977.512790272405,26030.631607771436,66008.14439804383,19861.445663194365,1450.0,0.0,0.8868929101302431,2.881025464705788,0.001494314320929203,1.0,1.0,-4.864102563214601,354178.45389971504,1552746.9374138243,4.384080737597555,1552746.9374138243,4.384080737597555,0.7630028330647474,0.0922414578983523,3.863975772928354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863975772928354,1.278217348572672,1.2785157414057224,3.022941111887648,6405.249473099906,15243.107769423557,6486.952487389346,0.0003432150379387159,23382.67054552646,2384.368825799479,19389.935091667212,1977.223118156273,0.8292438219969219,0.8292438219969219,35043.83647155577,35405.22815468563,0.9872571998556,0.8,4229.419806666355,4273.035954225843,0.9872571998556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557660515644644,4.9637035110157255,-2.3555679339227784,7.319271444938504,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8697463110938458,0.00026839132567860744,197.8253027869822,0.0,0.0,0.0,0.0,9.084912801818957e-05,0.00014258323742036624,0.0005509381750179867,0.09224145777017205,0.09224145777017205,0.09224145777017205,0.09227349925015192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491410.6839340029,594.4480682171288,0.0,0.09224145777017205,0.0922414578983523,0.0922414578983523,0.375,0.375,0.5,9.12261168367065,0.17155168260740083,0.17155168260740083,4.320099833421409e-12,0.0001404399133662082,0.17046084133130535,4.320099833421409e-12,26030.631607771436,19861.445663194365,0.7630028330647474,1.019468124067273,3.9369424583031907,1.0074716973670357,0.6174359291697075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.02197612629703,262.02197612629703,-11.128023873702944,246.24437304832625,277.7995792910938,122582.4760987685,122447.83511538287,134.64098338562206,0.0,nan,277.7995792910938,4.649579291093801,271.4885379070059,-1.6614620929940997,265.1774967085435,-7.972503291456462,258.8664555218592,-14.283544478140755,252.5554142809535,-20.594585719046478,246.24437304832625,-26.905626951673725,1.0,1.0,26022.012520719443,26022.012520719443,277.093045834907,3.943045834907025,277.093045834907,277.093045834907,76725.52960021002,76723.294126345,2.2354738650174113,0.0,8546.071908451686,8546.071908451686,0.8892773183176433,3883.295651792996,277.093045834907,3.943045834907025,1.0,0.002,0.15846555496274956,0.005054705287439381,0.0002455199168084322,0.0017544800827242557,0.12275995840421611,0.12275995840421611,0.0,-4.673119530229641e-13,1.0,1.000349254479859,0.17046084132698525,0.0922414578983523,0.0,3.2189173238340997e-05,41.18144419967295,0.0,1601840.3358871317,268.11557703536744,0.00014043990904610837,1.0,1279357.0028888201,2619.0921978121214,,,,,,,,,,,,,,,,,3.0,15243.107769423557
492.5,-28.64798405097639,4.96379455605115,34.97904105885238,26.161493185814493,6.403149799825668,-25.142870665946976,-38.73898970251901,2.898036416505152,-5.0343683582117364,-5.0345082971878234,39.958652239726675,40757.61134781514,25745.629847090353,25745.629847090353,66503.2411949055,76736.7883220289,76724.38354783061,25745.629847090353,102470.01339492097,102470.01339492097,102470.01339492097,128500.70068548704,124394.33856153079,4106.362123956253,0.0,90349.82959852045,54370.6526309436,39976.8632973076,26030.687290566068,66007.55058787367,19861.495646874868,1450.0,0.0,0.8868928318943887,2.8810313212456515,0.001494314320929203,1.0,1.0,-4.865299669731769,354179.21487421147,1552751.204576657,4.384083366179815,1552751.204576657,4.384083366179815,0.7630031210921191,0.09224187247431365,3.8639570241794763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8639570241794763,1.2782148613460813,1.2785132535985022,3.022932326189952,6405.2308572607435,15243.107769423557,6486.964275229678,0.000343219663715108,23382.72114134254,2384.3739851368755,19389.970326310806,1977.226711090006,0.8292435345357548,0.8292435345357548,35043.700439976456,35405.22815468563,0.9872524094949959,0.8,4229.403389095854,4273.035954225843,0.9872524094949959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557680492047766,4.96379455605115,-2.355503197208368,7.319297753259518,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8694070611590717,0.00026849605422729096,197.82223637618588,0.0,0.0,0.0,0.0,9.088148750484175e-05,0.00014255087793371403,0.0005508104660949255,0.09224187232248039,0.09224187232248039,0.09224187232248039,0.09227367868366529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491399.6455808148,594.4516724184148,0.0,0.09224187232248039,0.09224187247431365,0.09224187247431365,0.375,0.375,0.5,9.124997153134721,0.17036802059277534,0.17036802059277534,-8.469669410260394e-12,0.00013993897607633698,0.16920862745604381,-8.469669410260394e-12,26030.687290566068,19861.495646874868,0.7630031210921191,1.0195299977564802,3.9369847221152896,1.007509604622761,0.6174689256732209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.023978536387,262.023978536387,-11.126021463612972,246.24801576019118,277.7999413683669,122568.8864321182,122434.9729683871,133.91346373110954,0.0,nan,277.7999413683669,4.64994136836691,271.48955615967236,-1.6604438403276163,265.1791710701592,-7.9708289298407635,258.86878598834517,-14.28121401165481,252.55840087158717,-20.59159912841281,246.24801576019118,-26.901984239808797,1.0,1.0,26022.012520719443,26022.012520719443,277.0932284185486,3.9432284185486424,277.0932284185486,277.0932284185486,76726.65763181476,76724.38354783061,2.274083984142635,0.0,8546.071908451686,8546.071908451686,0.8892785006521587,3883.2768093003738,277.0932284185486,3.9432284185486424,1.0,0.002,0.15838567295358955,0.00505507204364466,0.00024539617897506653,0.0017546038207446495,0.12269808948753326,0.12269808948753326,0.0,-2.8028404250313166e-13,1.0,1.0003466900823481,0.16920862746451348,0.09224187247431365,0.0,3.195286778302961e-05,40.87911909942692,0.0,1601840.3980096504,268.11563164178824,0.0001399389845460064,1.0,1279356.8131977844,2619.092974255031,,,,,,,,,,,,,,,,,3.0,15243.107769423557
495.0,-28.64421554902667,4.963883914350094,34.97909357887245,26.162110128812515,6.403350962285316,-25.13945889789183,-38.73582253055645,2.898594312967882,-5.034310919887844,-5.034450381682197,39.95875143227579,40759.37083581138,25745.71081228315,25745.71081228315,66505.08164809452,76737.98640656944,76725.49235792099,25745.71081228315,102471.20317020413,102471.20317020413,102471.20317020413,128501.94717285632,124394.51078297611,4107.436389880204,0.0,90349.56828459658,54370.95272089671,39976.23951522207,26030.744002652194,66006.98351787427,19861.546435772703,1450.0,0.0,0.8868927674390573,2.8810374755455133,0.001494314320929203,1.0,1.0,-4.866416919305209,354180.01462831465,1552755.477771189,4.384085531761834,1552755.477771189,4.384085531761834,0.7630034098813722,0.09224228375305185,3.863936038444526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863936038444526,1.2782122780634113,1.278510669712779,3.022922017537402,6405.209014462995,15243.107769423557,6486.97810599359,0.0003432250912632562,23382.780508180433,2384.3800388695868,19390.011667389696,1977.2309267068465,0.8292431971726428,0.8292431971726428,35043.548177784316,35405.22815468563,0.9872470475778563,0.8,4229.385012662334,4273.035954225843,0.9872470475778563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557697969913919,4.963883914350094,-2.355436856732535,7.319320771082629,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8690698707137682,0.0002686002280194543,197.81918739521734,0.0,0.0,0.0,0.0,9.091371759032039e-05,0.0001425186478482354,0.0005506829395711812,0.09224228356990158,0.09224228356990158,0.09224228356990158,0.09227386908755233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491388.6879714594,594.4552502678657,0.0,0.09224228356990158,0.09224228375305185,0.09224228375305185,0.375,0.375,0.5,9.127366051113759,0.1691879891882877,0.1691879891882877,2.6147972675971687e-11,0.00013946179433332873,0.16803346237696815,2.6147972675971687e-11,26030.744002652194,19861.546435772703,0.7630034098813722,1.0195899196644325,3.93702528089135,1.007546142902976,0.6175008864747471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.02597466859623,262.02597466859623,-11.124025331403743,246.25163969457827,277.8003096784995,122555.54358641087,122422.04995642671,133.49362998414406,0.0,nan,277.8003096784995,4.650309678499525,271.49057562574427,-1.6594243742557069,265.180841649628,-7.96915835037197,258.8711076783579,-14.278892321642104,252.5613736847693,-20.58862631523067,246.25163969457827,-26.898360305421704,1.0,1.0,26022.012520719443,26022.012520719443,277.09341607905316,3.943416079053179,277.09341607905316,277.09341607905316,76727.83754145852,76725.49235792099,2.345183537530829,0.0,8546.071908451686,8546.071908451686,0.8892798240542329,3883.2557186367485,277.09341607905316,3.943416079053179,1.0,0.002,0.15830634533107793,0.00505543683919806,0.00024527330148420073,0.0017547266961695186,0.12263665074210037,0.12263665074210037,0.0,-2.3462807217933257e-12,1.0,1.000344283472844,0.16803346235082017,0.09224228375305185,0.0,3.173110931157931e-05,40.595404562258196,0.0,1601840.4634269099,268.11568908011213,0.00013946176818535605,1.0,1279356.6138402899,2619.0937902650276,,,,,,,,,,,,,,,,,3.0,15243.107769423557
497.5,-28.640473031706215,4.963973552141701,34.97914649616023,26.162854965683096,6.40368719361611,-25.136057009251726,-38.7326643691398,2.8992711716869377,-5.034216229777371,-5.0343555307627375,39.95886153358524,40761.026690097046,25745.697388478926,25745.697388478926,66506.72407857596,76739.08397680469,76726.87723858889,25745.697388478926,102472.5746270678,102472.5746270678,102472.5746270678,128503.39222133855,124394.88417254349,4108.508048795058,0.0,90349.25615335084,54371.198868683496,39975.61920518594,26030.817594270742,66006.43679945669,19861.611033684145,1450.0,0.0,0.8868928513987132,2.8810475460233027,0.001494314320929203,1.0,1.0,-4.86671468582216,354181.3244246287,1552760.2209230515,4.384082710869995,1552760.2209230515,4.384082710869995,0.7630037343911775,0.09224269146708539,3.863911398445507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863911398445507,1.2782091439521654,1.2785075348698922,3.0229101526362627,6405.183874161229,15243.107769423557,6486.994024138524,0.00034323133807252586,23382.848838019247,2384.387006574034,19390.059247790145,1977.2357785574222,0.8292428087831178,0.8292428087831178,35043.36940183466,35405.22815468563,0.9872407519854755,0.8,4229.363436299168,4273.035954225843,0.9872407519854755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557695072132227,4.963973552141701,-2.355343402649749,7.31931695479145,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8687351449303274,0.0002687037203465241,197.81615953064156,0.0,0.0,0.0,0.0,9.094586649867184e-05,0.00014248649893988397,0.0005505552073784113,0.09224269127659761,0.09224269127659761,0.09224269127659761,0.0922742003601573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491377.8108975013,594.4588023646311,0.0,0.09224269127659761,0.09224269146708539,0.09224269146708539,0.375,0.375,0.5,9.129729221012434,0.16839353650880184,0.16839353650880184,-8.86757334228605e-12,0.00013930098538139646,0.16764084494059261,-8.86757334228605e-12,26030.817594270742,19861.611033684145,0.7630037343911775,1.0196471624586922,3.9370557991171213,1.0075793710943566,0.617531087368627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.02798624440896,262.02798624440896,-11.122013755591013,246.2552451534998,277.8007273583702,122543.37423468496,122408.8477950398,134.52643964518361,0.0,nan,277.8007273583702,4.6507273583702045,271.4916308814456,-1.6583691185543898,265.1825344537055,-7.967465546294477,258.8734380291836,-14.276561970816374,252.56434159024914,-20.585658409750835,246.2552451534998,-26.894754846500177,1.0,1.0,26022.012520719443,26022.012520719443,277.0936729787691,3.9436729787691434,277.0936729787691,277.0936729787691,76729.16730673623,76726.87723858889,2.2900681473402074,0.0,8546.071908451686,8546.071908451686,0.8892813778996063,3883.230955437735,277.0936729787691,3.9436729787691434,1.0,0.002,0.1582272026709442,0.005055807649307799,0.00024515072929672866,0.0017548492706411266,0.12257536464836433,0.12257536464836433,0.0,-6.214473380339314e-14,1.0,1.0003434796414301,0.1676408449494602,0.09224269146708539,0.0,3.1657132369152686e-05,40.500751335738194,0.0,1601840.5721915222,268.1157837702226,0.0001393009942489698,1.0,1279356.287343414,2619.0951266826414,,,,,,,,,,,,,,,,,3.0,15243.107769423557
500.0,-28.636744658206503,4.964075815837165,34.979200921942095,26.16386725511404,6.40417098697357,-25.132654918772307,-38.72950620772315,2.900188585512148,-5.034086934793663,-5.034226352979011,39.95900188214865,40762.52857637816,25745.628084701653,25745.628084701653,66508.15666107982,76740.46110453026,76728.46682732578,25745.628084701653,102474.09491202745,102474.09491202745,102474.09491202745,128505.00919452182,124395.42802767675,4109.581166845056,0.0,90348.82944967967,54371.31378853874,39975.0174012677,26030.914282494363,66005.93168376206,19861.695603012722,1450.0,0.0,0.8868930004933325,2.881061256371607,0.001494314320929203,1.0,1.0,-4.866300817767183,354183.108247627,1552766.2671385768,4.384077701562664,1552766.2671385768,4.384077701562664,0.7630041491231676,0.09224309336806566,3.8638773914759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8638773914759,1.2782048960045507,1.2785032859306174,3.0228935936278436,6405.148787609416,15243.107769423557,6487.016238929491,0.0003432400561079485,23382.94420236994,2384.396731031488,19390.125649286958,1977.242549625709,0.8292422665628951,0.8292422665628951,35043.12266328936,35405.22815468563,0.9872320631044982,0.8,4229.333657570705,4273.035954225843,0.9872320631044982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557680111602876,4.964075815837165,-2.3552214363878954,7.319297252225061,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8684018224800748,0.0002688068580647317,197.8131432012161,0.0,0.0,0.0,0.0,9.097802591205436e-05,0.00014245433952650145,0.0005504261018140806,0.09224312768619167,0.09224312768619167,0.09224312768619167,0.09227465498743032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491367.0647275818,594.4623132385797,0.0,0.09224312768619167,0.09224309336806566,0.09224309336806566,0.375,0.375,0.5,9.132095625781393,0.1681311008548505,0.1681311008548505,9.265477274311706e-12,0.00013941818536977735,0.16792553521185027,9.265477274311706e-12,26030.914282494363,19861.695603012722,0.7630041491231676,1.0197000833597005,3.9370914166527458,1.007608785521337,0.6175585668826494,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.03003294139364,262.03003294139364,-11.119967058606335,246.25883627253515,277.80122980421237,122532.06009643771,122395.32724765026,136.73284878744613,0.0,nan,277.80122980421237,4.651229804212392,271.4927509627132,-1.6572490372867605,265.184272216083,-7.965727783916975,258.8757935275664,-14.274206472433605,252.56731486525172,-20.58268513474826,246.25883627253515,-26.89116372746483,1.0,1.0,26022.012520719443,26022.012520719443,277.09398815881843,3.943988158818456,277.09398815881843,277.09398815881843,76731.08433582868,76728.46682732578,2.6175085028953617,0.0,8546.071908451686,8546.071908451686,0.889283522440758,3883.1967784332796,277.09398815881843,3.943988158818456,1.0,0.002,0.15814779888443428,0.005056181357227345,0.0002450277699087462,0.001754970630497247,0.12251388495437311,0.12251388495437311,0.0,-1.5995940067306536e-09,1.0,1.0003440630575124,0.1679255352025848,0.09224309336806566,0.0,3.171106421932341e-05,40.569735286773465,0.0,1601840.7211997628,268.1159130652063,0.00013941817610430007,1.0,1279355.8426857193,2619.096946757889,,,,,,,,,,,,,,,,,5.0,15243.107769423557
502.5,-28.63304701936028,4.964164674798525,34.979253995418134,26.164189574215584,6.404205246370877,-25.129321792817084,-38.72641094550488,2.900480020323618,-5.03404007566877,-5.03417892606046,39.95907820957129,40764.40550443067,25745.734772211887,25745.734772211887,66510.14027664256,76741.36199160067,76729.50391982091,25745.734772211887,102475.2386920328,102475.2386920328,102475.2386920328,128506.19761029514,124395.55160410765,4110.6460061875,0.0,90348.69293465097,54371.736449407246,39974.39609471525,26030.95891826234,66005.35501297758,19861.735454621165,1450.0,0.0,0.8868929654543126,2.8810662986406723,0.001494314320929203,1.0,1.0,-4.867628042848025,354183.7631700655,1552769.5553312334,4.384078878809735,1552769.5553312334,4.384078878809735,0.7630043717170527,0.09224350685173525,3.8638664269961267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8638664269961267,1.2782035465651187,1.278501936176166,3.0228882069521625,6405.137373890031,15243.107769423557,6487.02346517915,0.00034324289205128435,23382.975224868336,2384.3998944459463,19390.147249030768,1977.244752186605,0.8292420901344024,0.8292420901344024,35043.04311009867,35405.22815468563,0.9872292616475961,0.8,4229.324056343378,4273.035954225843,0.9872292616475961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557703142117098,4.964164674798525,-2.3551629079198504,7.319327582718375,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8680713840599968,0.0002689091815776548,197.8101518275969,0.0,0.0,0.0,0.0,9.100955502208063e-05,0.00014242281041647515,0.0005503027156066526,0.09224350674650474,0.09224350674650474,0.09224350674650474,0.09227481283571065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491356.0977212758,594.4658929359871,0.0,0.09224350674650474,0.09224350685173525,0.09224350685173525,0.375,0.375,0.5,9.134443570473632,0.1673305508508065,0.1673305508508065,7.389644451905042e-13,0.000138850391692813,0.16655088321243738,7.389644451905042e-13,26030.95891826234,19861.735454621165,0.7630043717170527,1.0197628854190461,3.9371233724283385,1.0076476410673911,0.6175923983200426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0320137171431,262.0320137171431,-11.117986282856862,246.2624003158843,277.8016272430936,122516.77645740275,122384.3098098654,132.46664753734635,0.0,nan,277.8016272430936,4.651627243093628,271.49378177075823,-1.6562182292417447,265.1859363594161,-7.964063640583902,258.87809098542357,-14.271909014576408,252.57024562828275,-20.57975437171723,246.2624003158843,-26.887599684115685,1.0,1.0,26022.012520719443,26022.012520719443,277.0941569388576,3.9441569388576454,277.0941569388576,277.0941569388576,76731.45646666319,76729.50391982091,1.952546842279844,0.0,8546.071908451686,8546.071908451686,0.8892842138799213,3883.1857591311073,277.0941569388576,3.9441569388576454,1.0,0.002,0.15806916996339396,0.005056545714267606,0.0002449059695197535,0.0017550940298619656,0.12245298475987675,0.12245298475987675,0.0,-6.182810340094047e-13,1.0,1.0003412478371012,0.16655088321169842,0.09224350685173525,0.0,3.145162790753248e-05,40.237818790885,0.0,1601840.7743054784,268.1159599243312,0.00013885039095384855,1.0,1279355.6794320424,2619.0976149891494,,,,,,,,,,,,,,,,,3.0,15243.107769423557
505.0,-28.62938209574558,4.964253334764736,34.979307115941126,26.164988753758394,6.404607891633055,-25.125983096995846,-38.72331491494549,2.901208892253249,-5.033955367951307,-5.034093973465585,39.959184954098205,40765.99455245111,25745.744318693076,25745.744318693076,66511.73887114419,76742.3878447242,76730.80572069246,25745.744318693076,102476.55003938553,102476.55003938553,102476.55003938553,128507.5778663499,124395.87083954569,4111.707026804194,0.0,90348.3606544166,54371.967359696384,39973.770327466904,26031.027826964353,66004.79815443125,19861.796198512326,1450.0,0.0,0.8868930112089557,2.8810753196880152,0.001494314320929203,1.0,1.0,-4.8681294288676895,354184.9362905135,1552774.1539050764,4.384077341537312,1552774.1539050764,4.384077341537312,0.7630046854292245,0.09224391163912991,3.8638405350314735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8638405350314735,1.2782001716598281,1.2784985604830224,3.0228759318769445,6405.111364478613,15243.107769423557,6487.039931766558,0.00034324935446535107,23383.045919021253,2384.4071032433353,19390.196468762475,1977.249771202447,0.8292416880124782,0.8292416880124782,35042.85524980718,35405.22815468563,0.9872226461743052,0.8,4229.301383596393,4273.035954225843,0.9872226461743052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55770520290538,4.964253334764736,-2.3550769619497127,7.319330296714449,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8677440031117455,0.00026901063516597426,197.8071870097305,0.0,0.0,0.0,0.0,9.104110205910539e-05,0.00014239126337945042,0.0005501771352798632,0.09224391165885859,0.09224391165885859,0.09224391165885859,0.09227510652233735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491345.31828070007,594.4694129441125,0.0,0.09224391165885859,0.09224391163912991,0.09224391163912991,0.375,0.375,0.5,9.136783184922974,0.16662884705704073,0.16662884705704073,7.560174708487466e-12,0.00013860551428024337,0.1659645445978981,7.560174708487466e-12,26031.027826964353,19861.796198512326,0.7630046854292245,1.0198186015102972,3.9371527257657686,1.007680361593211,0.6176216834580878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.034013424594,262.034013424594,-11.115986575405998,246.2659421329226,277.80208479642295,122505.18779516956,122371.45507120111,133.73272396841907,0.0,nan,277.80208479642295,4.652084796422969,271.49485620786373,-1.6551437921362435,265.1876276584856,-7.962372341514367,258.88039913319244,-14.269600866807536,252.57317061867667,-20.576829381323307,246.2659421329226,-26.884057867077388,1.0,1.0,26022.012520719443,26022.012520719443,277.0943942188475,3.944394218847549,277.0943942188475,277.0943942188475,76733.02354234732,76730.80572069246,2.2178216548636556,0.0,8546.071908451686,8546.071908451686,0.8892858466706782,3883.159737706631,277.0943942188475,3.944394218847549,1.0,0.002,0.15799081730771897,0.005056911171397322,0.000244784616172429,0.0017552153839019491,0.1223923080862145,0.1223923080862145,0.0,7.437800375598158e-14,1.0,1.0003400472155466,0.16596454459033794,0.09224391163912991,0.0,3.134106218067222e-05,40.09635673535533,0.0,1601840.871454928,268.11604463204867,0.00013860550672006866,1.0,1279355.3870067117,2619.0988119474664,,,,,,,,,,,,,,,,,6.0,15243.107769423557
507.5,-28.62572746848083,4.964340817422911,34.979359779867075,26.16547472951936,6.404697437069031,-25.122684977915604,-38.72025118963791,2.9016549468260093,-5.033890249537194,-5.034028438238819,39.959285377938976,40767.786092919436,25745.80083332895,25745.80083332895,66513.58692624839,76743.62654606832,76731.95711548797,25745.80083332895,102477.75794881691,102477.75794881691,102477.75794881691,128508.8455948402,124396.08378827634,4112.761806563852,0.0,90348.16145006764,54372.320998169904,39973.15605766415,26031.087646023283,66004.24370368743,19861.849475004943,1450.0,0.0,0.8868929810608847,2.8810822820287454,0.001494314320929203,1.0,1.0,-4.869051938510324,354185.8412753919,1552778.4801907348,4.384078354457413,1552778.4801907348,4.384078354457413,0.7630049787043454,0.09224431556649612,3.8638253833025016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8638253833025016,1.2781981062962584,1.278496494637305,3.0228689623852025,6405.096596961927,15243.107769423557,6487.049280800163,0.000343253023612073,23383.08605779823,2384.4111962595007,19390.224413649557,1977.2526207878898,0.8292414596482631,0.8292414596482632,35042.74531565259,35405.22815468563,0.98721877486289,0.8,4229.288115708579,4273.035954225843,0.98721877486289,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557717402656996,4.964340817422911,-2.3550055459968338,7.319346363419744,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8674176745883362,0.0002691118388259029,197.80423060981434,0.0,0.0,0.0,0.0,9.107232986849713e-05,0.00014236003557005868,0.0005500543190034398,0.09224431547121256,0.09224431547121256,0.09224431547121256,0.09227532637554291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491334.57495376054,594.4729208366192,0.0,0.09224431547121256,0.09224431556649612,0.09224431556649612,0.375,0.375,0.5,9.139108991131728,0.16578824646012436,0.16578824646012436,-5.3717030823463574e-11,0.00013818870161230734,0.16497649972848194,-5.3717030823463574e-11,26031.087646023283,19861.849475004943,0.7630049787043454,1.0198790917111717,3.9371934347527877,1.0077168253733435,0.6176540144288007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0359675530477,262.0359675530477,-11.114032446952251,246.26946057716515,277.80247458044937,122490.72423622616,122360.03965649962,130.6845797265745,0.0,nan,277.80247458044937,4.652474580449393,271.49587174391803,-1.6541282560819468,265.1892689325125,-7.9607310674874725,258.8826661366024,-14.267333863397596,252.5760633476389,-20.573936652361084,246.26946057716515,-26.88053942283483,1.0,1.0,26022.012520719443,26022.012520719443,277.0945944820298,3.9445944820297996,277.0945944820298,277.0945944820298,76733.79171660391,76731.95711548797,1.834601115944679,0.0,8546.071908451686,8546.071908451686,0.889286802163124,3883.144510219014,277.0945944820298,3.9445944820297996,1.0,0.002,0.1579129308861342,0.005057270956400781,0.00024466397530414436,0.0017553360241995253,0.12233198765207218,0.12233198765207218,0.0,-4.963304073291042e-13,1.0,1.000338023812845,0.16497649978219897,0.09224431556649612,0.0,3.115463080806399e-05,39.85783772644128,0.0,1601840.9458015785,268.1161097504628,0.00013818875532933816,1.0,1279355.1614203234,2619.0997353204807,,,,,,,,,,,,,,,,,3.0,15243.107769423557
510.0,-28.62210240481645,4.9644267045136,34.97941179342829,26.166165223717712,6.404989002432805,-25.11939326409432,-38.71719598593188,2.902279861511728,-5.033834600008049,-5.033972293086723,39.95938241641493,40769.40992059536,25745.87741882083,25745.87741882083,66515.28733941619,76744.71154957003,76733.03743979422,25745.87741882083,102478.91485861505,102478.91485861505,102478.91485861505,128510.05780692841,124396.24861249377,4113.8091944346315,0.0,90347.86956780938,54372.56793806206,39972.55736638591,26031.142948313347,66003.70031469926,19861.899023700455,1450.0,0.0,0.8868929153971837,2.8810882487425666,0.001494314320929203,1.0,1.0,-4.870155824442804,354186.61659301125,1552782.6606435466,4.384080560637948,1552782.6606435466,4.384080560637948,0.7630052611649686,0.0922447170761199,3.863802013010994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863802013010994,1.2781952127691039,1.2784936004346723,3.022857521614705,6405.072355342098,15243.107769423557,6487.064627240586,0.0003432590466123685,23383.151948151415,2384.4179152056427,19390.270285186965,1977.2572983829307,0.8292410846998703,0.8292410846998703,35042.57575112265,35405.22815468563,0.9872128036845209,0.8,4229.267651066188,4273.035954225843,0.9872128036845209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557733935081981,4.9644267045136,-2.354941431611725,7.319368136125325,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8670941166782572,0.0002692122584487249,197.80129821258652,0.0,0.0,0.0,0.0,9.110348067580211e-05,0.00014232888476275367,0.0005499306314559374,0.09224471706914157,0.09224471706914157,0.09224471706914157,0.09227551064561464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491323.89396539796,594.4764082076692,0.0,0.09224471706914157,0.0922447170761199,0.0922447170761199,0.375,0.375,0.5,9.141418501322946,0.16478999698722419,0.16478999698722419,-9.771383702172898e-11,0.00013769307867050884,0.1638164686439154,-9.771383702172898e-11,26031.142948313347,19861.899023700455,0.7630052611649686,1.0199349905712949,3.9372296933674056,1.0077508840001048,0.6176837014623537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0379231765548,262.0379231765548,-11.112076823445193,246.2729575730153,277.80288881320575,122478.38379853843,122347.59923871415,130.7845598243046,0.0,nan,277.80288881320575,4.652888813205777,271.4969025421393,-1.6530974578606674,265.1909162871623,-7.959083712837696,258.8849300421615,-14.265069957838477,252.57894380164456,-20.57105619835542,246.2729575730153,-26.877042426984673,1.0,1.0,26022.012520719443,26022.012520719443,277.09477703897875,3.9447770389787706,277.09477703897875,277.09477703897875,76735.20877538456,76733.03743979422,2.1713355903339107,0.0,8546.071908451686,8546.071908451686,0.8892882759298921,3883.121023076049,277.09477703897875,3.9447770389787706,1.0,0.002,0.1578355915915702,0.005057626563630831,0.0002445441773424274,0.0017554558211610428,0.1222720886712137,0.1222720886712137,0.0,-1.4965298965330387e-12,1.0,1.0003356481300714,0.16381646874162925,0.0922447170761199,0.0,3.093571592102889e-05,39.577761857046546,0.0,1601841.0091322812,268.1161653999919,0.00013769317638434586,1.0,1279354.9681565033,2619.1005263907314,,,,,,,,,,,,,,,,,5.0,15243.107769423557
512.5,-28.618570450360462,4.9645111626561365,34.97946324863976,26.16675366824495,6.40519101446512,-25.116194303419135,-38.71422983994705,2.9028148675372596,-5.033777256543317,-5.033914471513558,39.95947932787535,40771.069668559845,25745.94600798696,25745.94600798696,66517.01567654681,76745.82678753637,76734.12920171727,25745.94600798696,102480.07520970423,102480.07520970423,102480.07520970423,128511.2739972832,124396.42447838043,4114.849518902769,0.0,90347.62326384774,54372.86614492344,39971.95235436033,26031.198787578982,66003.1511419393,19861.948978455122,1450.0,0.0,0.8868928587226392,2.8810943931847564,0.001494314320929203,1.0,1.0,-4.871202686714128,354187.4150635676,1552786.8356328167,4.384082464799409,1552786.8356328167,4.384082464799409,0.7630055434839378,0.09224511567426114,3.8637826049088573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8637826049088573,1.278192735554224,1.2784911226415,3.0228481960770357,6405.052595646811,15243.107769423557,6487.077135916574,0.0003432639559660132,23383.205656825237,2384.42339196619,19390.307674456573,1977.2611110273717,0.8292407790031479,0.8292407790031479,35042.43493433573,35405.22815468563,0.9872078448572157,0.8,4229.250655971824,4273.035954225843,0.9872078448572157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5577487413490205,4.9645111626561365,-2.354876472876759,7.3193876355328955,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8667789945660339,0.0002693101319967119,197.79844121715686,0.0,0.0,0.0,0.0,9.1133732871345e-05,0.0001422986325672108,0.0005498109812155062,0.09224511567499587,0.09224511567499587,0.09224511567499587,0.09227570154320879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491313.2876109783,594.4798712093516,0.0,0.09224511567499587,0.09224511567426114,0.09224511567426114,0.375,0.375,0.5,9.1437124366347,0.1637381613286948,0.1637381613286948,-2.8990143619012088e-11,0.0001372149702660863,0.16271178479945547,-2.8990143619012088e-11,26031.198787578982,19861.948978455122,0.7630055434839378,1.0199919510339441,3.937266724897364,1.0077854545687137,0.6177139873349675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.03984714283484,262.03984714283484,-11.110152857165133,246.27640759084514,277.8032867161154,122465.07289976785,122336.40545427504,128.66744549280267,0.0,nan,277.8032867161154,4.653286716115417,271.49791087623373,-1.6520891237662454,265.1925350467026,-7.9574649532974036,258.88715922367487,-14.262840776325106,252.5817834034374,-20.568216596562564,246.27640759084514,-26.87359240915484,1.0,1.0,26022.012520719443,26022.012520719443,277.0949626106966,3.9449626106966207,277.0949626106966,277.0949626106966,76736.32013900176,76734.12920171727,2.190937284496613,0.0,8546.071908451686,8546.071908451686,0.8892894998335028,3883.1015179334017,277.0949626106966,3.9449626106966207,1.0,0.002,0.15775877346310413,0.005057980160785814,0.00024442518767593614,0.001755574811503292,0.12221259383796806,0.12221259383796806,0.0,-8.207718359132254e-13,1.0,1.0003333857922327,0.16271178482844562,0.09224511567426114,0.0,3.07272503836956e-05,39.3110543203751,0.0,1601841.0744384772,268.11622274345666,0.00013721499925622993,1.0,1279354.76912162,2619.1013410835258,,,,,,,,,,,,,,,,,4.0,15243.107769423557
515.0,-28.614974802623497,4.96459359165074,34.97951385669248,26.167190714646154,6.405231874497914,-25.112954134948254,-38.71121993344275,2.9032112075757546,-5.033733253187904,-5.033869869350349,39.959571444136884,40772.852219065426,25746.0434120778,25746.0434120778,66518.89563114323,76747.07485277441,76735.11888621491,25746.0434120778,102481.16229829271,102481.16229829271,102481.16229829271,128512.4105555208,124396.52938961152,4115.881165909278,0.0,90347.43929359468,54373.21666281016,39971.35847864947,26031.24825722809,66002.60673587756,19861.993674694037,1450.0,0.0,0.886892752154652,2.8810991360934763,0.001494314320929203,1.0,1.0,-4.87252190915035,354188.0309850981,1552790.8040505503,4.384086045290112,1552790.8040505503,4.384086045290112,0.7630058104946604,0.09224551171855079,3.8637679751033884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8637679751033884,1.278190900404559,1.2784892870634297,3.0228410903883534,6405.037539545152,15243.107769423557,6487.086666770914,0.00034326769664927876,23383.246580995103,2384.4275650701416,19390.336162818003,1977.2640160317746,0.829240546031689,0.829240546031689,35042.32878670731,35405.22815468563,0.987204106898794,0.8,4229.237845077604,4273.035954225843,0.987204106898794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55776976786182,4.96459359165074,-2.3548217351659773,7.319415326816717,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8664583166616351,0.0002694098041991726,197.7955327850541,0.0,0.0,0.0,0.0,9.116444087647581e-05,0.00014226792456207998,0.0005496902508073894,0.09224551158420255,0.09224551158420255,0.09224551158420255,0.09227584236134986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491302.7504968767,594.4833113709076,0.0,0.09224551158420255,0.09224551171855079,0.09224551171855079,0.375,0.375,0.5,9.145987232109484,0.16253324018413196,0.16253324018413196,1.4779288903810084e-12,0.00013661616242188757,0.16134796019997566,1.4779288903810084e-12,26031.24825722809,19861.993674694037,0.7630058104946604,1.020051701291165,3.937310929236479,1.0078222500716025,0.6177460896692464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.04173335463145,262.04173335463145,-11.10826664536853,246.27984614094547,277.80362058200905,122450.92381371825,122324.78123666128,126.14257705698543,0.0,nan,277.80362058200905,4.653620582009069,271.4988656842548,-1.651134315745196,265.19411079313784,-7.955889206862139,258.8893559062842,-14.260644093715769,252.5846010211573,-20.565398978842666,246.27984614094547,-26.87015385905451,1.0,1.0,26022.012520719443,26022.012520719443,277.09512301863685,3.9451230186368775,277.09512301863685,277.09512301863685,76737.06447903525,76735.11888621491,1.9455928203387884,0.0,8546.071908451686,8546.071908451686,0.8892904224098461,3883.0868149789053,277.09512301863685,3.9451230186368775,1.0,0.002,0.15768259899166812,0.0050583284398426406,0.000244307188546549,0.0017556928105862506,0.1221535942732745,0.1221535942732745,0.0,-8.672004087051377e-13,1.0,1.0003305926552966,0.16134796019849773,0.09224551171855079,0.0,3.046984118195424e-05,38.98173195245654,0.0,1601841.1242109325,268.1162667468121,0.00013661616094395868,1.0,1279354.6155909558,2619.1019695179516,,,,,,,,,,,,,,,,,3.0,15243.107769423557
517.5,-28.611393845671348,4.964686861245331,34.97956593526846,26.16815089657905,6.405721826544937,-25.10968614180777,-38.70818711640311,2.904086236629844,-5.033606582008417,-5.03374334883275,39.95970152021202,40774.31067023762,25745.95779095106,25745.95779095106,66520.26846118868,76748.28044077042,76736.68920030125,25745.95779095106,102482.6469912523,102482.6469912523,102482.6469912523,128513.98722739986,124397.07249064636,4116.914736753504,0.0,90347.03944686618,54373.34973408956,39970.76634752958,26031.34023614756,66002.10658367714,19862.073884138183,1450.0,0.0,0.8868929249184913,2.8811125640901016,0.001494314320929203,1.0,1.0,-4.872054973569675,354189.7781388469,1552796.4078103818,4.384080240739375,1552796.4078103818,4.384080240739375,0.7630061957608072,0.09224590057828157,3.8637367331488237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8637367331488237,1.2781868488283272,1.2784852345413795,3.0228262297414394,6405.00605161757,15243.107769423557,6487.106598619934,0.00034327551967733934,23383.332169538426,2384.436292672669,19390.395740448563,1977.270091259356,0.8292400586819924,0.8292400586819924,35042.10210814149,35405.22815468563,0.9871961244873105,0.8,4229.21048737615,4273.035954225843,0.9871961244873105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55775128492438,4.964686861245331,-2.354704124099674,7.319390985345006,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8661390761944765,0.0002695091029308815,197.7926363209768,0.0,0.0,0.0,0.0,9.119539229275657e-05,0.00014223697314579923,0.0005495662179553273,0.09224592290379528,0.09224592290379528,0.09224592290379528,0.09227629040834158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491292.37667688733,594.4867001330025,0.0,0.09224592290379528,0.09224590057828157,0.09224590057828157,0.375,0.375,0.5,9.148266287539942,0.1620829603965035,0.1620829603965035,-3.9051428757375106e-11,0.0001367668243119624,0.16168837526305424,-3.9051428757375106e-11,26031.34023614756,19862.073884138183,0.7630061957608072,1.0201033003901288,3.937340040963248,1.0078506869603414,0.617772867878757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.04367456317476,262.04367456317476,-11.106325436825216,246.28327997143342,277.80406956193883,122440.88269104953,122311.23855494974,129.64413609978737,0.0,nan,277.80406956193883,4.654069561938854,271.4999114920898,-1.6500885079101977,265.1957531394608,-7.954246860539172,258.89159545975247,-14.258404540247511,252.58743775437316,-20.562562245626822,246.28327997143342,-26.86672002856656,1.0,1.0,26022.012520719443,26022.012520719443,277.09543328603877,3.945433286038792,277.09543328603877,277.09543328603877,76738.85826309933,76736.68920030125,2.169062798086088,0.0,8546.071908451686,8546.071908451686,0.8892923925695927,3883.0554168145677,277.09543328603877,3.945433286038792,1.0,0.002,0.15760616821981574,0.005058689762781383,0.0002441888337374767,0.0017558100373637766,0.12209441686873834,0.12209441686873834,0.0,-1.1288987466183398e-09,1.0,1.0003312902021824,0.16168837530210567,0.09224590057828157,0.0,3.053428694602619e-05,39.06416764013456,0.0,1601841.2702472492,268.11639341799156,0.00013676686336339117,1.0,1279354.1800791414,2619.103752163763,,,,,,,,,,,,,,,,,5.0,15243.107769423557
520.0,-28.607860755295608,4.964769650533553,34.9796171003204,26.16867609266194,6.405940259788835,-25.10648065379248,-38.705212448816724,2.9045601582017584,-5.03355081759014,-5.033687092565062,39.959783914577514,40775.95466939992,25746.02611347893,25746.02611347893,66521.98078287885,76749.11280433432,76737.76998712815,25746.02611347893,102483.79610060708,102483.79610060708,102483.79610060708,128515.1862824123,124397.244879467,4117.941402945291,0.0,90346.81600417272,54373.65786891227,39970.17570584495,26031.390181805207,66001.56588765015,19862.1182652535,1450.0,0.0,0.8868929128350475,2.8811185426036148,0.001494314320929203,1.0,1.0,-4.873107735594147,354190.5549986006,1552799.9574207554,4.384080646721058,1552799.9574207554,4.384080646721058,0.763006436711023,0.09224629638656799,3.8637186598633106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8637186598633106,1.2781846544783397,1.2784830396791331,3.0228172794330677,6404.987086988138,15243.107769423557,6487.118602751977,0.00034328023126142007,23383.383718567384,2384.4415492107278,19390.431621602555,1977.2737501188026,0.8292397650818064,0.8292397650818064,35041.97097576755,35405.22815468563,0.9871915067095871,0.8,4229.194661087835,4273.035954225843,0.9871915067095871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557766033632514,4.964769650533553,-2.354640758415681,7.319410408949234,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8658242273993639,0.0002696071073683232,197.7897786570096,0.0,0.0,0.0,0.0,9.122575969742188e-05,0.00014220660574113393,0.0005494463161578441,0.0922462963094654,0.0922462963094654,0.0922462963094654,0.09227648063099014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491281.84560291434,594.4901377910465,0.0,0.0922462963094654,0.09224629638656799,0.09224629638656799,0.375,0.375,0.5,9.150530101692157,0.16131877553783625,0.16131877553783625,-1.4495071809506044e-11,0.00013627497492052498,0.16057935697091352,-1.4495071809506044e-11,26031.390181805207,19862.1182652535,0.763006436711023,1.0201595051641752,3.9373670865051547,1.0078848870966874,0.6178028372661639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.04559070212764,262.04559070212764,-11.104409297872337,246.28669044429756,277.8044912216154,122427.9763384479,122299.83235106565,128.1439873822378,0.0,nan,277.8044912216154,4.654491221615444,271.5009309685991,-1.6490690314008702,265.1973705337994,-7.9526294662005625,258.89381053158394,-14.25618946841604,252.59025051287045,-20.559749487129523,246.28669044429756,-26.863309555702415,1.0,1.0,26022.012520719443,26022.012520719443,277.09561600822417,3.9456160082241922,277.09561600822417,277.09561600822417,76739.78026985374,76737.76998712815,2.010282725590514,0.0,8546.071908451686,8546.071908451686,0.8892935322938659,3883.037253162627,277.09561600822417,3.9456160082241922,1.0,0.002,0.15753035586952632,0.005059041835567501,0.00024407140149400243,0.001755928598103173,0.12203570074700121,0.12203570074700121,0.0,-4.028244751652643e-13,1.0,1.00032901895247,0.1605793569854086,0.09224629638656799,0.0,3.0324996581980147e-05,38.79640526570167,0.0,1601841.3337154193,268.11644918240984,0.0001362749894155968,1.0,1279353.9864322834,2619.1045448035607,,,,,,,,,,,,,,,,,3.0,15243.107769423557
522.5,-28.60432785429595,4.964850053536264,34.97966717931036,26.169052719511114,6.405929455924608,-25.103302123263237,-38.7022644636221,2.904903725718523,-5.033515582786379,-5.033651173359483,39.95987240485594,40777.766281387485,25746.140659256544,25746.140659256544,66523.90694064402,76750.37540142464,76738.68546161146,25746.140659256544,102484.826120868,102484.826120868,102484.826120868,128516.26141309761,124397.30294744871,4118.958465648904,0.0,90346.6595296679,54374.05041284094,39969.56568536329,26031.43529222961,66001.00097759289,19862.159338657377,1450.0,0.0,0.8868927752202378,2.881122365047668,0.001494314320929203,1.0,1.0,-4.874592205622832,354191.0510185935,1552803.7696527145,4.384085270328298,1552803.7696527145,4.384085270328298,0.76300669231966,0.09224668740676475,3.8637064799319556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8637064799319556,1.2781830636979488,1.2784814485273832,3.0228115124243264,6404.974867388638,15243.107769423557,6487.126337261901,0.0003432832670706205,23383.41693369498,2384.444936211141,19390.454740570312,1977.2761075974277,0.8292395758734944,0.8292395758734944,35041.882603093836,35405.22815468563,0.9871883947012231,0.8,4229.183995442341,4273.035954225843,0.9871883947012231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55779076050218,4.964850053536264,-2.3545929199552913,7.3194429734915545,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8655095189727556,0.0002697051393676281,197.78692122878115,0.0,0.0,0.0,0.0,9.125586392896558e-05,0.00014217650150959022,0.0005493282701766592,0.09224668730974257,0.09224668730974257,0.09224668730974257,0.09227658873814296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491271.446527195,594.4935326847432,0.0,0.09224668730974257,0.09224668740676475,0.09224668740676475,0.375,0.375,0.5,9.15277270025439,0.1601809629279387,0.1601809629279387,1.261923898709938e-11,0.00013559057310885692,0.15905896773665518,1.261923898709938e-11,26031.43529222961,19862.159338657377,0.76300669231966,1.0202203997508072,3.9374131664294523,1.0079226974637652,0.6178355733609463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.04745145170807,262.04745145170807,-11.102548548291907,246.2900813610561,277.8048217105674,122413.35421856084,122288.914464193,124.43975436783506,0.0,nan,277.8048217105674,4.6548217105674325,271.5018735779629,-1.6481264220370804,265.198925328474,-7.951074671525987,258.89597735708884,-14.254022642911139,252.59302937509926,-20.556970624900714,246.2900813610561,-26.859918638943867,1.0,1.0,26022.012520719443,26022.012520719443,277.09575904968347,3.9457590496834882,277.09575904968347,277.09575904968347,76740.41124213579,76738.68546161146,1.7257805243280018,0.0,8546.071908451686,8546.071908451686,0.8892943003751583,3883.0250123316155,277.09575904968347,3.9457590496834882,1.0,0.002,0.1574552609693499,0.005059383694937394,0.00024395507053353284,0.0017560449291848738,0.12197753526676641,0.12197753526676641,0.0,-2.8159332504662515e-13,1.0,1.0003259050899744,0.15905896772403594,0.09224668740676475,0.0,3.003801103310465e-05,38.42924544573543,0.0,1601841.373268104,268.1164844172136,0.00013559056048961793,1.0,1279353.8627901452,2619.1050508986045,,,,,,,,,,,,,,,,,3.0,15243.107769423557
