time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
525.0,-28.600816121200236,4.964929705518541,34.97971700678879,26.169678463507466,6.4061695967576515,-25.1001175494145,-38.69930795682592,2.905471025404557,-5.033450325135277,-5.033585520242598,39.9599693571506,40779.369099571166,25746.17670633493,25746.17670633493,66525.54580590609,76751.4562070419,76739.82639135224,25746.17670633493,102486.00309768716,102486.00309768716,102486.00309768716,128517.49697127199,124397.52707045592,4119.9699008160715,0.0,90346.39601136257,54374.30890557195,39968.98567310069,26031.493873584834,66000.47954668553,19862.211415389043,1450.0,0.0,0.8868927582400683,2.881129339696506,0.001494314320929203,1.0,1.0,-4.875393734499482,354191.95764417655,1552807.9464441075,4.384085840831169,1552807.9464441075,4.384085840831169,0.7630069757749861,0.092247074106152,3.863685506583597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863685506583597,1.2781804370053929,1.2784788212216402,3.0228013156230897,6404.9532615904,15243.107769423557,6487.140012493053,0.0003432886346972954,23383.475662658147,2384.450924898732,19390.495616751374,1977.2802758078828,0.8292392412697102,0.82923924126971,35041.73042879928,35405.22815468563,0.9871830359488941,0.8,4229.165629617127,4273.035954225843,0.9871830359488941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557798541944915,4.964929705518541,-2.354523515898639,7.31945322141718,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8651968184988373,0.00026980261652322465,197.7840810030803,0.0,0.0,0.0,0.0,9.128606440092327e-05,0.00014214630103763254,0.0005492086031335698,0.09224707401814801,0.09224707401814801,0.09224707401814801,0.09227681035549715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491261.148261047,594.4968951003464,0.0,0.09224707401814801,0.092247074106152,0.092247074106152,0.375,0.375,0.5,9.155002915714313,0.15917192242881129,0.15917192242881129,-1.5404566511278972e-11,0.00013519510730475304,0.15819178574309944,-1.5404566511278972e-11,26031.493873584834,19862.211415389043,0.7630069757749861,1.0202753062861905,3.9374472095658386,1.0079554915786506,0.6178647394633826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0493176253006,262.0493176253006,-11.100682374699375,246.29345700521003,277.80517835352305,122401.43818643504,122276.63568946898,124.80249696605352,0.0,nan,277.80517835352305,4.65517835352307,271.50283404354985,-1.6471659564501238,265.2004896584409,-7.949510341559062,258.8981454521144,-14.251854547885557,252.59580123896538,-20.5541987610346,246.29345700521003,-26.856542994789947,1.0,1.0,26022.012520719443,26022.012520719443,277.09595820621024,3.945958206210264,277.09595820621024,277.09595820621024,76741.58186954857,76739.82639135224,1.755478196326294,0.0,8546.071908451686,8546.071908451686,0.8892956229788874,3883.003934116515,277.09595820621024,3.945958206210264,1.0,0.002,0.15738057514181839,0.005059729227954724,0.00024383938837844597,0.0017561606111634947,0.12191969418922298,0.12191969418922298,0.0,-4.580593716829728e-13,1.0,1.0003241291482194,0.158191785758504,0.092247074106152,0.0,2.987438628006987e-05,38.219904734493795,0.0,1601841.4478059665,268.1165496748647,0.00013519512270931955,1.0,1279353.636797268,2619.105975938562,,,,,,,,,,,,,,,,,3.0,15243.107769423557
527.5,-28.597226295316243,4.965008602790839,34.97976655800175,26.170295546203874,6.406390316203643,-25.0968646350093,-38.69628872545434,2.9060286553119354,-5.033385902133546,-5.033520691111926,39.960065491257225,40781.02300699243,25746.212931799615,25746.212931799615,66527.23593879204,76752.57698401467,76740.9556484967,25746.212931799615,102487.16858029632,102487.16858029632,102487.16858029632,128518.72044694862,124397.74475267058,4120.975694278035,0.0,90346.13426089563,54374.58028160243,39968.39331032578,26031.551866652302,65999.94517697809,19862.262980142026,1450.0,0.0,0.8868927400303406,2.881136227050937,0.001494314320929203,1.0,1.0,-4.8762111630090885,354192.8528938923,1552812.08799579,4.384086452644981,1552812.08799579,4.384086452644981,0.763007256804638,0.09224745846995615,3.8636644345487463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8636644345487463,1.2781778550960528,1.2784762387095676,3.0227909356623917,6404.931267699241,15243.107769423557,6487.1539328909175,0.0003432940986502323,23383.535447080703,2384.457021213228,19390.53722575214,1977.2845187451517,0.8292389005774974,0.8292389005774974,35041.57753830832,35405.22815468563,0.9871776519818756,0.8,4229.147177354594,4273.035954225843,0.9871776519818756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557806361895703,4.965008602790839,-2.354454917265911,7.3194635200567495,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8648772903004497,0.0002699022948763792,197.78117770166742,0.0,0.0,0.0,0.0,9.131691513064375e-05,0.00014211545030791206,0.0005490864109545595,0.09224745838442276,0.09224745838442276,0.09224745838442276,0.09227702904904776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491250.9060706185,594.5002391663612,0.0,0.09224745838442276,0.09224745846995615,0.09224745846995615,0.375,0.375,0.5,9.157220705752438,0.1582264552953916,0.1582264552953916,3.257127900724299e-11,0.0001347889783573919,0.1573095281028145,3.257127900724299e-11,26031.551866652302,19862.262980142026,0.763007256804638,1.0203318079452723,3.9374828838813976,1.0079892606031722,0.6178948012401918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.05119776282277,262.05119776282277,-11.09880223717721,246.2968489802305,277.80554661491203,122389.46392954707,122263.72757621194,125.73635333511011,0.0,nan,277.80554661491203,4.655546614912055,271.50380706209165,-1.6461929379083244,265.2020674608714,-7.947932539128601,258.9003279747204,-14.249672025279551,252.59858848411082,-20.551411515889157,246.2968489802305,-26.853151019769484,1.0,1.0,26022.012520719443,26022.012520719443,277.09615517290734,3.9461551729073676,277.09615517290734,277.09615517290734,76742.72871405735,76740.9556484967,1.7730655606428627,0.0,8546.071908451686,8546.071908451686,0.8892969518044489,3882.98275672149,277.09615517290734,3.9461551729073676,1.0,0.002,0.15730630549659338,0.0050600727524520795,0.00024372435059274625,0.0017562756487598825,0.12186217529637312,0.12186217529637312,0.0,-6.473714793397978e-13,1.0,1.0003223223172335,0.15730952807024323,0.09224745846995615,0.0,2.9707911979873664e-05,38.006918603579784,0.0,1601841.5213671816,268.11661409786643,0.0001347889457861129,1.0,1279353.413640396,2619.106889370563,,,,,,,,,,,,,,,,,3.0,15243.107769423557
530.0,-28.59375602943122,4.965086734204943,34.97981581951478,26.17088392088192,6.406599427609437,-25.09372048375285,-38.69337213747201,2.9065638822578514,-5.0333224607229,-5.033456836055549,39.96016090181976,40782.641172055795,25746.249693420767,25746.249693420767,66528.89086547657,76753.66553189314,76742.07481107602,25746.249693420767,102488.32450449679,102488.32450449679,102488.32450449679,128519.93375847675,124397.95794976715,4121.975808709597,0.0,90345.88830168049,54374.86394311223,39967.80484285362,26031.609253979965,65999.41409683359,19862.3140260809,1450.0,0.0,0.8868927194840975,2.8811430111154097,0.001494314320929203,1.0,1.0,-4.87703714072552,354193.73469287594,1552816.1983845495,4.384087142961487,1552816.1983845495,4.384087142961487,0.7630075356576028,0.09224784070379202,3.863645092065465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863645092065465,1.2781753769255648,1.2784737599605642,3.02278166346688,6404.911621029585,15243.107769423557,6487.166367278523,0.00034329897940551374,23383.588851682674,2384.462466967076,19390.574392968803,1977.2883087464938,0.829238596177826,0.829238596177826,35041.437196624196,35405.22815468563,0.9871727099203812,0.8,4229.130239600105,4273.035954225843,0.9871727099203812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557814297585989,4.965086734204943,-2.3543872369168097,7.319473971121753,3.5,3.5,1.0,0.6,0.0002334323654385558,0.864568525113308,0.0002699986856541681,197.7783711764177,0.0,0.0,0.0,0.0,9.134672619105602e-05,0.0001420856392474998,0.0005489684827315867,0.09224784062114329,0.09224784062114329,0.09224784062114329,0.09227724419131468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491240.72092612274,594.5035645715614,0.0,0.09224784062114329,0.09224784070379202,0.09224784070379202,0.375,0.375,0.5,9.15942596417935,0.15730902006748693,0.15730902006748693,-5.115907697472721e-13,0.00013437533266369428,0.15641969533004385,-5.115907697472721e-13,26031.609253979965,19862.3140260809,0.7630075356576028,1.0203873175523641,3.937517432182674,1.0080224465002998,0.6179242911493119,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.05306345436657,262.05306345436657,-11.096936545633412,246.30021068139183,277.8059162720239,122376.97183448818,122252.2015776064,124.77025688174558,0.0,nan,277.8059162720239,4.655916272023944,271.50477513728526,-1.6452248627147128,265.203633971405,-7.94636602859498,258.9024928794207,-14.247507120579257,252.60135178467283,-20.548648215327148,246.30021068139183,-26.849789318608146,1.0,1.0,26022.012520719443,26022.012520719443,277.09634998433654,3.946349984336564,277.09634998433654,277.09634998433654,76743.80879811227,76742.07481107602,1.7339870362484362,0.0,8546.071908451686,8546.071908451686,0.8892981715613153,3882.9633175257923,277.09634998433654,3.946349984336564,1.0,0.002,0.1572324556164258,0.00506041422594828,0.00024360996265242833,0.0017563900369674374,0.12180498132621416,0.12180498132621416,0.0,-3.801342920994877e-13,1.0,1.000320499958857,0.15641969533055544,0.09224784070379202,0.0,2.954000464719253e-05,37.792099291337024,0.0,1601841.5937874645,268.1166775392771,0.00013437533317528505,1.0,1279353.1938367102,2619.107789077646,,,,,,,,,,,,,,,,,3.0,15243.107769423557
532.5,-28.59030240822226,4.965162722227329,34.97986411904137,26.171371014229976,6.406708494436775,-25.090601317983037,-38.69047433892263,2.9070074054969908,-5.033287113265544,-5.033420804096482,39.96024716624529,40784.30554780924,25746.352580283812,25746.352580283812,66530.65812809305,76754.81718517399,76742.98162592722,25746.352580283812,102489.33420621103,102489.33420621103,102489.33420621103,128520.98778980017,124398.021080145,4122.966709655175,0.0,90345.68507391556,54375.17344159713,39967.23514702048,26031.65358358914,65998.88873060961,19862.35434003063,1450.0,0.0,0.886892590501096,2.8811468455530655,0.001494314320929203,1.0,1.0,-4.878455029995905,354194.2322731531,1552819.9147543565,4.384091476556931,1552819.9147543565,4.384091476556931,0.7630077849742224,0.09224822119244831,3.8636291622612555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8636291622612555,1.2781733233624668,1.2784717059180732,3.022774057040463,6404.895503924754,15243.107769423557,6487.176567517886,0.0003433029832692654,23383.632662364314,2384.466934413313,19390.60488216686,1977.2914177794516,0.8292383464172277,0.8292383464172277,35041.321615932786,35405.22815468563,0.9871686398084493,0.8,4229.116290235117,4273.035954225843,0.9871686398084493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557836507658729,4.965162722227329,-2.3543404988910255,7.319503221118355,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8642613589731625,0.00027009464557792924,197.7755781913752,0.0,0.0,0.0,0.0,9.137635410675118e-05,0.00014205601133180463,0.0005488517480560758,0.09224822107929431,0.09224822107929431,0.09224822107929431,0.09227735358055271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491230.5897173061,594.5068719155979,0.0,0.09224822107929431,0.09224822119244831,0.09224822119244831,0.375,0.375,0.5,9.16161088776946,0.1561294638956383,0.1561294638956383,6.991740519879386e-12,0.00013369083092129586,0.15496577410056034,6.991740519879386e-12,26031.65358358914,19862.35434003063,0.7630077849742224,1.0204435057312107,3.937558919809709,1.0080572477463066,0.6179544282068176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.054899021758,262.054899021758,-11.095100978241987,246.30354548691318,277.806252585336,122363.7721842806,122241.01651083815,122.75567344247764,0.0,nan,277.806252585336,4.656252585336006,271.50571115495694,-1.644288845043036,265.20516970454986,-7.944830295450117,258.9046283017175,-14.245371698282497,252.60408689707435,-20.545913102925624,246.30354548691318,-26.846454513086798,1.0,1.0,26022.012520719443,26022.012520719443,277.09649212526136,3.9464921252613863,277.09649212526136,277.09649212526136,76744.77022857523,76742.98162592722,1.7886026480118744,0.0,8546.071908451686,8546.071908451686,0.8892991761102124,3882.947308072562,277.09649212526136,3.9464921252613863,1.0,0.002,0.15715929182948923,0.005060747487001976,0.00024349662365234505,0.0017565033748042993,0.12174831182617252,0.12174831182617252,0.0,-1.5433557210009496e-12,1.0,1.0003175221624367,0.1549657740935686,0.09224822119244831,0.0,2.9265559491346168e-05,37.44098337485418,0.0,1601841.6334695858,268.11671288673443,0.00013369082392955534,1.0,1279353.0698063532,2619.108296762643,,,,,,,,,,,,,,,,,3.0,15243.107769423557
535.0,-28.586871566504435,4.9652384178500055,34.97991238504131,26.172014988865726,6.406976599201508,-25.087486749964697,-38.68758474765343,2.9075917830919376,-5.033217206745462,-5.033350557682655,39.96034333973462,40785.85573925907,25746.366611996596,25746.366611996596,66532.22235125567,76755.85028240754,76744.14654194766,25746.366611996596,102490.51315394425,102490.51315394425,102490.51315394425,128522.22663146959,124398.27365228663,4123.952979182957,0.0,90345.41442442198,54375.419882944116,39966.66060164207,26031.71347752533,65998.3740791674,19862.40737650486,1450.0,0.0,0.8868925997084187,2.8811543070479084,0.001494314320929203,1.0,1.0,-4.879098662985939,354195.20233556704,1552824.0580266402,4.384091167207521,1552824.0580266402,4.384091167207521,0.763008066820235,0.0922485978101657,3.863607691061384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863607691061384,1.2781706176377379,1.2784689995617078,3.022763657485684,6404.873468516089,15243.107769423557,6487.190512934934,0.0003433084572989653,23383.692561084765,2384.473042382951,19390.646565951643,1977.295668342568,0.8292380048744583,0.8292380048744583,35041.16582879966,35405.22815468563,0.9871631538535913,0.8,4229.097488378563,4273.035954225843,0.9871631538535913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557839536668968,4.9652384178500055,-2.3542687923835692,7.319507210233574,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8639563354484346,0.00027019000366192494,197.7728037064855,0.0,0.0,0.0,0.0,9.140590695088489e-05,0.0001420264584876709,0.0005487345173471757,0.09224859735624175,0.09224859735624175,0.09224859735624175,0.09227759351524872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491220.555878965,594.5101479764285,0.0,0.09224859735624175,0.0922485978101657,0.0922485978101657,0.375,0.375,0.5,9.163785591002856,0.1551752178636434,0.1551752178636434,-5.4228621593210846e-11,0.00013335093717614654,0.1542518946966993,-5.4228621593210846e-11,26031.71347752533,19862.40737650486,0.763008066820235,1.020496962350248,3.937590085374141,1.008088809452304,0.6179827353070089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.05673955553823,262.05673955553823,-11.093260444461748,246.30685811363176,277.8066210159069,122352.20597814841,122229.11817320794,123.08780494047967,0.0,nan,277.8066210159069,4.6566210159069215,271.50666842859874,-1.6433315714012338,265.20671582841294,-7.943284171587038,258.9067632587266,-14.243236741273392,252.6068106879524,-20.543189312047588,246.30685811363176,-26.843141886368215,1.0,1.0,26022.012520719443,26022.012520719443,277.09669868178736,3.9466986817873817,277.09669868178736,277.09669868178736,76745.97102727476,76744.14654194766,1.8244853271025931,0.0,8546.071908451686,8546.071908451686,0.8893005301035753,3882.9257295166913,277.09669868178736,3.9466986817873817,1.0,0.002,0.15708646476209584,0.005061085583565229,0.00024338382358845453,0.0017566161763236483,0.12169191179422727,0.12169191179422727,0.0,-8.789713748513783e-14,1.0,1.000316060181928,0.15425189475092793,0.0922485978101657,0.0,2.913087756484128e-05,37.26867059476257,0.0,1601841.7134404434,268.1167827932545,0.00013335099140476814,1.0,1279352.8280020982,2619.1092865238993,,,,,,,,,,,,,,,,,3.0,15243.107769423557
537.5,-28.5834678960073,4.965313168327909,34.97996026766948,26.172680302429967,6.407275196893634,-25.084393586672896,-38.684713387023635,2.908200887398114,-5.0331605463854885,-5.033293424666431,39.960434982525584,40787.37753250382,25746.411976960422,25746.411976960422,66533.78950946424,76756.85596842368,76745.20653108796,25746.411976960422,102491.61850804838,102491.61850804838,102491.61850804838,128523.38564422584,124398.45270053565,4124.9329436901935,0.0,90345.14022883061,54375.661792285035,39966.08715171731,26031.767136177452,65997.85428789476,19862.455276829172,1450.0,0.0,0.8868925586049539,2.881160378431964,0.001494314320929203,1.0,1.0,-4.880025553312464,354195.99131251016,1552828.0061189318,4.384092548209724,1552828.0061189318,4.384092548209724,0.7630083341220995,0.09224897193825864,3.8635866346969006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8635866346969006,1.2781677974381398,1.2784661787037495,3.0227538531644855,6404.852694335956,15243.107769423557,6487.203659726474,0.00034331361793171777,23383.74903191946,2384.4788008055207,19390.68586259134,1977.2996754846295,0.8292376828079416,0.8292376828079416,35041.01305139145,35405.22815468563,0.9871577738903977,0.8,4229.07904976392,4273.035954225843,0.9871577738903977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5578493295532745,4.965313168327909,-2.3542069388392335,7.3195201071671425,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8636538424079112,0.00027028463717330823,197.77005127159046,0.0,0.0,0.0,0.0,9.143528209246683e-05,0.00014199708334608897,0.0005486180333818912,0.09224897193705976,0.09224897193705976,0.09224897193705976,0.09227778369284366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491210.56688478304,594.513409168523,0.0,0.09224897193705976,0.09224897193825864,0.09224897193825864,0.375,0.375,0.5,9.165946471067063,0.15420896924035787,0.15420896924035787,3.410605131648481e-13,0.00013287828096508747,0.15326787135398945,3.410605131648481e-13,26031.767136177452,19862.455276829172,0.7630083341220995,1.0205496819758404,3.9376223446210443,1.008120494633532,0.6180106606887822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.05858387515633,262.05858387515633,-11.091416124843647,246.31014780827266,277.8070199539113,122340.81506274754,122217.47407674014,123.34098600742132,0.0,nan,277.8070199539113,4.657019953911345,271.5076455203679,-1.642354479632104,265.2082710785477,-7.941728921452295,258.9088966563749,-14.24110334362507,252.6095222334636,-20.540477766536384,246.31014780827266,-26.839852191727317,1.0,1.0,26022.012520719443,26022.012520719443,277.09687984712525,3.946879847125274,277.09687984712525,277.09687984712525,76747.33915769715,76745.20653108796,2.132626609192812,0.0,8546.071908451686,8546.071908451686,0.8893018579355736,3882.904567870385,277.09687984712525,3.946879847125274,1.0,0.002,0.15701410182908113,0.00506141917890843,0.00024327173599474327,0.0017567282636957052,0.12163586799737164,0.12163586799737164,0.0,-3.0955142962807436e-13,1.0,1.000314044851095,0.1532678713536484,0.09224897193825864,0.0,2.8945172885301037e-05,37.03108309530649,0.0,1601841.7779678176,268.1168394536145,0.00013287828062402696,1.0,1279352.6313367314,2619.110091521532,,,,,,,,,,,,,,,,,4.0,15243.107769423557
540.0,-28.579986041865872,4.965386467055167,34.98000752350746,26.17312279706823,6.4073311610867325,-25.081254322212786,-38.681801374163456,2.908599441521361,-5.033114891093817,-5.033247188959503,39.960522761265246,40789.10006550887,25746.481664237774,25746.481664237774,66535.58172974664,76758.05146726832,76746.18253368438,25746.481664237774,102492.66419792215,102492.66419792215,102492.66419792215,128524.47977462914,124398.57444215045,4125.905332478693,0.0,90344.9512074936,54375.99980607476,39965.50155713205,26031.815576706995,65997.31713383904,19862.498873781045,1450.0,0.0,0.886892476050926,2.881165294571414,0.001494314320929203,1.0,1.0,-4.881173937717335,354196.6298041712,1552831.7877488022,4.384095321876254,1552831.7877488022,4.384095321876254,0.763008589057223,0.09224934439782716,3.863571248403657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863571248403657,1.2781659521087534,1.278464332943581,3.022746179421718,6404.836434595856,15243.107769423557,6487.213949289405,0.0003433176570504854,23383.793231410487,2384.4833078992815,19390.716618783517,1977.3028117434108,0.8292374306806974,0.8292374306806976,35040.901413875734,35405.22815468563,0.9871538426471197,0.8,4229.065576298463,4273.035954225843,0.9871538426471197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55786437286836,4.965386467055167,-2.3541534517046836,7.31953991875985,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8633445192395524,0.0002703814760348126,197.76723569145892,0.0,0.0,0.0,0.0,9.146508203154865e-05,0.00014196728340700715,0.0005485007143852864,0.09224934431013476,0.09224934431013476,0.09224934431013476,0.09227793255747634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491200.64019919356,594.516649831254,0.0,0.09224934431013476,0.09224934439782716,0.09224934439782716,0.375,0.375,0.5,9.168090579095578,0.153130932614431,0.153130932614431,3.205968823749572e-11,0.00013229786566171242,0.15207325124214321,3.205968823749572e-11,26031.815576706995,19862.498873781045,0.763008589057223,1.0206077360795651,3.9376636189458143,1.0081558557117714,0.6180417907411411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.06040126243164,262.06040126243164,-11.089598737568338,246.31344495467968,277.807357577832,122327.4554207068,122205.91556192169,121.53985878512006,0.0,nan,277.807357577832,4.657357577832045,271.50857505033446,-1.6414249496655202,265.2097925175615,-7.940207482438495,258.91100999740536,-14.238990002594619,252.61222747677675,-20.537772523223225,246.31344495467968,-26.836555045320296,1.0,1.0,26022.012520719443,26022.012520719443,277.09704028765134,3.9470402876513617,277.09704028765134,277.09704028765134,76748.09120589534,76746.18253368438,1.9086722109641414,0.0,8546.071908451686,8546.071908451686,0.8893028282072062,3882.889104645675,277.09704028765134,3.9470402876513617,1.0,0.002,0.15694230270743711,0.005061748241663244,0.00024316051643275813,0.001756839482771082,0.12158025821637906,0.12158025821637906,0.0,-7.961600129169355e-13,1.0,1.0003115981331165,0.15207325121008353,0.09224934439782716,0.0,2.8719691371145955e-05,36.74260815599339,0.0,1601841.8296684967,268.11688510890616,0.00013229783360202418,1.0,1279352.472182479,2619.110742977597,,,,,,,,,,,,,,,,,3.0,15243.107769423557
542.5,-28.57660741281957,4.965470548627485,34.98005612482972,26.17404641294854,6.4077780249094225,-25.078170523385385,-38.678938954230375,2.9094406156943804,-5.033005055315584,-5.033137529504123,39.96064915854123,40790.46395284924,25746.415801188887,25746.415801188887,66536.87975403812,76759.30365188578,76747.60502922232,25746.415801188887,102494.0208304112,102494.0208304112,102494.0208304112,128525.92116054444,124399.04380809027,4126.877352454173,0.0,90344.56608047705,54376.11269777465,39964.948203002656,26031.900330133245,65996.8485331359,19862.573242581475,1450.0,0.0,0.8868925763535966,2.881176932619828,0.001494314320929203,1.0,1.0,-4.880703511007539,354198.14414775255,1552837.2331316022,4.384091951887363,1552837.2331316022,4.384091951887363,0.7630089617233798,0.09224966638710015,3.8635410871232714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8635410871232714,1.2781620574396004,1.2784604373652388,3.022731792604353,6404.80595065623,15243.107769423557,6487.233239571311,0.0003433252295019266,23383.876097910503,2384.4917579306393,19390.77427872704,1977.3086914213357,0.8292369578737089,0.8292369578737089,35040.68257400772,35405.22815468563,0.9871461363510745,0.8,4229.039164644791,4273.035954225843,0.9871461363510745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557850155085221,4.965470548627485,-2.3540506457403585,7.319521194367843,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8630444807337823,0.00027047547449708003,197.76450366030932,0.0,0.0,0.0,0.0,9.149438321028223e-05,0.00014193798222827356,0.0005483832261623076,0.09224974283804949,0.09224974283804949,0.09224974283804949,0.09227831573694154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491190.88390588504,594.5198368197773,0.0,0.09224974283804949,0.09224966638710015,0.09224966638710015,0.375,0.375,0.5,9.170238134981345,0.15275834362267915,0.15275834362267915,-1.0231815394945443e-12,0.00013247418854689386,0.15243401849659222,-1.0231815394945443e-12,26031.900330133245,19862.573242581475,0.7630089617233798,1.020655994489305,3.9376963707263086,1.008182681944746,0.6180668450004706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.06225372816675,262.06225372816675,-11.087746271833225,246.31671856919277,277.80778878369364,122317.37548552499,122193.5959929542,123.7794925708003,0.0,nan,277.80778878369364,4.657788783693661,271.5095748008872,-1.6404251991127694,265.2113607867146,-7.9386392132853985,258.9131467497873,-14.236853250212675,252.6149326787251,-20.53506732127488,246.31671856919277,-26.833281430807205,1.0,1.0,26022.012520719443,26022.012520719443,277.09731639732536,3.9473163973253804,277.09731639732536,277.09731639732536,76749.8920768828,76747.60502922232,2.2870476604730356,0.0,8546.071908451686,8546.071908451686,0.8893047301987793,3882.8587925588877,277.09731639732536,3.9473163973253804,1.0,0.002,0.1568702595001781,0.005062094653899649,0.00024304895060981235,0.0017569526176055554,0.12152447530490618,0.12152447530490618,0.0,1.5682153678940602e-09,1.0,1.0003123373395535,0.1524340184976154,0.09224966638710015,0.0,2.8787949792533e-05,36.82992386945096,0.0,1601841.9563618933,268.1169949446844,0.0001324741895700754,1.0,1279352.094708873,2619.112288067443,,,,,,,,,,,,,,,,,5.0,15243.107769423557
545.0,-28.573278679371622,4.965545925416233,34.980104635478085,26.174649071786575,6.408127988452539,-25.075138012640608,-38.67612556843085,2.909987319025781,-5.032916783639109,-5.033048987181541,39.96073046217289,40791.935806113266,25746.381899939264,25746.381899939264,66538.31770605253,76759.8849979033,76748.8938454295,25746.381899939264,102495.27574536877,102495.27574536877,102495.27574536877,128527.23686176464,124399.38648148984,4127.850380274804,0.0,90344.31265593016,54376.363453671765,39964.388002509324,26031.96111639588,65996.3491189052,19862.625923847027,1450.0,0.0,0.886892732471275,2.8811863353576643,0.001494314320929203,1.0,1.0,-4.881169378805396,354199.36687795806,1552840.7358214145,4.384086706615873,1552840.7358214145,4.384086706615873,0.7630092037643994,0.09225008234225458,3.863520961994319,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863520961994319,1.2781595261946284,1.2784579055293617,3.0227220333731735,6404.7852720164365,15243.107769423557,6487.246324522455,0.0003433303661407777,23383.932310618326,2384.4974900315938,19390.813390521656,1977.3126797144446,0.8292366370611051,0.8292366370611051,35040.536552809695,35405.22815468563,0.9871409943213042,0.8,4229.0215414331415,4273.035954225843,0.9871409943213042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557842836860155,4.965545925416233,-2.353965631069699,7.319511556485931,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8627489832378208,0.00027056811421846563,197.7618120496172,0.0,0.0,0.0,0.0,9.15231909028539e-05,0.00014190917453570188,0.0005482690705179946,0.09225008241279122,0.09225008241279122,0.09225008241279122,0.09227863313136132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491180.93956404296,594.5230828708487,0.0,0.09225008241279122,0.09225008234225458,0.09225008234225458,0.375,0.375,0.5,9.172379423814943,0.1522994910889679,0.1522994910889679,-1.1539214028744027e-11,0.0001322035424209389,0.15187960837613446,-1.1539214028744027e-11,26031.96111639588,19862.625923847027,0.7630092037643994,1.0207071306472149,3.937708205674922,1.0082120995234278,0.6180938241389489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0641004875269,262.0641004875269,-11.085899512473077,246.31995895659426,277.8082419519624,122306.19151462775,122182.68736097847,123.50415364926222,0.0,nan,277.8082419519624,4.658241951962395,271.51058539151995,-1.639414608480024,265.21292881098776,-7.937071189012215,258.9152722156419,-14.234727784358086,252.61761559845513,-20.532384401544846,246.31995895659426,-26.830041043405714,1.0,1.0,26022.012520719443,26022.012520719443,277.09755574767075,3.9475557476707763,277.09755574767075,277.09755574767075,76750.85633069609,76748.8938454295,1.9624852665874641,0.0,8546.071908451686,8546.071908451686,0.8893059993019183,3882.8385668042906,277.09755574767075,3.9475557476707763,1.0,0.002,0.15679855100361395,0.0050624266204616535,0.00024293789269579202,0.0017570621047479583,0.12146894634789601,0.12146894634789601,0.0,-2.5562494829212135e-12,1.0,1.0003112020089775,0.15187960838767367,0.09225008234225458,0.0,2.8683396415921715e-05,36.69615454584258,0.0,1601842.057574692,268.11708321636087,0.00013220355396015293,1.0,1279351.7899251676,2619.1135356210343,,,,,,,,,,,,,,,,,4.0,15243.107769423557
547.5,-28.569948951554455,4.965619736526171,34.980152370299734,26.17497935369613,6.408094226126351,-25.072144633771632,-38.67334808511657,2.9102899085181786,-5.032872763032287,-5.033004367219003,39.960817600392815,40793.657483995485,25746.45706714382,25746.45706714382,66540.1145511393,76761.09183986556,76749.8476897765,25746.45706714382,102496.30475692032,102496.30475692032,102496.30475692032,128528.31351537812,124399.4996897502,4128.813825627927,0.0,90344.17672060689,54376.742365414924,39963.8159502133,26032.008758457803,65995.8247086711,19862.66885902638,1450.0,0.0,0.8868926440161022,2.88119108027985,0.001494314320929203,1.0,1.0,-4.882340769936945,354199.9830612199,1552844.489881087,4.384089678549458,1552844.489881087,4.384089678549458,0.7630094566779445,0.09225045229245195,3.8635105480038066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8635105480038066,1.278158125204858,1.2784565042125378,3.0227171989260553,6404.775028403111,15243.107769423557,6487.252806280738,0.00034333291065685907,23383.960156983605,2384.5003295706083,19390.83276493092,1977.314655354369,0.8292364781138177,0.8292364781138177,35040.460992321285,35405.22815468563,0.9871383335160309,0.8,4229.012422082681,4273.035954225843,0.9871383335160309,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557859063121035,4.965619736526171,-2.353913189456436,7.319532925982607,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8624535066976131,0.00027066081084461296,197.75911970817754,0.0,0.0,0.0,0.0,9.155163919306342e-05,0.0001418807262454924,0.0005481576824079003,0.09225045222703629,0.09225045222703629,0.09225045222703629,0.09227877589820346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491171.10569450463,594.5262931687739,0.0,0.09225045222703629,0.09225045229245195,0.09225045229245195,0.375,0.375,0.5,9.174503691335794,0.1514717236501042,0.1514717236501042,-8.526512829121202e-12,0.00013160418671986918,0.1506635972820618,-8.526512829121202e-12,26032.008758457803,19862.66885902638,0.7630094566779445,1.0207648222285879,3.937750246557699,1.0082473375379561,0.6181248232607609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.06587625529227,262.06587625529227,-11.08412374470771,246.32317118899465,277.8085812788508,122291.73431534103,122172.97781145303,118.75650388799028,0.0,nan,277.8085812788508,4.658581278850818,271.51149928569333,-1.6385007143066446,265.2144172796729,-7.9355827203270906,258.9173352640758,-14.232664735924175,252.62025323446622,-20.52974676553376,246.32317118899465,-26.826828811005328,1.0,1.0,26022.012520719443,26022.012520719443,277.09771197965307,3.947711979653093,277.09771197965307,277.09771197965307,76751.30712695577,76749.8476897765,1.4594371792627499,0.0,8546.071908451686,8546.071908451686,0.8893066560141105,3882.8281007438254,277.09771197965307,3.947711979653093,1.0,0.002,0.1567274164406147,0.005062752430588292,0.00024282770187538142,0.00175717229791946,0.1214138509376907,0.1214138509376907,0.0,-2.0515880660987307e-13,1.0,1.0003087114503337,0.1506635972905883,0.09225045229245195,0.0,2.8453869609335205e-05,36.40250464469665,0.0,1601842.1073656697,268.1171272369677,0.000131604195246382,1.0,1279351.6363325724,2619.114164313076,,,,,,,,,,,,,,,,,3.0,15243.107769423557
550.0,-28.56663608522141,4.965692340103908,34.98019953100489,26.17550849625843,6.408259084683774,-25.069146568240463,-38.67056613145394,2.910769567929058,-5.0328232060285245,-5.032954273234596,39.96090575369361,40795.21832619783,25746.515029346647,25746.515029346647,66541.73335554448,76762.1538090179,76750.84201952908,25746.515029346647,102497.35704887573,102497.35704887573,102497.35704887573,128529.41572946867,124399.64536720318,4129.7703622654935,0.0,90343.95381731867,54377.01833537703,39963.26164660182,26032.05868059295,65995.32032719477,19862.713627346264,1450.0,0.0,0.8868925797345274,2.8811964054070787,0.001494314320929203,1.0,1.0,-4.883367567995492,354200.6748388452,1552848.287679277,4.384091838294194,1552848.287679277,4.384091838294194,0.7630097131793128,0.09225081890753095,3.8634927974186866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8634927974186866,1.2781559043874116,1.2784542828766539,3.02270856329562,6404.7567305384655,15243.107769423557,6487.264384196628,0.00034333745580226543,23384.009898421482,2384.505401785674,19390.867372096312,1977.3181843031325,0.8292361941484329,0.8292361941484329,35040.332199822646,35405.22815468563,0.9871337981892092,0.8,4228.996878192527,4273.035954225843,0.9871337981892092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557871575357319,4.965692340103908,-2.3538570641168866,7.319549404220795,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8621596348004722,0.00027075306708435564,197.75644107329717,0.0,0.0,0.0,0.0,9.15801414612816e-05,0.0001418522239772742,0.0005480450456340212,0.09225081883504611,0.09225081883504611,0.09225081883504611,0.09227893976302012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491161.35019426944,594.5294779430141,0.0,0.09225081883504611,0.09225081890753095,0.09225081890753095,0.375,0.375,0.5,9.176612753099366,0.1505181889335745,0.1505181889335745,-5.042011252953671e-11,0.00013106720609812328,0.14958670523913042,-5.042011252953671e-11,26032.05868059295,19862.713627346264,0.7630097131793128,1.0208180375003688,3.937785716301621,1.0082795723339273,0.6181531981955892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.06763884257776,262.06763884257776,-11.082361157422213,246.32636314766154,277.8089145100178,122279.73119410638,122161.85614903226,117.87504507412199,0.0,nan,277.8089145100178,4.658914510017837,271.5124042535026,-1.637595746497368,265.2158939886844,-7.934106011315578,258.9193837177803,-14.230616282219671,252.6228734378198,-20.52712656218017,246.32636314766154,-26.82363685233844,1.0,1.0,26022.012520719443,26022.012520719443,277.09787842296885,3.94787842296887,277.09787842296885,277.09787842296885,76752.30351030112,76750.84201952908,1.4614907720388146,0.0,8546.071908451686,8546.071908451686,0.8893077753753305,3882.81026140578,277.09787842296885,3.94787842296887,1.0,0.002,0.15665679001574645,0.005063076979222721,0.00024271830107794448,0.0017572816984827407,0.12135915053897224,0.12135915053897224,0.0,-4.3931481716330545e-13,1.0,1.000306505838873,0.14958670528955054,0.09225081890753095,0.0,2.8250614747158115e-05,36.142465332772346,0.0,1601842.163621482,268.11717679397145,0.0001310672565182358,1.0,1279351.4638971924,2619.114870133506,,,,,,,,,,,,,,,,,3.0,15243.107769423557
552.5,-28.563335235409763,4.965774535471501,34.980247370511464,26.17633673306557,6.4086257655409655,-25.066140645264834,-38.66777551649136,2.911520319196706,-5.03273521479457,-5.032866134086994,39.96102128920471,40796.59165962227,25746.49972411312,25746.49972411312,66543.09138373539,76763.39402757301,76752.0806604565,25746.49972411312,102498.58038456962,102498.58038456962,102498.58038456962,128530.71232359018,124399.98761973732,4130.724703852862,0.0,90343.60489200204,54377.14869365607,39962.7291092733,26032.131939020564,65994.86104829387,19862.77835129447,1450.0,0.0,0.8868926098765106,2.8812057636822987,0.001494314320929203,1.0,1.0,-4.883574556171027,354201.89200923365,1552853.2651600544,4.38409082557801,1552853.2651600544,4.38409082557801,0.7630100522624268,0.09225117866884791,3.8634650072578784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8634650072578784,1.27815242843334,1.27845080611114,3.0226950411488978,6404.728078732174,15243.107769423557,6487.282512871949,0.0003433445727163669,23384.08778707279,2384.513344217729,19390.921559920018,1977.3237099233702,0.8292357493902209,0.8292357493902209,35040.130563175575,35405.22815468563,0.9871266977212054,0.8,4228.97254278537,4273.035954225843,0.9871266977212054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557868271433573,4.965774535471501,-2.3537705175812706,7.319545053052771,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8618669363115542,0.000270845017489072,197.75377222660472,0.0,0.0,0.0,0.0,9.160874070578251e-05,0.00014182362473277329,0.0005479306113575426,0.09225120678229534,0.09225120678229534,0.09225120678229534,0.09227924262600573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491151.7505182192,594.5326132414551,0.0,0.09225120678229534,0.09225117866884791,0.09225117866884791,0.375,0.375,0.5,9.178717010074031,0.1498854876290352,0.1498854876290352,1.3585577107733116e-11,0.0001309192924168201,0.14929157791596026,1.3585577107733116e-11,26032.131939020564,19862.77835129447,0.7630100522624268,1.0208660061245785,3.937821688665849,1.0083071670541186,0.6181783098197304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.06942775977365,262.06942775977365,-11.080572240226331,246.32954135016874,277.8093140261111,122269.43172342396,122149.89041688612,119.54130653782586,0.0,nan,277.8093140261111,4.659314026111133,271.5133595555959,-1.6366404444040654,265.21740505517823,-7.932594944821744,258.9214506148734,-14.228549385126598,252.62549595671445,-20.524504043285532,246.32954135016874,-26.820458649831238,1.0,1.0,26022.012520719443,26022.012520719443,277.09811149898815,3.948111498988169,277.09811149898815,277.09811149898815,76753.95776341586,76752.0806604565,1.8771029593626736,0.0,8546.071908451686,8546.071908451686,0.88930952783539,3882.7823322941676,277.09811149898815,3.948111498988169,1.0,0.002,0.15658619675696991,0.005063404714268248,0.0002426089707674701,0.0017573897412209488,0.12130448538373505,0.12130448538373505,0.0,-1.288011581071502e-09,1.0,1.0003059015622298,0.14929157790237468,0.09225117866884791,0.0,2.8195007650886882e-05,36.071315758489405,0.0,1601842.264691687,268.1172647852054,0.000130919278831243,1.0,1279351.160500741,2619.1161120104703,,,,,,,,,,,,,,,,,5.0,15243.107769423557
555.0,-28.5600612212396,4.965845084844743,34.98029371419593,26.176606979593657,6.408639280863895,-25.063191171056662,-38.66503847585989,2.9117692310634227,-5.032709681544702,-5.032839820641601,39.96108534208094,40798.28108980585,25746.613631627333,25746.613631627333,66544.89472143319,76764.22722727095,76752.90450328049,25746.613631627333,102499.51813490782,102499.51813490782,102499.51813490782,128531.68283605717,124400.01328808494,4131.669547972224,0.0,90343.49501840903,54377.54888242915,39962.162373310966,26032.164701149348,65994.3270744603,19862.808167027433,1450.0,0.0,0.8868925118615283,2.8812085678807042,0.001494314320929203,1.0,1.0,-4.885087984354868,354202.255388767,1552856.024681771,4.384094118704524,1552856.024681771,4.384094118704524,0.7630102373372918,0.09225154583983491,3.8634567665162964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8634567665162964,1.2781512759836264,1.2784496533923932,3.022691319181368,6404.7201923296025,15243.107769423557,6487.287502643027,0.0003433465316183419,23384.109226068114,2384.515530386841,19390.936474679685,1977.3252308055949,0.8292356269471696,0.8292356269471696,35040.07077089647,35405.22815468563,0.9871245921874399,0.8,4228.965326490723,4273.035954225843,0.9871245921874399,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557892860522027,4.965845084844743,-2.3537323512966455,7.319577436141389,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8615767233640906,0.0002709362487499682,197.75112514857815,0.0,0.0,0.0,0.0,9.163679891741699e-05,0.00014179556652113882,0.0005478210409381054,0.09225154577195084,0.09225154577195084,0.09225154577195084,0.09227932224060197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491142.0031326528,594.535794136071,0.0,0.09225154577195084,0.09225154583983491,0.09225154583983491,0.375,0.375,0.5,9.180800237116998,0.1488128689566679,0.1488128689566679,-3.979039320256561e-13,0.000130139096881976,0.14775183628671584,-3.979039320256561e-13,26032.164701149348,19862.808167027433,0.7630102373372918,1.0209227596015498,3.9378531150109204,1.008342651124417,0.6182089112564755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.07116392763925,262.07116392763925,-11.07883607236073,246.33269579790348,277.8096319652614,122256.06070318414,122139.95248799644,116.10821518770528,0.0,nan,277.8096319652614,4.65963196526144,271.5142447733982,-1.6357552266017592,265.2188575622724,-7.931142437727601,258.9234703897601,-14.22652961023988,252.62808307723998,-20.52191692276,246.33269579790348,-26.817304202096494,1.0,1.0,26022.012520719443,26022.012520719443,277.09823421260813,3.948234212608156,277.09823421260813,277.09823421260813,76754.34832822409,76752.90450328049,1.4438249436061596,0.0,8546.071908451686,8546.071908451686,0.8893100474997793,3882.774050348878,277.09823421260813,3.948234212608156,1.0,0.002,0.15651643602608906,0.005063724709784386,0.00024250089924312133,0.001757499100363305,0.12125044962156066,0.12125044962156066,0.0,-3.93573628548749e-13,1.0,1.0003027478340798,0.14775183628711375,0.09225154583983491,0.0,2.7904331097459e-05,35.69943584503449,0.0,1601842.292935473,268.1172903184553,0.00013013909727987993,1.0,1279351.0699235261,2619.1164827656494,,,,,,,,,,,,,,,,,3.0,15243.107769423557
557.5,-28.55680201503398,4.965913413867309,34.98033900345311,26.177062256634258,6.408736600662255,-25.060248153545647,-38.66230611512435,2.9121827401151794,-5.0326835216130235,-5.032812882064235,39.96116459272737,40799.85933986099,25746.720212023723,25746.720212023723,66546.57955188472,76765.31718612382,76753.7171936044,25746.720212023723,102500.43740562812,102500.43740562812,102500.43740562812,128532.64068598722,124400.03595242093,4132.604733566291,0.0,90343.30405453409,54377.84621192622,39961.61982511986,26032.203280359092,65993.82310547895,19862.84354554054,1450.0,0.0,0.8868923620085665,2.881211438419858,0.001494314320929203,1.0,1.0,-4.886574926085757,354202.62740156124,1552859.4389567312,4.384099153494553,1552859.4389567312,4.384099153494553,0.7630104655999963,0.09225190531419428,3.8634416642676492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8634416642676492,1.2781493614616268,1.278447738423459,3.0226840311132444,6404.704749787793,15243.107769423557,6487.297273047826,0.00034335036735466353,23384.15120645014,2384.519811194459,19390.965679073463,1977.3282088249773,0.82923538715935,0.82923538715935,35039.96119357228,35405.22815468563,0.9871207335183936,0.8,4228.9521016685585,4273.035954225843,0.9871207335183936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557915867913704,4.965913413867309,-2.3536943223156968,7.319607736183006,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8612879277528562,0.00027102709548895297,197.7484901133459,0.0,0.0,0.0,0.0,9.166481707457987e-05,0.00014176754836397592,0.0005477106529904635,0.09225190522661766,0.09225190522661766,0.09225190522661766,0.0922793985862996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491132.4318682075,594.5389183387601,0.0,0.09225190522661766,0.09225190531419428,0.09225190531419428,0.375,0.375,0.5,9.18286223475275,0.14751948072984078,0.14751948072984078,-7.048583938740194e-12,0.00012936045123979056,0.1462379559785063,-7.048583938740194e-12,26032.203280359092,19862.84354554054,0.7630104655999963,1.020976114542139,3.9378932430007314,1.0083758815657988,0.6182375473936392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.072879415162,262.072879415162,-11.077120584837985,246.33583119713492,277.8099275740011,122243.84236403009,122129.1171668755,114.72519715460189,0.0,nan,277.8099275740011,4.659927574001131,271.515108325323,-1.6348916746769646,265.2202890643721,-7.929710935627895,258.92546982814724,-14.224530171852734,252.63065050199353,-20.51934949800645,246.33583119713492,-26.814168802865055,1.0,1.0,26022.012520719443,26022.012520719443,277.0983562463745,3.9483562463745443,277.0983562463745,277.0983562463745,76755.2811731063,76753.7171936044,1.5639795018942095,0.0,8546.071908451686,8546.071908451686,0.8893109998529113,3882.7588725889873,277.0983562463745,3.9483562463745443,1.0,0.002,0.15644738978570352,0.005064037923374998,0.00024239393502670134,0.0017576060649673226,0.12119696751335067,0.12119696751335067,0.0,-5.9761223747401004e-15,1.0,1.0002996470531433,0.1462379559855549,0.09225190531419428,0.0,2.7618534114951942e-05,35.33379860864106,0.0,1601842.3219028988,268.11731647838695,0.0001293604582883745,1.0,1279350.9771944152,2619.116862329143,,,,,,,,,,,,,,,,,3.0,15243.107769423557
