time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
560.0,-28.55356105732493,4.965979971850711,34.980383493023496,26.177558150980644,6.408879701245504,-25.05731698146572,-38.65958685111252,2.9126356268661273,-5.032650679799531,-5.0327793379600765,39.96124498025606,40801.4101035635,25746.805222762774,25746.805222762774,66548.21532632627,76766.37064648033,76754.57905547837,25746.805222762774,102501.38427824115,102501.38427824115,102501.38427824115,128533.62885673379,124400.09757713416,4133.531279599631,0.0,90343.09856540413,54378.13802823384,39961.06726352254,26032.244578492646,65993.31184201519,19862.881104832246,1450.0,0.0,0.8868922416446979,2.8812150090780437,0.001494314320929203,1.0,1.0,-4.887888012478754,354203.0906341794,1552862.9022154307,4.38410319750492,1552862.9022154307,4.38410319750492,0.7630106979419895,0.09225226069099272,3.8634257364944675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8634257364944675,1.2781472646298326,1.2784456411021707,3.0226765282898476,6404.688852205329,15243.107769423557,6487.3073311081225,0.00034335431607100393,23384.194424137728,2384.524218172131,19390.995743288775,1977.3312745217559,0.8292351402652094,0.8292351402652094,35039.84562640025,35405.22815468563,0.9871166639253952,0.8,4228.938153935217,4273.035954225843,0.9871166639253952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557934219087431,4.965979971850711,-2.353651932275167,7.3196319041258775,3.5,3.5,1.0,0.6,0.0002334323654385558,0.861000852711187,0.00027111746138636875,197.74586990147262,0.0,0.0,0.0,0.0,9.169270879436314e-05,0.00014173965664419265,0.000547600637361063,0.09225226059603546,0.09225226059603546,0.09225226059603546,0.09227950042365039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491122.95795927854,594.5420108362276,0.0,0.09225226059603546,0.09225226069099272,0.09225226069099272,0.375,0.375,0.5,9.18490521537437,0.14619801786290054,0.14619801786290054,-6.872369340271689e-11,0.0001286581605199899,0.14489132548129646,-6.872369340271689e-11,26032.244578492646,19862.881104832246,0.7630106979419895,1.021029038951821,3.9379307289521077,1.0084084806296658,0.6182658358053027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.07458652475634,262.07458652475634,-11.075413475243636,246.33894897692556,277.81022403454966,122232.23311756844,122118.068210551,114.16490701744459,0.0,nan,277.81022403454966,4.660224034549685,271.51596904016225,-1.6340309598377303,265.2217140378911,-7.928285962108873,258.92745905159387,-14.222540948406106,252.63320400741543,-20.516795992584548,246.33894897692556,-26.811051023074413,1.0,1.0,26022.012520719443,26022.012520719443,277.0984906393697,3.948490639369709,277.0984906393697,277.0984906393697,76756.29967710745,76754.57905547837,1.7206216290796874,0.0,8546.071908451686,8546.071908451686,0.889312004263101,3882.74286517694,277.0984906393697,3.948490639369709,1.0,0.002,0.15637897907091622,0.005064349521045979,0.00024228795877463368,0.001757712040743708,0.12114397938731684,0.12114397938731684,0.0,-4.816585498501613e-13,1.0,1.0002968888411703,0.14489132555002016,0.09225226069099272,0.0,2.7364322001519677e-05,35.00856893323697,0.0,1601842.3586743276,268.11734932020045,0.0001286582292436833,1.0,1279350.8617276456,2619.117334963694,,,,,,,,,,,,,,,,,3.0,15243.107769423557
562.5,-28.550342199723556,4.96604660125341,34.980428085608416,26.178174605034314,6.409143353011221,-25.054393644450556,-38.65687247654421,2.913194798165514,-5.032583040633938,-5.032711375341003,39.9613352711138,40802.84524337866,25746.801789730613,25746.801789730613,66549.64703310927,76767.33130069704,76755.69692901887,25746.801789730613,102502.49871874948,102502.49871874948,102502.49871874948,128534.8002291012,124400.34644060834,4134.453788492854,0.0,90342.83924950473,54378.353193845614,39960.54006184346,26032.301510351706,65992.84157219516,19862.93143986452,1450.0,0.0,0.8868922605306285,2.8812222280659183,0.001494314320929203,1.0,1.0,-4.888434924843182,354204.0291789453,1552866.792138222,4.384102562971432,1552866.792138222,4.384102562971432,0.7630109628211725,0.09225261190497293,3.863405132689162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863405132689162,1.2781446757180173,1.2784430515859881,3.0226665307030562,6404.667668518596,15243.107769423557,6487.3207331856265,0.00034335957770156877,23384.252012581626,2384.5300905591234,19391.035802995302,1977.335359474979,0.8292348112123569,0.8292348112123569,35039.69613119232,35405.22815468563,0.9871113995924057,0.8,4228.920111447376,4273.035954225843,0.9871113995924057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557933478002595,4.96604660125341,-2.3535843268860672,7.319630928139477,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8607158374365386,0.00027120723853970793,197.74326762556512,0.0,0.0,0.0,0.0,9.17205581836768e-05,0.00014171180725487898,0.0005474901235111567,0.09225261183430959,0.09225261183430959,0.09225261183430959,0.09227973359831017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491113.5747911101,594.5450742172533,0.0,0.09225261183430959,0.09225261190497293,0.09225261190497293,0.375,0.375,0.5,9.18693934103794,0.14522227801325016,0.14522227801325016,6.252776074688882e-12,0.00012833470708528694,0.14427645049784132,6.252776074688882e-12,26032.301510351706,19862.93143986452,0.7630109628211725,1.021078423370446,3.9379588873332256,1.0084373615023832,0.6182919885142538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.07630582896735,262.07630582896735,-11.073694171032628,246.342050084423,277.8105615490812,122221.66250119616,122106.68205918414,114.98044201199836,0.0,nan,277.8105615490812,4.660561549081251,271.516859267167,-1.6331407328329988,265.2231569801681,-7.926843019831892,258.92945470341806,-14.220545296581918,252.63575238954698,-20.514247610452998,246.342050084423,-26.807949915576984,1.0,1.0,26022.012520719443,26022.012520719443,277.0986894075275,3.9486894075275245,277.0986894075275,277.0986894075275,76757.4447239016,76755.69692901887,1.7477948827290675,0.0,8546.071908451686,8546.071908451686,0.8893133035440544,3882.722158352608,277.0986894075275,3.9486894075275245,1.0,0.002,0.15631085838415326,0.005064666198086325,0.00024218244913686878,0.0017578175501076607,0.12109122456843438,0.12109122456843438,0.0,-7.554707727452925e-13,1.0,1.0002956295533945,0.14427645049158855,0.09225261190497293,0.0,2.7248314759138652e-05,34.86014859314426,0.0,1601842.436058536,268.11741695936604,0.00012833470083251086,1.0,1279350.6277834198,2619.1182925566527,,,,,,,,,,,,,,,,,3.0,15243.107769423557
565.0,-28.547167096016818,4.96611327241437,34.9804727270251,26.17893023360523,6.409548043063519,-25.051495582109872,-38.65418447004629,2.9138765290875446,-5.032515923771143,-5.03264392495638,39.96142507801826,40804.15842458661,25746.79978322968,25746.79978322968,66550.9582078163,76768.1769970097,76756.80415665793,25746.79978322968,102503.60393988762,102503.60393988762,102503.60393988762,128535.96202545526,124400.58975241384,4135.372273041418,0.0,90342.51770360296,54378.49913091169,39960.020636323636,26032.35808556764,65992.37872189128,19862.981465373272,1450.0,0.0,0.8868922785623956,2.8812293928279398,0.001494314320929203,1.0,1.0,-4.88899764535978,354204.9606511254,1552870.6612179962,4.384101957136331,1552870.6612179962,4.384101957136331,0.7630112262624923,0.09225296156088872,3.863379109781739,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863379109781739,1.2781415193805814,1.2784398945117226,3.0226536351420825,6404.6403443723175,15243.107769423557,6487.3380194336505,0.0003433663643835844,23384.326294787792,2384.5376652361197,19391.08747274744,1977.3406283233767,0.8292343866699116,0.8292343866699116,35039.50731633053,35405.22815468563,0.9871047506628511,0.8,4228.8973234938685,4273.035954225843,0.9871047506628511,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557933044861471,4.96611327241437,-2.3535170852912954,7.319630357705666,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8604347961170673,0.0002712958221726727,197.74070078946366,0.0,0.0,0.0,0.0,9.174814473990778e-05,0.00014168422069864802,0.0005473798584328622,0.09225296151336745,0.09225296151336745,0.09225296151336745,0.09227996494736052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491104.23217286967,594.5481243331318,0.0,0.09225296151336745,0.09225296156088872,0.09225296156088872,0.375,0.375,0.5,9.18896459003608,0.14441943634267318,0.14441943634267318,2.9615421226480976e-11,0.00012800118526001825,0.14364627959662357,2.9615421226480976e-11,26032.35808556764,19862.981465373272,0.7630112262624923,1.0211245583666104,3.9379827383779635,1.0084643029504818,0.6183162240074077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0780503448869,262.0780503448869,-11.071949655113087,246.34512814746978,277.81097252660015,122212.00165679572,122095.33515718368,116.6664996120505,0.0,nan,277.81097252660015,4.660972526600176,271.51780365785584,-1.632196342144141,265.2246347858477,-7.9253652141522934,258.93146592041666,-14.218534079583321,252.6382970311312,-20.511702968868775,246.34512814746978,-26.804871852530198,1.0,1.0,26022.012520719443,26022.012520719443,277.0988864177439,3.9488864177439496,277.0988864177439,277.0988864177439,76758.99821686321,76756.80415665793,2.1940602052782197,0.0,8546.071908451686,8546.071908451686,0.8893149445529089,3882.6960053306475,277.0988864177439,3.9488864177439496,1.0,0.002,0.15624303493905747,0.005064981456944485,0.0002420773997481284,0.0017579225998999334,0.1210386998740642,0.1210386998740642,0.0,-3.5193809672096066e-13,1.0,1.0002943389283943,0.14364627956700815,0.09225296156088872,0.0,2.712941711705786e-05,34.70803052117369,0.0,1601842.512826711,268.11748407622883,0.00012800115564459702,1.0,1279350.3956025178,2619.119242932371,,,,,,,,,,,,,,,,,3.0,15243.107769423557
567.5,-28.543901659705075,4.966179503165822,34.98051716447731,26.17931548682975,6.409577681332653,-25.048553726217794,-38.65145231885833,2.914229747374031,-5.0324583391525834,-5.032585904284044,39.96151176207554,40805.79306178304,25746.820924183405,25746.820924183405,66552.61398596645,76769.3177138828,76757.83684048608,25746.820924183405,102504.65776466948,102504.65776466948,102504.65776466948,128537.06799136738,124400.78241868118,4136.285572686201,0.0,90342.35942222172,54378.83476829155,39959.47183770019,26032.410226697903,65991.88206439809,19863.0278453874,1450.0,0.0,0.8868922599264389,2.8812355580413085,0.001494314320929203,1.0,1.0,-4.889757683025664,354205.7619023689,1552874.3957656915,4.384102583271122,1552874.3957656915,4.384102583271122,0.7630114796292122,0.09225331008443594,3.8633670193148317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8633670193148317,1.2781398840258027,1.2784382587751792,3.022648043143953,6404.628495599302,15243.107769423557,6487.345515168941,0.0003433693072997754,23384.358506597167,2384.5409499265465,19391.10987800184,1977.3429130234933,0.8292342025346234,0.8292342025346234,35039.41959123305,35405.22815468563,0.9871016615129171,0.8,4228.886736003965,4273.035954225843,0.9871016615129171,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557937608535647,4.966179503165822,-2.3534568647612293,7.3196363679270515,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8601458623833462,0.00027138695382635073,197.73806099565212,0.0,0.0,0.0,0.0,9.177619220230691e-05,0.0001416561732362489,0.0005472697877632723,0.09225330999350434,0.09225330999350434,0.09225330999350434,0.09228016046765646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491094.92985373555,594.5511611359778,0.0,0.09225330999350434,0.09225331008443594,0.09225331008443594,0.375,0.375,0.5,9.190978367580772,0.14361106127824996,0.14361106127824996,5.7411853049416095e-12,0.00012756513143585835,0.14282822125835537,5.7411853049416095e-12,26032.410226697903,19863.0278453874,0.7630114796292122,1.0211794897470186,3.9380194820735177,1.0084969833262396,0.6183456477565341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0797602255497,262.0797602255497,-11.070239774450272,246.34821534740522,277.8113050935988,122199.15401889451,122084.80378841548,114.35023047904019,0.0,nan,277.8113050935988,4.6613050935987985,271.51868714890685,-1.6313128510931278,265.22606920211956,-7.923930797880416,258.9334512595836,-14.216548740416385,252.64083330168464,-20.50916669831534,246.34821534740522,-26.801784652594762,1.0,1.0,26022.012520719443,26022.012520719443,277.09906527566636,3.949065275666385,277.09906527566636,277.09906527566636,76759.53647472839,76757.83684048608,1.6996342423080932,0.0,8546.071908451686,8546.071908451686,0.8893157069789996,3882.6838544114057,277.09906527566636,3.949065275666385,1.0,0.002,0.15617559745286416,0.005065293247169265,0.00024197294359369102,0.0017580270560681407,0.1209864717968455,0.1209864717968455,0.0,-3.3816829544952576e-13,1.0,1.0002926634215081,0.14282822125261418,0.09225331008443594,0.0,2.697503099514096e-05,34.510511187532344,0.0,1601842.5784713833,268.1175416608474,0.00012756512569467304,1.0,1279350.1958811004,2619.1200604435226,,,,,,,,,,,,,,,,,3.0,15243.107769423557
570.0,-28.54075140095682,4.966246000049854,34.98056173581212,26.179992115963273,6.409908390093307,-25.04568542176857,-38.64879134399814,2.9148424104916897,-5.032387161267536,-5.032514445260913,39.96160234176101,40807.1511481647,25746.808146675223,25746.808146675223,66553.95929483992,76770.20713550397,76758.9683605542,25746.808146675223,102505.77650722941,102505.77650722941,102505.77650722941,128538.2449898329,124401.04950292241,4137.1954869104975,0.0,90342.0737449852,54379.017756040885,39958.95109882702,26032.468482603497,65991.41958143051,19863.079223930945,1450.0,0.0,0.8868922955539956,2.8812431476238785,0.001494314320929203,1.0,1.0,-4.890210550046731,354206.7487364257,1552878.298154114,4.384101386248997,1552878.298154114,4.384101386248997,0.7630117457821828,0.09225365639553654,3.8633441836771802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8633441836771802,1.278137047485085,1.2784354215722868,3.0226368848934118,6404.604852605358,15243.107769423557,6487.360471714672,0.00034337517950466573,23384.42278238758,2384.5475042331054,19391.15458411792,1977.347471778632,0.8292338350435032,0.8292338350435032,35039.253901986696,35405.22815468563,0.9870958269401844,0.8,4228.866739067247,4273.035954225843,0.9870958269401844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557934850269162,4.966246000049854,-2.3533867353233435,7.319632735373197,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8598672190660928,0.0002714748978244434,197.73551437871066,0.0,0.0,0.0,0.0,9.180351660518703e-05,0.00014162884883336875,0.0005471609893812898,0.09225365641441322,0.09225365641441322,0.09225365641441322,0.09228040725368779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491085.68247505924,594.5541801986687,0.0,0.09225365641441322,0.09225365639553654,0.09225365639553654,0.375,0.375,0.5,9.192984679880086,0.14294175471798098,0.14294175471798098,1.4722445484949276e-11,0.00012728399337902374,0.14230389521418374,1.4722445484949276e-11,26032.468482603497,19863.079223930945,0.7630117457821828,1.0212267846380627,3.9380443445341107,1.0085244372219522,0.6183705610061998,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.08148103596363,262.08148103596363,-11.068518964036343,246.35127471927393,277.8116873461629,122188.94490560176,122073.86374335295,115.08116224882947,0.0,nan,277.8116873461629,4.661687346162921,271.519604823723,-1.630395176276977,265.2275222999026,-7.9224777000973745,258.93543977882996,-14.214560221170018,252.64335724788924,-20.506642752110736,246.35127471927393,-26.798725280726046,1.0,1.0,26022.012520719443,26022.012520719443,277.099269137047,3.949269137046997,277.099269137047,277.099269137047,76760.83948272697,76758.9683605542,1.8711221727717202,0.0,8546.071908451686,8546.071908451686,0.8893171469953572,3882.660904595566,277.099269137047,3.949269137046997,1.0,0.002,0.1561084071490133,0.0050656064249185295,0.00024186887712393344,0.0017581311228849605,0.12093443856196671,0.12093443856196671,0.0,8.89392726133309e-15,1.0,1.000291589599005,0.1423038951994613,0.09225365639553654,0.0,2.687612135603217e-05,34.38396451038234,0.0,1601842.659991203,268.11761283873244,0.00012728397865657826,1.0,1279349.9499013494,2619.1210673024184,,,,,,,,,,,,,,,,,4.0,15243.107769423557
572.5,-28.537595386177664,4.966312176084072,34.98060612941639,26.180327357165538,6.4098977099712435,-25.04284607657042,-38.6461571912281,2.915148401693063,-5.032327380809079,-5.032454255698051,39.96168922329246,40808.76598866777,25746.823561838963,25746.823561838963,66555.58955050673,76771.33567569176,76760.01003833616,25746.823561838963,102506.83360017512,102506.83360017512,102506.83360017512,128539.35505199239,124401.25444113443,4138.10061085796,0.0,90341.93464626564,54379.36496440256,39958.41075762564,26032.521451817276,65990.93220944292,19863.126257765067,1450.0,0.0,0.886892287237347,2.8812495427207194,0.001494314320929203,1.0,1.0,-4.890908580644634,354207.57994313963,1552882.0412228962,4.384101665673495,1552882.0412228962,4.384101665673495,0.7630119999912057,0.09225400195714871,3.8633333780509114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8633333780509114,1.278135630795246,1.2784340045517293,3.022631780984914,6404.594038035704,15243.107769423557,6487.367312821876,0.00034337786548207253,23384.45218306374,2384.5505022677203,19391.175032645162,1977.3495569481079,0.8292336669186238,0.8292336669186239,35039.175499199824,35405.22815468563,0.9870930660708208,0.8,4228.857276681473,4273.035954225843,0.9870930660708208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557938177923421,4.966312176084072,-2.353324941709521,7.319637117793593,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8595881642973591,0.00027156302882481764,197.73296317446272,0.0,0.0,0.0,0.0,9.183057298748807e-05,0.00014160179245106773,0.0005470549311680476,0.09225400183348442,0.09225400183348442,0.09225400183348442,0.09228061121039996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491076.46845980355,594.5571881816084,0.0,0.09225400183348442,0.09225400195714871,0.09225400195714871,0.375,0.375,0.5,9.194980380141345,0.14223047088898966,0.14223047088898966,1.1709744285326451e-11,0.00012687488896290233,0.14154567505340765,1.1709744285326451e-11,26032.521451817276,19863.126257765067,0.7630119999912057,1.0212810073003178,3.938080274985201,1.0085565898549773,0.61839959858649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0831489380758,262.0831489380758,-11.066851061924183,246.35431205835445,277.81198581365067,122175.76850875696,122064.22564386149,111.54286489549531,0.0,nan,277.81198581365067,4.661985813650688,271.5204510644083,-1.6295489355916857,265.2289163143599,-7.921083685640099,258.93738156616746,-14.212618433832517,252.64584681151382,-20.504153188486157,246.35431205835445,-26.795687941645525,1.0,1.0,26022.012520719443,26022.012520719443,277.0994512162678,3.949451216267846,277.0994512162678,277.0994512162678,76761.21245478297,76760.01003833616,1.2024164468166418,0.0,8546.071908451686,8546.071908451686,0.8893178283980488,3882.650044941166,277.0994512162678,3.949451216267846,1.0,0.002,0.15604157462748208,0.005065915917985389,0.00024176535931391753,0.0017582346403178404,0.12088267965695876,0.12088267965695876,0.0,-3.682418953099287e-13,1.0,1.000290036651764,0.1415456750416979,0.09225400195714871,0.0,2.6733033780126126e-05,34.200899888564926,0.0,1601842.7282030322,268.1176726191909,0.00012687487725315805,1.0,1279349.7427138465,2619.121915375016,,,,,,,,,,,,,,,,,3.0,15243.107769423557
575.0,-28.53438100386124,4.966376349171755,34.980649532361824,26.180842494964622,6.410060171859105,-25.03993688686553,-38.643456262629456,2.915616055408178,-5.032301323291222,-5.032427416338652,39.96176538436051,40810.273537998946,25746.919696189296,25746.919696189296,66557.19323418825,76772.36467036192,76760.79843407849,25746.919696189296,102507.71813026778,102507.71813026778,102507.71813026778,128540.27698845093,124401.28032835024,4138.996660100687,0.0,90341.71835625371,54379.627226006196,39957.87903360835,26032.55885818315,65990.4378917915,19863.160513302326,1450.0,0.0,0.8868921480647933,2.8812524028028976,0.001494314320929203,1.0,1.0,-4.892315780134709,354207.95058993454,1552885.3224344735,4.384106341622592,1552885.3224344735,4.384106341622592,0.763012219486771,0.09225434616871776,3.863316243625904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863316243625904,1.2781334656401473,1.2784318388911868,3.0226234954977724,6404.576482082683,15243.107769423557,6487.378418164163,0.0003433822257472138,23384.499911263738,2384.5553691896557,19391.20822725643,1977.3529418564372,0.8292333939506725,0.8292333939506725,35039.05117622121,35405.22815468563,0.9870886881747242,0.8,4228.842272215036,4273.035954225843,0.9870886881747242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5579589303387475,4.966376349171755,-2.353288098927547,7.319664448099302,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8593040491269409,0.0002716528168064898,197.7303648557503,0.0,0.0,0.0,0.0,9.185832290044316e-05,0.00014157404253811262,0.0005469452982132752,0.09225434602633531,0.09225434602633531,0.09225434602633531,0.09228068833222797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491067.29926439986,594.5601810046031,0.0,0.09225434602633531,0.09225434616871776,0.09225434616871776,0.375,0.375,0.5,9.196956052292037,0.14116514568019056,0.14116514568019056,-9.947598300641403e-12,0.00012609304741317828,0.14011163620392608,-9.947598300641403e-12,26032.55885818315,19863.160513302326,0.763012219486771,1.0213323260644955,3.938117836400281,1.0085884464553196,0.6184270758275314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0848241687692,262.0848241687692,-11.06517583123076,246.3573581285637,277.81229020632287,122164.80740459714,122052.77443383292,112.03297076423206,0.0,nan,277.81229020632287,4.6622902063228935,271.52130379195427,-1.6286962080457101,265.2303173770054,-7.919682622994571,258.93933096328715,-14.21066903671283,252.64834454548213,-20.501655454517845,246.3573581285637,-26.792641871436274,1.0,1.0,26022.012520719443,26022.012520719443,277.0995703080387,3.9495703080387443,277.0995703080387,277.0995703080387,76762.33277717607,76760.79843407849,1.5343430975772208,0.0,8546.071908451686,8546.071908451686,0.8893189088939439,3882.6328248440336,277.0995703080387,3.9495703080387443,1.0,0.002,0.15597541896526126,0.005066216218220707,0.0002416628734823135,0.0017583371272292061,0.12083143674115675,0.12083143674115675,0.0,7.115193850770751e-13,1.0,1.0002870993054829,0.14011163621387368,0.09225434616871776,0.0,2.6462298402612185e-05,33.85453220820726,0.0,1601842.757047733,268.11769867670876,0.00012609305736077658,1.0,1279349.650326117,2619.1222935422606,,,,,,,,,,,,,,,,,3.0,15243.107769423557
577.5,-28.531273073166368,4.966440317462261,34.980692855965174,26.181421160604827,6.410301597196214,-25.03711560613805,-38.64083992140365,2.9161441304656144,-5.032241562162426,-5.032367264502425,39.96185117793426,40811.68928859391,25746.929523559065,25746.929523559065,66558.61881215297,76773.30314352989,76761.83821063653,25746.929523559065,102508.7677341956,102508.7677341956,102508.7677341956,128541.37914766252,124401.49107773241,4139.888069930101,0.0,90341.47814913534,54379.86429535541,39957.34872642214,26032.61141346692,65989.96013988907,19863.20715094709,1450.0,0.0,0.8868921434949518,2.8812587936536302,0.001494314320929203,1.0,1.0,-4.892965506406995,354208.7812779626,1552889.0186438188,4.384106495161116,1552889.0186438188,4.384106495161116,0.7630124706072194,0.09225468615224315,3.86329756963493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86329756963493,1.2781310207535952,1.2784293934338895,3.022614666966695,6404.5577754847245,15243.107769423557,6487.390251033308,0.00034338687172780273,23384.5507680301,2384.560555136576,19391.243596494158,1977.3565485149525,0.829233103036756,0.829233103036756,35038.915682422536,35405.22815468563,0.9870839169149849,0.8,4228.825919548961,4273.035954225843,0.9870839169149849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557961051762134,4.966440317462261,-2.3532269244877213,7.319667241949983,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8590294394388973,0.0002717396572474043,197.72785265123525,0.0,0.0,0.0,0.0,9.188521113309143e-05,0.00014154715430546435,0.0005468387772170408,0.09225468609568124,0.09225468609568124,0.09225468609568124,0.09228089254276331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491058.22596013994,594.5631430214992,0.0,0.09225468609568124,0.09225468615224315,0.09225468615224315,0.375,0.375,0.5,9.198921530061776,0.14027021590572986,0.14027021590572986,-5.6843418860808015e-12,0.00012570233997166724,0.13940175809540278,-5.6843418860808015e-12,26032.61141346692,19863.20715094709,0.7630124706072194,1.02138131255958,3.93814631343724,1.0086173513525154,0.6184530071253126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0864992020475,262.0864992020475,-11.063500797952486,246.36037510420326,277.81262329819083,122154.19399094966,122042.17421939196,112.01977155770942,0.0,nan,277.81262329819083,4.6626232981908515,271.52217366013485,-1.6278263398651234,265.23172402175715,-7.918275978242832,258.94127438412215,-14.208725615877825,252.65082474387694,-20.49917525612304,246.36037510420326,-26.78962489579672,1.0,1.0,26022.012520719443,26022.012520719443,277.09975212706536,3.9497521270653806,277.09975212706536,277.09975212706536,76763.43364319442,76761.83821063653,1.5954325578932185,0.0,8546.071908451686,8546.071908451686,0.8893200864736864,3882.6140574831047,277.09975212706536,3.9497521270653806,1.0,0.002,0.15590959821279518,0.005066521188896873,0.00024156092320896705,0.0017584390767196255,0.12078046160448352,0.12078046160448352,0.0,-7.14072898033713e-14,1.0,1.000285645359884,0.13940175810108713,0.09225468615224315,0.0,2.6328336502032113e-05,33.68314264605659,0.0,1601842.8252642902,268.11775843783755,0.00012570234565600913,1.0,1279349.443268351,2619.123141084368,,,,,,,,,,,,,,,,,3.0,15243.107769423557
580.0,-28.528193049594986,4.9665035054737485,34.980735795920076,26.182027800846868,6.4105730151774605,-25.034316443150576,-38.63824188066644,2.916696408441975,-5.032193445355915,-5.032318620812819,39.96193293514816,40813.057390003494,25746.966975187912,25746.966975187912,66560.0243651914,76774.21032638698,76762.78508800763,25746.966975187912,102509.75206319554,102509.75206319554,102509.75206319554,128542.41053748595,124401.63710245627,4140.773435029679,0.0,90341.22500448092,54380.07206696705,39956.836597237634,26032.658474290412,65989.49507152804,19863.249259571367,1450.0,0.0,0.8868920949907165,2.881263964783006,0.001494314320929203,1.0,1.0,-4.893866765230825,354209.4530406787,1552892.5409626209,4.384108124816988,1552892.5409626209,4.384108124816988,0.7630127087937679,0.0922550244339217,3.8632777167633523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8632777167633523,1.2781284638221622,1.2784268359055548,3.0226051810241867,6404.537675910831,15243.107769423557,6487.40296464517,0.0003433918635959315,23384.60541225823,2384.566127297113,19391.281598330806,1977.360423623848,0.8292327903966205,0.8292327903966205,35038.771634817975,35405.22815468563,0.9870788444477763,0.8,4228.808534529136,4273.035954225843,0.9870788444477763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5579691364036155,4.9665035054737485,-2.3531743837054724,7.319677889179221,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8587573889901703,0.0002718257431392276,197.72536306760213,0.0,0.0,0.0,0.0,9.191191848740763e-05,0.00014152044695114817,0.0005467327891727609,0.09225502443835859,0.09225502443835859,0.09225502443835859,0.09228105311671803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491049.19747918623,594.5660902072854,0.0,0.09225502443835859,0.0922550244339217,0.0922550244339217,0.375,0.375,0.5,9.20087368241754,0.13935033171566147,0.13935033171566147,-4.6554760047001764e-11,0.00012517545690116094,0.1384518555819909,-4.6554760047001764e-11,26032.658474290412,19863.249259571367,0.7630127087937679,1.0214286431480177,3.938175480726402,1.0086457593446494,0.618478097851256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0881744808814,262.0881744808814,-11.0618255191186,246.36336444329265,277.81298451736365,122143.76054968522,122031.72435845551,112.03619122969397,0.0,nan,277.81298451736365,4.662984517363668,271.523060503052,-1.626939496947955,265.2331364884784,-7.916863511521569,258.94321247443196,-14.206787525568018,252.65328845866935,-20.496711541330626,246.36336444329265,-26.786635556707324,1.0,1.0,26022.012520719443,26022.012520719443,277.0999115675492,3.9499115675492362,277.0999115675492,277.0999115675492,76764.69135373173,76762.78508800763,1.9062657241011038,0.0,8546.071908451686,8546.071908451686,0.8893213383922501,3882.5941053471693,277.0999115675492,3.9499115675492362,1.0,0.002,0.1558442256197649,0.005066822031922908,0.00024145966151581502,0.0017585403387835718,0.12072983075790751,0.12072983075790751,0.0,2.9938681742058826e-13,1.0,1.0002836997220674,0.13845185562854567,0.0922550244339217,0.0,2.6149037797714502e-05,33.453752570016746,0.0,1601842.8798766676,268.11780655464406,0.000125175503455921,1.0,1279349.2758246232,2619.1238264760336,,,,,,,,,,,,,,,,,4.0,15243.107769423557
582.5,-28.525129891825145,4.966566037655927,34.980778418279264,26.182533718552463,6.410743117031925,-25.031542590944433,-38.6356664012186,2.9171558159335813,-5.032143640869208,-5.032268313828688,39.96201476765278,40814.48240425703,25746.99845507288,25746.99845507288,66561.48085932991,76775.18044379521,76763.74234280655,25746.99845507288,102510.74079787944,102510.74079787944,102510.74079787944,128543.44693997013,124401.79388141795,4141.653058552187,0.0,90341.0127411085,54380.31470072525,39956.33115598139,26032.706142090705,65989.0372980721,19863.291842527127,1450.0,0.0,0.8868920546760336,2.8812693121502253,0.001494314320929203,1.0,1.0,-4.894715019858722,354210.14777512336,1552896.0665317553,4.384109479318585,1552896.0665317553,4.384109479318585,0.763012947409696,0.09225536046045013,3.8632609197065912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8632609197065912,1.2781263368694291,1.2784247084562963,3.022597069057387,6404.520487626592,15243.107769423557,6487.413836458541,0.0003433961323654119,23384.6521419966,2384.5708924042974,19391.314094908514,1977.3637373525632,0.8292325229881682,0.8292325229881682,35038.649759346416,35405.22815468563,0.987074552750261,0.8,4228.793825450871,4273.035954225843,0.987074552750261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557975931931386,4.966566037655927,-2.353120801028616,7.319686838684543,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8584869204653216,0.0002719113825427061,197.7228871787773,0.0,0.0,0.0,0.0,9.193840099583373e-05,0.00014149396444272205,0.0005466281032059221,0.09225536046330397,0.09225536046330397,0.09225536046330397,0.09228122018731959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491040.2305777352,594.5690173024814,0.0,0.09225536046330397,0.09225536046045013,0.09225536046045013,0.375,0.375,0.5,9.202813162076048,0.13844074312788734,0.13844074312788734,-3.058175934711471e-11,0.00012467295948681567,0.1375532939699724,-3.058175934711471e-11,26032.706142090705,19863.291842527127,0.763012947409696,1.0214772283502607,3.938206744211897,1.0086748281941451,0.6185039830161221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0898288136313,262.0898288136313,-11.060171186368677,246.36632848447874,277.8133291420707,122132.42006904862,122021.78467067967,110.63539836893193,0.0,nan,277.8133291420707,4.663329142070722,271.52392901088865,-1.6260709891113265,265.23452887950634,-7.915471120493635,258.9451287484852,-14.20487125151476,252.65572861635803,-20.494271383641944,246.36632848447874,-26.783671515521235,1.0,1.0,26022.012520719443,26022.012520719443,277.10007388561974,3.9500738856197586,277.10007388561974,277.10007388561974,76765.63542223242,76763.74234280655,1.8930794258631067,0.0,8546.071908451686,8546.071908451686,0.8893223976106623,3882.577224305124,277.10007388561974,3.9500738856197586,1.0,0.002,0.1557792770348946,0.00506712128990053,0.0002413590575776972,0.0017586409425844015,0.1206795287888486,0.1206795287888486,0.0,1.6209863312743877e-13,1.0,1.0002818592430003,0.13755329400055416,0.09225536046045013,0.0,2.597943400024197e-05,33.2367655756988,0.0,1601842.9364675013,268.11785635913077,0.00012467299006857502,1.0,1279349.1026551707,2619.1245353048794,,,,,,,,,,,,,,,,,4.0,15243.107769423557
585.0,-28.522084553641086,4.966627962181949,34.98082074417731,26.1830503581092,6.4109205691496145,-25.028784041335165,-38.63310831421984,2.917620056687022,-5.032093539534571,-5.032217716376552,39.96209623421504,40815.89279460708,25747.027622288137,25747.027622288137,66562.92041689521,76776.13619148689,76764.69851845817,25747.027622288137,102511.72614074631,102511.72614074631,102511.72614074631,128544.47991699971,124401.95286161103,4142.527055388679,0.0,90340.79102799237,54380.54763050436,39955.82599720889,26032.753776253405,65988.57977346229,19863.33437382114,1450.0,0.0,0.8868920171641645,2.88127469027665,0.001494314320929203,1.0,1.0,-4.8955446690586655,354210.8465227199,1552899.576341022,4.3841107396506995,1552899.576341022,4.3841107396506995,0.7630131850261691,0.09225569424755453,3.863242737532377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863242737532377,1.2781241875469787,1.2784225586320983,3.0225879262537467,6404.5011151227845,15243.107769423557,6487.426089469635,0.0003434009435273171,23384.704810367934,2384.5762630835134,19391.350719978647,1977.367472070345,0.8292322215408604,0.8292322215408604,35038.517833670725,35405.22815468563,0.9870699071511535,0.8,4228.777903419439,4273.035954225843,0.9870699071511535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5579822282257165,4.966627962181949,-2.353067168532518,7.319695130714467,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8582181164859972,0.0002719965483767139,197.72042575463,0.0,0.0,0.0,0.0,9.19647116448182e-05,0.0001414676537937376,0.0005465238861144014,0.09225569425334419,0.09225569425334419,0.09225569425334419,0.09228138853469425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491031.3218369174,594.5719254002626,0.0,0.09225569425334419,0.09225569424755453,0.09225569424755453,0.375,0.375,0.5,9.204740234548826,0.13754576186835266,0.13754576186835266,3.893774191965349e-11,0.00012417684200727308,0.1366730473179132,3.893774191965349e-11,26032.753776253405,19863.33437382114,0.7630131850261691,1.0215254415578412,3.938237371848642,1.008703636983924,0.6185296445949795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0914678115228,262.0914678115228,-11.058532188477159,246.36927034806206,277.8136652745346,122121.3114904129,122011.7016280988,109.60986231411417,0.0,nan,277.8136652745346,4.663665274534651,271.5247862894267,-1.6252137105732913,265.23590730426525,-7.914092695734723,258.9470283192698,-14.202971680730172,252.65814933357848,-20.4918506664215,246.36927034806206,-26.780729651937918,1.0,1.0,26022.012520719443,26022.012520719443,277.1002363678842,3.9502363678842016,277.1002363678842,277.1002363678842,76766.59595233726,76764.69851845817,1.8974338790867478,0.0,8546.071908451686,8546.071908451686,0.8893235441732085,3882.558951220039,277.1002363678842,3.9502363678842016,1.0,0.002,0.1557147438172862,0.005067418749478439,0.0002412590973196563,0.001758740903014837,0.12062954865982815,0.12062954865982815,0.0,3.344932837656689e-13,1.0,1.0002800562709413,0.13667304727897545,0.09225569424755453,0.0,2.5813287378902693e-05,33.02420154889059,0.0,1601842.993409308,268.1179064604654,0.00012417680306953116,1.0,1279348.928485622,2619.1252482276695,,,,,,,,,,,,,,,,,4.0,15243.107769423557
587.5,-28.519046740706806,4.966688652014726,34.98086246793986,26.183416856825374,6.4109578911060545,-25.02604627748796,-38.63056831816209,2.9179574287706593,-5.0320565130282375,-5.032180043509589,39.9621732135574,40817.41995079474,25747.08689097511,25747.08689097511,66564.50684176985,76777.19148265549,76765.55407033146,25747.08689097511,102512.64096130658,102512.64096130658,102512.64096130658,128545.43621786602,124402.04239011045,4143.393827755576,0.0,90340.6418273307,54380.87029890038,39955.30169825592,26032.795256559453,65988.09695481538,19863.37183490764,1450.0,0.0,0.8868919301439233,2.8812786985059597,0.001494314320929203,1.0,1.0,-4.896643356089783,354211.3667825472,1552902.8928345912,4.38411366337639,1552902.8928345912,4.38411366337639,0.7630134082471489,0.09225602611650167,3.863231520298658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863231520298658,1.2781226256003326,1.2784209963208244,3.0225828437111835,6404.490345824981,15243.107769423557,6487.43290083606,0.0003434036180524976,23384.734089233843,2384.57924869694,19391.371079608707,1977.3695481748312,0.8292320539379727,0.8292320539379727,35038.43644393997,35405.22815468563,0.9870670411148732,0.8,4228.768080541182,4273.035954225843,0.9870670411148732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55799502249128,4.966688652014726,-2.353023328361993,7.319711980376719,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8579500672299438,0.0002720815282318666,197.71797047389498,0.0,0.0,0.0,0.0,9.199084310712619e-05,0.0001414415223314296,0.0005464213473498053,0.09225602605605872,0.09225602605605872,0.09225602605605872,0.09228150785565953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491022.4683705394,594.5748152389475,0.0,0.09225602605605872,0.09225602611650167,0.09225602611650167,0.375,0.375,0.5,9.206651364167397,0.136532934240563,0.136532934240563,3.467448550509289e-11,0.00012353048134627898,0.13553668741980118,3.467448550509289e-11,26032.795256559453,19863.37183490764,0.7630134082471489,1.0215770677706195,3.938273910397604,1.0087350584962187,0.6185573131279118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09307058427925,262.09307058427925,-11.056929415720731,246.37219289906412,277.8139482692175,122109.26116625327,122002.07390386275,107.18726239051821,0.0,nan,277.8139482692175,4.663948269217542,271.5255971952652,-1.624402804734757,265.2372461213363,-7.912753878663693,258.9488950475432,-14.201104952456774,252.66054397324882,-20.489456026751157,246.37219289906412,-26.77780710093586,1.0,1.0,26022.012520719443,26022.012520719443,277.10037415129113,3.9503741512911574,277.10037415129113,277.10037415129113,76767.2238314839,76765.55407033146,1.6697611524432432,0.0,8546.071908451686,8546.071908451686,0.8893242515281188,3882.547677900151,277.10037415129113,3.9503741512911574,1.0,0.002,0.15565074697674272,0.0050677114190448656,0.00024115996162726237,0.0017588400381375515,0.12057998081363118,0.12057998081363118,0.0,-2.351860026172936e-13,1.0,1.0002777286370916,0.1355366873851267,0.09225602611650167,0.0,2.5598764209972564e-05,32.74974824294653,0.0,1601843.0350796578,268.11794348697174,0.00012353044667179347,1.0,1279348.7988060042,2619.125779041383,,,,,,,,,,,,,,,,,3.0,15243.107769423557
590.0,-28.51602768335858,4.966749463136495,34.980904261026744,26.183979387301974,6.4111849760268615,-25.023306417443973,-38.62802427085114,2.918463710481266,-5.031993777746948,-5.032116970925315,39.9622575448671,40818.769073062926,25747.081067709154,25747.081067709154,66565.85014077208,76778.1039376746,76766.59924392751,25747.081067709154,102513.68031163666,102513.68031163666,102513.68031163666,128546.52860195847,124402.27182942457,4144.256772533903,0.0,90340.4012553434,54381.066392164656,39954.81651464305,26032.848290321817,65987.66480496486,19863.41873972951,1450.0,0.0,0.886891945726587,2.8812853987003564,0.001494314320929203,1.0,1.0,-4.897168954769938,354212.2378118234,1552906.5260781678,4.384113139826511,1552906.5260781678,4.384113139826511,0.7630136556019533,0.09225635479235186,3.863211895453932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863211895453932,1.2781202816523836,1.2784186518256935,3.02257303237492,6404.469556780767,15243.107769423557,6487.4460491688105,0.00034340878089270864,23384.790609506108,2384.5850121607386,19391.410380855184,1977.3735557866535,0.8292317303440989,0.8292317303440989,35038.2940503567,35405.22815468563,0.9870620269091974,0.8,4228.750895144203,4273.035954225843,0.9870620269091974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557993765429333,4.966749463136495,-2.3529608617275155,7.31971032486401,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8576837624311918,0.0002721660076400048,197.71553041258218,0.0,0.0,0.0,0.0,9.201702312611941e-05,0.00014141534231243639,0.000546317432621094,0.09225635464590762,0.09225635464590762,0.09225635464590762,0.09228172407067198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491013.69122531195,594.5776805410668,0.0,0.09225635464590762,0.09225635479235186,0.09225635479235186,0.375,0.375,0.5,9.208554065068304,0.13572659814974486,0.13572659814974486,4.320099833421409e-12,0.00012319317835363108,0.1349480161553629,4.320099833421409e-12,26032.848290321817,19863.41873972951,0.7630136556019533,1.0216232392933966,3.9383007138523274,1.008762021470469,0.6185818090958077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09468060646367,262.09468060646367,-11.055319393536308,246.37510005999337,277.81426115277435,122099.12762181964,121991.45554638388,107.672075435778,0.0,nan,277.81426115277435,4.6642611527743725,271.52642893422245,-1.6235710657775257,265.2385967157567,-7.911403284243249,258.9507644973824,-14.199235502617569,252.66293227865282,-20.48706772134716,246.37510005999337,-26.774899940006605,1.0,1.0,26022.012520719443,26022.012520719443,277.10055952258847,3.9505595225884917,277.10055952258847,277.10055952258847,76768.2429528272,76766.59924392751,1.6437088996899547,0.0,8546.071908451686,8546.071908451686,0.8893254890631012,3882.5279549312017,277.10055952258847,3.9505595225884917,1.0,0.002,0.15558702784008935,0.005068007557587287,0.0002410612688700488,0.001758938730937621,0.1205306344350244,0.1205306344350244,0.0,-1.9233009282415559e-13,1.0,1.0002765229390078,0.1349480161510428,0.09225635479235186,0.0,2.548768586782422e-05,32.60763476566571,0.0,1601843.106798176,268.11800622225303,0.00012319317403353125,1.0,1279348.5816941014,2619.1266677393974,,,,,,,,,,,,,,,,,3.0,15243.107769423557
592.5,-28.513026577159863,4.966810186812995,34.98094599264848,26.18450350072237,6.411380940540571,-25.020585825430448,-38.62549810493363,2.9189401891684104,-5.031935070959605,-5.032057877149782,39.962340347009324,40820.1446050467,25747.085264704147,25747.085264704147,66567.22986975085,76779.03449216264,76767.60860605433,25747.085264704147,102514.69387075848,102514.69387075848,102514.69387075848,128547.59324597091,124402.47781966136,4145.115426309558,0.0,90340.18185110552,54381.29196537673,39954.3220952542,26032.899375212433,65987.22147046664,19863.464031295473,1450.0,0.0,0.8868919466039569,2.8812916772425097,0.001494314320929203,1.0,1.0,-4.897781623697938,354213.0538964319,1552910.0934439066,4.3841131103484425,1552910.0934439066,4.3841131103484425,0.763013898106514,0.0922566818898057,3.863194598774211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863194598774211,1.2781180756922585,1.2784164453505993,3.022564716238611,6404.451935885837,15243.107769423557,6487.457193425569,0.0003434131568780897,23384.838516747357,2384.5898973398007,19391.44369178441,1977.3769525561136,0.8292314560092846,0.8292314560092846,35038.16854930982,35405.22815468563,0.9870576075565431,0.8,4228.735748497407,4273.035954225843,0.9870576075565431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557994671429976,4.966810186812995,-2.3529013312265636,7.319711518039559,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8574191294727928,0.0002722500086767226,197.71310491942964,0.0,0.0,0.0,0.0,9.204302594525506e-05,0.00014138933949330072,0.0005462145326547727,0.09225668184011729,0.09225668184011729,0.09225668184011729,0.0922819252509267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491004.9523340129,594.5805332787904,0.0,0.09225668184011729,0.0922566818898057,0.0922566818898057,0.375,0.375,0.5,9.210447315250715,0.13498842452492,0.13498842452492,4.490630090003833e-11,0.0001228061901770161,0.13427625345184424,4.490630090003833e-11,26032.899375212433,19863.464031295473,0.763013898106514,1.0216703091026875,3.938328892189718,1.0087897078609955,0.6186068104612684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0962865261924,262.0962865261924,-11.05371347380759,246.37799068096209,277.81458237132136,122088.64212058185,121981.24439979382,107.39772078806357,0.0,nan,277.81458237132136,4.664582371321387,271.5272640332451,-1.622735966754874,265.23994569523916,-7.91005430476082,258.95262735728505,-14.197372642714924,252.66530901910141,-20.484690980898563,246.37799068096209,-26.772009319037892,1.0,1.0,26022.012520719443,26022.012520719443,277.1007367246759,3.9507367246759486,277.1007367246759,277.1007367246759,76769.19121491587,76767.60860605433,1.5826088615431217,0.0,8546.071908451686,8546.071908451686,0.8893265797838664,3882.510571768082,277.1007367246759,3.9507367246759486,1.0,0.002,0.1555236256363687,0.005068301545324721,0.00024096306514591822,0.0017590369346536234,0.12048153257295911,0.12048153257295911,0.0,-2.004585733517139e-13,1.0,1.0002751470209714,0.13427625340693794,0.0922566818898057,0.0,2.5360911781481748e-05,32.445441359289106,0.0,1601843.1738062229,268.1180649290404,0.0001228061452707152,1.0,1279348.378277961,2619.127500377325,,,,,,,,,,,,,,,,,3.0,15243.107769423557
