time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
595.0,-28.51005164834585,4.966870257326655,34.980987379970834,26.18508143294605,6.4116390834770165,-25.01788257515731,-38.622989610861964,2.9194700101223225,-5.031887693643341,-5.032009981341617,39.962419421722466,40821.47997175982,25747.1166145708,25747.1166145708,66568.59658633062,76779.91565253027,76768.53063502275,25747.1166145708,102515.64724959354,102515.64724959354,102515.64724959354,128548.59243702338,124402.62402820453,4145.968408818846,0.0,90339.94441235588,54381.50873094015,39953.817423795255,26032.945187429832,65986.76261122509,19863.504986913867,1450.0,0.0,0.8868919040061602,2.8812967689086655,0.001494314320929203,1.0,1.0,-4.89862738876883,354213.71533720056,1552913.500229434,4.384114541558923,1552913.500229434,4.384114541558923,0.7630141285936822,0.09225700770653922,3.863176458583396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863176458583396,1.278115622781627,1.2784139918673492,3.0225563241107807,6404.434153973993,15243.107769423557,6487.468439206119,0.00034341757279185496,23384.886862114243,2384.5948271952443,19391.477306175042,1977.3803802700252,0.8292311791164187,0.8292311791164187,35038.03692780425,35405.22815468563,0.9870529726843179,0.8,4228.719863176087,4273.035954225843,0.9870529726843179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558001438890836,4.966870257326655,-2.352850173254951,7.319720430581606,3.5,3.5,1.0,0.6,0.0002334323654385558,0.857156891758312,0.0002723333005696412,197.71070064156456,0.0,0.0,0.0,0.0,9.206885357978491e-05,0.0001413635118587709,0.0005461121911154784,0.09225700771524656,0.09225700771524656,0.09225700771524656,0.09228208389431299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490996.2559417149,594.5833719603826,0.0,0.09225700771524656,0.09225700770653922,0.09225700770653922,0.375,0.375,0.5,9.212328030559604,0.13417497052734007,0.13417497052734007,2.8421709430404007e-13,0.00012228769827515862,0.1333825925727865,2.8421709430404007e-13,26032.945187429832,19863.504986913867,0.7630141285936822,1.0217166369551414,3.938357013735306,1.0088174347714787,0.618631349021745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09789623742927,262.09789623742927,-11.05210376257071,246.38086289786793,277.81492957691097,122078.702756779,121971.05147737762,107.65127940139357,0.0,nan,277.81492957691097,4.664929576910993,271.5281162411317,-1.6218837588682504,265.2413029053314,-7.908697094668582,258.95448956960917,-14.195510430390812,252.66767623372448,-20.4823237662755,246.38086289786793,-26.76913710213205,1.0,1.0,26022.012520719443,26022.012520719443,277.1008925096966,3.9508925096966436,277.1008925096966,277.1008925096966,76770.38707249852,76768.53063502275,1.8564374757697806,0.0,8546.071908451686,8546.071908451686,0.8893277236950027,3882.492340876313,277.1008925096966,3.9508925096966436,1.0,0.002,0.15546064507837062,0.0050685915789151995,0.00024086550909325854,0.0017591344913504543,0.12043275454662926,0.12043275454662926,0.0,4.4371277485577565e-13,1.0,1.0002733165296616,0.1333825925725023,0.09225700770653922,0.0,2.5192223729772043e-05,32.22962642046738,0.0,1601843.2275795022,268.11811230635664,0.00012228769799094152,1.0,1279348.2134083533,2619.1281752340124,,,,,,,,,,,,,,,,,4.0,15243.107769423557
597.5,-28.507085972132543,4.966930130662414,34.98102864852629,26.18551446301865,6.411743946887234,-25.01520298019392,-38.62050346853209,2.919860955285223,-5.031831909055484,-5.031953784171168,39.96250068350336,40822.903257380676,25747.12608069647,25747.12608069647,66570.02933807715,76780.89465476072,76769.51288989851,25747.12608069647,102516.63897059498,102516.63897059498,102516.63897059498,128549.63366680518,124402.81680258052,4146.816864224664,0.0,90339.76041645452,54381.76902038159,39953.32377341437,26032.9946962102,65986.31846962457,19863.548952501915,1450.0,0.0,0.8868918957232872,2.8813027403332767,0.001494314320929203,1.0,1.0,-4.899277549681756,354214.49142153875,1552917.0012463715,4.384114819848794,1552917.0012463715,4.384114819848794,0.7630143663569211,0.092257331366783,3.8631616007183287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8631616007183287,1.2781138128299045,1.2784121814931033,3.0225489795504235,6404.418591731918,15243.107769423557,6487.478280949113,0.0003434214374302408,23384.92917294903,2384.5991416996662,19391.506723803457,1977.3833800332895,0.8292309367451478,0.8292309367451478,35037.9291220893,35405.22815468563,0.9870491764559965,0.8,4228.70685216839,4273.035954225843,0.9870491764559965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558003482332859,4.966930130662414,-2.352792991070769,7.319723121733183,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8568955558007213,0.00027241635676407053,197.70830389966693,0.0,0.0,0.0,0.0,9.209445768659783e-05,0.00014133790775195797,0.0005460111779532334,0.09225733132236906,0.09225733132236906,0.09225733132236906,0.09228227428507203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490987.6184381504,594.5861915347447,0.0,0.09225733132236906,0.092257331366783,0.092257331366783,0.375,0.375,0.5,9.21419874770275,0.13341323870565702,0.13341323870565702,-1.028865881380625e-11,0.00012187511566708054,0.13267623448939503,-1.028865881380625e-11,26032.9946962102,19863.548952501915,0.7630143663569211,1.0217648846663652,3.9383874937132335,1.0088459377942303,0.6186570823188544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09947936242696,262.09947936242696,-11.050520637573015,246.38371740714402,277.81524131766537,122067.34811756836,121961.47482170665,105.87329586171472,0.0,nan,277.81524131766537,4.665241317665391,271.5289365355585,-1.6210634644414768,265.2426317534735,-7.90736824652646,258.95632697143844,-14.193673028561534,252.6700221892817,-20.47997781071828,246.38371740714402,-26.76628259285596,1.0,1.0,26022.012520719443,26022.012520719443,277.10106364328306,3.951063643283078,277.10106364328306,277.10106364328306,76771.0769667834,76769.51288989851,1.5640768848825246,0.0,8546.071908451686,8546.071908451686,0.8893286606235544,3882.4774087219203,277.10106364328306,3.951063643283078,1.0,0.002,0.1553979978705241,0.00506888166031474,0.00024076847364387275,0.0017592315262352908,0.12038423682193637,0.12038423682193637,0.0,-1.2083650052785444e-13,1.0,1.0002718697253448,0.1326762344996837,0.092257331366783,0.0,2.5058911815678876e-05,32.05906921381959,0.0,1601843.2911861318,268.1181680909445,0.00012187512595573935,1.0,1279348.0199631355,2619.1289670588585,,,,,,,,,,,,,,,,,3.0,15243.107769423557
600.0,-28.504148879744125,4.966990385099685,34.981070066032906,26.18615854242819,6.412066774567847,-25.01252731432634,-38.61802165685219,2.9204452085801003,-5.031764823588389,-5.0318864242979,39.962585117656474,40824.16249697178,25747.10778419878,25747.10778419878,66571.27028117055,76781.71440763185,76770.57524564561,25747.10778419878,102517.6830298444,102517.6830298444,102517.6830298444,128550.73229081849,124403.06999081808,4147.6623000004065,0.0,90339.48954711999,54381.93763424666,39952.835458748144,26033.049260974087,65985.88471972223,19863.597047688916,1450.0,0.0,0.8868919327450527,2.881309894812999,0.001494314320929203,1.0,1.0,-4.8996777766956825,354215.4216651204,1552920.6389446154,4.384113575983052,1552920.6389446154,4.384113575983052,0.7630146145602028,0.09225765304728366,3.8631400834797485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8631400834797485,1.2781111079325882,1.2784094759643436,3.0225385410573424,6404.396473817665,15243.107769423557,6487.492268164279,0.00034342692998917744,23384.98930790677,2384.6052737588034,19391.548532525616,1977.3876433364724,0.8292305922059618,0.8292305922059618,35037.77299713712,35405.22815468563,0.9870436787381127,0.8,4228.688009540654,4273.035954225843,0.9870436787381127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557999532688245,4.966990385099685,-2.3527275350705437,7.319717920170229,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8566368233989532,0.00027249863543379524,197.70593031535373,0.0,0.0,0.0,0.0,9.212002375543447e-05,0.00014131234168312132,0.0005459093714464521,0.09225765306616313,0.09225765306616313,0.09225765306616313,0.09228250728069863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490979.0284361806,594.588995762595,0.0,0.09225765306616313,0.09225765304728366,0.09225765304728366,0.375,0.375,0.5,9.216062813544788,0.13279612445541034,0.13279612445541034,-2.4442670110147446e-12,0.0001216007095194982,0.1322086476022264,-2.4442670110147446e-12,26033.049260974087,19863.597047688916,0.7630146145602028,1.0218088911142063,3.9384100250419256,1.0088713755060612,0.6186802324523509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1010792142083,262.1010792142083,-11.048920785791665,246.3865547270749,277.8156037013197,122058.09303712456,121951.10111686602,106.99192025853655,0.0,nan,277.8156037013197,4.6656037013196965,271.52979390646163,-1.6202060935383429,265.2439841116561,-7.906015888343859,258.9581743168039,-14.1918256831961,252.67236452193382,-20.477635478066162,246.3865547270749,-26.763445272925082,1.0,1.0,26022.012520719443,26022.012520719443,277.10125531240135,3.951255312401372,277.10125531240135,277.10125531240135,76772.32856873177,76770.57524564561,1.753323086159071,0.0,8546.071908451686,8546.071908451686,0.889330017487141,3882.4557838971473,277.10125531240135,3.951255312401372,1.0,0.002,0.15533557112512758,0.005069172829719337,0.00024067178531523507,0.0017593282147672631,0.12033589265761753,0.12033589265761753,0.0,8.249824434702901e-14,1.0,1.0002709120487985,0.13220864760467066,0.09225765304728366,0.0,2.497069808170155e-05,31.946207357959334,0.0,1601843.368004419,268.1182351764116,0.0001216007119637652,1.0,1279347.7880928533,2619.1299161685797,,,,,,,,,,,,,,,,,4.0,15243.107769423557
602.5,-28.501209016059235,4.96705648784193,34.98111199253567,26.18671063045042,6.4122478642013485,-25.009862524445136,-38.61554899541659,2.9209460106436205,-5.031687285957901,-5.031808731126491,39.96268036465605,40825.50147151091,25747.07793884368,25747.07793884368,66572.57941035458,76782.78838827155,76771.69016299694,25747.07793884368,102518.76810184061,102518.76810184061,102518.76810184061,128551.87950975295,124403.37347026842,4148.506039484532,0.0,90339.25739404111,54382.14380357911,39952.348433846666,26033.111407912333,65985.459841759,19863.651761446756,1450.0,0.0,0.8868919831919408,2.881318144572713,0.001494314320929203,1.0,1.0,-4.899864390721461,354216.4946139205,1552924.7425032833,4.384111881057089,1552924.7425032833,4.384111881057089,0.7630148947701091,0.09225797228078135,3.863121643987439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863121643987439,1.2781087893956702,1.278407156886176,3.022529596885132,6404.377522190022,15243.107769423557,6487.504252657802,0.00034343163618915306,23385.0408346952,2384.61052802896,19391.584354978757,1977.391296210098,0.8292302969259069,0.8292302969259069,35037.63920358263,35405.22815468563,0.9870389673934734,0.8,4228.671862076039,4273.035954225843,0.9870389673934734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557993090004621,4.96705648784193,-2.3526529475080857,7.319709435350015,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8563779312930985,0.00027258101465328714,197.70355454851475,0.0,0.0,0.0,0.0,9.214550208599614e-05,0.00014128686335255965,0.0005458083398283688,0.0922579854981359,0.0922579854981359,0.0922579854981359,0.09228277675284988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490970.5091094158,594.5917774665759,0.0,0.0922579854981359,0.09225797228078135,0.09225797228078135,0.375,0.375,0.5,9.217923090553917,0.1323531412506327,0.1323531412506327,-3.6266101233195513e-11,0.00012144516858825227,0.13194434040502756,-3.6266101233195513e-11,26033.111407912333,19863.651761446756,0.7630148947701091,1.0218548614009515,3.938440731135694,1.0088977112534119,0.6187045080751931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.10266590138434,262.10266590138434,-11.047334098615636,246.38937934788655,277.81595234124904,122047.3840907699,121941.36598069743,106.01811007246661,0.0,nan,277.81595234124904,4.665952341249067,271.53063778666336,-1.6193622133366148,265.2453232119687,-7.904676788031281,258.96000870819336,-14.18999129180662,252.674694012345,-20.47530598765499,246.38937934788655,-26.76062065211343,1.0,1.0,26022.012520719443,26022.012520719443,277.1014634651995,3.951463465199538,277.1014634651995,277.1014634651995,76773.25002793134,76771.69016299694,1.5598649344028672,0.0,8546.071908451686,8546.071908451686,0.8893311802687657,3882.4372522073763,277.1014634651995,3.951463465199538,1.0,0.002,0.15527321093853355,0.005069463883951949,0.00024057520523410158,0.0017594241930146014,0.12028760261705079,0.12028760261705079,0.0,-6.017512972286698e-10,1.0,1.0002703707997918,0.13194434044129366,0.09225797228078135,0.0,2.4920879343992877e-05,31.882465201222175,0.0,1601843.4570290493,268.1183127140421,0.0001214452048543535,1.0,1279347.520652692,2619.1310108763355,,,,,,,,,,,,,,,,,5.0,15243.107769423557
605.0,-28.498292934535783,4.967115483955788,34.98115276149894,26.187003717664652,6.412272700101592,-25.007236371099175,-38.61311216661704,2.921216137063697,-5.031664141497458,-5.031784783517215,39.96274354218164,40826.992029628775,25747.16818874298,25747.16818874298,66574.16021837175,76783.65307941154,76772.42540898235,25747.16818874298,102519.59359772532,102519.59359772532,102519.59359772532,128552.73662152134,124403.39536697614,4149.341254545203,0.0,90339.13839501872,54382.47734678418,39951.84560914948,26033.143023796016,65984.98863294549,19863.68063083938,1450.0,0.0,0.886891876311064,2.881320698032354,0.001494314320929203,1.0,1.0,-4.901194685795474,354216.82533274544,1552927.4644070815,4.384115472065131,1552927.4644070815,4.384115472065131,0.7630150770762739,0.09225829486642272,3.8631127396058944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8631127396058944,1.278107538809113,1.278405906007676,3.0225255874833357,6404.369026748731,15243.107769423557,6487.50962482862,0.00034343374581448756,23385.063932727706,2384.6128833727835,19391.600412756838,1977.3929336477634,0.8292301645418226,0.8292301645418226,35037.57459498708,35405.22815468563,0.9870366922977413,0.8,4228.664064503022,4273.035954225843,0.9870366922977413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558012572150046,4.967115483955788,-2.3526196087927493,7.319735092748537,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8561212169185041,0.0002726627501170511,197.70119805695595,0.0,0.0,0.0,0.0,9.2170617567108e-05,0.0001412617478714478,0.0005457100578211858,0.09225829482659825,0.09225829482659825,0.09225829482659825,0.09228284741381781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490961.9254439948,594.5945785456469,0.0,0.09225829482659825,0.09225829486642272,0.09225829486642272,0.375,0.375,0.5,9.219764538084275,0.13146634966739157,0.13146634966739157,-5.070432962384075e-11,0.0001206420197377156,0.13059009772172203,-5.070432962384075e-11,26033.143023796016,19863.68063083938,0.7630150770762739,1.0219050310977091,3.9384726298485955,1.0089288730305561,0.6187315156896817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.10421018044957,262.10421018044957,-11.045789819550407,246.39218506194004,277.8162352259042,122035.62900979671,121932.3535778812,103.27543191554959,0.0,nan,277.8162352259042,4.666235225904245,271.531425221462,-1.6185747785380045,265.2466152040599,-7.903384795940099,258.96180523230026,-14.188194767699713,252.67699513703056,-20.473004862969418,246.39218506194004,-26.757814938059937,1.0,1.0,26022.012520719443,26022.012520719443,277.1015734460172,3.951573446017221,277.1015734460172,277.1015734460172,76773.75376432012,76772.42540898235,1.328355337769608,0.0,8546.071908451686,8546.071908451686,0.8893317417725042,3882.4283033039237,277.1015734460172,3.951573446017221,1.0,0.002,0.155211548032799,0.005069745336917644,0.0002404796786879965,0.001759520322552198,0.12023983934399825,0.12023983934399825,0.0,1.2401945789775048e-12,1.0,1.0002675967459105,0.13059009777242636,0.09225829486642272,0.0,2.4665188877901534e-05,31.555346204125268,0.0,1601843.482488917,268.1183358585025,0.00012064207044204522,1.0,1279347.4382187636,2619.1313483017047,,,,,,,,,,,,,,,,,3.0,15243.107769423557
607.5,-28.49540290880381,4.967173546142914,34.98119303786134,26.187578786071413,6.412531202501575,-25.00460949766285,-38.61067523304371,2.9217377912059583,-5.031624077534957,-5.0317441294982075,39.96281880154778,40828.271995350515,25747.213014775883,25747.213014775883,66575.4850101264,76784.50043686709,76773.27957204136,25747.213014775883,102520.49258681724,102520.49258681724,102520.49258681724,128553.6774954781,124403.50735559824,4150.170139879859,0.0,90338.89654445727,54382.66810234025,39951.364935685575,26033.184908660856,65984.54984434643,19863.718283988543,1450.0,0.0,0.8868918106843544,2.881325021993493,0.001494314320929203,1.0,1.0,-4.902139401016996,354217.3867700802,1552930.7068417785,4.384117677006561,1552930.7068417785,4.384117677006561,0.763015295811162,0.09225861217186825,3.8630935268891706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8630935268891706,1.2781051237480958,1.278403490382876,3.0225162665497263,6404.349276808894,15243.107769423557,6487.522113610411,0.0003434386501544027,23385.11763063743,2384.618359035698,19391.63774256136,1977.3967402284534,0.8292298567340063,0.8292298567340063,35037.43519085874,35405.22815468563,0.9870317833919849,0.8,4228.647239901583,4273.035954225843,0.9870317833919849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558022248695933,4.967173546142914,-2.3525742903249998,7.319747836467913,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8558668782744584,0.00027274377752435814,197.6988626765608,0.0,0.0,0.0,0.0,9.219574045388452e-05,0.00014123662498467126,0.0005456102917379569,0.09225861217139951,0.09225861217139951,0.09225861217139951,0.09228297907290857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490953.46756257873,594.5973392003336,0.0,0.09225861217139951,0.09225861217186825,0.09225861217186825,0.375,0.375,0.5,9.221592053669236,0.13052659420213786,0.13052659420213786,-1.6541434888495132e-11,0.00012005196322206757,0.12960472848118343,-1.6541434888495132e-11,26033.184908660856,19863.718283988543,0.763015295811162,1.021949364210124,3.9385005642368482,1.0089556595774913,0.6187550281340396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.105765168457,262.105765168457,-11.044234831542951,246.39497389581544,277.8165563941472,122026.18543822055,121922.19383492488,103.99160329567971,0.0,nan,277.8165563941472,4.6665563941472215,271.5322399126936,-1.6177600873063511,265.24792342292915,-7.902076577070829,258.9636069624846,-14.186393037515359,252.6792904226724,-20.47070957732757,246.39497389581544,-26.755026104184537,1.0,1.0,26022.012520719443,26022.012520719443,277.1017140480671,3.9517140480671173,277.1017140480671,277.1017140480671,76774.97663360665,76773.27957204136,1.69706156529719,0.0,8546.071908451686,8546.071908451686,0.8893329533113754,3882.4089945236165,277.1017140480671,3.9517140480671173,1.0,0.002,0.1551503501074583,0.005070026069571208,0.0002403848808783272,0.001759615118859662,0.1201924404391636,0.1201924404391636,0.0,-2.6201089908806097e-13,1.0,1.000265578336005,0.12960472849772486,0.09225861217186825,0.0,2.4479169598368763e-05,31.317359489732205,0.0,1601843.527738216,268.118375922465,0.00012005197976350246,1.0,1279347.2982767816,2619.1319211239256,,,,,,,,,,,,,,,,,4.0,15243.107769423557
610.0,-28.492508240616438,4.967231644170588,34.9812332962598,26.187919789832108,6.412551311514131,-25.00200228533554,-38.608256285637594,2.9220453577687935,-5.0315656755528835,-5.031685366661353,39.96289912756894,40829.72052165719,25747.211302892247,25747.211302892247,66576.93182454944,76785.5126925104,76774.26654442135,25747.211302892247,102521.4778473136,102521.4778473136,102521.4778473136,128554.71281362537,124403.71766331763,4150.995150307743,0.0,90338.75137855421,54382.95921366357,39950.880183211826,26033.234966311782,65984.11514952361,19863.762608117726,1450.0,0.0,0.8868918188422084,2.8813312651110046,0.001494314320929203,1.0,1.0,-4.902679521905554,354218.19829430437,1552934.1675719924,4.384117402917078,1552934.1675719924,4.384117402917078,0.7630155312554263,0.09225892674458526,3.863081768515023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863081768515023,1.2781036998357278,1.2784020661381035,3.022510434021541,6404.336918381553,15243.107769423557,6487.529928208205,0.0003434417189839143,23385.151232064298,2384.621785427674,19391.66110091712,1977.399122117861,0.8292296640925055,0.8292296640925056,35037.349874074214,35405.22815468563,0.9870287790927299,0.8,4228.6369430695395,4273.035954225843,0.9870287790927299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558021879153516,4.967231644170588,-2.3525157056210952,7.319747349791683,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8556122128033308,0.0002728249573176816,197.6965235999834,0.0,0.0,0.0,0.0,9.222068417480163e-05,0.00014121168126375415,0.0005455122713913631,0.0922589266476916,0.0922589266476916,0.0922589266476916,0.09228317987610618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490945.0754403602,594.6000786517006,0.0,0.0922589266476916,0.09225892674458526,0.09225892674458526,0.375,0.375,0.5,9.223411035326354,0.12975329213645637,0.12975329213645637,6.900791049702093e-11,0.00011969110846621334,0.12900584475579535,6.900791049702093e-11,26033.234966311782,19863.762608117726,0.7630155312554263,1.0219980219313083,3.938531808593314,1.0089842331549415,0.6187810570640344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.10728529948886,262.10728529948886,-11.042714700511112,246.39774919624995,277.81682137252614,122014.6044664939,121912.94395874905,101.66050774484202,0.0,nan,277.81682137252614,4.666821372526158,271.5330069490583,-1.6169930509416872,265.24919252013535,-7.900807479864625,258.9653781100036,-14.184621889996379,252.68156364895964,-20.46843635104034,246.39774919624995,-26.75225080375003,1.0,1.0,26022.012520719443,26022.012520719443,277.1018882993284,3.9518882993284024,277.1018882993284,277.1018882993284,76775.3827124914,76774.26654442135,1.1161680700461147,0.0,8546.071908451686,8546.071908451686,0.8893336947846432,3882.397177357598,277.1018882993284,3.9518882993284024,1.0,0.002,0.15508943476995316,0.005070308898174706,0.00024029052990052192,0.0017597094682585196,0.12014526495026095,0.12014526495026095,0.0,-1.8409583753264958e-12,1.0,1.0002643516621714,0.12900584468678744,0.09225892674458526,0.0,2.436614970095426e-05,31.1727628605985,0.0,1601843.5944334639,268.1184343244471,0.00011969103945830284,1.0,1279347.0959992367,2619.132749103616,,,,,,,,,,,,,,,,,3.0,15243.107769423557
612.5,-28.489652337098235,4.967288802267523,34.98127304710631,26.18855402050542,6.412875539335552,-24.999399549447034,-38.605838001798816,2.9226227514075847,-5.031526637744719,-5.031645726768314,39.962973174234975,40830.92599030166,25747.256412267277,25747.256412267277,66578.18240256893,76786.30387674793,76775.10466839805,25747.256412267277,102522.36108066533,102522.36108066533,102522.36108066533,128555.63713190217,124403.82327094274,4151.813860959434,0.0,90338.48673693101,54383.108849409844,39950.419875023515,26033.27605123684,65983.69592626035,19863.799558026938,1450.0,0.0,0.8868917524461326,2.881335481589018,0.001494314320929203,1.0,1.0,-4.903632040670914,354218.7457271027,1552937.3577696292,4.384119633708047,1552937.3577696292,4.384119633708047,0.7630157464213272,0.09225923994320986,3.8630610134766936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8630610134766936,1.27810102673856,1.278399392416916,3.022500516515817,6404.315904376993,15243.107769423557,6487.543215636608,0.00034344693709039315,23385.208367606858,2384.6276116315826,19391.70081792981,1977.403172126038,0.8292293364719877,0.8292293364719877,35037.199278881286,35405.22815468563,0.987023476119257,0.8,4228.618767825163,4273.035954225843,0.987023476119257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558031616864152,4.967288802267523,-2.3524713717956693,7.319760174063192,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8553610378858431,0.00027290507177591344,197.69421590197396,0.0,0.0,0.0,0.0,9.22456272863366e-05,0.0001411867381522192,0.0005454129837757806,0.09225923992379312,0.09225923992379312,0.09225923992379312,0.09228330801264278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490936.7199694696,594.6028058295446,0.0,0.09225923992379312,0.09225923994320986,0.09225923994320986,0.375,0.375,0.5,9.225216133252738,0.1288747678488562,0.1288747678488562,3.1036506698001176e-11,0.00011908902359891727,0.12801368609740393,3.1036506698001176e-11,26033.27605123684,19863.799558026938,0.7630157464213272,1.0220399714954842,3.9385577169471855,1.0090095965065815,0.618803257640069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1088304072277,262.1088304072277,-11.041169592772292,246.40050807501166,277.8171527200261,122005.93834049844,121902.60749212543,103.33084837299924,0.0,nan,277.8171527200261,4.667152720026138,271.53382379860386,-1.6161762013961152,265.25049487365055,-7.899505126349425,258.9671659608315,-14.182834039168483,252.68383701524235,-20.46616298475763,246.40050807501166,-26.74949192498832,1.0,1.0,26022.012520719443,26022.012520719443,277.102026010474,3.9520260104740146,277.102026010474,277.102026010474,76776.79756006792,76775.10466839805,1.6928916698670946,0.0,8546.071908451686,8546.071908451686,0.8893350035789431,3882.376318544077,277.102026010474,3.9520260104740146,1.0,0.002,0.15502898765427886,0.0050705860976372075,0.00024019689483087696,0.001759803103451326,0.12009844741543847,0.12009844741543847,0.0,-1.7177969116599634e-12,1.0,1.0002623193234903,0.12801368606636743,0.09225923994320986,0.0,2.4178844244556626e-05,30.933130869665757,0.0,1601843.6384839101,268.11847336225526,0.00011908899256241057,1.0,1279346.9595483134,2619.1333076363617,,,,,,,,,,,,,,,,,4.0,15243.107769423557
615.0,-28.486815099571412,4.967345025362875,34.981312312619586,26.189045200031273,6.413059279300646,-24.996827661605135,-38.60345439808441,2.923071840599569,-5.0314884467802585,-5.031606931424656,39.96304648999689,40832.25142223249,25747.30128872789,25747.30128872789,66579.55271096039,76787.18616770538,76775.93548760425,25747.30128872789,102523.23677633214,102523.23677633214,102523.23677633214,128556.5533491306,124403.92708797615,4152.626261154456,0.0,90338.28376715316,54383.34901882722,39949.927498139936,26033.316572798456,65983.2440709384,19863.83602131057,1450.0,0.0,0.8868916843994683,2.8813396084507237,0.001494314320929203,1.0,1.0,-4.904581126893163,354219.2814972966,1552940.5164834023,4.384121919956112,1552940.5164834023,4.384121919956112,0.7630159594058707,0.09225955079568275,3.863045350076192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863045350076192,1.2780989476464066,1.27839731283941,3.0224931780046544,6404.300354952436,15243.107769423557,6487.553047459558,0.00034345079820308823,23385.250645678123,2384.631922795055,19391.730205906555,1977.4061688656734,0.829229094001196,0.829229094001196,35037.08562767974,35405.22815468563,0.9870194740742577,0.8,4228.605051329161,4273.035954225843,0.9870194740742577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558041304295813,4.967345025362875,-2.3524279067559277,7.319772932118803,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8551115834224978,0.000272984684062244,197.6919233402695,0.0,0.0,0.0,0.0,9.22702187940077e-05,0.00014116214664454808,0.000545315774201995,0.09225955082194574,0.09225955082194574,0.09225955082194574,0.09228343310718343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490928.4282013215,594.6055121896928,0.0,0.09225955082194574,0.09225955079568275,0.09225955079568275,0.375,0.375,0.5,9.227007308395217,0.127941750586956,0.127941750586956,1.5347723092418164e-12,0.00011848464441754913,0.12702580453151313,1.5347723092418164e-12,26033.316572798456,19863.83602131057,0.7630159594058707,1.0220857453153984,3.9385872011239984,1.0090372737566662,0.6188275826258839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11036315105,262.11036315105,-11.039636848949954,246.4032475551691,277.8174787344304,121995.75878041053,121893.25478410801,102.5039963025059,0.0,nan,277.8174787344304,4.667478734430404,271.5346325034771,-1.6153674965228788,265.25178627027003,-7.898213729729946,258.96894004474007,-14.181059955259911,252.68609379821348,-20.4639062017865,246.4032475551691,-26.74675244483089,1.0,1.0,26022.012520719443,26022.012520719443,277.1021620223184,3.9521620223184186,277.1021620223184,277.1021620223184,76777.79782186287,76775.93548760425,1.8623342586215585,0.0,8546.071908451686,8546.071908451686,0.8893359912981427,3882.360576826573,277.1021620223184,3.9521620223184186,1.0,0.002,0.15496900679586392,0.005070861067555659,0.00024010398172969206,0.0017598960193403934,0.12005199086484603,0.12005199086484603,0.0,1.0700854265188742e-12,1.0,1.0002602957332443,0.12702580452997836,0.09225955079568275,0.0,2.3992344468247756e-05,30.694529743859324,0.0,1601843.6815561468,268.1185115532197,0.00011848464288277682,1.0,1279346.8260044972,2619.1338542696562,,,,,,,,,,,,,,,,,4.0,15243.107769423557
617.5,-28.48398400014705,4.9674010362656755,34.98135144931267,26.189418334420793,6.413119120416412,-24.994273688111207,-38.60108476420862,2.923408808628391,-5.031436823740989,-5.031554877239398,39.96312338036788,40833.63917846306,25747.31147727556,25747.31147727556,66580.95065573862,76788.14861502734,76776.86304769447,25747.31147727556,102524.17452497003,102524.17452497003,102524.17452497003,128557.53755348607,124404.10340140917,4153.434152076892,0.0,90338.12535609472,54383.61592049263,39949.45492844677,26033.363028516025,65982.8179569628,19863.877320992535,1450.0,0.0,0.8868916708651213,2.8813451403999744,0.001494314320929203,1.0,1.0,-4.905229060925308,354220.00037563767,1552943.8292082443,4.384122374686361,1552943.8292082443,4.384122374686361,0.7630161842415191,0.09225985899811336,3.863032573207676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863032573207676,1.2780973876320436,1.27839575246087,3.022486870397876,6404.286989890564,15243.107769423557,6487.561497930359,0.00034345411687574935,23385.286984800725,2384.635628354303,19391.755464929287,1977.4087445691737,0.8292288855609496,0.8292288855609498,35036.99292063776,35405.22815468563,0.9870162095466893,0.8,4228.593862571334,4273.035954225843,0.9870162095466893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558043503686272,4.9674010362656755,-2.352374792384093,7.319775828649769,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8548627468834689,0.0002730641454310282,197.6896357913098,0.0,0.0,0.0,0.0,9.229467218009252e-05,0.00014113769325846328,0.0005452195063648371,0.09225985896126104,0.09225985896126104,0.09225985896126104,0.09228360887595183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490920.20173384045,594.6081974236328,0.0,0.09225985896126104,0.09225985899811336,0.09225985899811336,0.375,0.375,0.5,9.228788547765115,0.1271223321192565,0.1271223321192565,-1.4438228390645236e-11,0.00011805349839733026,0.12632581631407902,-1.4438228390645236e-11,26033.363028516025,19863.877320992535,0.7630161842415191,1.0221325735632676,3.9386175339693605,1.0090649765695965,0.6188526110706085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11186472573434,262.11186472573434,-11.038135274265642,246.40597026970627,277.81775917372954,121984.63012896945,121884.21060320133,100.4195257681248,0.0,nan,277.81775917372954,4.667759173729564,271.5354013960809,-1.6145986039190916,265.25304361694856,-7.896956383051418,258.97068584279344,-14.179314157206534,252.68832805514714,-20.46167194485284,246.40597026970627,-26.744029730293704,1.0,1.0,26022.012520719443,26022.012520719443,277.1023226129284,3.9523226129284126,277.1023226129284,277.1023226129284,76778.34729223674,76776.86304769447,1.4842445422691526,0.0,8546.071908451686,8546.071908451686,0.8893367969947724,3882.3477360737143,277.1023226129284,3.9523226129284126,1.0,0.002,0.15490935629998356,0.005071137010229532,0.0002400115870598902,0.001759988412823801,0.12000579352994509,0.12000579352994509,0.0,-1.1630887225555497e-13,1.0,1.0002588619123016,0.12632581632851725,0.09225985899811336,0.0,2.386022202280903e-05,30.525495037264328,0.0,1601843.7403448054,268.118563176259,0.00011805351283555865,1.0,1279346.6468201205,2619.134587723157,,,,,,,,,,,,,,,,,3.0,15243.107769423557
620.0,-28.481088018586092,4.967456855778439,34.981390454596855,26.189906196109973,6.413288321140506,-24.9916503851425,-38.59864838942883,2.92385068744912,-5.031384999435204,-5.031502625400815,39.96319997910425,40834.97334053415,25747.320664036575,25747.320664036575,66582.29400457072,76789.05918571846,76777.78774030766,25747.320664036575,102525.10840434424,102525.10840434424,102525.10840434424,128558.51785003752,124404.28022229233,4154.237627745187,0.0,90337.91949514943,54383.83364900315,39948.984273495866,26033.40944569328,65982.39371918915,19863.91857043616,1450.0,0.0,0.8868916593925811,2.8813506933022905,0.001494314320929203,1.0,1.0,-4.905867209086011,354220.7219862737,1552947.1293744987,4.384122760143537,1552947.1293744987,4.384122760143537,0.7630164082761837,0.09226016539580513,3.8630161313411295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8630161313411295,1.2780953419324415,1.2783937062837105,3.022478843792957,6404.2699824779065,15243.107769423557,6487.572251134522,0.00034345833993080924,23385.333227636995,2384.640343811291,19391.787606976133,1977.4120221458024,0.8292286202729301,0.8292286202729301,35036.87362082942,35405.22815468563,0.9870120086013209,0.8,4228.579464348333,4273.035954225843,0.9870120086013209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5580454868221585,4.967456855778439,-2.3523215846015404,7.319778440379979,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8546082884445668,0.00027314544990362225,197.68729587188398,0.0,0.0,0.0,0.0,9.231982054104399e-05,0.0001411125448975118,0.0005451200372736876,0.0922601653566709,0.0922601653566709,0.0922601653566709,0.09228378553033605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490912.02085892315,594.6108677653204,0.0,0.0922601653566709,0.09226016539580513,0.09226016539580513,0.375,0.375,0.5,9.230560056190273,0.12636737986127855,0.12636737986127855,7.901235221652314e-11,0.00011762596562903127,0.12563541631482167,7.901235221652314e-11,26033.40944569328,19863.91857043616,0.7630164082761837,1.0221780123612827,3.938645841362038,1.009091823614867,0.6188768099914876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11337737769776,262.11337737769776,-11.036622622302218,246.4087061727878,277.8180485774556,121974.95391539916,121873.79358105552,101.16033434364631,0.0,nan,277.8180485774556,4.668048577455636,271.5361800985311,-1.6138199014689008,265.25431161868914,-7.895688381310833,258.97244314202544,-14.177556857974537,252.69057465669766,-20.459425343302314,246.4087061727878,-26.74129382721219,1.0,1.0,26022.012520719443,26022.012520719443,277.10248306566007,3.95248306566009,277.10248306566007,277.10248306566007,76779.24046330135,76777.78774030766,1.4527229936938966,0.0,8546.071908451686,8546.071908451686,0.8893378338017462,3882.331211997835,277.10248306566007,3.95248306566009,1.0,0.002,0.1548500315868558,0.0050714115392064,0.00023991969722586678,0.0017600803024869103,0.11995984861293339,0.11995984861293339,0.0,-2.872229364070389e-13,1.0,1.0002574477269524,0.12563541623580932,0.09226016539580513,0.0,2.3729909150458892e-05,30.358775432801213,0.0,1601843.799370255,268.1186150005648,0.00011762588661667905,1.0,1279346.466954937,2619.135323963687,,,,,,,,,,,,,,,,,3.0,15243.107769423557
622.5,-28.47828603039471,4.967511332096698,34.981428765452534,26.190295500587695,6.413375629253572,-24.98911986442523,-38.59630107237024,2.9242094642267937,-5.031356283013622,-5.031473188320162,39.96326914113493,40836.34715009569,25747.385140073413,25747.385140073413,66583.73229016911,76789.9966879241,76778.53730249734,25747.385140073413,102525.92244257075,102525.92244257075,102525.92244257075,128559.36762061011,124404.33382466636,4155.033795943745,0.0,90337.7614715001,54384.111937332185,39948.49948240879,26033.44517803936,65981.94466044815,19863.95104142222,1450.0,0.0,0.886891558773973,2.8813538283637454,0.001494314320929203,1.0,1.0,-4.906992323106067,354221.12851822266,1552950.1091434537,4.384126140752112,1552950.1091434537,4.384126140752112,0.7630166082735201,0.09226047060645935,3.863004308958897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863004308958897,1.2780936809626278,1.2783920449261525,3.0224735216978615,6404.258705597033,15243.107769423557,6487.579380962519,0.0003434611400265301,23385.36388944559,2384.6434704456256,19391.808918509145,1977.414195317376,0.8292284443459595,0.8292284443459595,35036.787839269135,35405.22815468563,0.9870089879478116,0.8,4228.569111422779,4273.035954225843,0.9870089879478116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558059405192548,4.967511332096698,-2.352285438357719,7.319796770454417,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8543621666311598,0.00027322413673700494,197.6850319507317,0.0,0.0,0.0,0.0,9.234405563325413e-05,0.00014108830980530168,0.0005450247487216081,0.09226047045696686,0.09226047045696686,0.09226047045696686,0.09228387547027493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490903.8819267356,594.6135240529906,0.0,0.09226047045696686,0.09226047060645935,0.09226047060645935,0.375,0.375,0.5,9.232315423565614,0.12541764558011437,0.12541764558011437,-3.979039320256561e-13,0.00011690530652685993,0.12448086521408186,-3.979039320256561e-13,26033.44517803936,19863.95104142222,0.7630166082735201,1.0222248064180197,3.938678923467779,1.0091204894432535,0.6189018429245297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1148657426322,262.1148657426322,-11.035134257367758,246.41141720130375,277.81831428064925,121964.28333449711,121864.74722786735,99.53610662974928,0.0,nan,277.81831428064925,4.66831428064927,271.5369348660937,-1.6130651339062752,265.25555545089264,-7.894444549107334,258.9741760377623,-14.1758239622377,252.69279661909167,-20.45720338090831,246.41141720130375,-26.73858279869623,1.0,1.0,26022.012520719443,26022.012520719443,277.1026002111286,3.9526002111286402,277.1026002111286,277.1026002111286,76780.00953203313,76778.53730249734,1.4722295357933035,0.0,8546.071908451686,8546.071908451686,0.8893385793083033,3882.319330503691,277.1026002111286,3.9526002111286402,1.0,0.002,0.15479125183007011,0.005071679404088995,0.00023982864037349225,0.0017601713584964652,0.11991432018674612,0.11991432018674612,0.0,-1.1300426740190606e-12,1.0,1.0002550826619971,0.12448086521447976,0.09226047060645935,0.0,2.3511921914903175e-05,30.079891850686604,0.0,1601843.8313653213,268.11864371698636,0.00011690530692476386,1.0,1279346.3656248485,2619.135738737349,,,,,,,,,,,,,,,,,3.0,15243.107769423557
625.0,-28.475502344999427,4.967565927184899,34.98146711649212,26.190820976067357,6.41359237500961,-24.986592872977997,-38.593954244256,2.924682903355771,-5.031299825301801,-5.031416378381547,39.96334627381983,40837.5841363105,25747.37943683359,25747.37943683359,66584.9635731441,76790.83307430765,76779.4925379263,25747.37943683359,102526.8719747599,102526.8719747599,102526.8719747599,128560.36535400062,124404.53906139567,4155.82629260495,0.0,90337.53723039434,54384.288293824306,39948.05437396671,26033.493379240725,65981.54775320744,19863.993706922247,1450.0,0.0,0.8868915685568367,2.881359864085713,0.001494314320929203,1.0,1.0,-4.907496173430843,354221.9130780189,1552953.4323244027,4.384125812065044,1552953.4323244027,4.384125812065044,0.763016834412316,0.09226077233775003,3.862986076867665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862986076867665,1.278091489166,1.2783898526178619,3.0224644398410008,6404.239462232139,15243.107769423557,6487.591547324561,0.00034346591817814966,23385.416212435666,2384.6488059057547,19391.84528457946,1977.4179036245264,0.8292281440886844,0.8292281440886844,35036.6555496494,35405.22815468563,0.9870043295947589,0.8,4228.553145467157,4273.035954225843,0.9870043295947589,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558058174040511,4.967565927184899,-2.352229221879378,7.3197951490642765,3.5,3.5,1.0,0.6,0.0002334323654385558,0.854117728246975,0.00027330233025096157,197.68278286902688,0.0,0.0,0.0,0.0,9.236829155403488e-05,0.00014106407388452091,0.0005449285533621359,0.09226077229367734,0.09226077229367734,0.09226077229367734,0.09228406980005648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490895.8205245946,594.6161554457364,0.0,0.09226077229367734,0.09226077233775003,0.09226077233775003,0.375,0.375,0.5,9.234062730404759,0.12465642868028226,0.12465642868028226,5.229594535194337e-12,0.00011655307974933748,0.1239202049507071,5.229594535194337e-12,26033.493379240725,19863.993706922247,0.763016834412316,1.0222671610991767,3.938703539222511,1.0091452207546514,0.6189243133406996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.11635833990533,262.11635833990533,-11.033641660094645,246.41410834047397,277.8186083372098,121954.88039253205,121855.06123995097,99.81915258108819,0.0,nan,277.8186083372098,4.668608337209832,271.5377083387239,-1.6122916612760605,265.2568083398242,-7.8931916601757734,258.9759083421645,-14.174091657835504,252.6950083410354,-20.454991658964587,246.41410834047397,-26.735891659526004,1.0,1.0,26022.012520719443,26022.012520719443,277.10276879586144,3.9527687958614592,277.10276879586144,277.10276879586144,76780.97864427223,76779.4925379263,1.4861063459247816,0.0,8546.071908451686,8546.071908451686,0.8893397290032337,3882.3010072520033,277.10276879586144,3.9527687958614592,1.0,0.002,0.15473273660700673,0.005071951168166965,0.00023973800696638003,0.0017602619923419195,0.11986900348319002,0.11986900348319002,0.0,-6.917006030449091e-13,1.0,1.0002539342473518,0.12392020494547751,0.09226077233775003,0.0,2.340611178987078e-05,29.944519474593704,0.0,1601843.895835113,268.1187001746982,0.00011655307451974295,1.0,1279346.170069669,2619.1365392020984,,,,,,,,,,,,,,,,,3.0,15243.107769423557
627.5,-28.472752081173894,4.967621697138149,34.98150599059355,26.191519537847512,6.4139935068697245,-24.984077522380385,-38.591620477940864,2.9253189461551257,-5.031222234011636,-5.031338704644055,39.96342963944326,40838.694632882456,25747.323034589175,25747.323034589175,66586.01766747163,76791.53389580267,76780.59899037555,25747.323034589175,102527.92202496473,102527.92202496473,102527.92202496473,128561.47316736609,124404.85527090864,4156.617896457447,0.0,90337.24585238198,54384.406582002775,39947.599189310225,26033.551142401346,65981.15033171157,19864.04419874334,1450.0,0.0,0.8868916619172842,2.8813681108701545,0.001494314320929203,1.0,1.0,-4.907549563984674,354222.98577401805,1552957.0240507014,4.384122675317953,1552957.0240507014,4.384122675317953,0.7630170809233316,0.09226107234247208,3.8629632369410674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8629632369410674,1.2780885446040167,1.2783869073684866,3.0224535328559012,6404.216351639515,15243.107769423557,6487.606158207298,0.0003434716564760658,23385.479051029382,2384.655213659036,19391.88895748572,1977.4223570215845,0.8292277834108397,0.8292277834108396,35036.489826015255,35405.22815468563,0.9869984939261878,0.8,4228.533144380197,4273.035954225843,0.9869984939261878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558045998550712,4.967621697138149,-2.3521574171729163,7.319779114311066,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8538762987628334,0.0002733796051919604,197.680560840574,0.0,0.0,0.0,0.0,9.239239841278709e-05,0.0001410399670257687,0.0005448322075599248,0.09226107239546942,0.09226107239546942,0.09226107239546942,0.09228434364221226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490887.7988041779,594.6187741949383,0.0,0.09226107239546942,0.09226107234247208,0.09226107234247208,0.375,0.375,0.5,9.235808074169753,0.12420570029706823,0.12420570029706823,-1.716671249596402e-11,0.00011647063240616262,0.12378914065936897,-1.716671249596402e-11,26033.551142401346,19864.04419874334,0.7630170809233316,1.022306608198139,3.9387195534528843,1.009167274785589,0.618944871794009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1178806159215,262.1178806159215,-11.032119384078499,246.41677864683479,277.81898258362173,121946.94404521293,121845.14008938642,101.80395582652271,0.0,nan,277.81898258362173,4.668982583621755,271.53854179681883,-1.6114582031811437,265.2581010097757,-7.891898990224263,258.97766022351,-14.172339776489991,252.6972194349681,-20.452780565031873,246.41677864683479,-26.73322135316519,1.0,1.0,26022.012520719443,26022.012520719443,277.1029759387236,3.9529759387236254,277.1029759387236,277.1029759387236,76782.34572721003,76780.59899037555,1.7467368344805436,0.0,8546.071908451686,8546.071908451686,0.8893411692614788,3882.2780531257727,277.1029759387236,3.9529759387236254,1.0,0.002,0.15467428298962724,0.005072226529343968,0.00023964747934702562,0.0017603525210578095,0.11982373967351281,0.11982373967351281,0.0,4.0483501967392144e-13,1.0,1.0002536659165877,0.12378914067653568,0.09226107234247208,0.0,2.3381446989656587e-05,29.91295840531271,0.0,1601843.985028504,268.11877776598834,0.00011647064957287512,1.0,1279345.9026956507,2619.1376336430103,,,,,,,,,,,,,,,,,6.0,15243.107769423557
