time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
630.0,-28.469993128793625,4.967677076943769,34.9815445894824,26.19176317183303,6.413933258775796,-24.98160048998344,-38.5893224744126,2.9255406210015815,-5.03117460699724,-5.031290602358498,39.96350388353885,40840.13877744359,25747.341774203334,25747.341774203334,66587.48055164694,76792.55480893272,76781.47715486788,25747.341774203334,102528.81892907122,102528.81892907122,102528.81892907122,128562.41417619685,124405.00937321971,4157.404802977141,0.0,90337.14408919265,54384.72806172594,39947.128919407456,26033.59524712563,65980.7241665331,19864.083496089326,1450.0,0.0,0.8868916378583149,2.8813732239631067,0.001494314320929203,1.0,1.0,-4.908253181321584,354223.6500817749,1552960.2227902205,4.3841234836570315,1552960.2227902205,4.3841234836570315,0.7630172977465538,0.09226137292199821,3.862955241248566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862955241248566,1.2780875183628613,1.2783858808877608,3.0224497037548224,6404.2082382338085,15243.107769423557,6487.611287505979,0.00034347367098925267,23385.501111836416,2384.6574632352963,19391.904289302733,1977.4239204318226,0.8292276567675366,0.8292276567675365,35036.43181023001,35405.22815468563,0.9869964510031847,0.8,4228.526142489539,4273.035954225843,0.9869964510031847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558050043850387,4.967677076943769,-2.3521073649050823,7.319784441848851,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8536341805554568,0.00027345714447219317,197.67833184254167,0.0,0.0,0.0,0.0,9.241614153696587e-05,0.00014101622390158992,0.000544739361221728,0.09226137289732551,0.09226137289732551,0.09226137289732551,0.09228450490072186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490879.7832696772,594.621390462771,0.0,0.09226137289732551,0.09226137292199821,0.09226137292199821,0.375,0.375,0.5,9.237542993993367,0.12361098009631633,0.12361098009631633,4.035882739117369e-12,0.00011599536128414911,0.12303742103694049,4.035882739117369e-12,26033.59524712563,19864.083496089326,0.7630172977465538,1.0223547945044502,3.938752815727881,1.0091959643180395,0.618970756889004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1193411334587,262.1193411334587,-11.030658866541273,246.41943026959302,277.81925199643086,121934.77624596,121837.10246405033,97.67378190969826,0.0,nan,277.81925199643086,4.669251996430887,271.5392876514342,-1.6107123485657553,265.2593233063114,-7.89067669368859,258.9793589615578,-14.17064103844217,252.6993946154248,-20.45060538457517,246.41943026959302,-26.730569730406955,1.0,1.0,26022.012520719443,26022.012520719443,277.1031267975155,3.9531267975154947,277.1031267975155,277.1031267975155,76782.55065260478,76781.47715486788,1.0734977368992986,0.0,8546.071908451686,8546.071908451686,0.8893416734598066,3882.2700174548086,277.1031267975155,3.9531267975154947,1.0,0.002,0.1546161841757995,0.005072494831307326,0.0002395574867429732,0.001760442517283607,0.1197787433714866,0.1197787433714866,0.0,4.0265802844774434e-12,1.0,1.0002521260840829,0.1230374210329046,0.09226137292199821,0.0,2.323954598165821e-05,29.731414084108277,0.0,1601844.0391521938,268.11882539300274,0.00011599535724826637,1.0,1279345.73711439,2619.1383114163937,,,,,,,,,,,,,,,,,3.0,15243.107769423557
632.5,-28.46725724120892,4.967731850022783,34.981582821449386,26.1922653176822,6.414133019439447,-24.97911821519236,-38.58701993068678,2.925993993586287,-5.031131669926026,-5.031247137700877,39.96357640441974,40841.37766319181,25747.370893388423,25747.370893388423,66588.74855658023,76793.38659415212,76782.31944602734,25747.370893388423,102529.69033941576,102529.69033941576,102529.69033941576,128563.32744138173,124405.14101471327,4158.186426668455,0.0,90336.93079066511,54384.92186033944,39946.67658925074,26033.637101965967,65980.31369121671,19864.12093394672,1450.0,0.0,0.8868915964438717,2.881377845468084,0.001494314320929203,1.0,1.0,-4.909038817591238,354224.25034211215,1552963.3472919008,4.384124875109591,1552963.3472919008,4.384124875109591,0.7630175090843013,0.09226167182258663,3.8629380223934566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8629380223934566,1.278085419484819,1.2783837815197472,3.0224411948542227,6404.190208894478,15243.107769423557,6487.6226854298675,0.00034347814752929854,23385.550134892615,2384.6624621958176,19391.938358459982,1977.4273945190237,0.8292273753066887,0.8292273753066887,35036.30687220218,35405.22815468563,0.9869920515349481,0.8,4228.5110637931775,4273.035954225843,0.9869920515349481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558056329776498,4.967731850022783,-2.3520608702013597,7.319792720224143,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8533941596121712,0.0002735340555232299,197.6761215285336,0.0,0.0,0.0,0.0,9.243993722535521e-05,0.00014099242821320057,0.0005446450118143524,0.09226167178581986,0.09226167178581986,0.09226167178581986,0.09228464860875618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490871.81571569305,594.6239909908788,0.0,0.09226167178581986,0.09226167182258663,0.09226167182258663,0.375,0.375,0.5,9.239266251924334,0.1229000892524823,0.1229000892524823,-5.991296347929165e-11,0.00011546777483317783,0.12220832010962113,-5.991296347929165e-11,26033.637101965967,19864.12093394672,0.7630175090843013,1.0223973844718242,3.938779552235405,1.0092214606346213,0.6189933842134583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12080426048226,262.12080426048226,-11.029195739517718,246.42206669895467,277.81954182141726,121925.45890744234,121827.61061220986,97.8482952324751,0.0,nan,277.81954182141726,4.669541821417283,271.5400467971975,-1.609953202802501,265.2605517728268,-7.8894482271732045,258.9810567487453,-14.168943251254689,252.7015617237521,-20.448438276247884,246.42206669895467,-26.72793330104531,1.0,1.0,26022.012520719443,26022.012520719443,277.10326882103953,3.9532688210395577,277.10326882103953,277.10326882103953,76783.54552077863,76782.31944602734,1.2260747512918897,0.0,8546.071908451686,8546.071908451686,0.8893427592584724,3882.252712505424,277.10326882103953,3.9532688210395577,1.0,0.002,0.15455847666370418,0.0050727605049699625,0.0002394680980907575,0.0017605319018332481,0.11973404904537875,0.11973404904537875,0.0,-7.599433235472297e-14,1.0,1.00025042771532,0.12220832016953409,0.09226167182258663,0.0,2.3083026686624464e-05,29.531168337616922,0.0,1601844.0878004595,268.11886833007395,0.00011546783474614131,1.0,1279345.5874973647,2619.138923843614,,,,,,,,,,,,,,,,,3.0,15243.107769423557
635.0,-28.46453505327138,4.96778500246423,34.9816202078236,26.19264704352247,6.414215794480817,-24.976659968521393,-38.584739808551944,2.926340710284627,-5.031109523308828,-5.031224196124955,39.96364209273283,40842.70099759841,25747.448686367152,25747.448686367152,66590.14968396556,76794.2957212917,76783.00514106135,25747.448686367152,102530.4538274285,102530.4538274285,102530.4538274285,128564.12311998998,124405.16293644345,4158.960183546524,0.0,90336.77073454527,54385.17601300233,39946.21635726993,26033.669292561477,65979.88564983141,19864.15042437336,1450.0,0.0,0.8868914753560266,2.8813802920518374,0.001494314320929203,1.0,1.0,-4.9102549921745435,354224.5671724289,1552966.1774213566,4.3841289434490465,1552966.1774213566,4.3841289434490465,0.7630176983944821,0.0922619689957819,3.8629253672412602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8629253672412602,1.2780838143724227,1.2783821760326461,3.022435088999286,6404.177271320549,15243.107769423557,6487.630864205505,0.00034348135978759596,23385.585313303636,2384.666049395424,19391.962805367686,1977.4298874098379,0.8292271733021773,0.8292271733021773,35036.21504780561,35405.22815468563,0.9869888181062583,0.8,4228.499981561302,4273.035954225843,0.9869888181062583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55807312286033,4.96778500246423,-2.3520298337453363,7.3198148362095665,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8531554128296037,0.00027361060122017654,197.67392233148004,0.0,0.0,0.0,0.0,9.246350677629458e-05,0.00014096885866226122,0.0005445521801174967,0.09226196894323663,0.09226196894323663,0.09226196894323663,0.09228471436814838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490863.89888284897,594.6265746347901,0.0,0.09226196894323663,0.0922619689957819,0.0922619689957819,0.375,0.375,0.5,9.24097215573716,0.12192959856150765,0.12192959856150765,-1.1175416148034856e-10,0.00011467281615296088,0.12096920395043753,-1.1175416148034856e-10,26033.669292561477,19864.15042437336,0.7630176983944821,1.0224422917132008,3.938812591314502,1.0092492435857336,0.6190174565375709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1222457283379,262.1222457283379,-11.027754271662104,246.42468662399475,277.81980483230365,121915.11324545955,121818.71342683291,96.39981862668147,0.0,nan,277.81980483230365,4.669804832303669,271.5407811908044,-1.6092188091955677,265.26175754921724,-7.888242450782741,258.9827339078483,-14.167266092151692,252.70371026585892,-20.44628973414106,246.42468662399475,-26.725313376005232,1.0,1.0,26022.012520719443,26022.012520719443,277.1033719977271,3.9533719977271176,277.1033719977271,277.1033719977271,76784.32460441257,76783.00514106135,1.3194633512175642,0.0,8546.071908451686,8546.071908451686,0.8893435572753315,3882.2399940774667,277.1033719977271,3.9533719977271176,1.0,0.002,0.15450135406737753,0.005073019773031583,0.00023937960549419874,0.0017606203942419553,0.11968980274709937,0.11968980274709937,0.0,-2.6384580284477543e-13,1.0,1.0002478893526425,0.1209692040621917,0.0922619689957819,0.0,2.284905702663924e-05,29.231838481093188,0.0,1601844.1121236226,268.11889047669115,0.00011467292790712236,1.0,1279345.508526343,2619.1392470956876,,,,,,,,,,,,,,,,,3.0,15243.107769423557
637.5,-28.461827897415215,4.967836873547922,34.98165694837244,26.193060411047213,6.4143340948953,-24.974211698170727,-38.58246869696302,2.926717896528347,-5.031082255340436,-5.031196210929364,39.963708635365535,40843.994605248336,25747.510192529007,25747.510192529007,66591.50479777734,76795.17608462526,76783.72834029951,25747.510192529007,102531.23853282852,102531.23853282852,102531.23853282852,128564.94208718429,124405.21525437542,4159.726832808863,0.0,90336.59913115595,54385.41765518632,39945.75719552181,26033.70355435577,65979.46074987757,19864.18157521514,1450.0,0.0,0.8868913768349138,2.8813832729848325,0.001494314320929203,1.0,1.0,-4.91133508403999,354224.9536594486,1552969.044363534,4.384132253586393,1552969.044363534,4.384132253586393,0.7630178907791862,0.09226226288269625,3.862912021594884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862912021594884,1.278082068206948,1.2783804294595387,3.0224287764355036,6404.163895755381,15243.107769423557,6487.639319693525,0.00034348468076154514,23385.62168285122,2384.669758057157,19391.98807938722,1977.4324646425866,0.8292269644303472,0.8292269644303472,35036.118213193804,35405.22815468563,0.98698540825427,0.8,4228.488294649526,4273.035954225843,0.98698540825427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55808640012711,4.967836873547922,-2.3519954484219454,7.3198323219698676,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8529180559031269,0.00027368674378851313,197.67173532704965,0.0,0.0,0.0,0.0,9.248698870550392e-05,0.00014094537673305189,0.000544459590170326,0.09226226282322618,0.09226226282322618,0.09226226282322618,0.09228479958979353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490856.06175491284,594.6291323262902,0.0,0.09226226282322618,0.09226226288269625,0.09226226288269625,0.375,0.375,0.5,9.242662410612931,0.12088920521927093,0.12088920521927093,1.5916157281026244e-12,0.00011395558891535984,0.11986112688936146,1.5916157281026244e-12,26033.70355435577,19864.18157521514,0.7630178907791862,1.0224864284166637,3.938843586470722,1.0092762814509801,0.6190410491544389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1236769320787,262.1236769320787,-11.026323067921282,246.42729147335658,277.82006239054584,121905.30353229301,121809.59014548823,95.71338680479579,0.0,nan,277.82006239054584,4.670062390545866,271.54150820729217,-1.6084917927078095,265.2629540238039,-7.887045976196077,258.98439984054664,-14.165600159453334,252.70584565692695,-20.444154343073023,246.42729147335658,-26.7227085266434,1.0,1.0,26022.012520719443,26022.012520719443,277.1034846065072,3.9534846065072315,277.1034846065072,277.1034846065072,76785.1703986497,76783.72834029951,1.442058350192383,0.0,8546.071908451686,8546.071908451686,0.8893443988332539,3882.2265817028583,277.1034846065072,3.9534846065072315,1.0,0.002,0.15444475451968828,0.005073277642371107,0.00023929192578520412,0.001760708073879916,0.11964596289260206,0.11964596289260206,0.0,-3.3487969341994273e-13,1.0,1.0002456194274387,0.11986112688776984,0.09226226288269625,0.0,2.263983703194135e-05,28.964171639616325,0.0,1601844.142456033,268.11891774465954,0.00011395558732374411,1.0,1279345.4121932196,2619.1396414161486,,,,,,,,,,,,,,,,,3.0,15243.107769423557
640.0,-28.459136290613486,4.967887763946618,34.98169320199234,26.193488446902506,6.414465759777046,-24.971776085611733,-38.580206980090566,2.927105555520813,-5.031050296214346,-5.031163601087744,39.96377591091254,40845.25382187574,25747.55726496348,25747.55726496348,66592.81108683923,76796.0399746314,76784.48330987545,25747.55726496348,102532.04057483893,102532.04057483893,102532.04057483893,128565.78027144227,124405.29319018226,4160.487081260018,0.0,90336.41847021911,54385.63232035813,39945.317944289985,26033.73969660334,65979.05764089333,19864.21423055837,1450.0,0.0,0.8868912991872637,2.8813867439131786,0.001494314320929203,1.0,1.0,-4.9122995169864225,354225.4040130977,1552971.9428858645,4.38413486241219,1552971.9428858645,4.38413486241219,0.7630180858399718,0.09226255370660102,3.8628975864797073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8628975864797073,1.2780802735633616,1.2783786343970025,3.0224217260702457,6404.1489568774205,15243.107769423557,6487.6487632357275,0.0003434883898457491,23385.662303448094,2384.6739002052786,19392.016306766825,1977.4353430342499,0.8292267311115483,0.8292267311115483,35036.01347343522,35405.22815468563,0.9869817200397919,0.8,4228.475653670281,4273.035954225843,0.9869817200397919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558096561601205,4.967887763946618,-2.3519579403784654,7.3198457043250835,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8526821329291763,0.00027376246836163586,197.66956093206306,0.0,0.0,0.0,0.0,9.251037897510135e-05,0.00014092198646345445,0.0005443672013916042,0.09226255365297496,0.09226255365297496,0.09226255365297496,0.0922849026769371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490848.296178839,594.6316667172308,0.0,0.09226255365297496,0.09226255370660102,0.09226255370660102,0.375,0.375,0.5,9.244338583589414,0.11986947025042127,0.11986947025042127,-1.4381384971784428e-11,0.00011330487342320339,0.11886408410134663,-1.4381384971784428e-11,26033.73969660334,19864.21423055837,0.7630180858399718,1.0225291955077402,3.938873109842682,1.0093022463171026,0.6190639163745825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12510114728775,262.12510114728775,-11.024898852712226,246.42988159429217,277.8203207001492,121895.67007262292,121800.4240522612,95.24602036169541,0.0,nan,277.8203207001492,4.670320700149205,271.5422328790415,-1.6077671209584992,265.26414505790734,-7.885854942092635,258.98605723680504,-14.163942763194939,252.70796941553104,-20.442030584468938,246.42988159429217,-26.720118405707808,1.0,1.0,26022.012520719443,26022.012520719443,277.1036055574702,3.953605557470212,277.1036055574702,277.1036055574702,76786.02230426512,76784.48330987545,1.5389943896734621,0.0,8546.071908451686,8546.071908451686,0.8893453090909064,3882.2120744121057,277.1036055574702,3.953605557470212,1.0,0.002,0.15438862559123792,0.005073534269220692,0.00023920497752088324,0.001760795022120025,0.11960248876044162,0.11960248876044162,0.0,-3.5909166265502e-13,1.0,1.0002435769621116,0.11886408411572802,0.09226255370660102,0.0,2.2451588384359514e-05,28.723334075745196,0.0,1601844.178286419,268.11894970378563,0.00011330488780458836,1.0,1279345.2999412185,2619.140100897466,,,,,,,,,,,,,,,,,3.0,15243.107769423557
642.5,-28.456472925895227,4.967938705146859,34.981729472658415,26.194080837909155,6.41477079810274,-24.96934855349029,-38.57795399436725,2.927646425509056,-5.030998789542025,-5.0311117110756545,39.96384863408535,40846.389349591496,25747.55482177297,25747.55482177297,66593.94417136446,76796.77684177131,76785.38031073901,25747.55482177297,102532.93513251198,102532.93513251198,102532.93513251198,128566.71969261265,124405.47615806627,4161.243534546371,0.0,90336.17287977722,54385.78538686478,39944.87499212493,26033.784560100663,65978.6595522256,19864.254007436062,1450.0,0.0,0.8868912999040452,2.881392257841373,0.001494314320929203,1.0,1.0,-4.912831636673388,354226.12063471874,1552975.0761210069,4.3841348383295795,1552975.0761210069,4.3841348383295795,0.7630182988408065,0.09226284159605234,3.8628785298144077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8628785298144077,1.278077769647266,1.2783761298963814,3.022412736965541,6404.129910043215,15243.107769423557,6487.660803284209,0.00034349311880941017,23385.714094436575,2384.6791814163425,19392.052295277455,1977.4390128410269,0.8292264335811236,0.8292264335811236,35035.875200049166,35405.22815468563,0.9869768510056344,0.8,4228.458965537457,4273.035954225843,0.9869768510056344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558096034192386,4.967938705146859,-2.3519063045967004,7.31984500974356,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8524487547303123,0.0002738374173734424,197.6674093993243,0.0,0.0,0.0,0.0,9.25336843830402e-05,0.0001408986810555156,0.0005442744899285192,0.09226284160226063,0.09226284160226063,0.09226284160226063,0.09228507935132291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490840.5972665707,594.6341796332559,0.0,0.09226284160226063,0.09226284159605234,0.09226284159605234,0.375,0.375,0.5,9.246006415701025,0.1190633588562946,0.1190633588562946,2.9388047551037744e-11,0.00011292153362774116,0.11828007440226429,2.9388047551037744e-11,26033.784560100663,19864.254007436062,0.7630182988408065,1.0225689617915763,3.938894532480059,1.00932550954073,0.6190848620872544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.12654678615473,262.12654678615473,-11.023453213845244,246.43245576072607,277.8206378114827,121887.54540184767,121790.86664719942,96.67875464824529,0.0,nan,277.8206378114827,4.67063781148272,271.54300140142857,-1.6069985985714084,265.26536499123955,-7.8846350087604264,258.98772858112704,-14.162271418872933,252.7100921709247,-20.43990782907528,246.43245576072607,-26.717544239273906,1.0,1.0,26022.012520719443,26022.012520719443,277.10376240808563,3.9537624080856517,277.10376240808563,277.10376240808563,76787.25100517277,76785.38031073901,1.8706944337609457,0.0,8546.071908451686,8546.071908451686,0.88934651077583,3882.1929224634796,277.10376240808563,3.9537624080856517,1.0,0.002,0.1543327721996325,0.005073793245117118,0.0002391184657049458,0.0017608815345813492,0.1195592328524729,0.1195592328524729,0.0,2.862948593473913e-13,1.0,1.000242380663604,0.11828007437287624,0.09226284159605234,0.0,2.2341357038177762e-05,28.582306130490295,0.0,1601844.2370110392,268.11900121045795,0.0001129215042396936,1.0,1279345.1213213129,2619.1408320428773,,,,,,,,,,,,,,,,,4.0,15243.107769423557
645.0,-28.453811336207387,4.967996688929377,34.98176666922349,26.194669946003728,6.4149970694515766,-24.966931537925866,-38.57571386089546,2.9281801939089585,-5.030917184922828,-5.031030028732537,39.96394270640552,40847.56144625473,25747.493797979427,25747.493797979427,66595.05524423416,76797.79184505547,76786.46874751594,25747.493797979427,102533.96254549536,102533.96254549536,102533.96254549536,128567.81020964836,124405.80836866863,4162.001840979727,0.0,90335.92457015779,54385.93847910858,39944.42899005467,26033.847664153,65978.27665420767,19864.309378972554,1450.0,0.0,0.886891374898101,2.8814009301736996,0.001494314320929203,1.0,1.0,-4.912868160558276,354227.24870061356,1552979.1291783466,4.384132318659924,1552979.1291783466,4.384132318659924,0.7630185762485074,0.09226315286767194,3.8628587279213136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8628587279213136,1.2780752986170472,1.2783736582893142,3.0224030869708183,6404.109462862365,15243.107769423557,6487.673728133724,0.0003434981953770617,23385.76969362001,2384.68485095522,19392.090928517588,1977.4429523351591,0.8292261141102422,0.8292261141102422,35035.7315192152,35405.22815468563,0.9869717915635786,0.8,4228.441624782956,4273.035954225843,0.9869717915635786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558082861053918,4.967996688929377,-2.3518309721877304,7.319827661117108,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8522156009309938,0.0002739123353099205,197.66525934728892,0.0,0.0,0.0,0.0,9.255686222293334e-05,0.00014087550321562246,0.0005441821671467743,0.09226314674634052,0.09226314674634052,0.09226314674634052,0.0922853649118221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490832.99522266997,594.6366620127667,0.0,0.09226314674634052,0.09226315286767194,0.09226315286767194,0.375,0.375,0.5,9.247675597954307,0.11859464925657903,0.11859464925657903,-4.126832209294662e-11,0.00011284380968845653,0.11816186817424068,-4.126832209294662e-11,26033.847664153,19864.309378972554,0.7630185762485074,1.022609722532895,3.9389216287161974,1.0093482070357647,0.6191062197689235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1279925425296,262.1279925425296,-11.022007457470352,246.43501748908804,277.820967360632,121878.37801670756,121781.7670988592,96.61091784837289,0.0,nan,277.820967360632,4.670967360632005,271.54377775936683,-1.6062222406331443,265.266587644694,-7.88341235530595,258.98939749784364,-14.160602502156337,252.7122075035531,-20.43779249644689,246.43501748908804,-26.714982510911938,1.0,1.0,26022.012520719443,26022.012520719443,277.10397145148875,3.953971451488769,277.10397145148875,277.10397145148875,76788.27740202463,76786.46874751594,1.8086545086844126,0.0,8546.071908451686,8546.071908451686,0.8893477594524436,3882.17302156092,277.10397145148875,3.953971451488769,1.0,0.002,0.1542769482919535,0.005074061054043167,0.00023903201430623065,0.0017609691793601878,0.11951600715311532,0.11951600715311532,0.0,1.193666418312922e-09,1.0,1.000242138666352,0.118161868215509,0.09226315286767194,0.0,2.2319119654699835e-05,28.553850566891867,0.0,1601844.3308307913,268.11908281507715,0.00011284385095677862,1.0,1279344.8401482608,2619.141982969985,,,,,,,,,,,,,,,,,5.0,15243.107769423557
647.5,-28.45116151627207,4.968048847945558,34.98180351370323,26.194918574206554,6.415023643991838,-24.964543000257475,-38.5734967427328,2.928405128669007,-5.030866336439999,-5.030978869629679,39.9640028828464,40848.900077777675,25747.49637275623,25747.49637275623,66596.39645053391,76798.4864037521,76787.36114161696,25747.49637275623,102534.85751437319,102534.85751437319,102534.85751437319,128568.74516501368,124405.99179600031,4162.753369013374,0.0,90335.81941891587,54386.23309562729,39943.98480365397,26033.8876506405,65977.87245429447,19864.34450554326,1450.0,0.0,0.886891417317036,2.881406365508022,0.001494314320929203,1.0,1.0,-4.9132879248143695,354227.95523078,1552981.7218536201,4.384130893457718,1552981.7218536201,4.384130893457718,0.7630187535611704,0.09226341482621338,3.8628502975514896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8628502975514896,1.2780742573057555,1.278372616734934,3.0223989533241764,6404.100704161155,15243.107769423557,6487.67926446254,0.0003435003699385488,23385.793510086638,2384.687279558936,19392.10747697491,1977.4446398081823,0.8292259772417304,0.8292259772417304,35035.6703491318,35405.22815468563,0.9869696375792383,0.8,4228.434242201926,4273.035954225843,0.9869696375792383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558083416868124,4.968048847945558,-2.351779545162113,7.31982839310767,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8519835465170029,0.0002739869407019085,197.66311884941007,0.0,0.0,0.0,0.0,9.257980721384919e-05,0.0001408525582247066,0.0005440923464491964,0.09226341476672796,0.09226341476672796,0.09226341476672796,0.09228554340834301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490825.2751304265,594.6391811849139,0.0,0.09226341476672796,0.09226341482621338,0.09226341482621338,0.375,0.375,0.5,9.249335244781179,0.11813154563293438,0.11813154563293438,-1.1709744285326451e-11,0.00011253318967874293,0.11769094481530828,-1.1709744285326451e-11,26033.8876506405,19864.34450554326,0.7630187535611704,1.022654606909447,3.9389423566935244,1.0093747187235829,0.6191303016943348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1293991572948,262.1293991572948,-11.020600842705164,246.43756400791048,277.82123415542736,121867.67567703188,121773.60670391479,94.06897311709855,0.0,nan,277.82123415542736,4.671234155427385,271.5445003656897,-1.605499634310263,265.26776624600996,-7.882233753990022,258.9910321055137,-14.158967894486295,252.71429806321794,-20.43570193678204,246.43756400791048,-26.712435992089496,1.0,1.0,26022.012520719443,26022.012520719443,277.1041270321446,3.9541270321446405,277.1041270321446,277.1041270321446,76788.47697350434,76787.36114161696,1.1158318873785902,0.0,8546.071908451686,8546.071908451686,0.8893482910580759,3882.164549039247,277.1041270321446,3.9541270321446405,1.0,0.002,0.15422137272112063,0.005074315214766698,0.00023894593253302168,0.0017610540673553465,0.11947296626651084,0.11947296626651084,0.0,-1.116320577643215e-13,1.0,1.000241174030046,0.11769094482701803,0.09226341482621338,0.0,2.2230241126836328e-05,28.44014036603536,0.0,1601844.3889046935,268.11913366356,0.00011253320138848721,1.0,1279344.6640442621,2619.142703817754,,,,,,,,,,,,,,,,,3.0,15243.107769423557
650.0,-28.448534373930435,4.968100651407099,34.98184011180686,26.195405213534855,6.415225925879829,-24.962158343995107,-38.5712840250693,2.928849896216714,-5.030821631111792,-5.03093369229183,39.96407343104214,40850.09259310859,25747.51343502474,25747.51343502474,66597.60602813333,76799.28113242355,76788.19754370129,25747.51343502474,102535.71097872603,102535.71097872603,102535.71097872603,128569.64035398114,124406.13878252986,4163.50157145128,0.0,90335.61814165405,54386.42960339602,39943.5428202867,26033.92937525512,65977.47219554182,19864.38170435291,1450.0,0.0,0.8868913917577381,2.881411168100112,0.001494314320929203,1.0,1.0,-4.913955004348509,354228.5791509063,1552984.761394136,4.384131752205524,1552984.761394136,4.384131752205524,0.7630189595287802,0.09226370074200074,3.862834739858773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862834739858773,1.2780721983071999,1.2783705572557165,3.022391649685423,6404.085228627049,15243.107769423557,6487.689046281108,0.00034350421208291054,23385.83559102939,2384.6915706208943,19392.13671548521,1977.4476213064818,0.8292257353816286,0.8292257353816286,35035.5574636983,35405.22815468563,0.9869656625428896,0.8,4228.420618126016,4273.035954225843,0.9869656625428896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5580871000810586,4.968100651407099,-2.351732592381029,7.3198332437881275,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8517535453784362,0.0002740609260802563,197.66099671602777,0.0,0.0,0.0,0.0,9.260271190411277e-05,0.000140829653534443,0.0005440016780751212,0.092263700696821,0.092263700696821,0.092263700696821,0.09228569456595083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490817.65408532624,594.6416685704368,0.0,0.092263700696821,0.09226370074200074,0.09226370074200074,0.375,0.375,0.5,9.25098478059806,0.1175451806637966,0.1175451806637966,6.821210263296962e-12,0.0001120611800615734,0.11697868794334454,6.821210263296962e-12,26033.92937525512,19864.38170435291,0.7630189595287802,1.022695777810712,3.9389672257818122,1.0093991753844946,0.6191521322920414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1308086639913,262.1308086639913,-11.019191336008703,246.4400960197504,277.82152121100165,121858.80943950274,121764.54706732056,94.26237218218513,0.0,nan,277.82152121100165,4.671521211001675,271.5452363268835,-1.6047636731164516,265.2689512306813,-7.8810487693186815,258.9926661210488,-14.157333878951192,252.71638107458196,-20.433618925418017,246.4400960197504,-26.709903980249578,1.0,1.0,26022.012520719443,26022.012520719443,277.10427007925153,3.9542700792515575,277.10427007925153,277.10427007925153,76789.4386937015,76788.19754370129,1.24115000020538,0.0,8546.071908451686,8546.071908451686,0.8893492721006723,3882.148913558067,277.10427007925153,3.9542700792515575,1.0,0.002,0.15416613331233803,0.005074570205191322,0.00023886036862064727,0.0017611396311019035,0.11943018431032364,0.11943018431032364,0.0,-2.7744907066251656e-13,1.0,1.000239714979539,0.11697868793652333,0.09226370074200074,0.0,2.2095781880939013e-05,28.268117211081616,0.0,1601844.439669822,268.1191783688882,0.00011206117324036313,1.0,1279344.5085311593,2619.1433403808896,,,,,,,,,,,,,,,,,3.0,15243.107769423557
652.5,-28.445920462398693,4.9681510435684295,34.98187595128617,26.19577890671792,6.415308463134561,-24.959797569871956,-38.569093624223,2.929185571232405,-5.030798310327384,-5.030909608593521,39.96413695973944,40851.34823584938,25747.58117931702,25747.58117931702,66598.9294151664,76800.14967073852,76788.87115853521,25747.58117931702,102536.45233785224,102536.45233785224,102536.45233785224,128570.4135058201,124406.17098803986,4164.242517780246,0.0,90335.4576693531,54386.65623688879,39943.11270273812,26033.96116796786,65977.07387070598,19864.41073577403,1450.0,0.0,0.8868912842988531,2.8814137355084335,0.001494314320929203,1.0,1.0,-4.915073930332142,354228.91175821726,1552987.4985075833,4.384135362636892,1552987.4985075833,4.384135362636892,0.7630191428654032,0.09226398511866188,3.8628215639681196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8628215639681196,1.2780706443439616,1.278369002929714,3.022385015306349,6404.071171173894,15243.107769423557,6487.6979315504805,0.00034350770211857146,23385.873816173676,2384.6954685008313,19392.163274149967,1977.4503295365867,0.8292255156503214,0.8292255156503214,35035.46186036808,35405.22815468563,0.9869622960639891,0.8,4228.409079816882,4273.035954225843,0.9869622960639891,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558101723966117,4.9681510435684295,-2.351701459435698,7.319852503004128,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8515247690713394,0.0002741345571111616,197.65888531535285,0.0,0.0,0.0,0.0,9.262539074155325e-05,0.00014080697469700255,0.0005439122182166948,0.09226398507725489,0.09226398507725489,0.09226398507725489,0.09228576561310796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490810.07630337845,594.6441414953828,0.0,0.09226398507725489,0.09226398511866188,0.09226398511866188,0.375,0.375,0.5,9.252618319075278,0.1166851312634094,0.1166851312634094,5.286437954055145e-12,0.00011129826611977478,0.11583567826136232,5.286437954055145e-12,26033.96116796786,19864.41073577403,0.7630191428654032,1.0227382262336555,3.9389983794025976,1.0094253277385272,0.6191749018136965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13219628411827,262.13219628411827,-11.017803715881712,246.4426120783623,277.82178042737553,121848.81767984638,121756.01899367577,92.79868617061967,0.0,nan,277.82178042737553,4.671780427375552,271.54594685666706,-1.6040531433329193,265.2701131496129,-7.879886850387095,258.99427943388116,-14.155720566118816,252.71844575881084,-20.431554241189133,246.4426120783623,-26.70738792163769,1.0,1.0,26022.012520719443,26022.012520719443,277.10437298452325,3.9543729845232747,277.10437298452325,277.10437298452325,76790.18342411019,76788.87115853521,1.3122655749757541,0.0,8546.071908451686,8546.071908451686,0.8893501029501132,3882.1356717879603,277.10437298452325,3.9543729845232747,1.0,0.002,0.15411143346789555,0.005074818875253801,0.0002387756302418455,0.0017612243697946411,0.11938781512092274,0.11938781512092274,0.0,3.6486438870220184e-14,1.0,1.0002373734305445,0.11583567825607588,0.09226398511866188,0.0,2.187995362463819e-05,27.99199670268705,0.0,1601844.4653915165,268.1192016896726,0.00011129826083333683,1.0,1279344.4256283212,2619.143679727893,,,,,,,,,,,,,,,,,3.0,15243.107769423557
655.0,-28.443323971233497,4.968201457305544,34.981911757125665,26.19626100584867,6.415509384323272,-24.95744063567365,-38.56690758895127,2.929626049092456,-5.030747872788652,-5.0308587919095515,39.96420820954313,40852.52957567734,25747.58014172887,25747.58014172887,66600.10971740622,76800.93434922492,76789.74553708584,25747.58014172887,102537.32567881471,102537.32567881471,102537.32567881471,128571.33079379534,124406.35101698605,4164.979776809277,0.0,90335.25814101505,54386.853368744916,39942.67196918903,26034.00511498062,65976.67708416966,19864.4497011206,1450.0,0.0,0.886891284888768,2.8814191354679295,0.001494314320929203,1.0,1.0,-4.915587636569455,354229.6135613638,1552990.5682867037,4.384135342816776,1552990.5682867037,4.384135342816776,0.7630193515514867,0.09226426617620752,3.862806123931387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862806123931387,1.2780686052155026,1.2783669633252317,3.0223777566933165,6404.055791043888,15243.107769423557,6487.707652618683,0.00034351152049226687,23385.91563820862,2384.6997331615403,19392.19233107336,1977.4532925181747,0.8292252752075188,0.8292252752075188,35035.34982847111,35405.22815468563,0.9869583510890911,0.8,4228.395558753788,4273.035954225843,0.9869583510890911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558101499983115,4.968201457305544,-2.351650750719721,7.3198522080252655,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8512975830900803,0.0002742077154632954,197.6567880307271,0.0,0.0,0.0,0.0,9.264802949569062e-05,0.0001407843359428652,0.0005438225950337133,0.09226426614500055,0.09226426614500055,0.09226426614500055,0.09228593862410692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490802.5750553703,594.6465898417355,0.0,0.09226426614500055,0.09226426617620752,0.09226426617620752,0.375,0.375,0.5,9.254243751652176,0.11596696685683128,0.11596696685683128,-1.2221335055073723e-11,0.00011091912091387712,0.11527115534011045,-1.2221335055073723e-11,26034.00511498062,19864.4497011206,0.7630193515514867,1.0227790871674822,3.9390218307956313,1.0094492881543764,0.6191965309735102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13358786355053,262.13358786355053,-11.016412136449446,246.44511408486895,277.82206160203793,121840.09331490284,121747.02984583486,93.0634690679731,0.0,nan,277.82206160203793,4.672061602037957,271.54667216232724,-1.6033278376727367,265.2712826349318,-7.878717365068155,258.99589310198934,-14.154106898010639,252.72050359514802,-20.42949640485196,246.44511408486895,-26.70488591513103,1.0,1.0,26022.012520719443,26022.012520719443,277.1045261147098,3.954526114709836,277.1045261147098,277.1045261147098,76791.09634080139,76789.74553708584,1.3508037155552302,0.0,8546.071908451686,8546.071908451686,0.8893510765720608,3882.120154551044,277.1045261147098,3.954526114709836,1.0,0.002,0.1540570000190548,0.005075071315520036,0.00023869131782036098,0.0017613086820570893,0.1193456589101805,0.1193456589101805,0.0,-1.2254997364125053e-13,1.0,1.0002362170282015,0.11527115535233179,0.09226426617620752,0.0,2.1773397356334935e-05,27.855670726100414,0.0,1601844.522891542,268.1192521272113,0.00011091913313521218,1.0,1279344.250703065,2619.1443957513607,,,,,,,,,,,,,,,,,3.0,15243.107769423557
657.5,-28.44073998523395,4.968250714177173,34.981946940099654,26.196628587227337,6.415594429629492,-24.955106543759413,-38.56473999386651,2.9299609888123443,-5.030720887866039,-5.030831100674777,39.96427188393259,40853.7727061833,25747.63567324377,25747.63567324377,66601.40837942707,76801.79344436989,76790.44026472732,25747.63567324377,102538.0759379711,102538.0759379711,102538.0759379711,128572.1141556511,124406.40374309015,4165.710412560952,0.0,90335.10506633298,54387.08433069878,39942.24526181578,26034.03821768,65976.28347949577,19864.479755013683,1450.0,0.0,0.8868911952554128,2.881422085060089,0.001494314320929203,1.0,1.0,-4.91660517326693,354229.99599148997,1552993.3116846494,4.384138354341846,1552993.3116846494,4.384138354341846,0.7630195357677356,0.09226454610130828,3.862794156652487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862794156652487,1.2780670546649335,1.278365412412695,3.022372059864404,6404.043720147023,15243.107769423557,6487.71528191048,0.000343514517262798,23385.948461881733,2384.703080244705,19392.21513553709,1977.4556179263145,0.8292250864721487,0.8292250864721487,35035.26299461631,35405.22815468563,0.9869552934140562,0.8,4228.385078827433,4273.035954225843,0.9869552934140562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5581134875095,4.968250714177173,-2.3516172810591507,7.319867995236324,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8510715562159079,0.00027428053931970024,197.65470089118466,0.0,0.0,0.0,0.0,9.267048232994762e-05,0.00014076188310860818,0.0005437341795513321,0.09226454605692494,0.09226454605692494,0.09226454605692494,0.0922860237666321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490795.1076619554,594.649026767225,0.0,0.09226454605692494,0.09226454610130828,0.09226454610130828,0.375,0.375,0.5,9.255854578217429,0.11509035569076786,0.11509035569076786,-4.490630090003833e-12,0.00011021280874956574,0.11422592740785831,-4.490630090003833e-12,26034.03821768,19864.479755013683,0.7630195357677356,1.0228211368287534,3.939051954220887,1.009474994148853,0.6192190670891595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13495906307975,262.13495906307975,-11.01504093692023,246.4476007458234,277.8223173545011,121830.3034810127,121738.60294319491,91.70053781779072,0.0,nan,277.8223173545011,4.672317354501104,271.5473740737478,-1.6026259262521876,265.27243073661435,-7.877569263385624,258.99748739584135,-14.15251260415863,252.72254407195075,-20.427455928049227,246.4476007458234,-26.702399254176584,1.0,1.0,26022.012520719443,26022.012520719443,277.10463509798717,3.954635097987193,277.10463509798717,277.10463509798717,76791.81642021531,76790.44026472732,1.3761554879893083,0.0,8546.071908451686,8546.071908451686,0.889351831207381,3882.1081274357493,277.10463509798717,3.954635097987193,1.0,0.002,0.15400305996636326,0.005075317263720024,0.00023860775840213292,0.001761392241629563,0.11930387920106646,0.11930387920106646,0.0,3.169599999131023e-14,1.0,1.000234075784165,0.11422592741234894,0.09226454610130828,0.0,2.157603608510869e-05,27.60317566179494,0.0,1601844.5529142062,268.11927911213394,0.00011021281324019583,1.0,1279344.1553820004,2619.1447859302266,,,,,,,,,,,,,,,,,3.0,15243.107769423557
660.0,-28.438182351849115,4.968300771178156,34.981982472160496,26.19725443599748,6.415940515981967,-24.952770065086245,-38.56257201461119,2.9305282284517116,-5.030656082614371,-5.030766126469257,39.964346697105725,40854.816476234795,25747.597261442086,25747.597261442086,66602.41373767688,76802.46202971655,76791.41525928461,25747.597261442086,102539.0125207267,102539.0125207267,102539.0125207267,128573.10092861898,124406.66157639776,4166.439352221225,0.0,90334.84140923164,54387.195852770456,39941.82839606798,26034.08840789229,65975.91680396027,19864.523794778794,1450.0,0.0,0.8868912549699856,2.8814289850307615,0.001494314320929203,1.0,1.0,-4.9167891992234445,354230.893319471,1552996.5349991058,4.38413634803586,1552996.5349991058,4.38413634803586,0.7630197563881983,0.09226482282919816,3.862773149700618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862773149700618,1.2780644287271328,1.2783627858618836,3.0223618331570994,6404.022050981416,15243.107769423557,6487.728977333404,0.00034351989687092706,23386.007385971654,2384.7090888296875,19392.25607207271,1977.4597922912217,0.8292247476029346,0.8292247476029346,35035.11056930885,35405.22815468563,0.9869499260759312,0.8,4228.366682707621,4273.035954225843,0.9869499260759312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558105195596576,4.968300771178156,-2.3515563038586844,7.319857075036841,3.5,3.5,1.0,0.6,0.0002334323654385558,0.850847898237078,0.00027435263802404414,197.6526350806058,0.0,0.0,0.0,0.0,9.269294417274246e-05,0.00014073942126581333,0.0005436444575699879,0.09226482284618027,0.09226482284618027,0.09226482284618027,0.09228625097215551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490787.712162865,594.6514407951473,0.0,0.09226482284618027,0.09226482282919816,0.09226482282919816,0.375,0.375,0.5,9.257461687527881,0.11451935250136103,0.11451935250136103,-1.057287590811029e-11,0.00011004385487467516,0.11397692724580111,-1.057287590811029e-11,26034.08840789229,19864.523794778794,0.7630197563881983,1.0228579440859222,3.939068565967932,1.0094958427872731,0.6192383290046596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1363590698555,262.1363590698555,-11.013640930144504,246.45007326214863,277.822644860952,121822.8775666945,121729.25050944103,93.6270572534656,0.0,nan,277.822644860952,4.672644860952005,271.5481305675434,-1.6018694324565672,265.2736162378664,-7.876383762133571,258.9991019058868,-14.150898094113188,252.72458758473567,-20.425412415264304,246.45007326214863,-26.699926737851342,1.0,1.0,26022.012520719443,26022.012520719443,277.1048141590583,3.954814159058344,277.1048141590583,277.1048141590583,76793.05573836295,76791.41525928461,1.6404790783417411,0.0,8546.071908451686,8546.071908451686,0.8893531558672605,3882.087015449121,277.1048141590583,3.954814159058344,1.0,0.002,0.153949237269977,0.005075569606942035,0.00023852439922755411,0.0017614756008623997,0.11926219961377706,0.11926219961377706,0.0,8.995365216590834e-14,1.0,1.000233565793305,0.11397692725637398,0.09226482282919816,0.0,2.1529078523039226e-05,27.54309596402582,0.0,1601844.627261843,268.1193439173856,0.00011004386544755107,1.0,1279343.931722425,2619.1457014389975,,,,,,,,,,,,,,,,,4.0,15243.107769423557
662.5,-28.43562116130754,4.968350930092498,34.98201797365241,26.19752559056508,6.415930379962597,-24.95046600725121,-38.56043525794519,2.9307752268258405,-5.030604386880896,-5.030714070868376,39.96441737367099,40856.12728955482,25747.592377474248,25747.592377474248,66603.71966702907,76803.37838832199,76792.28600926744,25747.592377474248,102539.87838674168,102539.87838674168,102539.87838674168,128574.01096198201,124406.84600170652,4167.164960275487,0.0,90334.72848480562,54387.477389608786,39941.390105774255,26034.132575240343,65975.5226810146,19864.56289016563,1450.0,0.0,0.8868912639379403,2.881434516264524,0.001494314320929203,1.0,1.0,-4.917265715099234,354231.61223582935,1552999.5800937337,4.384136046728167,1552999.5800937337,4.384136046728167,0.7630199636095325,0.09226509928513901,3.8627643175813886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8627643175813886,1.2780632852942526,1.2783616421620752,3.0223576265959724,6404.013137783162,15243.107769423557,6487.73461055024,0.0003435221096448055,23386.03162342748,2384.7115603623542,19392.272910134805,1977.4615092957133,0.8292246081933868,0.8292246081933868,35035.046483879545,35405.22815468563,0.9869476694434337,0.8,4228.358948275227,4273.035954225843,0.9869476694434337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558104141299868,4.968350930092498,-2.351504756467345,7.319855686559843,3.5,3.5,1.0,0.6,0.0002334323654385558,0.850623992755725,0.00027442485449101473,197.6505664401692,0.0,0.0,0.0,0.0,9.27150874492499e-05,0.0001407172779893059,0.0005435576802842717,0.09226509923176289,0.09226509923176289,0.09226509923176289,0.09228642905938014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490780.3322502368,594.6538495258771,0.0,0.09226509923176289,0.09226509928513901,0.09226509928513901,0.375,0.375,0.5,9.25906142406999,0.11397240621931815,0.11397240621931815,-2.8990143619012088e-11,0.00010968398748900654,0.11344835576915102,-2.8990143619012088e-11,26034.132575240343,19864.56289016563,0.7630199636095325,1.0229019866699212,3.939096894026226,1.0095216674379641,0.6192618963716335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.13771461968,262.13771461968,-11.012285380319952,246.45253153130193,277.8228976973781,121812.1286919548,121721.4747461395,90.65394581530661,0.0,nan,277.8228976973781,4.672897697378119,271.548824481114,-1.6011755188859524,265.2747512415318,-7.87524875846816,259.00067800042837,-14.149321999571612,252.72660476632598,-20.423395233674,246.45253153130193,-26.697468468698048,1.0,1.0,26022.012520719443,26022.012520719443,277.10496810357284,3.9549681035728668,277.10496810357284,277.10496810357284,76793.33291548955,76792.28600926744,1.0469062221091008,0.0,8546.071908451686,8546.071908451686,0.8893537128040767,3882.0781391692954,277.10496810357284,3.9549681035728668,1.0,0.002,0.153895664022295,0.005075818439898137,0.00023844142013701176,0.0017615585798750107,0.11922071006850588,0.11922071006850588,0.0,1.2022501050257262e-14,1.0,1.000232483031779,0.11344835579814116,0.09226509928513901,0.0,2.1429309979945708e-05,27.41545384392216,0.0,1601844.6862384113,268.1193956131191,0.00010968401647915016,1.0,1279343.7525323257,2619.1464349206053,,,,,,,,,,,,,,,,,3.0,15243.107769423557
