time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
665.0,-28.43308076300136,4.96839964089931,34.98205269409522,26.19793116990479,6.416054326480877,-24.948167254056806,-38.55830300655214,2.931140818372143,-5.030583454471014,-5.030692353388464,39.964478422726856,40857.32046123366,25747.661885291018,25747.661885291018,66604.98234652469,76804.19285890133,76792.92624951011,25747.661885291018,102540.58813480113,102540.58813480113,102540.58813480113,128574.75076518256,124406.86743530341,4167.883329879146,0.0,90334.55558436862,54387.683189946074,39940.969327136154,26034.162630381426,65975.13195751759,19864.590404875828,1450.0,0.0,0.8868911534183416,2.881436832809181,0.001494314320929203,1.0,1.0,-4.918389881011819,354231.91216710553,1553002.2103908355,4.38413975999492,1553002.2103908355,4.38413975999492,0.7630201396104896,0.09226537502824739,3.86275028076136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86275028076136,1.2780615928601682,1.2783599493329014,3.0223506459629452,6403.99834665943,15243.107769423557,6487.743958492995,0.0003435257816287794,23386.07184479018,2384.71566179992,19392.300851761265,1977.4643585486651,0.8292243768198879,0.8292243768198879,35034.944633333056,35405.22815468563,0.98694408299454,0.8,4228.346655993273,4273.035954225843,0.98694408299454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558119145874997,4.96839964089931,-2.351475806233886,7.319875447133196,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8504019677956474,0.0002744965019820484,197.6485146361265,0.0,0.0,0.0,0.0,9.273718890977072e-05,0.00014069517652878506,0.0005434703326383337,0.09226537496721197,0.09226537496721197,0.09226537496721197,0.09228649175330175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490772.9829246202,594.6562478003672,0.0,0.09226537496721197,0.09226537502824739,0.09226537502824739,0.375,0.375,0.5,9.260645173154435,0.11313266187391946,0.11313266187391946,1.0402345651527867e-11,0.00010889891746046487,0.1123024723766548,1.0402345651527867e-11,26034.162630381426,19864.590404875828,0.7630201396104896,1.0229426363339393,3.939126301090094,1.0095467848311797,0.6192836489897788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1390618204145,262.1390618204145,-11.01093817958548,246.45497598136154,277.8231476526137,121802.96429081757,121712.86869848183,90.09559233569769,0.0,nan,277.8231476526137,4.67314765261375,271.54951332923747,-1.600486670762507,265.275878990911,-7.874121009088981,259.0022446515897,-14.147755348410271,252.72861031677354,-20.421389683226437,246.45497598136154,-26.695024018638435,1.0,1.0,26022.012520719443,26022.012520719443,277.105064737371,3.9550647373710035,277.105064737371,277.105064737371,76794.19693075914,76792.92624951011,1.270681249021436,0.0,8546.071908451686,8546.071908451686,0.8893545979390021,3882.0640321651667,277.105064737371,3.9550647373710035,1.0,0.002,0.153842631725698,0.00507605922350473,0.0002383592641799895,0.001761640734087472,0.11917963208999474,0.11917963208999474,0.0,-1.7325385917588143e-12,1.0,1.0002301355440233,0.11230247236625246,0.09226537502824739,0.0,2.121293066759206e-05,27.138628736651437,0.0,1601844.709178154,268.11941654552896,0.00010889890705811922,1.0,1279343.6777744403,2619.1467409282927,,,,,,,,,,,,,,,,,3.0,15243.107769423557
667.5,-28.43055555570131,4.968447315075892,34.98208687262314,26.198330672364705,6.416179154964821,-24.945882084614837,-38.55618032449854,2.931505684749906,-5.030555779661711,-5.030664002583304,39.96454095742715,40858.50551834957,25747.711642972426,25747.711642972426,66606.217161322,76805.00425256955,76793.61720370725,25747.711642972426,102541.32884667968,102541.32884667968,102541.32884667968,128575.52438957125,124406.92897099866,4168.595418572583,0.0,90334.39009857591,54387.89136773979,39940.55414537347,26034.195542891575,65974.74968826504,19864.62023181768,1450.0,0.0,0.8868910712661225,2.8814398520034303,0.001494314320929203,1.0,1.0,-4.919340522060793,354232.3037075373,1553004.9047010466,4.3841425201673445,1553004.9047010466,4.3841425201673445,0.7630203206813337,0.09226564782756527,3.86273745591235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86273745591235,1.2780599037875782,1.2783582598660066,3.022344605651882,6403.985547965104,15243.107769423557,6487.752047052736,0.0003435289589474774,23386.10664835868,2384.7192107762266,19392.325029007618,1977.4668239416742,0.8292241765847176,0.8292241765847177,35034.85157673006,35405.22815468563,0.986940806207814,0.8,4228.335425047137,4273.035954225843,0.986940806207814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558129887010365,4.968447315075892,-2.3514422778089488,7.319889592884841,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8501813324734844,0.00027456773810760675,197.64647514362463,0.0,0.0,0.0,0.0,9.27591960164743e-05,0.0001406731694220815,0.0005433835205685781,0.09226564777372305,0.09226564777372305,0.09226564777372305,0.09228657990342629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490765.7076170165,594.6586220109206,0.0,0.09226564777372305,0.09226564782756527,0.09226564782756527,0.375,0.375,0.5,9.262215083175382,0.11222183487041093,0.11222183487041093,-3.257127900724299e-11,0.00010822292159673452,0.11132348052251473,-3.257127900724299e-11,26034.195542891575,19864.62023181768,0.7630203206813337,1.0229829403376576,3.9391543989360236,1.0095713507977018,0.6193051995105499,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14040109870257,262.14040109870257,-11.009598901297409,246.45740640938988,277.8233957836302,121793.90857300973,121704.34280307454,89.56576993516278,0.0,nan,277.8233957836302,4.6733957836302125,271.5501979157115,-1.5998020842884557,265.2770000383308,-7.872999961669166,259.0038021601875,-14.146197839812487,252.7306042849654,-20.419395715034568,246.45740640938988,-26.6925935906101,1.0,1.0,26022.012520719443,26022.012520719443,277.10517393867735,3.955173938677376,277.10517393867735,277.10517393867735,76795.0140656141,76793.61720370725,1.3968619068473345,0.0,8546.071908451686,8546.071908451686,0.8893554066487952,3882.0511431919117,277.10517393867735,3.955173938677376,1.0,0.002,0.15379006157380457,0.0050762991864540296,0.0002382778275237589,0.0017617221728206064,0.11913891376187945,0.11913891376187945,0.0,3.443651613865839e-13,1.0,1.0002281299616955,0.11132348055508601,0.09226564782756527,0.0,2.1028074871778054e-05,26.90213259081732,0.0,1601844.7400395435,268.11944422033827,0.00010822295416801353,1.0,1279343.5801830287,2619.147140400906,,,,,,,,,,,,,,,,,3.0,15243.107769423557
670.0,-28.428071043734843,4.968494508333965,34.98212078674489,26.198960991483204,6.416538436066679,-24.943610095789282,-38.554074650723464,2.93207748643111,-5.0305180752379215,-5.0306257687556215,39.964605941440354,40859.51364319387,25747.734713505684,25747.734713505684,66607.24835669957,76805.63809248753,76794.37921383024,25747.734713505684,102542.11392733591,102542.11392733591,102542.11392733591,128576.34672693053,124407.04413940915,4169.302587521382,0.0,90334.1251217631,54388.00066590807,39940.13828428338,26034.232799594614,65974.371083878,19864.653587542514,1450.0,0.0,0.8868910305260983,2.8814439183310294,0.001494314320929203,1.0,1.0,-4.920064356615853,354232.8317402248,1553007.704543541,4.384143888961803,1553007.704543541,4.384143888961803,0.7630205099745375,0.09226591771821689,3.8627164136096406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8627164136096406,1.278057256760258,1.2783556122207524,3.022334401043365,6403.963925624176,15243.107769423557,6487.7657116420805,0.0003435343266966545,23386.165446545805,2384.725206522697,19392.3658733796,1977.4709889085061,0.8292238382433876,0.8292238382433876,35034.698894470435,35405.22815468563,0.9869354298374451,0.8,4228.31699791592,4273.035954225843,0.9869354298374451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55813486722073,4.968494508333965,-2.351401643337871,7.319896151671836,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8499643131202546,0.00027463784283085463,197.64446855992895,0.0,0.0,0.0,0.0,9.278103155590724e-05,0.00014065133388264857,0.0005432962159845964,0.09226591777778292,0.09226591777778292,0.09226591777778292,0.09228670590025762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490758.4963514917,594.6609754566398,0.0,0.09226591777778292,0.09226591771821689,0.09226591771821689,0.375,0.375,0.5,9.263774187169314,0.1113832144150706,0.1113832144150706,3.007016857736744e-11,0.000107693517691132,0.11056141213975934,3.007016857736744e-11,26034.232799594614,19864.653587542514,0.7630205099745375,1.0230188326431577,3.9391739943106794,1.0095927746248152,0.6193240340441626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1417698835692,262.1417698835692,-11.008230116430752,246.45981820255054,277.82372156176814,121786.8067942937,121695.26774458255,91.53904971112793,0.0,nan,277.82372156176814,4.673721561768161,271.5509408943829,-1.5990591056170729,265.278160220909,-7.871839779090976,259.0053795469451,-14.14462045305487,252.73259887485978,-20.417401125140202,246.45981820255054,-26.69018179744944,1.0,1.0,26022.012520719443,26022.012520719443,277.10530133746073,3.955301337460753,277.10530133746073,277.10530133746073,76796.44663588857,76794.37921383024,2.067422058331431,0.0,8546.071908451686,8546.071908451686,0.8893567335339094,3882.029995677689,277.10530133746073,3.955301337460753,1.0,0.002,0.153737851087164,0.005076539369905868,0.0002381969529902697,0.001761803046400939,0.11909847649513484,0.11909847649513484,0.0,-6.087912292340736e-13,1.0,1.0002265687951193,0.11056141210968917,0.09226591771821689,0.0,2.0884194046185965e-05,26.7180568316745,0.0,1601844.7826613465,268.11948192476206,0.00010769348762096342,1.0,1279343.448571048,2619.1476791306463,,,,,,,,,,,,,,,,,4.0,15243.107769423557
672.5,-28.425579995543732,4.968542041415241,34.982154828784736,26.19924098197373,6.416546130649168,-24.941367382940676,-38.5519920970313,2.932333518086096,-5.030464512886681,-5.030571905170548,39.96467540267734,40860.767732232234,25747.718412458406,25747.718412458406,66608.48614469064,76806.51783289337,76795.25522678817,25747.718412458406,102542.97363924657,102542.97363924657,102542.97363924657,128577.25078812373,124407.24382191965,4170.006966204075,0.0,90334.0094180353,54388.25931752923,39939.72233389564,26034.277148877158,65973.9994827728,19864.692738178102,1450.0,0.0,0.8868910530917042,2.881449640697491,0.001494314320929203,1.0,1.0,-4.920442254850514,354233.5756288864,1553010.6972908308,4.384143130796404,1553010.6972908308,4.384143130796404,0.7630207139834053,0.09226618566240737,3.8627074844330145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8627074844330145,1.2780560715228313,1.2783544267066385,3.022330217351509,6403.955060883163,15243.107769423557,6487.771313725886,0.00034353652734468704,23386.18955281698,2384.727664678252,19392.382618382988,1977.4726964236502,0.8292236995080321,0.8292236995080321,35034.63410460688,35405.22815468563,0.9869331484064966,0.8,4228.309178465774,4273.035954225843,0.9869331484064966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558131348331777,4.968542041415241,-2.351349475985869,7.3198915174011105,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8497467828530568,0.00027470814853196367,197.64245673824033,0.0,0.0,0.0,0.0,9.280263201484111e-05,0.0001406297334237147,0.0005432115238296023,0.09226618561371552,0.09226618561371552,0.09226618561371552,0.0922868915239542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490751.33653699217,594.6633123412211,0.0,0.09226618561371552,0.09226618566240737,0.09226618566240737,0.375,0.375,0.5,9.265327127344909,0.11074458727784986,0.11074458727784986,-5.115907697472721e-13,0.00010739228389411437,0.1101296503200615,-5.115907697472721e-13,26034.277148877158,19864.692738178102,0.7630207139834053,1.02306088636863,3.939200449426531,1.0096172229498308,0.6193465312482964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1430960206968,262.1430960206968,-11.00690397930316,246.4622139554685,277.82397808410417,121776.42293138689,121687.73599103182,88.68694035505808,0.0,nan,277.82397808410417,4.673978084104192,271.5516252612593,-1.598374738740688,265.2792724344626,-7.870727565537379,259.00691960738646,-14.143080392613513,252.7345667814998,-20.41543321850017,246.4622139554685,-26.687786044531464,1.0,1.0,26022.012520719443,26022.012520719443,277.105457705795,3.955457705795027,277.105457705795,277.105457705795,76796.74453679788,76795.25522678817,1.4893100097106071,0.0,8546.071908451686,8546.071908451686,0.8893572965893151,3882.0210218551797,277.105457705795,3.955457705795027,1.0,0.002,0.15368584435445326,0.005076781549667805,0.00023811640184522243,0.0017618835980097566,0.11905820092261121,0.11905820092261121,0.0,-1.450211478681851e-13,1.0,1.0002256843475053,0.11012965032057309,0.09226618566240737,0.0,2.0802707044515917e-05,26.613803112835235,0.0,1601844.8438727208,268.1195354871133,0.00010739228440570514,1.0,1279343.2631572466,2619.148438088637,,,,,,,,,,,,,,,,,3.0,15243.107769423557
675.0,-28.42309910373867,4.968588797467735,34.982188435900035,26.199589913617842,6.416624737282626,-24.939126719638093,-38.54991366444153,2.9326523538201603,-5.030432858446034,-5.030539634446047,39.964737944502275,40861.974902197406,25747.755712177986,25747.755712177986,66609.7306143754,76807.34524744908,76795.96393184393,25747.755712177986,102543.71964402191,102543.71964402191,102543.71964402191,128578.03107318452,124407.32529117039,4170.7057820141345,0.0,90333.86501676412,54388.494673989946,39939.300380860186,26034.31142916261,65973.61181002279,19864.72362252285,1450.0,0.0,0.8868909908558409,2.8814530752035634,0.001494314320929203,1.0,1.0,-4.921288998123941,354234.02130756946,1553013.3919195477,4.384145221814023,1553013.3919195477,4.384145221814023,0.7630208955813277,0.09226645281676964,3.8626963120422597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8626963120422597,1.2780545955519858,1.2783529503912356,3.022324965995666,6403.943933890277,15243.107769423557,6487.778345332887,0.0003435392895699248,23386.219811053015,2384.7307501596383,19392.403636326868,1977.474839657464,0.8292235253498065,0.8292235253498066,35034.55303800021,35405.22815468563,0.9869302938277258,0.8,4228.299394585171,4273.035954225843,0.9869302938277258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558139400180774,4.968588797467735,-2.3513133239759,7.319902121443635,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8495301992023158,0.0002747781840571907,197.64045315976387,0.0,0.0,0.0,0.0,9.28241943621191e-05,0.0001406081710764367,0.0005431266638599592,0.09226645277425165,0.09226645277425165,0.09226645277425165,0.0922869950480413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490744.202486509,594.665640475731,0.0,0.09226645277425165,0.09226645281676964,0.09226645281676964,0.375,0.375,0.5,9.26686779492418,0.10999051445219266,0.10999051445219266,-2.6830093702301383e-11,0.00010677599999553422,0.10925063632208776,-2.6830093702301383e-11,26034.31142916261,19864.72362252285,0.7630208955813277,1.0231019199770306,3.939228476953259,1.0096420187844857,0.6193684684092073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1444055906991,262.1444055906991,-11.005594409300897,246.46459721719714,277.8242139630332,121767.1237397523,121679.54474329799,87.57899645429922,0.0,nan,277.8242139630332,4.674213963033196,271.55229061571436,-1.597709384285622,265.28036726587044,-7.869632734129539,259.00844391582274,-14.141556084177239,252.73652056655672,-20.413479433443257,246.46459721719714,-26.68540278280284,1.0,1.0,26022.012520719443,26022.012520719443,277.10557290409884,3.955572904098858,277.10557290409884,277.10557290409884,76797.39021013417,76795.96393184393,1.4262782902369509,0.0,8546.071908451686,8546.071908451686,0.8893580010967937,3882.009793602471,277.10557290409884,3.955572904098858,1.0,0.002,0.15363425255343774,0.005077017867997842,0.00023803648291628233,0.001761963516804272,0.11901824145814116,0.11901824145814116,0.0,-2.7944573738336587e-13,1.0,1.0002238835723467,0.10925063634891785,0.09226645281676964,0.0,2.063673268961132e-05,26.40146264759917,0.0,1601844.8794027625,268.11956714155394,0.00010677602682562792,1.0,1279343.15207222,2619.1488927953164,,,,,,,,,,,,,,,,,3.0,15243.107769423557
677.5,-28.42064574946123,4.968636601181811,34.9822225073825,26.20020165285098,6.416969316638875,-24.936884242844958,-38.547831180598564,2.933207809505585,-5.03036561636884,-5.030472299458939,39.96481107517434,40862.96218263462,25747.70541914993,25747.70541914993,66610.66760178455,76807.97844525204,76796.93596679257,25747.70541914993,102544.64138594251,102544.64138594251,102544.64138594251,128579.00320783595,124407.59954761305,4171.403660222908,0.0,90333.60832934178,54388.59206471705,39938.90696069414,26034.361821893446,65973.26878258759,19864.767700691387,1450.0,0.0,0.8868910686715479,2.8814602247880234,0.001494314320929203,1.0,1.0,-4.9213539124878025,354234.95124781627,1553016.5427747618,4.384142607340572,1553016.5427747618,4.384142607340572,0.7630211117364984,0.09226671732980092,3.8626759905836527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8626759905836527,1.2780520242159854,1.278350378454971,3.022315146328407,6403.923127193683,15243.107769423557,6487.791493617602,0.00034354445467558173,23386.276392209722,2384.7365198319226,19392.442937429765,1977.4788472546452,0.8292231996321417,0.8292231996321417,35034.40558585043,35405.22815468563,0.9869251016351499,0.8,4228.281598672806,4273.035954225843,0.9869251016351499,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558128543480722,4.968636601181811,-2.351251222314971,7.3198878234967815,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8493160781821385,0.00027484745836696086,197.6384718606564,0.0,0.0,0.0,0.0,9.284580338114126e-05,0.00014058656205741455,0.0005430403378578739,0.09226671734731683,0.09226671734731683,0.09226671734731683,0.09228723213174546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490737.12965900765,594.6679491655581,0.0,0.09226671734731683,0.09226671732980092,0.09226671732980092,0.375,0.375,0.5,9.268406403701587,0.10953964427523033,0.10953964427523033,-1.1709744285326451e-11,0.00010668309010952726,0.10911838697114717,-1.1709744285326451e-11,26034.361821893446,19864.767700691387,0.7630211117364984,1.0231367178588509,3.939243241912631,1.0096614709405636,0.6193866536656986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14574708816184,262.14574708816184,-11.004252911838137,246.4669678552868,277.8245263202925,121760.18333288397,121670.46915371757,89.71417916639622,0.0,nan,277.8245263202925,4.6745263202925,271.5530146284612,-1.5969853715387785,265.2815029350545,-7.868497064945473,259.00999124147756,-14.140008758522413,252.73847954839832,-20.41152045160166,246.4669678552868,-26.683032144713167,1.0,1.0,26022.012520719443,26022.012520719443,277.10575397963936,3.9557539796393826,277.10575397963936,277.10575397963936,76798.5836945614,76796.93596679257,1.6477277688245522,0.0,8546.071908451686,8546.071908451686,0.889359282524209,3881.989370536571,277.10575397963936,3.9557539796393826,1.0,0.002,0.15358272299851852,0.005077260419793871,0.00023795667770617796,0.001762043322403797,0.11897833885308898,0.11897833885308898,0.0,1.0997496316389466e-13,1.0,1.0002236127544604,0.10911838698285692,0.09226671732980092,0.0,2.0611821938362715e-05,26.369588471034024,0.0,1601844.9566669534,268.11963438363114,0.00010668310181927154,1.0,1279342.9202857101,2619.149841572307,,,,,,,,,,,,,,,,,4.0,15243.107769423557
680.0,-28.41821634936197,4.968685943459491,34.982257234029554,26.200762402173154,6.4172665987087765,-24.934668054558436,-38.54577516959978,2.9337183016482977,-5.030287537637946,-5.030394274667898,39.964887565986714,40863.98321410925,25747.631561678023,25747.631561678023,66611.61477578727,76808.63654269377,76797.98167291569,25747.631561678023,102545.61323459371,102545.61323459371,102545.61323459371,128580.03041002617,124407.9284022495,4172.102007776666,0.0,90333.37442293488,54388.721085587895,39938.50370816332,26034.417175432467,65972.92088359578,19864.8158481108,1450.0,0.0,0.8868911887061204,2.8814685071656045,0.001494314320929203,1.0,1.0,-4.921199608932739,354236.0288246959,1553019.8384079135,4.384138574386714,1553019.8384079135,4.384138574386714,0.7630213388013292,0.09226698147133143,3.8626576493072635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8626576493072635,1.2780496610360037,1.278348014723318,3.0223063837567494,6403.904560355821,15243.107769423557,6487.803226117996,0.00034354906368510354,23386.32688277084,2384.7416684363,19392.47800665858,1977.4824233207653,0.8292229089188603,0.8292229089188603,35034.27250173513,35405.22815468563,0.9869204153849678,0.8,4228.265536829987,4273.035954225843,0.9869204153849678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558112599950373,4.968685943459491,-2.3511808828882055,7.319866826347696,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8491041051973779,0.0002749160721396977,197.63650994579598,0.0,0.0,0.0,0.0,9.28671422629771e-05,0.0001405652231755787,0.0005429553345257317,0.09226698153455898,0.09226698153455898,0.09226698153455898,0.0922875098897034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490730.0682054647,594.670254301359,0.0,0.09226698153455898,0.09226698147133143,0.09226698147133143,0.375,0.375,0.5,9.269946030734188,0.10934999859716754,0.10934999859716754,8.213874025386758e-11,0.00010673702996655265,0.10919466573517411,8.213874025386758e-11,26034.417175432467,19864.8158481108,0.7630213388013292,1.0231726133935448,3.939257307482559,1.0096811522612197,0.619405396438497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.14709638693097,262.14709638693097,-11.002903613069009,246.46932140627072,277.82487136704265,121752.41710961811,121662.18121049252,90.23589912559879,0.0,nan,277.82487136704265,4.67487136704267,271.5537613758166,-1.5962386241833997,265.282651383264,-7.867348616735967,259.01154139069973,-14.138458609300244,252.74043139849232,-20.409568601507658,246.46932140627072,-26.680678593729255,1.0,1.0,26022.012520719443,26022.012520719443,277.10595436545594,3.955954365455966,277.10595436545594,277.10595436545594,76799.5630455456,76797.98167291569,1.5813726299093105,0.0,8546.071908451686,8546.071908451686,0.8893604390844322,3881.9709375538,277.10595436545594,3.955954365455966,1.0,0.002,0.15353115724528735,0.005077505119011588,0.00023787682165767653,0.0017621231788544386,0.11893841082883827,0.11893841082883827,0.0,5.121150899178861e-13,1.0,1.0002237691681468,0.10919466565303537,0.09226698147133143,0.0,2.0626302567944293e-05,26.38810862206976,0.0,1601845.046620855,268.11971246236203,0.0001067369478278124,1.0,1279342.6517014247,2619.1509409750465,,,,,,,,,,,,,,,,,4.0,15243.107769423557
682.5,-28.415775582996858,4.968734685959225,34.982291542776764,26.200936815608316,6.417172701272421,-24.932480754577007,-38.543746050540335,2.933877873234915,-5.030250524749931,-5.030356717686657,39.9649516979722,40865.291134527215,25747.660364388143,25747.660364388143,66612.95149891535,76809.5680628922,76798.71793673663,25747.660364388143,102546.37830112477,102546.37830112477,102546.37830112477,128580.83218368313,124408.0366050409,4172.795578642221,0.0,90333.30246613409,54389.02553925349,39938.085474311774,26034.45388255836,65972.53935687014,19864.848719457557,1450.0,0.0,0.8868911476063625,2.8814725018541005,0.001494314320929203,1.0,1.0,-4.921933117903166,354236.54751135263,1553022.6015604828,4.384139955267352,1553022.6015604828,4.384139955267352,0.7630215255932795,0.09226724709510828,3.862652110106611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862652110106611,1.2780489223459586,1.2783472758608296,3.0223037964903656,6403.899078248816,15243.107769423557,6487.806690230574,0.00034355042454448174,23386.34179085852,2384.7431886381714,19392.488361122894,1977.4834791822789,0.8292228230711661,0.8292228230711661,35034.23230932658,35405.22815468563,0.9869190001028731,0.8,4228.260686032074,4273.035954225843,0.9869190001028731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558118817559385,4.968734685959225,-2.351140328792202,7.319875014751426,3.5,3.5,1.0,0.6,0.0002334323654385558,0.848891197962829,0.000274985022814169,197.6345388910849,0.0,0.0,0.0,0.0,9.288820648241214e-05,0.00014054415895614365,0.0005428731921551072,0.09226724690523484,0.09226724690523484,0.09226724690523484,0.09228763355462383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490722.9982347543,594.6725615922749,0.0,0.09226724690523484,0.09226724709510828,0.09226724709510828,0.375,0.375,0.5,9.271475031572631,0.10887854050440637,0.10887854050440637,-4.75210981676355e-11,0.00010619293669833496,0.10842359978346394,-4.75210981676355e-11,26034.45388255836,19864.848719457557,0.7630215255932795,1.0232160768149945,3.9392886399659797,1.0097072531736422,0.6194288037553257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.148382876978,262.148382876978,-11.001617123021958,246.47166084372273,277.82510490984447,121741.28684680337,121655.25134856072,86.035498242644,0.0,nan,277.82510490984447,4.675104909844492,271.55441609729155,-1.5955839027084266,265.28372728372466,-7.8662727162753185,259.01303847028043,-14.136961529719542,252.74234965700464,-20.40765034299534,246.47166084372273,-26.678339156277247,1.0,1.0,26022.012520719443,26022.012520719443,277.1060780747454,3.9560780747454487,277.1060780747454,277.1060780747454,76799.6581288238,76798.71793673663,0.9401920871605398,0.0,8546.071908451686,8546.071908451686,0.8893607883739263,3881.9653706571444,277.1060780747454,3.9560780747454487,1.0,0.002,0.15347995547857976,0.005077740680459104,0.0002377975095958612,0.0017622024909610611,0.1188987547979306,0.1188987547979306,0.0,5.569221299406291e-13,1.0,1.0002221895458934,0.10842359983098504,0.09226724709510828,0.0,2.0480717426205852e-05,26.201852693009492,0.0,1601845.0884251646,268.11974947525005,0.00010619298421943313,1.0,1279342.522419807,2619.1514701669507,,,,,,,,,,,,,,,,,3.0,15243.107769423557
685.0,-28.41335307886805,4.968782796024298,34.98232544894424,26.2013598921709,6.41733063089269,-24.93028470786575,-38.54170813048256,2.9342622601484134,-5.030214748158244,-5.0303203953069175,39.965015183115874,40866.40324610733,25747.690717677877,25747.690717677877,66614.09396378521,76810.31901086844,76799.44603249771,25747.690717677877,102547.13675017559,102547.13675017559,102547.13675017559,128581.62667167079,124408.14245466278,4173.484217008004,0.0,90333.1251640704,54389.2094003109,39937.684181954995,26034.48992149521,65972.1741034502,19864.881029076758,1450.0,0.0,0.8868911025683797,2.88147636552769,0.001494314320929203,1.0,1.0,-4.922666318264362,354237.04915048013,1553025.3368475155,4.384141468465624,1553025.3368475155,4.384141468465624,0.7630217103917771,0.09226751063697433,3.862638102421093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862638102421093,1.2780471429425384,1.2783454960420175,3.0222970441668275,6403.8847708854955,15243.107769423557,6487.815730833475,0.00034355397612875055,23386.38069858261,2384.7471561218777,19392.515384089966,1977.4862347580433,0.8292225990003361,0.829222599000336,35034.13066958839,35405.22815468563,0.9869154210979327,0.8,4228.248419192449,4273.035954225843,0.9869154210979327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558125369890294,4.968782796024298,-2.351100847949512,7.31988364397381,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8486799407031625,0.00027505347333312545,197.6325826230209,0.0,0.0,0.0,0.0,9.290936650816082e-05,0.00014052299893039497,0.000542789489935022,0.09226751060999445,0.09226751060999445,0.09226751060999445,0.09228775261359261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490715.97754908516,594.6748527767566,0.0,0.09226751060999445,0.09226751063697433,0.09226751063697433,0.375,0.375,0.5,9.272993177816572,0.10825832128256252,0.10825832128256252,1.3017142919125035e-11,0.00010564714870042735,0.10765407704258223,1.3017142919125035e-11,26034.48992149521,19864.881029076758,0.7630217103917771,1.0232542042227866,3.9393131971396893,1.009730160769424,0.6194490904911697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1496706980426,262.1496706980426,-11.000329301957379,246.47398950904014,277.82535188680424,121732.97815015037,121646.85363938523,86.12451076513521,0.0,nan,277.82535188680424,4.675351886804265,271.5550794116549,-1.5949205883450759,265.2848069358932,-7.865193064106791,259.01453446022276,-14.135465539777215,252.7442619846404,-20.40573801535959,246.47398950904014,-26.67601049095984,1.0,1.0,26022.012520719443,26022.012520719443,277.10619959366556,3.9561995936655876,277.10619959366556,277.10619959366556,76800.49700995795,76799.44603249771,1.0509774602396647,0.0,8546.071908451686,8546.071908451686,0.889361671666517,3881.9512929331986,277.10619959366556,3.9561995936655876,1.0,0.002,0.15342911695689856,0.005077974388739979,0.0002377187597153621,0.0017622812398611824,0.11885937985768104,0.11885937985768104,0.0,-4.234555414650565e-13,1.0,1.0002206130755922,0.10765407702956509,0.09226751063697433,0.0,2.033542216656774e-05,26.015967746460912,0.0,1601845.1288036099,268.11978525184173,0.00010564713568328443,1.0,1279342.3973873637,2619.151981965726,,,,,,,,,,,,,,,,,3.0,15243.107769423557
687.5,-28.410939741518266,4.968837410003194,34.98235994652451,26.20195458820092,6.417604823684247,-24.9280876992573,-38.539670035801805,2.9347980113076173,-5.030145286914944,-5.030250875071253,39.96509694154303,40867.40908009966,25747.6523340667,25747.6523340667,66615.06141416635,76811.15298363473,76800.39941254462,25747.6523340667,102548.05174661132,102548.05174661132,102548.05174661132,128582.5960007202,124408.42376346594,4174.172237254256,0.0,90332.8714265948,54389.3031244623,39937.29811348055,26034.54425410887,65971.84236758942,19864.928758219387,1450.0,0.0,0.8868911602679455,2.8814837466747147,0.001494314320929203,1.0,1.0,-4.922679988484617,354238.0092775683,1553028.8594527354,4.384139529860098,1553028.8594527354,4.384139529860098,0.763021951309335,0.09226777041463238,3.862617470492838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862617470492838,1.2780446628522064,1.278343015372722,3.022286765685209,6403.86299201633,15243.107769423557,6487.829492178853,0.00034355938232696204,23386.439924911607,2384.753195526669,19392.55651767221,1977.4904292161145,0.8292222578527204,0.8292222578527204,35033.98096422384,35405.22815468563,0.9869101495794467,0.8,4228.230351340931,4273.035954225843,0.9869101495794467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558117084062823,4.968837410003194,-2.351035321785491,7.319872731788685,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8484695392572188,0.0002751216804352352,197.63063379600217,0.0,0.0,0.0,0.0,9.293053280152328e-05,0.00014050183263703253,0.0005427048333800626,0.09226778463187488,0.09226778463187488,0.09226778463187488,0.09228799502062109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490709.05203472154,594.677113831728,0.0,0.09226778463187488,0.09226777041463238,0.09226777041463238,0.375,0.375,0.5,9.274509938938895,0.10789931769886607,0.10789931769886607,7.611333785462193e-11,0.00010558815631611651,0.10757088658664316,7.611333785462193e-11,26034.54425410887,19864.928758219387,0.763021951309335,1.0232892812121697,3.9393355349984747,1.0097499027387014,0.6194674517711659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1509793777382,262.1509793777382,-10.999020622261753,246.4763099777142,277.8256486603049,121725.50631576034,121638.07826352559,87.42805223475217,0.0,nan,277.8256486603049,4.675648660304944,271.5557809751581,-1.594219024841891,265.2859132660853,-7.864086733914689,259.01604561919186,-14.13395438080812,252.74617776797476,-20.40382223202522,246.4763099777142,-26.67369002228577,1.0,1.0,26022.012520719443,26022.012520719443,277.106380671592,3.956380671592001,277.106380671592,277.106380671592,76801.62712786182,76800.39941254462,1.2277153172035469,0.0,8546.071908451686,8546.071908451686,0.8893629726675191,3881.9305578453022,277.106380671592,3.956380671592001,1.0,0.002,0.15337825556931692,0.005078212406398717,0.00023763999074048644,0.0017623593285679012,0.11881999537024322,0.11881999537024322,0.0,-6.806916124507678e-10,1.0,1.0002204427652437,0.10757088651052982,0.09226777041463238,0.0,2.031977642252168e-05,25.995946620053996,0.0,1601845.2086718467,268.11985471308503,0.00010558808020277866,1.0,1279342.1580781303,2619.1529615372774,,,,,,,,,,,,,,,,,5.0,15243.107769423557
690.0,-28.40854548846984,4.968884657057077,34.98239334684393,26.20216989833864,6.417611980659564,-24.925929741557013,-38.5376678436063,2.9349962339599998,-5.030129870276824,-5.030234621566763,39.9651455444964,40868.63283135953,25747.732142456385,25747.732142456385,66616.36497381591,76811.83020565721,76800.9777203511,25747.732142456385,102548.70986280749,102548.70986280749,102548.70986280749,128583.2776837686,124408.4247860296,4174.852897738993,0.0,90332.7837904246,54389.58641695494,39936.88597052184,26034.5678209611,65971.45379148294,19864.95038488629,1450.0,0.0,0.8868910670072978,2.8814854839042465,0.001494314320929203,1.0,1.0,-4.9238345938118755,354238.2337497827,1553030.9535390502,4.3841426632564975,1553030.9535390502,4.3841426632564975,0.7630220913017235,0.09226803400948488,3.8626108825182395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8626108825182395,1.278043745245649,1.2783420975519544,3.022283780885621,6403.856667584169,15243.107769423557,6487.833488290296,0.0003435609522327774,23386.457123926473,2384.7549493381,19392.568462316733,1977.4916472308826,0.8292221587713844,0.8292221587713844,35033.93316181673,35405.22815468563,0.9869084663325173,0.8,4228.224582096813,4273.035954225843,0.9869084663325173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558134312211177,4.968884657057077,-2.3510107636838993,7.319895420740977,3.5,3.5,1.0,0.6,0.0002334323654385558,0.848260857258837,0.00027518936355603473,197.62870041798752,0.0,0.0,0.0,0.0,9.295133057407843e-05,0.00014048103486447738,0.0005426235740549545,0.092268033938412,0.092268033938412,0.092268033938412,0.09228804095599906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490702.04440008005,594.6794000060672,0.0,0.092268033938412,0.09226803400948488,0.09226803400948488,0.375,0.375,0.5,9.276010464250916,0.1071460975433638,0.1071460975433638,-1.8758328224066645e-12,0.00010475128993903127,0.1064000277548871,-1.8758328224066645e-12,26034.5678209611,19864.95038488629,0.7630220913017235,1.0233304835415917,3.939361046951594,1.0097756096806862,0.6194896501831487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1522486164373,262.1522486164373,-10.997751383562672,246.47861440887476,277.82588274850104,121715.68577554864,121630.80398377587,84.88179177274449,0.0,nan,277.82588274850104,4.675882748501067,271.5564291135841,-1.5935708864158755,265.2869754633212,-7.863024536678779,259.01752185299904,-14.132478147000938,252.74806811134363,-20.40193188865635,246.47861440887476,-26.671385591125215,1.0,1.0,26022.012520719443,26022.012520719443,277.1064645945255,3.956464594525528,277.1064645945255,277.1064645945255,76801.98561770408,76800.9777203511,1.0078973529743962,0.0,8546.071908451686,8546.071908451686,0.8893633880894497,3881.9239369308307,277.1064645945255,3.956464594525528,1.0,0.002,0.1533280089356877,0.005078441711933867,0.00023756214800785359,0.0017624378521312904,0.11878107400392679,0.11878107400392679,0.0,1.3914390473157567e-13,1.0,1.0002180440199318,0.10640002775676294,0.09226803400948488,0.0,2.0098665221351958e-05,25.713068614272668,0.0,1601845.2251863333,268.11987012972315,0.00010475129181486409,1.0,1279342.1021290612,2619.153190555325,,,,,,,,,,,,,,,,,3.0,15243.107769423557
692.5,-28.4061648641077,4.968931361721613,34.98242641118697,26.202575826924317,6.41775291855285,-24.923773085841198,-38.535665860958375,2.935361140569387,-5.030093801820385,-5.030198027326186,39.96520806306222,40869.72333348692,25747.75817679808,25747.75817679808,66617.481510285,76812.57562478774,76801.70197936578,25747.75817679808,102549.46015616387,102549.46015616387,102549.46015616387,128584.06375465725,124408.5349083587,4175.52884629855,0.0,90332.60979590834,54389.757505706344,39936.50254466889,26034.603598493377,65971.10614316227,19864.982424653157,1450.0,0.0,0.8868910268512886,2.8814893761663507,0.001494314320929203,1.0,1.0,-4.9245289156925764,354238.7391447907,1553033.6471920556,4.384144012429065,1553033.6471920556,4.384144012429065,0.7630222733947347,0.09226829261174949,3.8625966336490323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625966336490323,1.2780420560339942,1.2783404079459624,3.022276626510554,6403.841508321903,15243.107769423557,6487.843066555226,0.00034356471516699613,23386.49834905755,2384.759153131554,19392.597092391585,1977.494566686033,0.8292219212532553,0.8292219212532553,35033.829771828816,35405.22815468563,0.9869048257044334,0.8,4228.2121040205875,4273.035954225843,0.9869048257044334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558139932215574,4.968931361721613,-2.350971460395823,7.319902822117436,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8480534180471203,0.00027525667660900296,197.62677808274825,0.0,0.0,0.0,0.0,9.297213047002898e-05,0.0001404602349685268,0.0005425412307509838,0.09226829259126373,0.09226829259126373,0.09226829259126373,0.09228816143857535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490695.1541733886,594.6816485900001,0.0,0.09226829259126373,0.09226829261174949,0.09226829261174949,0.375,0.375,0.5,9.277500626985926,0.10639955714418647,0.10639955714418647,1.4495071809506044e-11,0.0001042255058223418,0.10566911163363102,1.4495071809506044e-11,26034.603598493377,19864.982424653157,0.7630222733947347,1.0233676143216155,3.9393852652137555,1.0097978555296625,0.6195094447074534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1535148345776,262.1535148345776,-10.99648516542237,246.48090605749096,277.8261235631437,121707.31109628385,121622.6313080919,84.67978819191687,0.0,nan,277.8261235631437,4.676123563143733,271.55708008319016,-1.5929199168098194,265.2880365934506,-7.861963406549364,259.0189931293603,-14.13100687063968,252.74994958083002,-20.400050419169958,246.48090605749096,-26.669093942509022,1.0,1.0,26022.012520719443,26022.012520719443,277.106585936358,3.9565859363580103,277.106585936358,277.106585936358,76802.76240816871,76801.70197936578,1.0604288029280724,0.0,8546.071908451686,8546.071908451686,0.8893642865885939,3881.9096168172773,277.106585936358,3.9565859363580103,1.0,0.002,0.15327810732106692,0.0050786712927687935,0.00023748484984129536,0.0017625151503038534,0.11874242492064768,0.11874242492064768,0.0,1.451486500436694e-13,1.0,1.0002165466265527,0.10566911161913595,0.09226829261174949,0.0,1.996065906311828e-05,25.53650901128289,0.0,1601845.2659301672,268.1199061981796,0.00010422549132726999,1.0,1279341.9761608585,2619.153706184957,,,,,,,,,,,,,,,,,3.0,15243.107769423557
695.0,-28.403782234707837,4.968976043681107,34.982458428486176,26.20282417573037,6.417738845395207,-24.921630126517382,-38.53368099136276,2.935586739148403,-5.030087796255202,-5.030191052786112,39.96526084973007,40870.95362092643,25747.855273403085,25747.855273403085,66618.80889432952,76813.43082416759,76802.19983641121,25747.855273403085,102550.05510981429,102550.05510981429,102550.05510981429,128584.68058505689,124408.48426532965,4176.196319727247,0.0,90332.5056947803,54390.028499085136,39936.08577299462,26034.62547524261,65970.71124823723,19865.003039742107,1450.0,0.0,0.8868908712402825,2.8814901301979274,0.001494314320929203,1.0,1.0,-4.9258590922357826,354238.8354683915,1553035.921541996,4.384149240690953,1553035.921541996,4.384149240690953,0.7630224240649266,0.09226854977304505,3.862588405312747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862588405312747,1.2780410117039547,1.2783393633721298,3.0222726578726387,6403.833099254385,15243.107769423557,6487.848379663154,0.00034356680250393853,23386.521217361296,2384.761485049563,19392.612973626736,1977.4961861213296,0.8292217894823267,0.8292217894823267,35033.77006687456,35405.22815468563,0.9869027233402577,0.8,4228.204898265125,4273.035954225843,0.9869027233402577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558160892351748,4.968976043681107,-2.3509543823041343,7.319930425985241,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8478458589370333,0.0002753240615354495,197.624854165901,0.0,0.0,0.0,0.0,9.299275681305406e-05,0.00014043960862550174,0.000542460403923523,0.09226854972234354,0.09226854972234354,0.09226854972234354,0.09228816939606756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490688.30705443764,594.6838826345884,0.0,0.09226854972234354,0.09226854977304505,0.09226854977304505,0.375,0.375,0.5,9.27897210271792,0.10536422267347234,0.10536422267347234,-4.149569576838985e-12,0.00010325653090603737,0.10433196055032568,-4.149569576838985e-12,26034.62547524261,19865.003039742107,0.7630224240649266,1.0234091005624788,3.9394185330263496,1.0098240209000262,0.6195318020315951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1547517884127,262.1547517884127,-10.995248211587295,246.48318740096312,277.8263161446606,121697.6999903186,121614.97728474272,82.72270557582702,0.0,nan,277.8263161446606,4.676316144660632,271.55769040956284,-1.5923095904371394,265.2890646681139,-7.860935331886083,259.0204389431949,-14.129561056805073,252.7518131639809,-20.39818683601908,246.48318740096312,-26.66681259903686,1.0,1.0,26022.012520719443,26022.012520719443,277.10665116655645,3.956651166556469,277.10665116655645,277.10665116655645,76803.27580875339,76802.19983641121,1.075972342179739,0.0,8546.071908451686,8546.071908451686,0.8893648054472252,3881.9013473393106,277.10665116655645,3.956651166556469,1.0,0.002,0.15322883699564602,0.005078892554120175,0.00023740851519573426,0.0017625914845006319,0.11870425759786712,0.11870425759786712,0.0,-3.036338541706485e-13,1.0,1.0002138071480866,0.10433196055447524,0.09226854977304505,0.0,1.9708130252687445e-05,25.213437830748934,0.0,1601845.2714173337,268.1199122037448,0.00010325653505560695,1.0,1279341.9521525018,2619.153804459143,,,,,,,,,,,,,,,,,5.0,15243.107769423557
697.5,-28.401425263601332,4.969019754718229,34.98248995693775,26.203232269641035,6.4178932351701885,-24.91949341375639,-38.531696994882054,2.935961386018988,-5.030062853967024,-5.030165439070675,39.96531865377087,40872.04064395326,25747.901874006428,25747.901874006428,66619.94251795969,76814.16329309881,76802.83888669687,25747.901874006428,102550.74076070331,102550.74076070331,102550.74076070331,128585.39645246646,124408.53860464542,4176.857847821043,0.0,90332.33861456772,54390.21596811566,39935.69182939117,26034.65569176315,65970.34752115433,19865.03045135125,1450.0,0.0,0.8868907922897629,2.8814928588072726,0.001494314320929203,1.0,1.0,-4.926752948978674,354239.1892142731,1553038.4120723186,4.38415189329296,1553038.4120723186,4.38415189329296,0.7630225913698622,0.0922688031246385,3.862575711653107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862575711653107,1.278039277410537,1.2783376286738506,3.022266826946943,6403.8207442225275,15243.107769423557,6487.85618582655,0.00034356986930218666,23386.55481678759,2384.764911237537,19392.636306771514,1977.4985654399327,0.8292215958569016,0.8292215958569016,35033.677961404836,35405.22815468563,0.9868994800728026,0.8,4228.193782110698,4273.035954225843,0.9868994800728026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5581709519721825,4.969019754718229,-2.3509239194840243,7.3199436742022534,3.5,3.5,1.0,0.6,0.0002334323654385558,0.847640588948657,0.0002753907357457787,197.62295100437413,0.0,0.0,0.0,0.0,9.301337830830741e-05,0.00014041898713024837,0.0005423789691442276,0.092268803074959,0.092268803074959,0.092268803074959,0.0922882485723336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490681.5473284049,594.6860884335632,0.0,0.092268803074959,0.0922688031246385,0.0922688031246385,0.375,0.375,0.5,9.28043050938738,0.10438272242231506,0.10438272242231506,1.318767317570746e-11,0.0001025851036615677,0.10341249009201192,1.318767317570746e-11,26034.65569176315,19865.03045135125,0.7630225913698622,1.0234464152658793,3.939443885157807,1.009846772394174,0.6195516952650137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.15599543031226,262.15599543031226,-10.994004569687718,246.48545642253453,277.82653441803774,121689.82866862662,121606.65869014403,83.16997848259157,0.0,nan,277.82653441803774,4.676534418037761,271.5583188276732,-1.591681172326787,265.29010323327384,-7.859896766726138,259.0218876495286,-14.128112350471383,252.7536720308256,-20.396327969174365,246.48545642253453,-26.66454357746545,1.0,1.0,26022.012520719443,26022.012520719443,277.10675155734987,3.9567515573498895,277.10675155734987,277.10675155734987,76804.15485219483,76802.83888669687,1.3159654979535844,0.0,8546.071908451686,8546.071908451686,0.8893656058777187,3881.888590211373,277.10675155734987,3.9567515573498895,1.0,0.002,0.15318000076491367,0.005079115338550416,0.00023733286228758623,0.0017626671367849936,0.11866643114379312,0.11866643114379312,0.0,-9.274200331310656e-13,1.0,1.0002119234145275,0.10341249007882425,0.0922688031246385,0.0,1.9534501516439464e-05,24.99130558201018,0.0,1601845.299139811,268.11993714603295,0.00010258509047389452,1.0,1279341.8639824768,2619.1541653684035,,,,,,,,,,,,,,,,,3.0,15243.107769423557
