time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
700.0,-28.399106035162056,4.969064091635223,34.98252176989647,26.20385253047573,6.418263684530268,-24.917369063197917,-38.52972613004965,2.9365267125151053,-5.030007055248916,-5.0301094334820595,39.96538533532722,40872.95452892706,25747.871827177,25747.871827177,66620.82635610407,76814.73230209958,76803.70274012751,25747.871827177,102551.57456730452,102551.57456730452,102551.57456730452,128586.27433054333,124408.7568563134,4177.517474229927,0.0,90332.08047511475,54390.30270174416,39935.30863707844,26034.699763238812,65970.00840031725,19865.069192207604,1450.0,0.0,0.8868908358155612,2.881498807329645,0.001494314320929203,1.0,1.0,-4.926979232866813,354239.9626970352,1553041.2851004805,4.384150430900773,1553041.2851004805,4.384150430900773,0.7630227877740778,0.0922690534519467,3.862555548768332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862555548768332,1.2780366604430409,1.278335011095438,3.022257239028925,6403.800428574766,15243.107769423557,6487.869021343974,0.00034357491204348455,23386.610065431756,2384.770545031357,19392.674672992045,1977.5024777056433,0.8292212774204829,0.8292212774204829,35033.53165895105,35405.22815468563,0.9868943283963082,0.8,4228.176124954458,4273.035954225843,0.9868943283963082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558164465796519,4.969064091635223,-2.3508710404691127,7.3199351321043356,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8474386583416442,0.0002754563568003381,197.621078354347,0.0,0.0,0.0,0.0,9.30338674977502e-05,0.00014039849794080558,0.0005422969972599978,0.09226905343405056,0.09226905343405056,0.09226905343405056,0.09228844362041058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490674.8506250944,594.6882741193332,0.0,0.09226905343405056,0.0922690534519467,0.0922690534519467,0.375,0.375,0.5,9.28188476722115,0.1037441470314775,0.1037441470314775,4.0756731323199347e-11,0.00010237823312309047,0.10313020061522593,4.0756731323199347e-11,26034.699763238812,19865.069192207604,0.7630227877740778,1.0234791197025594,3.93945791816258,1.0098653611173964,0.6195687331264688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1572752140175,262.1572752140175,-10.992724785982489,246.48770857549536,277.8268418396491,121683.593755135,121598.0067540725,85.58700106248632,0.0,nan,277.8268418396491,4.676841839649114,271.5590151924362,-1.590984807563757,265.29118854262356,-7.858811457376419,259.0233618996659,-14.126638100334105,252.75553523423466,-20.39446476576532,246.48770857549536,-26.662291424504616,1.0,1.0,26022.012520719443,26022.012520719443,277.10690864486713,3.9569086448671555,277.10690864486713,277.10690864486713,76805.46278885272,76803.70274012751,1.7600487252057064,0.0,8546.071908451686,8546.071908451686,0.8893668772978163,3881.8683265121736,277.10690864486713,3.9569086448671555,1.0,0.002,0.15313129769594258,0.005079343175294307,0.00023725743062821115,0.0017627425685309756,0.11862871531410557,0.11862871531410557,0.0,-8.408130962311855e-13,1.0,1.0002113451640082,0.1031302005744692,0.0922690534519467,0.0,1.948123900899668e-05,24.923160870710795,0.0,1601845.3630637988,268.11999294475106,0.00010237819236635914,1.0,1279341.6711945767,2619.1549545136836,,,,,,,,,,,,,,,,,3.0,15243.107769423557
702.5,-28.39677309769967,4.969108770686305,34.98255369322871,26.204073847644054,6.418225903476241,-24.9152731975981,-38.527782122232,2.9367260041637033,-5.029956290161067,-5.0300583790887465,39.96545036979056,40874.16065991409,25747.855410670756,25747.855410670756,66622.01607058484,76815.58512421479,76804.52329936017,25747.855410670756,102552.37871003093,102552.37871003093,102552.37871003093,128587.12021360981,124408.94560058686,4178.174613022952,0.0,90331.9859681421,54390.56150690464,39934.91606804162,26034.741503578887,65969.65757162051,19865.106016129037,1450.0,0.0,0.8868908601152391,2.8815042313841803,0.001494314320929203,1.0,1.0,-4.927321844515234,354240.6677998008,1553044.0871652628,4.384149614473305,1553044.0871652628,4.384149614473305,0.7630229788683811,0.09226930334408273,3.8625478536023805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625478536023805,1.2780357378994738,1.2783340883365082,3.02225339954163,6403.792293161914,15243.107769423557,6487.874161220315,0.00034357693139059004,23386.63218991437,2384.7728011007193,19392.69003642639,1977.504044339952,0.8292211498836334,0.8292211498836334,35033.47582257219,35405.22815468563,0.9868923622587245,0.8,4228.169386095062,4273.035954225843,0.9868923622587245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558160921983567,4.969108770686305,-2.3508216943231495,7.319930465009454,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8472355864919846,0.00027552238026862464,197.619194670839,0.0,0.0,0.0,0.0,9.30540815660789e-05,0.00014037828387247688,0.0005422178390640213,0.09226930321502948,0.09226930321502948,0.09226930321502948,0.09228861987024287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490668.17256960686,594.6904536356853,0.0,0.09226930321502948,0.09226930334408273,0.09226930334408273,0.375,0.375,0.5,9.2833335138314,0.10322911534689183,0.10322911534689183,-1.5120349416974932e-11,0.0001020889276901471,0.10273653457352339,-1.5120349416974932e-11,26034.741503578887,19865.106016129037,0.7630229788683811,1.0235193831451197,3.939483728724043,1.0098887658808307,0.6195903111296085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1585077815155,262.1585077815155,-10.991492218484495,246.4899472458216,277.827068308895,121673.49007645516,121591.06071782115,82.42935863397781,0.0,nan,277.827068308895,4.677068308895002,271.5596440999551,-1.5903559000448695,265.29221988922654,-7.857780110773433,259.02479568295655,-14.125204317043426,252.75737146223793,-20.39262853776205,246.4899472458216,-26.660052754178366,1.0,1.0,26022.012520719443,26022.012520719443,277.1070557152127,3.957055715212732,277.1070557152127,277.1070557152127,76805.60800797252,76804.52329936017,1.0847086123540066,0.0,8546.071908451686,8546.071908451686,0.8893673625350054,3881.8605928703923,277.1070557152127,3.957055715212732,1.0,0.002,0.15308278037309148,0.0050795692648897,0.00023718228430819673,0.0017628177151952703,0.11859114215409836,0.11859114215409836,0.0,-4.965329362949245e-13,1.0,1.0002105387181648,0.10273653458864374,0.09226930334408273,0.0,1.9406936273462446e-05,24.828098874201828,0.0,1601845.4210725008,268.1200437098389,0.00010208894281049652,1.0,1279341.4954503882,2619.155673893654,,,,,,,,,,,,,,,,,3.0,15243.107769423557
705.0,-28.394457658019558,4.969152376657446,34.98258503144903,26.204443140327953,6.418336569813637,-24.913178235220993,-38.52583821918813,2.937057147745576,-5.029933391940801,-5.030034775439915,39.965506758826606,40875.24177974386,25747.906916650703,25747.906916650703,66623.14869639456,76816.32793955562,76805.1345030105,25747.906916650703,102553.0414196612,102553.0414196612,102553.0414196612,128587.8119184093,124408.98620281565,4178.825715593642,0.0,90331.82685174714,54390.74069477155,39934.54017441733,26034.7704987481,65969.31067316543,19865.132384646196,1450.0,0.0,0.886890776061033,2.8815067470807048,0.001494314320929203,1.0,1.0,-4.928253577325734,354240.9937852959,1553046.5167383507,4.384152438550481,1553046.5167383507,4.384152438550481,0.7630231419017665,0.0922695526928763,3.8625347183472174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625347183472174,1.2780342050013493,1.278332555080537,3.0222467467865144,6403.778196772133,15243.107769423557,6487.88306703074,0.0003435804303238369,23386.670525618014,2384.7767102545736,19392.716656489727,1977.5067588309696,0.8292209288725702,0.8292209288725702,35033.380512674565,35405.22815468563,0.9868890061623115,0.8,4228.157883200134,4273.035954225843,0.9868890061623115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558172040522195,4.969152376657446,-2.350792731132377,7.319945107789823,3.5,3.5,1.0,0.6,0.0002334323654385558,0.84703408967184,0.0002755879229476971,197.6173251510703,0.0,0.0,0.0,0.0,9.307429860282915e-05,0.00014035806683572666,0.0005421379061530934,0.09226955264871715,0.09226955264871715,0.09226955264871715,0.09228869169622805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490661.51699364104,594.6926253896729,0.0,0.09226955264871715,0.0922695526928763,0.0922695526928763,0.375,0.375,0.5,9.284768936392,0.10249996596320443,0.10249996596320443,-7.685230229981244e-11,0.00010138349909993849,0.10178119811416764,-7.685230229981244e-11,26034.7704987481,19865.132384646196,0.7630231419017665,1.0235560895710316,3.939509851302057,1.0099112453435883,0.6196099574581553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1597333794903,262.1597333794903,-10.990266620509658,246.49217396277953,277.82729279085277,121665.14066663694,121583.17739632189,81.9632703150672,0.0,nan,277.82729279085277,4.677292790852789,271.5602690276124,-1.5897309723875992,265.2932452632126,-7.856754736787366,259.02622150165195,-14.123778498348031,252.75919773083245,-20.390802269167523,246.49217396277953,-26.657826037220445,1.0,1.0,26022.012520719443,26022.012520719443,277.10715083752615,3.9571508375261715,277.10715083752615,277.10715083752615,76806.36489024505,76805.1345030105,1.2303872345510172,0.0,8546.071908451686,8546.071908451686,0.8893681908096484,3881.8473919389535,277.10715083752615,3.9571508375261715,1.0,0.002,0.15303471407241495,0.0050797882405188965,0.00023710782328844563,0.0017628921756388924,0.11855391164422281,0.11855391164422281,0.0,-1.0726619245615687e-12,1.0,1.000208581481802,0.10178119819101994,0.0922695526928763,0.0,1.922652880264729e-05,24.597294548532307,0.0,1601845.4463921457,268.1200666080592,0.00010138357595224079,1.0,1279341.4141998175,2619.156006479617,,,,,,,,,,,,,,,,,3.0,15243.107769423557
707.5,-28.392158250963742,4.969196227392924,34.98261645011595,26.204884272906952,6.418527628696365,-24.911089662984146,-38.5238990309648,2.9374590410083767,-5.029885287212494,-5.029986361089605,39.965570459860835,40876.26631645726,25747.895165342514,25747.895165342514,66624.16148179978,76817.01301152934,76805.93280942638,25747.895165342514,102553.8279747689,102553.8279747689,102553.8279747689,128588.63880327709,124409.16471787647,4179.474085400627,0.0,90331.64309917175,54390.896405231666,39934.16299326676,26034.810828508194,65968.97382177495,19865.168024976683,1450.0,0.0,0.8868907917576051,2.881511891177164,0.001494314320929203,1.0,1.0,-4.928622766137607,354241.6624301898,1553049.2613602565,4.384151911172546,1553049.2613602565,4.384151911172546,0.7630233288741344,0.09226979943905364,3.8625203440351776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625203440351776,1.2780323446005242,1.2783306942454113,3.0222398989772747,6403.763687086069,15243.107769423557,6487.892233748869,0.0003435840318047111,23386.709985532976,2384.7807340460786,19392.744056423653,1977.5095528466554,0.8292207013479027,0.8292207013479027,35033.27621206008,35405.22815468563,0.986885333483214,0.8,4228.14529522093,4273.035954225843,0.986885333483214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558169503780362,4.969196227392924,-2.3507455395843357,7.31994176697726,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8468340392406001,0.00027565302600245816,197.61546861128164,0.0,0.0,0.0,0.0,9.30944706481233e-05,0.00014033789479043249,0.0005420579736671138,0.09226979941613794,0.09226979941613794,0.09226979941613794,0.09228885808434861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490654.9259182586,594.6947764724642,0.0,0.09226979941613794,0.09226979943905364,0.09226979943905364,0.375,0.375,0.5,9.286198333572814,0.10192113555143578,0.10192113555143578,-1.1368683772161603e-12,0.00010107387709012983,0.10136359495197667,-1.1368683772161603e-12,26034.810828508194,19865.168024976683,0.7630233288741344,1.0235914127798134,3.9395296110453386,1.0099317546123259,0.6196286519006738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1609659899961,262.1609659899961,-10.989034010003877,246.49438899144118,277.82754298511605,121657.55669976842,121575.12446184129,82.43223792712351,0.0,nan,277.82754298511605,4.677542985116077,271.56091218790885,-1.5890878120911225,265.29428138996707,-7.855718610032909,259.0276505938069,-14.122349406193052,252.76101979173643,-20.388980208263547,246.49438899144118,-26.655611008558793,1.0,1.0,26022.012520719443,26022.012520719443,277.10729266396385,3.9572926639638695,277.10729266396385,277.10729266396385,76807.19065421642,76805.93280942638,1.2578447900450556,0.0,8546.071908451686,8546.071908451686,0.8893690972153084,3881.8329457553536,277.10729266396385,3.9572926639638695,1.0,0.002,0.15298684484490432,0.0050800109487970525,0.00023703367978591708,0.0017629663198229849,0.11851683989295854,0.11851683989295854,0.0,-3.910981781485301e-13,1.0,1.0002077259819788,0.10136359495311353,0.09226979943905364,0.0,1.914770198885097e-05,24.496444949996672,0.0,1601845.5013084426,268.1201147127875,0.0001010738782269982,1.0,1279341.247542921,2619.156688662631,,,,,,,,,,,,,,,,,3.0,15243.107769423557
710.0,-28.389869567233667,4.969247135055645,34.982648770223214,26.2054726126604,6.418815342643119,-24.90900229457786,-38.52196378922088,2.9379946489416775,-5.029807927463821,-5.0299091221937635,39.96565093825604,40877.21345234032,25747.827362417225,25747.827362417225,66625.04081475755,76817.79733842307,76806.92088098273,25747.827362417225,102554.74824339995,102554.74824339995,102554.74824339995,128589.6156213061,124409.4921976657,4180.1234236404,0.0,90331.397698008,54390.9946455359,39933.78116941344,26034.867377906146,65968.6485473196,19865.217377187702,1450.0,0.0,0.8868908933582421,2.8815200892879247,0.001494314320929203,1.0,1.0,-4.9283829461015785,354242.7291677603,1553052.728854344,4.384148497565516,1553052.728854344,4.384148497565516,0.7630235671584727,0.09227004338192922,3.862501101352856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862501101352856,1.2780298652306274,1.2783282142967194,3.022230705583587,6403.744207388021,15243.107769423557,6487.904540022699,0.0003435888668414677,23386.762962053028,2384.786136147719,19392.780840699666,1977.5133037989187,0.8292203958352881,0.8292203958352881,35033.13658622396,35405.22815468563,0.9868804169211589,0.8,4228.128443861711,4273.035954225843,0.9868804169211589,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558154867238261,4.969247135055645,-2.350675356036672,7.319922491092317,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8466349723799118,0.00027571783951042285,197.61362076413832,0.0,0.0,0.0,0.0,9.311460566816149e-05,0.00014031775977039432,0.0005419775016525135,0.09227005694924277,0.09227005694924277,0.09227005694924277,0.09228913122533557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490648.4058934121,594.696905215546,0.0,0.09227005694924277,0.09227004338192922,0.09227004338192922,0.375,0.375,0.5,9.287629841529785,0.10170667455281546,0.10170667455281546,-9.43600753089413e-12,0.00010119472995029355,0.10152617609219305,-9.43600753089413e-12,26034.867377906146,19865.217377187702,0.7630235671584727,1.0236249174333003,3.939548575841032,1.009950063884773,0.6196460644940895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.16221944925223,262.16221944925223,-10.987780550747743,246.4965943685705,277.8278449284159,121650.60551405056,121566.8825820374,83.72293201315833,0.0,nan,277.8278449284159,4.6778449284159365,271.56159427991463,-1.5884057200853476,265.29534434398505,-7.854655656014927,259.0290943835505,-14.120905616449477,252.76284439107695,-20.387155608923024,246.4965943685705,-26.65340563142948,1.0,1.0,26022.012520719443,26022.012520719443,277.10748551990184,3.9574855199018657,277.10748551990184,277.10748551990184,76808.27815466314,76806.92088098273,1.357273680419894,0.0,8546.071908451686,8546.071908451686,0.8893703106063093,3881.81360685962,277.10748551990184,3.9574855199018657,1.0,0.002,0.15293883927334384,0.005080237642290112,0.0002369593391720699,0.0017630399744867531,0.11847966958603495,0.11847966958603495,0.0,-6.863411770342831e-10,1.0,1.0002080592068923,0.10152617610162906,0.09227004338192922,0.0,1.9178476417377064e-05,24.535810846618066,0.0,1601845.5905327934,268.12019207253616,0.00010119473938630108,1.0,1279340.9816635316,2619.157776997363,,,,,,,,,,,,,,,,,5.0,15243.107769423557
712.5,-28.38759717038509,4.96929118403862,34.98268022590436,26.205684744659834,6.418827981222072,-24.906954655201293,-38.52006458966059,2.938185466303833,-5.029787244342742,-5.029887709087991,39.965698409174955,40878.3662234188,25747.88564980102,25747.88564980102,66626.25187321982,76818.42422520544,76807.51403820695,25747.88564980102,102555.39968800798,102555.39968800798,102555.39968800798,128590.29201263183,124409.52538698164,4180.766625650204,0.0,90331.30685677008,54391.24885601426,39933.39777861758,26034.892324623856,65968.29010324144,19865.23999059379,1450.0,0.0,0.8868908304448715,2.8815223727955472,0.001494314320929203,1.0,1.0,-4.929342061357659,354243.0249021858,1553054.7741902324,4.38415061134673,1553054.7741902324,4.38415061134673,0.7630237046075741,0.0922702916995238,3.8624936741388503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624936741388503,1.278028981924856,1.2783273307847451,3.022226982929212,6403.736319530107,15243.107769423557,6487.909523060335,0.000343590824658849,23386.784413804795,2384.7883236176262,19392.795735332624,1977.5148226287902,0.8292202721074132,0.8292202721074132,35033.08269396174,35405.22815468563,0.9868785192460873,0.8,4228.121939636598,4273.035954225843,0.9868785192460873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558167449670999,4.96929118403862,-2.3506478777385005,7.31993906177712,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8464373720938833,0.00027578220567116507,197.61178610095524,0.0,0.0,0.0,0.0,9.313436960325244e-05,0.00014029799583530335,0.000541900121408218,0.09227029168242211,0.09227029168242211,0.09227029168242211,0.09228919781464541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490641.79148862883,594.6990630807995,0.0,0.09227029168242211,0.0922702916995238,0.0922702916995238,0.375,0.375,0.5,9.289047801921198,0.10112145260029592,0.10112145260029592,-1.0061285138363019e-11,0.00010046474523051074,0.10054564773031416,-1.0061285138363019e-11,26034.892324623856,19865.23999059379,0.7630237046075741,1.0236636123487395,3.939571118486979,1.0099739097216052,0.6196669060156554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.163432290752,262.163432290752,-10.986567709247993,246.4987835538148,277.8280812838459,121641.17053871173,121560.06037544146,81.11016327027203,0.0,nan,277.8280812838459,4.678081283845927,271.5622213929413,-1.5877786070586808,265.29636196007215,-7.85363803992783,259.0305025115181,-14.119497488481898,252.76464304231965,-20.38535695768033,246.4987835538148,-26.651216446185174,1.0,1.0,26022.012520719443,26022.012520719443,277.10757634000896,3.957576340008984,277.10757634000896,277.10757634000896,76808.58971965026,76807.51403820695,1.0756814433116233,0.0,8546.071908451686,8546.071908451686,0.8893707789458171,3881.8061425095443,277.10757634000896,3.957576340008984,1.0,0.002,0.15289135602976522,0.005080455590112999,0.00023688578041639984,0.0017631142199199996,0.11844289020819992,0.11844289020819992,0.0,3.363993111848984e-13,1.0,1.0002060503388093,0.10054564774037544,0.0922702916995238,0.0,1.8993307251639125e-05,24.298914944345885,0.0,1601845.6132664327,268.12021275565723,0.00010046475529179588,1.0,1279340.9079531888,2619.158078718965,,,,,,,,,,,,,,,,,3.0,15243.107769423557
715.0,-28.38532442504797,4.969335369647496,34.98271167244083,26.20600105673077,6.418898404604508,-24.904902142098685,-38.51815707804633,2.938476122937086,-5.029740845367087,-5.029840979859988,39.96576120632008,40879.462389743625,25747.87909998177,25747.87909998177,66627.3414897254,76819.18423245779,76808.29085224244,25747.87909998177,102556.16995222421,102556.16995222421,102556.16995222421,128591.10168677915,124409.6947078338,4181.406978945354,0.0,90331.17763909057,54391.45580135282,39933.02426415306,26034.931734554935,65967.955998708,19865.274856741453,1450.0,0.0,0.8868908408405238,2.8815273382993802,0.001494314320929203,1.0,1.0,-4.929736921681126,354243.67027599935,1553057.4798773916,4.3841502620706505,1553057.4798773916,4.3841502620706505,0.7630238887999545,0.09227053591017785,3.8624838937536317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624838937536317,1.278027636459061,1.2783259850048585,3.0222225119130735,6403.726845983417,15243.107769423557,6487.915507752419,0.00034359317603913276,23386.81017807562,2384.790950842094,19392.81362397776,1977.5166467629374,0.8292201234932799,0.8292201234932799,35033.01172693167,35405.22815468563,0.9868760203288341,0.8,4228.113374667894,4273.035954225843,0.9868760203288341,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5581660357687985,4.969335369647496,-2.3506018300630283,7.319937199710524,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8462397912859873,0.00027584659554216967,197.60995119048724,0.0,0.0,0.0,0.0,9.315422393894884e-05,0.00014027814149960695,0.0005418220621879248,0.09227053578596787,0.09227053578596787,0.09227053578596787,0.09228935793122195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490635.2816937129,594.701187598732,0.0,0.09227053578596787,0.09227053591017785,0.09227053591017785,0.375,0.375,0.5,9.29045946488332,0.10060248137432382,0.10060248137432382,-5.172751116333529e-12,0.00010013449292500809,0.10010405817888568,-5.172751116333529e-12,26034.931734554935,19865.274856741453,0.7630238887999545,1.0237006373303954,3.939594095278811,1.0099955422452427,0.6196866610592613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1646303975182,262.1646303975182,-10.985369602481796,246.50096325474883,277.82829770497176,121632.67586090502,121552.55109558387,80.12476532116062,0.0,nan,277.82829770497176,4.678297704971783,271.56283059316206,-1.5871694068379156,265.2973637758974,-7.852636224102582,259.03189694849965,-14.118103051500327,252.7664301078294,-20.383569892170584,246.50096325474883,-26.649036745251152,1.0,1.0,26022.012520719443,26022.012520719443,277.1077139664402,3.957713966440224,277.1077139664402,277.1077139664402,76809.06537812093,76808.29085224244,0.7745258784852922,0.0,8546.071908451686,8546.071908451686,0.8893713956694954,3881.7963132224,277.1077139664402,3.957713966440224,1.0,0.002,0.1528440811769858,0.005080675331746423,0.00023681255695059955,0.0017631874432242661,0.11840627847529978,0.11840627847529978,0.0,1.7486576422975908e-13,1.0,1.0002051456855239,0.10010405818405843,0.09227053591017785,0.0,1.8909947135035058e-05,24.19226589530232,0.0,1601845.6661889348,268.1202591546329,0.0001001344980977592,1.0,1279340.7470970948,2619.158737158057,,,,,,,,,,,,,,,,,3.0,15243.107769423557
717.5,-28.38309655206135,4.969378435148371,34.982742490075275,26.20659019974994,6.419243921256591,-24.902862504730358,-38.516266574710585,2.939009872414706,-5.02971936519225,-5.029818787114099,39.965816080002845,40880.34597915841,25747.93284732586,25747.93284732586,66628.27882648427,76819.73595909544,76808.87870035338,25747.93284732586,102556.81154767924,102556.81154767924,102556.81154767924,128591.77122782002,124409.72991392501,4182.041313895008,0.0,90330.92928153927,54391.53929573661,39932.65553978073,26034.95968014077,65967.6152199215,19865.300307873156,1450.0,0.0,0.8868907550950761,2.8815297043406716,0.001494314320929203,1.0,1.0,-4.930662956445929,354243.97677924,1553059.8441751553,4.38415314297073,1553059.8441751553,4.38415314297073,0.7630240473553037,0.09227077907060871,3.8624640798350653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624640798350653,1.2780251657102843,1.278323513679299,3.0222128510970556,6403.70637587354,15243.107769423557,6487.928438964882,0.00034359825676272,23386.865848962556,2384.796627692694,19392.85227623717,1977.5205881964962,0.8292198023232531,0.8292198023232531,35032.867955904185,35405.22815468563,0.9868709578142348,0.8,4228.096023027992,4273.035954225843,0.9868709578142348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558177638148214,4.969378435148371,-2.3505740445462577,7.31995247969463,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8460461597575255,0.0002759097275560672,197.60815254097236,0.0,0.0,0.0,0.0,9.317390510262682e-05,0.00014025846033592897,0.0005417432649404969,0.09227077911422842,0.09227077911422842,0.09227077911422842,0.0922894247879985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490628.7974994183,594.703303373481,0.0,0.09227077911422842,0.09227077907060871,0.09227077907060871,0.375,0.375,0.5,9.29185788098798,0.09987427572372098,0.09987427572372098,3.950617610826157e-11,9.942192184553278e-05,0.0991558306681668,3.950617610826157e-11,26034.95968014077,19865.300307873156,0.7630240473553037,1.023732216817727,3.9396131227604316,1.0100149687746065,0.6197032565581209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1658601428922,262.1658601428922,-10.984139857107778,246.50312654648351,277.82859384517496,121626.53384584219,121544.29321419429,82.24063164789682,0.0,nan,277.82859384517496,4.678593845174987,271.56350024288173,-1.586499757118247,265.2984068299606,-7.8515931700393935,259.0333134104135,-14.116686589586493,252.76821998243867,-20.38178001756131,246.50312654648351,-26.646873453516463,1.0,1.0,26022.012520719443,26022.012520719443,277.1078049449531,3.957804944953125,277.1078049449531,277.1078049449531,76810.49909870581,76808.87870035338,1.6203983524319483,0.0,8546.071908451686,8546.071908451686,0.8893726450786987,3881.7764002342406,277.1078049449531,3.957804944953125,1.0,0.002,0.15279725398025767,0.005080888512935873,0.00023674001502206564,0.0017632599835000152,0.11837000751103281,0.11837000751103281,0.0,-1.4779193494018905e-12,1.0,1.0002032029812655,0.09915583062866062,0.09227077907060871,0.0,1.873087691380216e-05,23.963172633755445,0.0,1601845.6898655694,268.1202806348077,9.942188233935667e-05,1.0,1279340.6707028104,2619.1590498661276,,,,,,,,,,,,,,,,,4.0,15243.107769423557
720.0,-28.380864866807855,4.969421330385607,34.98277317043287,26.206823984999232,6.419234603748844,-24.900854919738688,-38.51440338240934,2.939224656806377,-5.0296800719668795,-5.029779069173903,39.96587596803466,40881.486579804754,25747.94102886574,25747.94102886574,66629.42760867049,76820.53573438816,76809.59888951584,25747.94102886574,102557.53991838158,102557.53991838158,102557.53991838158,128592.53549487413,124409.8634770064,4182.6720178677415,0.0,90330.83369491594,54391.78454082445,39932.276837879435,26034.995576492558,65967.272414372,19865.332254752033,1450.0,0.0,0.8868907403532813,2.8815339268418656,0.001494314320929203,1.0,1.0,-4.9311855531963715,354244.5253211318,1553062.4245238001,4.384153638269805,1553062.4245238001,4.384153638269805,0.7630242223927544,0.09227101988201727,3.8624568357309785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624568357309785,1.2780241714669989,1.278322519203913,3.0222095340320525,6403.699347410836,15243.107769423557,6487.932878833398,0.00034360000122369855,23386.88496380844,2384.7985768645194,19392.865547301277,1977.5219414684198,0.8292196920330361,0.8292196920330361,35032.81539219681,35405.22815468563,0.9868691069242872,0.8,4228.089679145373,4273.035954225843,0.9868691069242872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55817940428813,4.969421330385607,-2.350533475262079,7.319954805647686,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8458522448289576,0.0002759729809380111,197.60635084649093,0.0,0.0,0.0,0.0,9.319330570285143e-05,0.00014023905973570435,0.0005416673149126563,0.09227101986779558,0.09227101986779558,0.09227101986779558,0.09228955849193476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490622.3763104817,594.7053988523206,0.0,0.09227101986779558,0.09227101988201727,0.09227101988201727,0.375,0.375,0.5,9.293248276680634,0.09922516307045726,0.09922516307045726,-3.808509063674137e-12,9.89972070328804e-05,0.09859351597754085,-3.808509063674137e-12,26034.995576492558,19865.332254752033,0.7630242223927544,1.02377048886491,3.939638724420016,1.0100376318447606,0.6197237673100773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1670475448936,262.1670475448936,-10.982952455106386,246.50527424657628,277.8288209112697,121617.06077910899,121537.65191115423,79.40886795476953,0.0,nan,277.8288209112697,4.6788209112697245,271.56411148669764,-1.5858885133023364,265.29940218383365,-7.850597816166328,259.0346928767541,-14.115307123245884,252.76998356423022,-20.38001643576976,246.50527424657628,-26.6447257534237,1.0,1.0,26022.012520719443,26022.012520719443,277.1079289342603,3.9579289342603374,277.1079289342603,277.1079289342603,76810.7735433032,76809.59888951584,1.174653787369607,0.0,8546.071908451686,8546.071908451686,0.8893731018709226,3881.7691199096334,277.1079289342603,3.9579289342603374,1.0,0.002,0.15275069223343327,0.005081103774437098,0.00023666789296129104,0.0017633321070813085,0.11833394648064552,0.11833394648064552,0.0,4.259960439956245e-14,1.0,1.0002020509641774,0.09859351598134936,0.09227101988201727,0.0,1.8624708323156808e-05,23.827344291402635,0.0,1601845.734469905,268.1203199280331,9.899721084138946e-05,1.0,1279340.5339817961,2619.1596095123473,,,,,,,,,,,,,,,,,3.0,15243.107769423557
722.5,-28.378631780720127,4.969464467119487,34.98280390304428,26.20712873702871,6.4192898597182575,-24.898839616646615,-38.51253530066458,2.939497696787193,-5.029632736405915,-5.029731433425805,39.965937996254794,40882.5744690923,25747.92944390413,25747.92944390413,66630.50391299643,76821.28778072148,76810.37455461717,25747.92944390413,102558.3039985213,102558.3039985213,102558.3039985213,128593.33901744641,124410.03885453175,4183.300162914657,0.0,90330.70217734184,54391.98887014787,39931.90367465997,26035.035018925126,65966.93869358509,19865.36709201151,1450.0,0.0,0.8868907581443796,2.881538988180984,0.001494314320929203,1.0,1.0,-4.931534233593879,354245.18321743037,1553065.0970920336,4.384153040519355,1553065.0970920336,4.384153040519355,0.7630244045214911,0.09227125905706461,3.8624459511973077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624459511973077,1.278022907559106,1.2783212550009677,3.0222040061662017,6403.687634526424,15243.107769423557,6487.940277735433,0.0003436029083353974,23386.916818691145,2384.8018251585554,19392.887663114594,1977.5241966537599,0.8292195082173265,0.8292195082173266,35032.736413250015,35405.22815468563,0.9868663258938498,0.8,4228.0801472232,4273.035954225843,0.9868663258938498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5581769034553465,4.969464467119487,-2.350487045006775,7.319951512126263,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8456582561891014,0.00027603628738930795,197.60454805396606,0.0,0.0,0.0,0.0,9.321276096191791e-05,0.00014021960447663787,0.0005415906435892778,0.09227125902027825,0.09227125902027825,0.09227125902027825,0.09228972244747408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490615.9926585009,594.7074821937045,0.0,0.09227125902027825,0.09227125905706461,0.09227125905706461,0.375,0.375,0.5,9.294633045741262,0.0987007084970628,0.0987007084970628,3.0524915928253904e-11,9.869701989373425e-05,0.09819719983192954,3.0524915928253904e-11,26035.035018925126,19865.36709201151,0.7630244045214911,1.0238072996012864,3.939661196924338,1.0100590573483117,0.6197433938687213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1682195072345,262.1682195072345,-10.981780492765495,246.50741355186514,277.8290255063636,121608.59347005836,121530.21714423994,78.37632581839706,0.0,nan,277.8290255063636,4.679025506363644,271.5647030564819,-1.585296943518074,265.3003806849928,-7.849619315007203,259.03605831076356,-14.113941689236412,252.77173593294017,-20.378264067059803,246.50741355186514,-26.642586448134836,1.0,1.0,26022.012520719443,26022.012520719443,277.10806733277167,3.958067332771691,277.10806733277167,277.10806733277167,76811.1906720838,76810.37455461717,0.8161174666311126,0.0,8546.071908451686,8546.071908451686,0.8893737882177681,3881.7581809532944,277.10806733277167,3.958067332771691,1.0,0.002,0.15270431750998156,0.0050813196743772155,0.0002365960645390806,0.0017634039376030373,0.11829803226954029,0.11829803226954029,0.0,2.1421176464586633e-12,1.0,1.0002012390586377,0.09819719980140462,0.09227125905706461,0.0,1.8549897830705166e-05,23.73163315428897,0.0,1601845.7885145985,268.12036726359406,9.869698936881832e-05,1.0,1279340.3700049827,2619.160280726172,,,,,,,,,,,,,,,,,3.0,15243.107769423557
725.0,-28.376422992770873,4.969507351689671,34.98283443461034,26.20756833292546,6.419494862440138,-24.896831207242034,-38.51067200358955,2.939903077211101,-5.029594999364804,-5.02969324700561,39.965996897995616,40883.56148379182,25747.941541640343,25747.941541640343,66631.50302543216,76821.93401732825,76811.07517073139,25747.941541640343,102559.01671237173,102559.01671237173,102559.01671237173,128594.08673098285,124410.16217773629,4183.92455324656,0.0,90330.52396695803,54392.15143458547,39931.52503596952,26035.070018611128,65966.59505458066,19865.39827677717,1450.0,0.0,0.8868907391818194,2.8815430484558893,0.001494314320929203,1.0,1.0,-4.9320872627432095,354245.71060971066,1553067.6349538341,4.384153677628923,1553067.6349538341,4.384153677628923,0.7630245765644733,0.09227149739442755,3.8624326468131964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624326468131964,1.2780210310490916,1.2783193780528923,3.022198033503904,6403.674979171715,15243.107769423557,6487.948271833885,0.00034360604933740427,23386.951236932935,2384.805334842473,19392.911558009833,1977.5266332549681,0.8292193095859511,0.8292193095859511,35032.63987563667,35405.22815468563,0.9868629265844919,0.8,4228.068496155991,4273.035954225843,0.9868629265844919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558179514980217,4.969507351689671,-2.3504475997361554,7.319954951425826,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8454664255646316,0.0002760989181594782,197.60276490992823,0.0,0.0,0.0,0.0,9.32321701291168e-05,0.000140200195309439,0.0005415138114527636,0.09227149736952726,0.09227149736952726,0.09227149736952726,0.09228985051642125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490609.6338758008,594.7095572667778,0.0,0.09227149736952726,0.09227149739442755,0.09227149739442755,0.375,0.375,0.5,9.296009530394466,0.09814495076551566,0.09814495076551566,4.035882739117369e-11,9.824764077848158e-05,0.09760598426237266,4.035882739117369e-11,26035.070018611128,19865.39827677717,0.7630245765644733,1.0238417252274918,3.9396811871697173,1.0100794647700304,0.6197615846318099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1694039456733,262.1694039456733,-10.980596054326668,246.5095418904924,277.82926602898806,121601.59152886922,121522.38085266402,79.21067620520955,0.0,nan,277.82926602898806,4.679266028988081,271.5653211633761,-1.5846788366238798,265.3013763481368,-7.848623651863193,259.03743153116386,-14.112568468836116,252.77348671188267,-20.37651328811731,246.5095418904924,-26.64045810950759,1.0,1.0,26022.012520719443,26022.012520719443,277.1081875002613,3.9581875002613174,277.1081875002613,277.1081875002613,76812.10131773513,76811.07517073139,1.0261470037366962,0.0,8546.071908451686,8546.071908451686,0.8893746271527726,3881.7448100472625,277.1081875002613,3.9581875002613174,1.0,0.002,0.15265822186520028,0.00508153256122257,0.0002365246638692588,0.0017634753361436164,0.1182623319346294,0.1182623319346294,0.0,1.2875117638699862e-14,1.0,1.000200027818822,0.09760598422201383,0.09227149739442755,0.0,1.843826782618762e-05,23.588817959308304,0.0,1601845.8312912416,268.1204050006352,9.824760041965419e-05,1.0,1279340.2385556754,2619.1608187938364,,,,,,,,,,,,,,,,,3.0,15243.107769423557
727.5,-28.374227747468286,4.969549952568932,34.98286475710382,26.20794642660769,6.419629170596622,-24.894842055656113,-38.508826622832544,2.9402434789375365,-5.029558142451606,-5.02965593425938,39.96605529678331,40884.56894893152,25747.955158582903,25747.955158582903,66632.52410751441,76822.61861795295,76811.76773748753,25747.955158582903,102559.72289607044,102559.72289607044,102559.72289607044,128594.82742477227,124410.28229106653,4184.54513370575,0.0,90330.36242626539,54392.31275783827,39931.166298252356,26035.104528701835,65966.27082695419,19865.429047915517,1450.0,0.0,0.8868907175949697,2.8815470160640113,0.001494314320929203,1.0,1.0,-4.932647197811036,354246.22593508096,1553070.1511475889,4.384154402910149,1553070.1511475889,4.384154402910149,0.7630247470685323,0.09227173442206585,3.8624194827046923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624194827046923,1.2780194553303705,1.2783178019663284,3.0221914592890524,6403.661049199329,15243.107769423557,6487.957070896863,0.00034360950665929686,23386.989121909355,2384.8091980349413,19392.937858997906,1977.5293152093639,0.8292190909188156,0.8292190909188156,35032.54435580823,35405.22815468563,0.9868595631159652,0.8,4228.056967924639,4273.035954225843,0.9868595631159652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5581824544544665,4.969549952568932,-2.3504088700559156,7.319958822624848,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8452758176325077,0.00027616117788908863,197.60099273069068,0.0,0.0,0.0,0.0,9.325139635027098e-05,0.00014018096908828483,0.0005414377061110156,0.09227173438090724,0.09227173438090724,0.09227173438090724,0.09228997534435404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490603.3132887312,594.7116198580305,0.0,0.09227173438090724,0.09227173442206585,0.09227173442206585,0.375,0.375,0.5,9.29737760090049,0.09756864006300248,0.09756864006300248,-3.700506567838602e-11,9.77918077751383e-05,0.09700873644834473,-3.700506567838602e-11,26035.104528701835,19865.429047915517,0.7630247470685323,1.0238761533674736,3.93970278335004,1.01009990821382,0.6197799032202659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17058136206543,262.17058136206543,-10.979418637934543,246.51165732190776,277.8295054202988,121593.74240846325,121515.00133887782,78.7410695854405,0.0,nan,277.8295054202988,4.679505420298824,271.56593577626836,-1.584064223731616,265.30236616458967,-7.847633835410306,259.0387965517973,-14.111203448202673,252.77522693753062,-20.37477306246936,246.51165732190776,-26.638342678092215,1.0,1.0,26022.012520719443,26022.012520719443,277.1083058521988,3.958305852198805,277.1083058521988,277.1083058521988,76812.8079258032,76811.76773748753,1.0401883156591794,0.0,8546.071908451686,8546.071908451686,0.8893754572418398,3881.731580118216,277.1083058521988,3.958305852198805,1.0,0.002,0.15261240814555427,0.005081744033550201,0.00023645369956756335,0.0017635463003633348,0.11822684978378167,0.11822684978378167,0.0,-6.910184230379812e-14,1.0,1.0001988042143208,0.0970087364853498,0.09227173442206585,0.0,1.8325497278021886e-05,23.444543705559987,0.0,1601845.8730454098,268.12044185754837,9.779184478020397e-05,1.0,1279340.1101140906,2619.16134454999,,,,,,,,,,,,,,,,,3.0,15243.107769423557
730.0,-28.372045294682728,4.969592277557122,34.98289487719676,26.208313973061763,6.419759065147725,-24.89286485872201,-38.50699053201822,2.940578629353357,-5.029521412859594,-5.029618752016487,39.96611336219105,40885.577175008664,25747.96840115204,25747.96840115204,66633.5455761607,76823.30435313124,76812.45695766606,25747.96840115204,102560.4253588181,102560.4253588181,102560.4253588181,128595.56422940473,124410.40229589652,4185.161933508205,0.0,90330.20967691495,54392.482499438054,39930.80797497433,26035.13887058663,65965.94684556096,19865.459665668703,1450.0,0.0,0.8868906965516575,2.8815509697923893,0.001494314320929203,1.0,1.0,-4.933200953067853,354246.7394604031,1553072.65298118,4.384155109929471,1553072.65298118,4.384155109929471,0.7630249166103675,0.09227196994593408,3.862407576579482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862407576579482,1.2780179039237487,1.2783162501975391,3.02218581188979,6403.649083037961,15243.107769423557,6487.964629338421,0.00034361247654815627,23387.021666136716,2384.812516622569,19392.960451685536,1977.531619022351,0.8292189030536373,0.8292189030536373,35032.457963951536,35405.22815468563,0.9868565210658783,0.8,4228.046541342774,4273.035954225843,0.9868565210658783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558185313113143,4.969592277557122,-2.3503703098350712,7.319962587392193,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8450863664139608,0.00027622308762251436,197.5992309101152,0.0,0.0,0.0,0.0,9.327052941934832e-05,0.00014016183601920748,0.0005413621373878779,0.09227196993045886,0.09227196993045886,0.09227196993045886,0.09229009978430189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490597.0313224351,594.7136698374418,0.0,0.09227196993045886,0.09227196994593408,0.09227196994593408,0.375,0.375,0.5,9.298737339185543,0.09698504475323944,0.09698504475323944,1.2107648217352107e-11,9.733915686638284e-05,0.09641779894860747,1.2107648217352107e-11,26035.13887058663,19865.459665668703,0.7630249166103675,1.0239105905553605,3.9397244341248303,1.010120353948117,0.6197982312105624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1717511917719,262.1717511917719,-10.978248808228102,246.51376003669068,277.8297423584593,121585.94331605613,121507.70961490877,78.2337011473422,0.0,nan,277.8297423584593,4.67974235845935,271.56654587846344,-1.5834541215365334,265.3033494192524,-7.846650580747564,259.0401529593328,-14.109847040667205,252.7769564984325,-20.37304350156748,246.51376003669068,-26.636239963309293,1.0,1.0,26022.012520719443,26022.012520719443,277.1084236820405,3.958423682040518,277.1084236820405,277.1084236820405,76813.49808605861,76812.45695766606,1.041128392549581,0.0,8546.071908451686,8546.071908451686,0.8893762080057749,3881.7196144623795,277.1084236820405,3.958423682040518,1.0,0.002,0.15256687337462008,0.0050819542374643655,0.00023638316738696437,0.0017636168326725361,0.11819158369348218,0.11819158369348218,0.0,5.950058154513549e-14,1.0,1.0001975935338339,0.09641779893649982,0.09227196994593408,0.0,1.8213917799774172e-05,23.301793272321532,0.0,1601845.9146574982,268.1204785871404,9.733914475873462e-05,1.0,1279339.9821212788,2619.161868469324,,,,,,,,,,,,,,,,,3.0,15243.107769423557
732.5,-28.369875322966138,4.9696343348708325,34.98292480073076,26.20868330067026,6.419885826215488,-24.890899208083223,-38.50516746807841,2.940909711408795,-5.029484795349049,-5.029581684417367,39.96617109754964,40886.575680965754,25747.98124966711,25747.98124966711,66634.55693063287,76823.98435389188,76813.14282996896,25747.98124966711,102561.12407963607,102561.12407963607,102561.12407963607,128596.2971305617,124410.52213714963,4185.774993412059,0.0,90330.05045791525,54392.64178528503,39930.45408070024,26035.173050925627,65965.62713162586,19865.49013541721,1450.0,0.0,0.8868906761198085,2.881554911311854,0.001494314320929203,1.0,1.0,-4.9337491570377665,354247.2514022353,1553075.1405955418,4.384155796404697,1553075.1405955418,4.384155796404697,0.7630250852014573,0.09227220405409448,3.8623944208813974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623944208813974,1.2780163713532091,1.2783147172692293,3.022179142190297,6403.634950745077,15243.107769423557,6487.97355583821,0.0003436159840161763,23387.060101775405,2384.8164359669618,19392.987133590766,1977.5343398194866,0.8292186811508885,0.8292186811508885,35032.36250502588,35405.22815468563,0.9868531597462384,0.8,4228.035020461742,4273.035954225843,0.9868531597462384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558188086707807,4.9696343348708325,-2.350331905261964,7.319966240132796,3.5,3.5,1.0,0.6,0.0002334323654385558,0.844898044065269,0.0002762846559750385,197.5974791962338,0.0,0.0,0.0,0.0,9.328953033002441e-05,0.00014014283510853137,0.0005412869044496932,0.09227220402497238,0.09227220402497238,0.09227220402497238,0.09229022389684668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490590.7875943092,594.7157073300397,0.0,0.09227220402497238,0.09227220405409448,0.09227220405409448,0.375,0.375,0.5,9.300088827791676,0.09640063658702047,0.09640063658702047,8.753886504564434e-12,9.688906834526279e-05,0.09583252737962766,8.753886504564434e-12,26035.173050925627,19865.49013541721,0.7630250852014573,1.0239446713611915,3.9397458738962463,1.0101405812101543,0.6198163719323382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1729133559924,262.1729133559924,-10.977086644007557,246.51585028589193,277.82997643356856,121578.13496926283,121500.41390454663,77.72106471622163,0.0,nan,277.82997643356856,4.679976433568584,271.5671511939462,-1.5828488060537893,265.304325967759,-7.845674032240993,259.0415007410474,-14.108499258952577,252.7786755137412,-20.37132448625877,246.51585028589193,-26.634149714108048,1.0,1.0,26022.012520719443,26022.012520719443,277.108541005494,3.9585410054939985,277.108541005494,277.108541005494,76814.17809349761,76813.14282996896,1.0352635286544682,0.0,8546.071908451686,8546.071908451686,0.8893770375634209,3881.7063929858045,277.108541005494,3.9585410054939985,1.0,0.002,0.1525216148775904,0.005082163186422739,0.000236313063191018,0.0017636869367254253,0.118156531595509,0.118156531595509,0.0,-8.355685934824386e-14,1.0,1.000196394457633,0.09583252737087378,0.09227220405409448,0.0,1.8103407732451866e-05,23.160411014810183,0.0,1601845.9561444013,268.1205152046509,9.688905959137628e-05,1.0,1279339.8545232574,2619.162390772784,,,,,,,,,,,,,,,,,3.0,15243.107769423557
