time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
735.0,-28.367715972210615,4.969675285683871,34.982954124702616,26.208986446168296,6.419953230988261,-24.88894905190153,-38.50335798980666,2.941186310997773,-5.02946518475045,-5.029561360150542,39.96622330406023,40887.62282455531,25748.03436302361,25748.03436302361,66635.65718757891,76824.7048684565,76813.70023089535,25748.03436302361,102561.73459391895,102561.73459391895,102561.73459391895,128596.93395708238,124410.55176576553,4186.382191316852,0.0,90329.92459898192,54392.842556317504,39930.091158516014,26035.19936316343,65965.29052167945,19865.514137149697,1450.0,0.0,0.8868905905244018,2.8815570790235445,0.001494314320929203,1.0,1.0,-4.934652284524361,354247.5321022644,1553077.3899943985,4.384158672264385,1553077.3899943985,4.384158672264385,0.7630252359525593,0.09227243695267541,3.8623846290069115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623846290069115,1.2780150909834598,1.2783134366005848,3.0221745081544573,6403.625131779202,15243.107769423557,6487.979757758963,0.00034361842094553127,23387.08680657922,2384.819159099103,19393.005671546933,1977.5362301649322,0.8292185269561373,0.8292185269561373,35032.291454263854,35405.22815468563,0.9868506578934437,0.8,4228.026445387479,4273.035954225843,0.9868506578934437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558199552229024,4.969675285683871,-2.3503060541949097,7.3199813398787805,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8447106884205926,0.00027634593552381656,197.59573608697372,0.0,0.0,0.0,0.0,9.330839318058089e-05,0.0001401239722579749,0.0005412126766045931,0.09227243692786553,0.09227243692786553,0.09227243692786553,0.09229028441705221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490584.57951953553,594.7177329225526,0.0,0.09227243692786553,0.09227243695267541,0.09227243695267541,0.375,0.375,0.5,9.301427388049998,0.09565038685099125,0.09565038685099125,5.525180313270539e-11,9.617540007411662e-05,0.09490907562616258,5.525180313270539e-11,26035.19936316343,19865.514137149697,0.7630252359525593,1.0239802023551123,3.939771606919507,1.0101624151216184,0.6198354089127769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1740580964948,262.1740580964948,-10.975941903505202,246.51792785806347,277.83018833974864,121569.93595907021,121493.38012715695,76.55583191325564,0.0,nan,277.83018833974864,4.680188339748668,271.5677362368971,-1.582263763102901,265.3052841427568,-7.844715857243159,259.04283204819797,-14.107167951802012,252.78037995330476,-20.369620046695218,246.51792785806347,-26.632072141936504,1.0,1.0,26022.012520719443,26022.012520719443,277.1086265528168,3.9586265528168383,277.1086265528168,277.1086265528168,76814.78789612777,76813.70023089535,1.087665232422296,0.0,8546.071908451686,8546.071908451686,0.8893776550083814,3881.696552151946,277.1086265528168,3.9586265528168383,1.0,0.002,0.15247679237183542,0.005082367078235094,0.00023624362630271826,0.0017637563735703207,0.11812181315135913,0.11812181315135913,0.0,-1.2696094175979056e-13,1.0,1.000194502465387,0.09490907557091077,0.09227243695267541,0.0,1.792900968265023e-05,22.937295384789042,0.0,1601845.9776673287,268.1205348152495,9.617534482231349e-05,1.0,1279339.784560733,2619.1626771539923,,,,,,,,,,,,,,,,,3.0,15243.107769423557
737.5,-28.36556600340396,4.969723303686985,34.982984285463786,26.209593924600654,6.420252251598423,-24.88698527189066,-38.501535170339025,2.941736921012494,-5.029397098154561,-5.029493219100962,39.96630267536574,40888.46822739367,25747.98254617896,25747.98254617896,66636.45077357264,76825.4970021946,76814.58845062347,25747.98254617896,102562.57099680243,102562.57099680243,102562.57099680243,128597.82333339914,124410.83174691403,4186.991586485102,0.0,90329.66876317748,54392.89388559199,39929.74986398388,26035.25233659671,65965.0022005806,19865.560648930405,1450.0,0.0,0.8868906498491553,2.881564313842939,0.001494314320929203,1.0,1.0,-4.934654519628793,354248.4732026087,1553080.8098358277,4.384156679053799,1553080.8098358277,4.384156679053799,0.7630254699320191,0.09227269298412871,3.8623642498275608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623642498275608,1.2780125422367428,1.2783108872588769,3.022164589298753,6403.604114914195,15243.107769423557,6487.993032252453,0.0003436236369757694,23387.143966861837,2384.8249878257957,19393.045349896303,1977.540276230548,0.8292181968595683,0.8292181968595683,35032.14358090667,35405.22815468563,0.9868454509530478,0.8,4228.008598639842,4273.035954225843,0.9868454509530478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558188366584379,4.969723303686985,-2.350243305034823,7.319966608721808,3.5,3.5,1.0,0.6,0.0002334323654385558,0.844524191342585,0.00027640696125880767,197.5940005817295,0.0,0.0,0.0,0.0,9.33273986691766e-05,0.00014010496676937918,0.0005411364148733285,0.0922726864832459,0.0922726864832459,0.0922726864832459,0.0922905223066605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490578.4932436438,594.71972015152,0.0,0.0922726864832459,0.09227269298412871,0.09227269298412871,0.375,0.375,0.5,9.302767962118939,0.09522956351389666,0.09522956351389666,4.661160346586257e-11,9.612094640942814e-05,0.09483869947217727,4.661160346586257e-11,26035.25233659671,19865.560648930405,0.7630254699320191,1.024010126952349,3.939792025913655,1.0101788607684778,0.6198509340311034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1752321625871,262.1752321625871,-10.974767837412855,246.51999805056084,277.83046641157785,121563.76521352425,121485.33578635394,78.42942717029314,0.0,nan,277.83046641157785,4.680466411577868,271.56837266588593,-1.5816273341140459,265.3062789648527,-7.843721035147269,259.0441852301222,-14.105814769877782,252.78209165252323,-20.367908347476742,246.51999805056084,-26.630001949439134,1.0,1.0,26022.012520719443,26022.012520719443,277.10879862696424,3.958798626964267,277.10879862696424,277.10879862696424,76815.99672236439,76814.58845062347,1.4082717409182806,0.0,8546.071908451686,8546.071908451686,0.8893789400546406,3881.6760710766985,277.10879862696424,3.958798626964267,1.0,0.002,0.15243197596205071,0.005082583361111839,0.00023617422225138184,0.0017638270031456339,0.11808711112569092,0.11808711112569092,0.0,1.225397015629237e-09,1.0,1.0001943583812165,0.09483869942556566,0.09227269298412871,0.0,1.791577468442482e-05,22.920359122642928,0.0,1601846.055959268,268.1206029018454,9.612089979782468e-05,1.0,1279339.5499982967,2619.163637300853,,,,,,,,,,,,,,,,,5.0,15243.107769423557
740.0,-28.363428817615254,4.969764973680617,34.9830139316093,26.20975765110927,6.420260436769171,-24.88505989222848,-38.49974818350745,2.941891511603205,-5.029362512119292,-5.029458266184089,39.966346379439194,40889.57834518893,25747.999842651614,25747.999842651614,66637.57818784054,76826.01731548144,76815.26131896408,25747.999842651614,102563.2611616157,102563.2611616157,102563.2611616157,128598.54177272384,124410.9477405672,4187.594032156649,0.0,90329.60602523209,54393.167055796825,39929.37663270585,26035.280611108145,65964.657243814,19865.585568791226,1450.0,0.0,0.8868906694532884,2.8815680297007167,0.001494314320929203,1.0,1.0,-4.935091897855898,354248.9559396459,1553082.6928990993,4.384156020388388,1553082.6928990993,4.384156020388388,0.7630255984379684,0.09227289761588046,3.8623600506471356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623600506471356,1.278011826646318,1.2783101715014014,3.0221629957701635,6403.600738418331,15243.107769423557,6487.995164845501,0.00034362447495723684,23387.15315007917,2384.825924253356,19393.051724359633,1977.5409262449089,0.8292181438207233,0.8292181438207233,35032.11311121545,35405.22815468563,0.9868443780500712,0.8,4228.004921270908,4273.035954225843,0.9868443780500712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558192100354701,4.969764973680617,-2.3502065523042064,7.319971525984823,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8443388471556742,0.00027646763645297124,197.5922754254517,0.0,0.0,0.0,0.0,9.334603402358669e-05,0.0001400863314149691,0.0005410638500988915,0.09227289758825705,0.09227289758825705,0.09227289758825705,0.09229064335789408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490572.28083044454,594.7217467203817,0.0,0.09227289758825705,0.09227289761588046,0.09227289761588046,0.375,0.375,0.5,9.3040989006421,0.09479028191282168,0.09479028191282168,-6.252776074688882e-12,9.575406477324577e-05,0.09436636832816703,-6.252776074688882e-12,26035.280611108145,19865.585568791226,0.7630255984379684,1.0240475006989362,3.9398083965482242,1.0102012346026348,0.6198710044691917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17636917936625,262.17636917936625,-10.97363082063373,246.52205433431857,277.83068411245364,121555.00035417186,121478.96105440568,76.03929976617977,0.0,nan,277.83068411245364,4.680684112453662,271.5689581095757,-1.5810418904242738,265.3072321353869,-7.842767864613052,259.04550613964784,-14.104493860352136,252.7837802448145,-20.366219755185483,246.52205433431857,-26.62794566568141,1.0,1.0,26022.012520719443,26022.012520719443,277.1089123141052,3.9589123141052482,277.1089123141052,277.1089123141052,76816.10882718506,76815.26131896408,0.8475082209770335,0.0,8546.071908451686,8546.071908451686,0.889379204841438,3881.6718509003713,277.1089123141052,3.9589123141052482,1.0,0.002,0.15238740949993715,0.00508278530202799,0.0002361051892080367,0.0017638948119832493,0.11805259460401835,0.11805259460401835,0.0,1.1912857852958147e-12,1.0,1.0001933906908058,0.0943663683344198,0.09227289761588046,0.0,1.782659219642353e-05,22.806262293705842,0.0,1601846.0952302476,268.1206374878807,9.575407102602185e-05,1.0,1279339.4296797435,2619.164129807352,,,,,,,,,,,,,,,,,3.0,15243.107769423557
742.5,-28.361322949099172,4.969807506344648,34.98304392301676,26.210351718496554,6.420623387969926,-24.883128315314003,-38.49795651677994,2.94242875248604,-5.029303975411892,-5.029399648639829,39.96641006911075,40890.378978818924,25747.958424085024,25747.958424085024,66638.33740290394,76826.513100217,76816.10189321729,25747.958424085024,102564.06031730231,102564.06031730231,102564.06031730231,128599.38480776573,124411.18779991937,4188.197007846368,0.0,90329.35464275662,54393.22051476369,39929.03791999214,26035.324490463423,65964.36241045556,19865.623951227626,1450.0,0.0,0.8868907370978367,2.881574253870886,0.001494314320929203,1.0,1.0,-4.935137344623058,354249.7655133501,1553085.4370784876,4.3841537476471775,1553085.4370784876,4.3841537476471775,0.7630257866962358,0.09227312662009315,3.8623398715713524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623398715713524,1.2780093397972399,1.278307684071782,3.0221530870690856,6403.579743069759,15243.107769423557,6488.0084252449515,0.0003436296855521495,23387.210252423247,2384.831747071961,19393.091360580976,1977.5449680146612,0.8292178139789707,0.8292178139789707,35031.9666896441,35405.22815468563,0.9868392222367265,0.8,4227.987249738441,4273.035954225843,0.9868392222367265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558183159374779,4.969807506344648,-2.350152244639012,7.31995975098366,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8441562618489095,0.000276527434538342,197.5905755782331,0.0,0.0,0.0,0.0,9.336472163337866e-05,0.00014006764380517715,0.0005409888453857899,0.09227312667558377,0.09227312667558377,0.09227312667558377,0.09229084974431442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490566.1734260466,594.7237400441512,0.0,0.09227312667558377,0.09227312662009315,0.09227312662009315,0.375,0.375,0.5,9.305428131106838,0.09451340729611957,0.09451340729611957,3.410605131648481e-11,9.567322791781407e-05,0.09426230401675184,3.410605131648481e-11,26035.324490463423,19865.623951227626,0.7630257866962358,1.0240762389705726,3.9398192083941344,1.0102172592566672,0.6198859124019619,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1775409794443,262.1775409794443,-10.972459020555675,246.5240972034404,277.8309848120551,121549.43970876426,121471.0742419033,78.36546686097586,0.0,nan,277.8309848120551,4.680984812055101,271.5696072599187,-1.5803927400812654,265.3082297262407,-7.841770273759266,259.0468521788219,-14.103147821178084,252.7854746961892,-20.36452530381078,246.5240972034404,-26.625902796559586,1.0,1.0,26022.012520719443,26022.012520719443,277.10906928961583,3.9590692896158544,277.10906928961583,277.10906928961583,76817.32635450712,76816.10189321729,1.2244612898357445,0.0,8546.071908451686,8546.071908451686,0.8893804772681763,3881.6515709292094,277.10906928961583,3.9590692896158544,1.0,0.002,0.15234289203449636,0.0050829949484896015,0.00023603624364186007,0.0017639637567915761,0.11801812182093004,0.11801812182093004,0.0,4.3343627298408904e-13,1.0,1.0001931775676962,0.09426230398264579,0.09227312662009315,0.0,1.780698619197073e-05,22.781175966059347,0.0,1601846.1624906757,268.1206960245881,9.567319381176276e-05,1.0,1279339.2278998627,2619.164955764253,,,,,,,,,,,,,,,,,4.0,15243.107769423557
745.0,-28.35921684010933,4.969849126011138,34.9830733637041,26.21053598066794,6.42057426505446,-24.881237729602752,-38.496204803790874,2.9425951545773508,-5.029280020992758,-5.029375051137364,39.966463035709715,40891.48699069242,25748.002256157393,25748.002256157393,66639.48924684981,76827.29362901609,76816.67957941486,25748.002256157393,102564.68183557226,102564.68183557226,102564.68183557226,128600.03440656548,124411.23959150803,4188.7948150574475,0.0,90329.2764015153,54393.46976330595,39928.674042454826,26035.35257099321,65964.02661344803,19865.64937276238,1450.0,0.0,0.8868906704898668,2.881576874254123,0.001494314320929203,1.0,1.0,-4.935936654143063,354250.10523202136,1553087.7192386254,4.384155985561127,1553087.7192386254,4.384155985561127,0.7630259401555142,0.09227335596912335,3.8623335578398357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623335578398357,1.278008569535992,1.2783069136307208,3.022149968244843,6403.573134655438,15243.107769423557,6488.012598946953,0.00034363132560177336,23387.228225838564,2384.8335798502612,19393.103836055565,1977.5462401590314,0.8292177101444527,0.8292177101444527,35031.92087648924,35405.22815468563,0.986837609059713,0.8,4227.9817205759955,4273.035954225843,0.986837609059713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55819262135551,4.969849126011138,-2.3501230861160516,7.31997221212719,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8439736983093138,0.00027658725136361245,197.5888755661568,0.0,0.0,0.0,0.0,9.338299585598537e-05,0.00014004936958257044,0.0005409173798930754,0.09227335594087699,0.09227335594087699,0.09227335594087699,0.09229092673845062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490560.06926036056,594.725731775683,0.0,0.09227335594087699,0.09227335596912335,0.09227335596912335,0.375,0.375,0.5,9.306745939245188,0.09397049434204519,0.09397049434204519,-9.663381206337363e-13,9.503014462097781e-05,0.09343839699431555,-9.663381206337363e-13,26035.35257099321,19865.64937276238,0.7630259401555142,1.0241133213493108,3.9398466222215016,1.0102398635753396,0.6199058652122353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.17866159837996,262.17866159837996,-10.971338401620017,246.5261241719092,277.8311990612372,121540.00042016381,121465.05774495793,74.94267520587431,0.0,nan,277.8311990612372,4.681199061237237,271.57018406382,-1.5798159361799549,265.3091690782688,-7.840830921731197,259.04815408389504,-14.101845916104935,252.7871391311494,-20.36286086885059,246.5261241719092,-26.623875828090775,1.0,1.0,26022.012520719443,26022.012520719443,277.1091614838111,3.9591614838111013,277.1091614838111,277.1091614838111,76817.55301113389,76816.67957941486,0.8734317190246657,0.0,8546.071908451686,8546.071908451686,0.8893808753912286,3881.645225629035,277.1091614838111,3.9591614838111013,1.0,0.002,0.15229876357792194,0.005083196536577836,0.00023596788414723404,0.0017640321157749706,0.11798394207361701,0.11798394207361701,0.0,-7.779540900365589e-14,1.0,1.0001914895196877,0.09343839699528189,0.09227335596912335,0.0,1.765139022371704e-05,22.58211444558869,0.0,1601846.189117532,268.1207199790072,9.503014558731593e-05,1.0,1279339.1432277416,2619.165302357496,,,,,,,,,,,,,,,,,3.0,15243.107769423557
747.5,-28.35714224039873,4.969891865641133,34.98310327134313,26.21112990835684,6.420941040699225,-24.87933391214821,-38.49443608252329,2.943132710420439,-5.029216391967168,-5.029311430412638,39.9665278651998,40892.258803786055,25747.948487338457,25747.948487338457,66640.2072911245,76827.77593992074,76817.55249545375,25747.948487338457,102565.5009827922,102565.5009827922,102565.5009827922,128600.89959559706,124411.50701818637,4189.392577410684,0.0,90329.02551860514,54393.508374596524,39928.35238223179,26035.39861280485,65963.75099503664,19865.689506202332,1450.0,0.0,0.886890759460675,2.88158362833912,0.001494314320929203,1.0,1.0,-4.935862583036283,354250.98390703736,1553090.5125361644,4.384152996294082,1553090.5125361644,4.384152996294082,0.7630261322917444,0.09227358262465366,3.862313475064673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862313475064673,1.2780060812416711,1.2783044247555213,3.022140138263011,6403.552306103501,15243.107769423557,6488.025753435429,0.00034363649469462546,23387.28487518549,2384.839356476013,19393.143155701917,1977.5502496471188,0.8292173828300411,0.8292173828300411,35031.77515348613,35405.22815468563,0.9868324778514607,0.8,4227.964133353314,4273.035954225843,0.9868324778514607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558181014340344,4.969891865641133,-2.350065060396808,7.319956926037941,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8437939077413942,0.00027664618492374577,197.58720101638517,0.0,0.0,0.0,0.0,9.340145086556883e-05,0.00014003091457298698,0.0005408432882808776,0.09227358271893836,0.09227358271893836,0.09227358271893836,0.09229115231620806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490554.0228938193,594.7277052469592,0.0,0.09227358271893836,0.09227358262465366,0.09227358262465366,0.375,0.375,0.5,9.308063673551944,0.09369568558918218,0.09369568558918218,6.423306331271306e-12,9.503844546543405e-05,0.09344884737635084,6.423306331271306e-12,26035.39861280485,19865.689506202332,0.7630261322917444,1.0241409014909217,3.9398561148516444,1.0102549701295604,0.619920155948423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1798179562336,262.1798179562336,-10.970182043766386,246.5281376547019,277.83149828116706,121534.59746667494,121457.26471887753,77.33274779738422,0.0,nan,277.83149828116706,4.68149828116708,271.5708261432262,-1.5791738567737639,265.31015401304654,-7.839845986953435,259.04948187721385,-14.100518122786127,252.78880976804606,-20.361190231953913,246.5281376547019,-26.62186234529807,1.0,1.0,26022.012520719443,26022.012520719443,277.1093272469058,3.9593272469058434,277.1093272469058,277.1093272469058,76818.74109401803,76817.55249545375,1.1885985642729793,0.0,8546.071908451686,8546.071908451686,0.8893821417438151,3881.6250424399964,277.1093272469058,3.9593272469058434,1.0,0.002,0.15225463004778123,0.005083405412426206,0.00023589953585761414,0.0017641004674686929,0.11794976792880707,0.11794976792880707,0.0,3.326307111695126e-12,1.0,1.0001915110298625,0.09344884736992753,0.09227358262465366,0.0,1.765341682456488e-05,22.584703289240853,0.0,1601846.2623706635,268.1207836080328,9.503843904212772e-05,1.0,1279338.9242253685,2619.1661988127726,,,,,,,,,,,,,,,,,4.0,15243.107769423557
750.0,-28.35505412528414,4.9699325360168025,34.983132061388474,26.211164763104193,6.420751115472025,-24.877473601262807,-38.492711436096556,2.9431705919191704,-5.0292153070925,-5.029309337979102,39.96657344133941,40893.47351621938,25748.04782553945,25748.04782553945,66641.52134175884,76828.65145471304,76817.95508324755,25748.04782553945,102566.00290878699,102566.00290878699,102566.00290878699,128601.41904143014,124411.4367215998,4189.982319830338,0.0,90329.01718765314,54393.83925097828,39927.975485194285,26035.416132643142,65963.39161783742,19865.706248419407,1450.0,0.0,0.8868906051166461,2.881583864629427,0.001494314320929203,1.0,1.0,-4.937142724766204,354251.01280563115,1553092.4762699944,4.384158181989837,1553092.4762699944,4.384158181989837,0.7630262618891592,0.09227381043095209,3.8623136255513484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623136255513484,1.278005905892221,1.2783042493651369,3.0221406706684433,6403.553434206725,15243.107769423557,6488.0250409810515,0.00034363621473146544,23387.28180696579,2384.8390436046757,19393.141026128105,1977.5500324910247,0.8292174005596473,0.8292174005596473,35031.776245435896,35405.22815468563,0.9868325163012499,0.8,4227.964265140083,4273.035954225843,0.9868325163012499,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5582024583673535,4.9699325360168025,-2.3500526311585923,7.319985167175394,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8436129876290213,0.0002767055140943464,197.58551558607772,0.0,0.0,0.0,0.0,9.341944923900912e-05,0.0001400129161995467,0.0005407737939906883,0.0922738103928908,0.0922738103928908,0.0922738103928908,0.0922911438228298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490547.9689214499,594.7296802403723,0.0,0.0922738103928908,0.09227381043095209,0.09227381043095209,0.375,0.375,0.5,9.309363676840778,0.09293068797376236,0.09293068797376236,-1.7621459846850485e-11,9.403088660064896e-05,0.09216661321289621,-1.7621459846850485e-11,26035.416132643142,19865.706248419407,0.7630262618891592,1.024180991379919,3.939890906972755,1.0102803950386632,0.6199419483027495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1809002915424,262.1809002915424,-10.969099708457577,246.5301371125811,277.8316634855434,121524.16878436516,121451.78637102923,72.38241333592187,0.0,nan,277.8316634855434,4.6816634855434245,271.5713582028254,-1.578641797174555,265.31105292505333,-7.838947074946645,259.05074764374456,-14.09925235625542,252.79044237950635,-20.359557620493632,246.5301371125811,-26.61986288741889,1.0,1.0,26022.012520719443,26022.012520719443,277.10937644727363,3.9593764472736552,277.10937644727363,277.10937644727363,76818.69374284244,76817.95508324755,0.7386595948919421,0.0,8546.071908451686,8546.071908451686,0.889382132254634,3881.625193679105,277.10937644727363,3.9593764472736552,1.0,0.002,0.1522111019729321,0.005083600127457854,0.00023583209556376065,0.0017641679036693892,0.11791604778188032,0.11791604778188032,0.0,-7.668501250668314e-13,1.0,1.0001888838742432,0.09216661323051767,0.09227381043095209,0.0,1.741123331997048e-05,22.274868379599624,0.0,1601846.2621369471,268.1207846929075,9.40309042221088e-05,1.0,1279338.9170226448,2619.166228296122,,,,,,,,,,,,,,,,,3.0,15243.107769423557
752.5,-28.352979540789594,4.969971806176852,34.98316013096663,26.211482542008184,6.420839763820651,-24.875597610337262,-38.49096939722074,2.9434578338831976,-5.029202935832188,-5.029296168460139,39.96662183954044,40894.44991619829,25748.11503469025,25748.11503469025,66642.56495088854,76829.32562136512,76818.44573062955,25748.11503469025,102566.5607653198,102566.5607653198,102566.5607653198,128601.99931534792,124411.43374399745,4190.565571350468,0.0,90328.88253626948,54394.00683310148,39927.63967018667,26035.43855002812,65963.07822021478,19865.726973156026,1450.0,0.0,0.8868904969092553,2.881585273968027,0.001494314320929203,1.0,1.0,-4.938138126347212,354251.1946921282,1553094.56159923,4.384161817574079,1553094.56159923,4.384161817574079,0.7630264009182426,0.09227403480605494,3.8623027950458444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8623027950458444,1.2780045762811199,1.2783029194436453,3.022135340301209,6403.542139798183,15243.107769423557,6488.032173916127,0.00034363901767199686,23387.312525608777,2384.842176034505,19393.162346948382,1977.5522066096357,0.8292172230440391,0.8292172230440391,35031.69765793864,35405.22815468563,0.9868297490751684,0.8,4227.954780461721,4273.035954225843,0.9868297490751684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558216966732013,4.969971806176852,-2.350032468077661,7.320004274254513,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8434332813044033,0.0002767644704244339,197.58384110553777,0.0,0.0,0.0,0.0,9.343763237293363e-05,0.00013999473306562215,0.0005407020488110493,0.09227403477996633,0.09227403477996633,0.09227403477996633,0.09229117770079069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490541.9975770336,594.7316284384306,0.0,0.09227403477996633,0.09227403480605494,0.09227403480605494,0.375,0.375,0.5,9.310649394496528,0.0920414682171895,0.0920414682171895,-5.5706550483591855e-12,9.323262793259346e-05,0.09115804211290879,-5.5706550483591855e-12,26035.43855002812,19865.726973156026,0.7630264009182426,1.0242140595837306,3.9399159902357237,1.010301016098814,0.6199596959328368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1819823701149,262.1819823701149,-10.968017629885082,246.53212793824358,277.8318368116386,121516.88175430495,121444.51651145397,72.36524285098088,0.0,nan,277.8318368116386,4.681836811638618,271.57189503178824,-1.5781049682117327,265.3119532549855,-7.838046745014481,259.05201147603145,-14.097988523968525,252.79206970800192,-20.35793029199806,246.53212793824358,-26.6178720617564,1.0,1.0,26022.012520719443,26022.012520719443,277.1094470288279,3.959447028827924,277.1094470288279,277.1094470288279,76819.39070360735,76818.44573062955,0.9449729777988978,0.0,8546.071908451686,8546.071908451686,0.8893828151895167,3881.6143090210735,277.1094470288279,3.959447028827924,1.0,0.002,0.15216805012015383,0.0050837947889485705,0.00023576539852688264,0.0017642346012870147,0.11788269926344132,0.11788269926344132,0.0,-1.8610286922626784e-13,1.0,1.0001868174293158,0.09115804211847944,0.09227403480605494,0.0,1.7220747435387726e-05,22.031171593630262,0.0,1601846.2752024583,268.1207970641678,9.323263350324851e-05,1.0,1279338.871689005,2619.1664138630144,,,,,,,,,,,,,,,,,3.0,15243.107769423557
755.0,-28.35090707649504,4.970011283290866,34.98318827488831,26.21181918019431,6.420946135186578,-24.873721755273486,-38.48923116512594,2.94376081495385,-5.029159898202579,-5.0292528350724455,39.96667892699571,40895.42360766061,25748.10510478552,25748.10510478552,66643.52871244613,76829.98599882043,76819.16069130105,25748.10510478552,102567.26579608658,102567.26579608658,102567.26579608658,128602.74047013248,124411.59412623002,4191.146343902466,0.0,90328.73862727547,54394.17623995443,39927.291541467814,26035.474674045912,65962.76621551372,19865.75889929384,1450.0,0.0,0.8868905106995025,2.8815898785684824,0.001494314320929203,1.0,1.0,-4.93846704529642,354251.79317829944,1553097.0213243642,4.384161354245201,1553097.0213243642,4.384161354245201,0.7630265684803319,0.09227425589839479,3.8622910562565878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622910562565878,1.2780031738184432,1.2783015166535714,3.022129471491654,6403.529704494973,15243.107769423557,6488.04002723308,0.0003436421037216146,23387.34634743554,2384.8456249010155,19393.185821038296,1977.5546003006427,0.8292170275728947,0.8292170275728947,35031.61247977153,35405.22815468563,0.9868267497799108,0.8,4227.944500359332,4273.035954225843,0.9868267497799108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558214823174521,4.970011283290866,-2.3499901679630146,7.32000145125388,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8432537998863241,0.0002768233780506224,197.5821683646343,0.0,0.0,0.0,0.0,9.345577903166352e-05,0.00013997658640689227,0.0005406303177646675,0.09227425585105146,0.09227425585105146,0.09227425585105146,0.09229132661159428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490536.0944399954,594.7335548291684,0.0,0.09227425585105146,0.09227425589839479,0.09227425589839479,0.375,0.375,0.5,9.311929698640169,0.09140410284010159,0.09140410284010159,8.907363735488616e-11,9.293686986211469e-05,0.09078578977602092,8.907363735488616e-11,26035.474674045912,19865.75889929384,0.7630265684803319,1.024247376388837,3.9399355067592983,1.010320405525569,0.6199773895783415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18306706986886,262.18306706986886,-10.966932930131122,246.534112811769,277.83202133417024,121509.731749306,121437.19121381527,72.54053549068999,0.0,nan,277.83202133417024,4.682021334170258,271.57243962634624,-1.5775603736537391,265.3128579205961,-7.837142079403861,259.05327621327433,-14.096723786725647,252.79369451305732,-20.35630548694266,246.534112811769,-26.61588718823097,1.0,1.0,26022.012520719443,26022.012520719443,277.1095740217821,3.959574021782146,277.1095740217821,277.1095740217821,76819.94490325142,76819.16069130105,0.7842119503766298,0.0,8546.071908451686,8546.071908451686,0.8893835553972508,3881.6025115378707,277.1095740217821,3.959574021782146,1.0,0.002,0.15212517393950256,0.005083994270216276,0.00023569898839866785,0.00176430101077629,0.11784949419933392,0.11784949419933392,0.0,-8.250422914302113e-13,1.0,1.0001860547825279,0.09078578968694728,0.09227425589839479,0.0,1.7150471985956646e-05,21.94126292115636,0.0,1601846.3243060624,268.1208401017974,9.293678078847734e-05,1.0,1279338.7225216057,2619.1670244590114,,,,,,,,,,,,,,,,,5.0,15243.107769423557
757.5,-28.348878229059718,4.970049862428524,34.98321593528842,26.21234814813363,6.421254363149736,-24.871864969804665,-38.487507042568154,2.9442411024226622,-5.029138706187894,-5.029230987263581,39.96672904798296,40896.222524940975,25748.148187957166,25748.148187957166,66644.37071289815,76830.49341726504,76819.70865808759,25748.148187957166,102567.85684604476,102567.85684604476,102567.85684604476,128603.35759459145,124411.63569233457,4191.721902256877,0.0,90328.51667365845,54394.2457756199,39926.967664487274,26035.500748546685,65962.46841303396,19865.782570856525,1450.0,0.0,0.8868904404042001,2.881592207218911,0.001494314320929203,1.0,1.0,-4.9392669891688,354252.09492144256,1553099.1808885974,4.3841637160480476,1553099.1808885974,4.3841637160480476,0.7630267135140638,0.09227447612360709,3.8622734814073536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622734814073536,1.2780009506322332,1.2782992929483707,3.0221209769027704,6403.511705480451,15243.107769423557,6488.051393953367,0.00034364657045772,23387.395301884244,2384.8506168655194,19393.219796925896,1977.5580648769862,0.8292167446010309,0.8292167446010309,35031.484954304615,35405.22815468563,0.986822259354126,0.8,4227.929109386484,4273.035954225843,0.986822259354126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558224123490887,4.970049862428524,-2.349963837061787,7.32001369949031,3.5,3.5,1.0,0.6,0.0002334323654385558,0.843078135740391,0.0002768810570962744,197.58053085548949,0.0,0.0,0.0,0.0,9.347378160758699e-05,0.0001399585838309688,0.0005405583268256787,0.0922744762148904,0.0922744762148904,0.0922744762148904,0.09229139387836711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490530.2129965373,594.7354737995137,0.0,0.0922744762148904,0.09227447612360709,0.09227447612360709,0.375,0.375,0.5,9.313198524295942,0.09067924679601447,0.09067924679601447,1.6711965145077556e-11,9.228107569470012e-05,0.08996399809478817,1.6711965145077556e-11,26035.500748546685,19865.782570856525,0.7630267135140638,1.0242756942775746,3.939952705190362,1.0103377316869702,0.6199923003011819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1841817116302,262.1841817116302,-10.965818288369803,246.53608266491042,277.8322807623581,121504.16935186533,121429.62639827245,74.54295359287453,0.0,nan,277.8322807623581,4.682280762358118,271.5730411406892,-1.5769588593107642,265.3138015204655,-7.83619847953446,259.05456189903936,-14.09543810096062,252.79532228231852,-20.354677717681454,246.53608266491042,-26.613917335089553,1.0,1.0,26022.012520719443,26022.012520719443,277.1096599887316,3.95965998873163,277.1096599887316,277.1096599887316,76821.22040233997,76819.70865808759,1.5117442523769569,0.0,8546.071908451686,8546.071908451686,0.8893846636060352,3881.58484881439,277.1096599887316,3.95965998873163,1.0,0.002,0.1520826857672627,0.0050841880319032326,0.00023563316893981544,0.0017643668318207155,0.11781658446990771,0.11781658446990771,0.0,7.605309611247169e-13,1.0,1.0001843710318126,0.0899639980780762,0.09227447612360709,0.0,1.6995269728434624e-05,21.7427053851266,0.0,1601846.3477345235,268.1208612938121,9.228105898273498e-05,1.0,1279338.6473148519,2619.1673323074783,,,,,,,,,,,,,,,,,4.0,15243.107769423557
760.0,-28.346836749476566,4.970088592983828,34.98324364053187,26.212527870107465,6.421207753362694,-24.870032299193497,-38.48580907853318,2.9444033034711175,-5.029097476285699,-5.029189440448177,39.96678494436973,40897.29581246014,25748.140936087413,25748.140936087413,66645.43674854755,76831.24924272877,76820.40476062943,25748.140936087413,102568.54569671684,102568.54569671684,102568.54569671684,128604.08150823902,124411.78661447267,4192.29489376634,0.0,90328.44032226896,54394.4868935201,39926.614920832064,26035.53581152217,65962.15073235423,19865.81359346296,1450.0,0.0,0.8868904494167895,2.8815966224414473,0.001494314320929203,1.0,1.0,-4.9396211439113245,354252.6687324588,1553101.5892995913,4.384163413240326,1553101.5892995913,4.384163413240326,0.7630268774676507,0.0922746943285995,3.8622673125952995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622673125952995,1.278000199827104,1.2782985419679702,3.0221179254258423,6403.505239767008,15243.107769423557,6488.055477096634,0.00034364817501060513,23387.412887683222,2384.852410117953,19393.232001714365,1977.559309419054,0.8292166429373486,0.8292166429373486,35031.44019254816,35405.22815468563,0.9868206832044624,0.8,4227.923707116687,4273.035954225843,0.9868206832044624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558222558037824,4.970088592983828,-2.3499230448519675,7.320011637835796,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8429014177234451,0.00027693910643669683,197.57888317817026,0.0,0.0,0.0,0.0,9.34915141786992e-05,0.0001399408512598566,0.0005404889755177049,0.09227469430634179,0.09227469430634179,0.09227469430634179,0.09229153622661224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490524.38693751855,594.7373749980609,0.0,0.09227469430634179,0.0922746943285995,0.0922746943285995,0.375,0.375,0.5,9.314461670572808,0.09011463862321989,0.09011463862321989,-6.0822458181064576e-12,9.196416249324102e-05,0.08956829653686782,-6.0822458181064576e-12,26035.53581152217,19865.81359346296,0.7630268774676507,1.0243116250539341,3.939976151111862,1.0103587589035081,0.6200115575127866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18525449386465,262.18525449386465,-10.96474550613533,246.5380408115807,277.83246817875863,121495.28106508545,121423.53752228453,71.74354280091194,0.0,nan,277.83246817875863,4.682468178758654,271.5735827038446,-1.5764172961553982,265.31469723003084,-7.835302769969132,259.05581175530887,-14.09418824469111,252.79692628366433,-20.353073716335643,246.5380408115807,-26.61195918841929,1.0,1.0,26022.012520719443,26022.012520719443,277.10978298847056,3.959782988470579,277.10978298847056,277.10978298847056,76821.3271199033,76820.40476062943,0.9223592738708248,0.0,8546.071908451686,8546.071908451686,0.8893850525895979,3881.578649158276,277.10978298847056,3.959782988470579,1.0,0.002,0.152040384372616,0.005084384616882946,0.00023556764847810252,0.00176443235198067,0.11778382423905126,0.11778382423905126,0.0,4.587723430315993e-13,1.0,1.000183560331047,0.08956829654295007,0.0922746943285995,0.0,1.6920562686079897e-05,21.647127358685697,0.0,1601846.394726331,268.1209025237143,9.196416857548684e-05,1.0,1279338.5042977454,2619.167917728384,,,,,,,,,,,,,,,,,3.0,15243.107769423557
762.5,-28.34479936967379,4.970127600270088,34.98327143162091,26.212835625652247,6.4212933692653635,-24.868190095811833,-38.48409840194506,2.944684096846833,-5.029053588246711,-5.029145276936721,39.966841450246,40898.26239730741,25748.127658807527,25748.127658807527,66646.39005611493,76831.91390680351,76821.11618325388,25748.127658807527,102569.2438420614,102569.2438420614,102569.2438420614,128604.81585248576,124411.95017101693,4192.865681468828,0.0,90328.31255838332,54394.66105449078,39926.279448769485,26035.572010424352,65961.85145919383,19865.845536614604,1450.0,0.0,0.886890469535027,2.881601314890979,0.001494314320929203,1.0,1.0,-4.93992020493971,354253.2786844986,1553104.0239755246,4.384162737301675,1553104.0239755246,4.384162737301675,0.7630270434872928,0.09227491141350434,3.8622573722837954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622573722837954,1.2779989000773768,1.2782972419148235,3.0221132209503105,6403.495271547878,15243.107769423557,6488.061772016122,0.0003436506487416662,23387.43999988048,2384.8551747926645,19393.25081764997,1977.5612281105139,0.8292164861887011,0.8292164861887011,35031.36806423815,35405.22815468563,0.9868181434255718,0.8,4227.915001993798,4273.035954225843,0.9868181434255718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558219691886179,4.970127600270088,-2.349880262930347,7.320007863200434,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8427250944533874,0.00027699705037259614,197.57723883717992,0.0,0.0,0.0,0.0,9.350938265573177e-05,0.00013992298278282404,0.0005404185718049007,0.09227491135269059,0.09227491135269059,0.09227491135269059,0.09229168860954051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490518.5872499741,594.7392676248775,0.0,0.09227491135269059,0.09227491141350434,0.09227491141350434,0.375,0.375,0.5,9.315719967367519,0.0896601474853469,0.0896601474853469,8.640199666842818e-12,9.168869001996427e-05,0.08922507199702068,8.640199666842818e-12,26035.572010424352,19865.845536614604,0.7630270434872928,1.024344440853426,3.9399956922221313,1.0103777953738091,0.6200290242399945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18632324598565,262.18632324598565,-10.96367675401433,246.5399924029185,277.8326540907221,121488.01538974492,121416.54136777905,71.47402196586685,0.0,nan,277.8326540907221,4.68265409072211,271.5741217522417,-1.5758782477582827,265.31558941443024,-7.834410585569742,259.05705707600083,-14.092942923999146,252.79852473960074,-20.35147526039924,246.5399924029185,-26.610007597081477,1.0,1.0,26022.012520719443,26022.012520719443,277.1099103975517,3.9599103975517096,277.1099103975517,277.1099103975517,76821.80613938672,76821.11618325388,0.6899561328464188,0.0,8546.071908451686,8546.071908451686,0.8893856793903697,3881.5686591452145,277.1099103975517,3.9599103975517096,1.0,0.002,0.15199824495927136,0.005084580966119198,0.0002355023802517876,0.0017644976200190093,0.1177511901258938,0.1177511901258938,0.0,2.707968398130145e-13,1.0,1.0001828571537326,0.08922507198838048,0.09227491141350434,0.0,1.6855768971036322e-05,21.564231701699686,0.0,1601846.4448387048,268.12094641175327,9.16886813797646e-05,1.0,1279338.3522729832,2619.1685400210863,,,,,,,,,,,,,,,,,3.0,15243.107769423557
765.0,-28.342806166295105,4.970165660681831,34.98329870526376,26.213378144335024,6.421620207033616,-24.866363529008005,-38.48240515273062,2.945177568301969,-5.02903384145543,-5.029124860407993,39.9668904340238,40899.04335087142,25748.173091806293,25748.173091806293,66647.21644267772,76832.39639683849,76821.64595499188,25748.173091806293,102569.81904679818,102569.81904679818,102569.81904679818,128605.41621430479,124411.98500198188,4193.431212322905,0.0,90328.08585471133,54394.732803136416,39925.947835083236,26035.597167506614,65961.54500258985,19865.868419421244,1450.0,0.0,0.8868903960755476,2.881603491800968,0.001494314320929203,1.0,1.0,-4.9407309475218995,354253.560661705,1553106.1345476531,4.384165205415661,1553106.1345476531,4.384165205415661,0.7630271851115664,0.0922751279676305,3.862239539613916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862239539613916,1.2779966158796505,1.2782949571838638,3.022104668841803,6403.477150656175,15243.107769423557,6488.073215088939,0.00034365514560713594,23387.489286524386,2384.860200631652,19393.285021760392,1977.5647159591088,0.8292162011992706,0.8292162011992706,35031.23866776343,35405.22815468563,0.9868135871258522,0.8,4227.899385210129,4273.035954225843,0.9868135871258522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55822949945711,4.970165660681831,-2.349855118794017,7.320020779475848,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8425526329135248,0.00027705374871520234,197.57563017685493,0.0,0.0,0.0,0.0,9.352707220657485e-05,0.00013990529323198094,0.0005403477553218359,0.09227512802377784,0.09227512802377784,0.09227512802377784,0.09229175068707983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490512.8071372513,594.7411534947787,0.0,0.09227512802377784,0.0922751279676305,0.0922751279676305,0.375,0.375,0.5,9.316966667238297,0.08902254157635525,0.08902254157635525,-5.059064278611913e-12,9.101895255980708e-05,0.08839391288609022,-5.059064278611913e-12,26035.597167506614,19865.868419421244,0.7630271851115664,1.0243725088207705,3.940012162143495,1.010395017885966,0.620043744416017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.18742459398004,262.18742459398004,-10.962575406019937,246.54192909914298,277.8329200899063,121482.72329375874,121409.06938516173,73.65390859701687,0.0,nan,277.8329200899063,4.682920089906304,271.5747218911378,-1.5752781088621646,265.3165236929047,-7.833476307095282,259.05832549410155,-14.091674505898425,252.80012729668672,-20.349872703313252,246.54192909914298,-26.608070900857,1.0,1.0,26022.012520719443,26022.012520719443,277.10999280416706,3.9599928041670864,277.10999280416706,277.10999280416706,76823.13696605491,76821.64595499188,1.4910110630298732,0.0,8546.071908451686,8546.071908451686,0.8893868038544405,3881.5507373119854,277.10999280416706,3.9599928041670864,1.0,0.002,0.15195649797383226,0.005084771149251928,0.00023543770844805994,0.0017645622918222397,0.11771885422402997,0.11771885422402997,0.0,2.7029940785627815e-13,1.0,1.0001811541922883,0.08839391289114928,0.0922751279676305,0.0,1.6698794218938847e-05,21.363406707410117,0.0,1601846.4665829914,268.12096615854455,9.101895761887135e-05,1.0,1279338.2819928953,2619.1688277031553,,,,,,,,,,,,,,,,,4.0,15243.107769423557
767.5,-28.34080563473505,4.970203166966987,34.98332567661712,26.213546969834738,6.421573118827968,-24.864567759407922,-38.4807390050031,2.945335243525585,-5.029007211581757,-5.029097686999127,39.96694113117647,40900.10040064505,25748.19969896274,25748.19969896274,66648.30009960779,76833.14127092347,76822.22676899878,25748.19969896274,102570.42646796152,102570.42646796152,102570.42646796152,128606.05177707085,124412.05933557825,4193.9924414926,0.0,90328.01944993222,54394.97857974991,39925.600966869235,26035.62530910933,65961.22627597857,19865.89372870112,1450.0,0.0,0.8868903507878565,2.8816063842799586,0.001494314320929203,1.0,1.0,-4.941375206871214,354253.935960144,1553108.3189471837,4.384166727005453,1553108.3189471837,4.384166727005453,0.7630273324662746,0.09227534259689585,3.862234851932776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862234851932776,1.2779958860288476,1.2782942271626812,3.022102726741951,6403.473035579635,15243.107769423557,6488.075813653364,0.00034365616679260356,23387.500479089053,2384.8613419556173,19393.292789043353,1977.5655080015454,0.8292161364735428,0.8292161364735426,35031.204653239976,35405.22815468563,0.986812389409503,0.8,4227.8952800175,4273.035954225843,0.986812389409503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558235243114391,4.970203166966987,-2.349825176732442,7.320028343699429,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8423795756030515,0.0002771106662592618,197.57401562849333,0.0,0.0,0.0,0.0,9.354448164352488e-05,0.00013988788379503092,0.0005402798601562905,0.09227534258134716,0.09227534258134716,0.09227534258134716,0.09229183861440932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490507.08118728554,594.7430217916855,0.0,0.09227534258134716,0.09227534259689585,0.09227534259689585,0.375,0.375,0.5,9.318203866643698,0.08836653708192443,0.08836653708192443,-8.86757334228605e-12,9.047541738027576e-05,0.08772248012792261,-8.86757334228605e-12,26035.62530910933,19865.89372870112,0.7630273324662746,1.0244078839185031,3.9400375351843424,1.0104163288407426,0.6200627658060968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1884814325663,262.1884814325663,-10.9615185674337,246.5438520290794,277.83311083675346,121473.93444664782,121403.25715475237,70.67729189545327,0.0,nan,277.83311083675346,4.683110836753485,271.57525907482665,-1.5747409251733302,265.3174073132392,-7.8325926867607905,259.059555551278,-14.090444448721996,252.80170379022113,-20.34829620977885,246.5438520290794,-26.606147970920574,1.0,1.0,26022.012520719443,26022.012520719443,277.11008794026253,3.9600879402625537,277.11008794026253,277.11008794026253,76823.32364671673,76822.22676899878,1.096877717951429,0.0,8546.071908451686,8546.071908451686,0.8893870994425915,3881.5460261924395,277.11008794026253,3.9600879402625537,1.0,0.002,0.15191506800195895,0.005084961171608132,0.00023537353110711013,0.0017646264684512652,0.11768676555355506,0.11768676555355506,0.0,-4.4162460147156857e-13,1.0,1.000179778504005,0.08772248013679018,0.09227534259689585,0.0,1.6571993757689024e-05,21.201184473023773,0.0,1601846.4964357775,268.1209927884182,9.04754262478491e-05,1.0,1279338.1884534508,2619.1692105943343,,,,,,,,,,,,,,,,,3.0,15243.107769423557
