time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
770.0,-28.338813958182314,4.9702399530383135,34.98335226798333,26.213843339961045,6.4216437589030075,-24.862768186515133,-38.47906856155021,2.945597987486842,-5.028984454812814,-5.02907432679338,39.96699023166924,40901.03701365709,25748.23427056661,25748.23427056661,66649.27128422371,76833.7953243872,76822.7761926556,25748.23427056661,102571.0104632222,102571.0104632222,102571.0104632222,128606.66199763512,124412.1130722866,4194.548925348531,0.0,90327.88869539944,54395.13038564369,39925.28701083971,26035.65153441292,65960.93854525263,19865.917445096184,1450.0,0.0,0.8868902918813738,2.8816088727773073,0.001494314320929203,1.0,1.0,-4.942094022583319,354254.2585938735,1553110.434552502,4.384168706163752,1553110.434552502,4.384168706163752,0.7630274748007816,0.09227555545334301,3.8622236740790825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622236740790825,1.2779946698352391,1.2782930106851589,3.0220968563014474,6403.460596820641,15243.107769423557,6488.083668306694,0.00034365925353982,23387.53431128958,2384.864791879957,19393.31626712779,1977.5679020998803,0.8292159408085311,0.8292159408085311,35031.123545009395,35405.22815468563,0.9868095334349353,0.8,4227.885491113332,4273.035954225843,0.9868095334349353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558242706048083,4.9702399530383135,-2.3497982191199265,7.32003817215824,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8422073224066197,0.00027716734256301575,197.57240825286348,0.0,0.0,0.0,0.0,9.356193897202221e-05,0.00013987042646653358,0.0005402108724025835,0.09227555543222092,0.09227555543222092,0.09227555543222092,0.09229191218583731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490501.39792925474,594.744876090752,0.0,0.09227555543222092,0.09227555545334301,0.09227555545334301,0.375,0.375,0.5,9.319430622328817,0.08766828493583034,0.08766828493583034,-4.831690603168681e-12,8.98719805491055e-05,0.08698030421004432,-4.831690603168681e-12,26035.65153441292,19865.917445096184,0.7630274748007816,1.0244393985834708,3.940060015758194,1.0104354600488112,0.6200796701156224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1895290996464,262.1895290996464,-10.960470900353585,246.5457652071634,277.83329299257633,121466.56539473574,121396.5014598685,70.06393486724204,0.0,nan,277.83329299257633,4.683292992576355,271.5757874352522,-1.5742125647477678,265.31828187813727,-7.831718121862707,259.0607763207609,-14.089223679239069,252.80327076398845,-20.346729236011527,246.5457652071634,-26.604234792836564,1.0,1.0,26022.012520719443,26022.012520719443,277.11017559008144,3.9601755900814624,277.11017559008144,277.11017559008144,76823.88273315548,76822.7761926556,1.1065404998807935,0.0,8546.071908451686,8546.071908451686,0.8893878042771649,3881.534792449478,277.11017559008144,3.9601755900814624,1.0,0.002,0.15187398844656455,0.00508514892389637,0.00023530989482671718,0.0017646901050869786,0.1176549474133586,0.1176549474133586,0.0,-8.630422765332213e-14,1.0,1.0001782578554073,0.08698030421487601,0.09227555545334301,0.0,1.643182742936832e-05,21.0218630151314,0.0,1601846.5217422356,268.12101554518716,8.98719853807961e-05,1.0,1279338.1080402164,2619.1695397551875,,,,,,,,,,,,,,,,,3.0,15243.107769423557
772.5,-28.336822759880654,4.970277434649282,34.98337917044425,26.21415064148607,6.421735737124109,-24.86096691016321,-38.47739783870054,2.945879888910921,-5.028934149107954,-5.029023881974992,39.96704738029478,40901.98745719687,25748.200890307504,25748.200890307504,66650.18834750437,76834.44014864045,76823.52743325624,25748.200890307504,102571.72832356374,102571.72832356374,102571.72832356374,128607.41848137887,124412.31423620743,4195.104245171449,0.0,90327.7626930712,54395.31000746713,39924.94742844896,26035.690157815137,65960.6375862641,19865.95130678524,1450.0,0.0,0.8868903416279164,2.881614230179241,0.001494314320929203,1.0,1.0,-4.942214307571817,354254.9553009478,1553112.8969321938,4.384167034763955,1553112.8969321938,4.384167034763955,0.7630276434528114,0.09227576605519489,3.862214073835599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862214073835599,1.277993364967823,1.2782917055131287,3.0220924299813094,6403.451217979412,15243.107769423557,6488.089590625315,0.0003436615809323821,23387.559820930874,2384.8673931394387,19393.33396933447,1977.5697072225962,0.8292157932602383,0.8292157932602383,35031.053884124376,35405.22815468563,0.9868070805444265,0.8,4227.877083782499,4273.035954225843,0.9868070805444265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55823550028866,4.970277434649282,-2.349751247740911,7.320028682390193,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8420351485710056,0.00027722401592701607,197.57080128934865,0.0,0.0,0.0,0.0,9.357940223139307e-05,0.00013985296320716273,0.000540142082766316,0.09227576596597736,0.09227576596597736,0.09227576596597736,0.09229208894898212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490495.7659630068,594.7467140643488,0.0,0.09227576596597736,0.09227576605519489,0.09227576605519489,0.375,0.375,0.5,9.320654825688468,0.08722784171186504,0.08722784171186504,1.0913936421275139e-11,8.973286702484984e-05,0.08680957440316206,1.0913936421275139e-11,26035.690157815137,19865.95130678524,0.7630276434528114,1.0244719177276036,3.9400776556006027,1.0104539735586768,0.6200969086101505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1905745957229,262.1905745957229,-10.959425404277056,246.5476723349531,277.83347685677074,121459.55627728942,121389.63753109623,69.91874619316336,0.0,nan,277.83347685677074,4.683476856770767,271.5763159522741,-1.5736840477258625,265.3191550479442,-7.83084495205577,259.06199414326727,-14.088005856732707,252.80483323912816,-20.34516676087182,246.5476723349531,-26.602327665046886,1.0,1.0,26022.012520719443,26022.012520719443,277.1103139396833,3.960313939683317,277.1103139396833,277.1103139396833,76824.32731631279,76823.52743325624,0.7998830565484241,0.0,8546.071908451686,8546.071908451686,0.8893884096330797,3881.5251442047766,277.1103139396833,3.960313939683317,1.0,0.002,0.15183298939504059,0.005085341340724053,0.00023524639647205044,0.001764753599372487,0.11762319823602521,0.11762319823602521,0.0,-4.155462432486878e-12,1.0,1.0001779081100621,0.08680957439224812,0.09227576605519489,0.0,1.6399618221840274e-05,20.980653700764545,0.0,1601846.5794422696,268.121065850892,8.973285611091342e-05,1.0,1279337.9343930979,2619.1702505567173,,,,,,,,,,,,,,,,,3.0,15243.107769423557
775.0,-28.334852594597596,4.9703139704361226,34.983405560364886,26.214495032932632,6.421866327104137,-24.85918070236122,-38.475740666594334,2.9461944355911416,-5.0289159206595855,-5.029004975198477,39.96709465230963,40902.89482813006,25748.246285009092,25748.246285009092,66651.14111313915,76835.05024191881,76824.03653847329,25748.246285009092,102572.28282348238,102572.28282348238,102572.28282348238,128607.99698192794,124412.34263747046,4195.654344457478,0.0,90327.6200316599,54395.46462067957,39924.61712331147,26035.714158445553,65960.33128175703,19865.97317574934,1450.0,0.0,0.8868902666846508,2.8816162469356317,0.001494314320929203,1.0,1.0,-4.94302475830915,354255.2164276065,1553114.933758091,4.3841695527311355,1553114.933758091,4.3841695527311355,0.763027780027503,0.09227597667881032,3.8622030155187486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622030155187486,1.2779919089949467,1.2782902492003636,3.0220872200639417,6403.440178789683,15243.107769423557,6488.0965612688215,0.0003436643203253086,23387.589846705047,2384.8704549163117,19393.354805054387,1977.5718318747367,0.8292156195729854,0.8292156195729854,35030.97364318548,35405.22815468563,0.9868042551118745,0.8,4227.867399551249,4273.035954225843,0.9868042551118745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558245299592424,4.9703139704361226,-2.349727617341871,7.320041587777993,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8418648307921431,0.00027728010115223636,197.56921132590986,0.0,0.0,0.0,0.0,9.35967268265432e-05,0.0001398356386120126,0.000540073625124305,0.09227597664959185,0.09227597664959185,0.09227597664959185,0.09229214574268536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490490.141815969,594.7485489963325,0.0,0.09227597664959185,0.09227597667881032,0.09227597667881032,0.375,0.375,0.5,9.321867506094128,0.08659987275183312,0.08659987275183312,-7.958078640513122e-13,8.905453887564363e-05,0.08598021688931112,-7.958078640513122e-13,26035.714158445553,19865.97317574934,0.763027780027503,1.0245031205132682,3.940099199992622,1.0104731103976912,0.6201135445091795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1916218351536,262.1916218351536,-10.958378164846351,246.5495691265591,277.8336745439416,121452.84060740544,121382.80526633603,70.03534106938955,0.0,nan,277.8336745439416,4.683674543941606,271.576853460335,-1.5731465396650037,265.3200323769508,-7.8299676230491855,259.06321129322896,-14.086788706771017,252.80639020990623,-20.34360979009375,246.5495691265591,-26.60043087344087,1.0,1.0,26022.012520719443,26022.012520719443,277.1103924182985,3.960392418298511,277.1103924182985,277.1103924182985,76825.0855618254,76824.03653847329,1.0490233521122718,0.0,8546.071908451686,8546.071908451686,0.8893891069293425,3881.5140305963423,277.1103924182985,3.960392418298511,1.0,0.002,0.15179238195763803,0.005085526168045625,0.00023518348949407621,0.001764816510239652,0.11759174474703811,0.11759174474703811,0.0,-2.66271813625929e-13,1.0,1.0001762088147526,0.08598021689010693,0.09227597667881032,0.0,1.6242979822702345e-05,20.780259197621394,0.0,1601846.5994261766,268.1210840793404,8.90545396714515e-05,1.0,1279337.8693100032,2619.170516965839,,,,,,,,,,,,,,,,,3.0,15243.107769423557
777.5,-28.33287597174182,4.9703481088601205,34.98343076518708,26.214586255978816,6.421741513124046,-24.85741422326025,-38.47410144573075,2.946279769882121,-5.028927645090107,-5.029015532706576,39.967132333723306,40903.98971120683,25748.36137703424,25748.36137703424,66652.35108824106,76835.83904942419,76824.32462785409,25748.36137703424,102572.68600488832,102572.68600488832,102572.68600488832,128608.4103687823,124412.21489698174,4196.195471800561,0.0,90327.5843032145,54395.73498533729,39924.27701986358,26035.72436389396,65960.00138375754,19865.983711518576,1450.0,0.0,0.8868900765662218,2.8816151424967633,0.001494314320929203,1.0,1.0,-4.944452260497542,354255.0706151872,1553116.5573524875,4.38417594039063,1553116.5573524875,4.38417594039063,0.7630278856027717,0.09227618593824222,3.8622005136669855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622005136669855,1.2779915140003693,1.2782898541135768,3.0220861964705263,6403.4380099180635,15243.107769423557,6488.097930778326,0.0003436648585316701,23387.59574589061,2384.8710564658277,19393.358898609946,1977.572249301234,0.8292155854462944,0.8292155854462944,35030.95548933733,35405.22815468563,0.9868036158813743,0.8,4227.8652085741,4273.035954225843,0.9868036158813743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558270144379938,4.9703481088601205,-2.349726198754447,7.320074307614568,3.5,3.5,1.0,0.6,0.0002334323654385558,0.841693992127029,0.0002773363807060726,197.56761617679493,0.0,0.0,0.0,0.0,9.361386666932218e-05,0.00013981849876923362,0.0005400070777666809,0.09227618581004614,0.09227618581004614,0.09227618581004614,0.09229209058559798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490484.56687182654,594.7503674161901,0.0,0.09227618581004614,0.09227618593824222,0.09227618593824222,0.375,0.375,0.5,9.323060376053329,0.08558389031873048,0.08558389031873048,2.233946361229755e-11,8.788761647338106e-05,0.08456327220903859,2.233946361229755e-11,26035.72436389396,19865.983711518576,0.7630278856027717,1.024539271953649,3.940132373221811,1.0104965083377637,0.6201332451954635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1926257408343,262.1926257408343,-10.957374259165704,246.55145690371995,277.83379457811736,121443.97187317097,121376.83454457766,67.13732859331988,0.0,nan,277.83379457811736,4.683794578117386,271.57732704305937,-1.5726729569406075,265.3208595082798,-7.829140491720182,259.064391973307,-14.085608026692967,252.80792443852215,-20.342075561477827,246.55145690371995,-26.598543096280025,1.0,1.0,26022.012520719443,26022.012520719443,277.1104155709421,3.960415570942132,277.1104155709421,277.1104155709421,76825.2844141264,76824.32462785409,0.9597862723167054,0.0,8546.071908451686,8546.071908451686,0.8893892646867381,3881.5115162353204,277.1104155709421,3.960415570942132,1.0,0.002,0.15175244363699134,0.005085702523016604,0.00023512160487138058,0.0017648783966978483,0.11756080243569028,0.11756080243569028,0.0,1.5692286879642747e-12,1.0,1.0001733055168593,0.08456327218669912,0.09227618593824222,0.0,1.5975332133558956e-05,20.437847953845996,0.0,1601846.5842136543,268.12107235490987,8.788759413391745e-05,1.0,1279337.9056522243,2619.1703682037178,,,,,,,,,,,,,,,,,4.0,15243.107769423557
780.0,-28.33092761779515,4.970383439975799,34.9834565718553,26.21514965957033,6.422085595299203,-24.85562629647761,-38.472443994227774,2.946784274344044,-5.028870051322656,-5.028957961141403,39.96719040848017,40904.71466802617,25748.30410787679,25748.30410787679,66653.01877590296,76836.28887705613,76825.12682385698,25748.30410787679,102573.43093173376,102573.43093173376,102573.43093173376,128609.19674237256,124412.46018770641,4196.73655466614,0.0,90327.34085391929,54395.76664629597,39923.97134180369,26035.76581063879,65959.73715244248,19866.01981981472,1450.0,0.0,0.8868901592159777,2.8816212542457134,0.001494314320929203,1.0,1.0,-4.944367926813811,354255.865752579,1553119.059644062,4.38417316349759,1553119.059644062,4.38417316349759,0.7630280577995145,0.09227639016135539,3.862180326121007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862180326121007,1.2779891787597655,1.278287518327824,3.0220759223243894,6403.416240235263,15243.107769423557,6488.11167674241,0.0003436702606386811,23387.654958265462,2384.8770944476923,19393.39998621647,1977.5764390710867,0.8292152428630996,0.8292152428630996,35030.80900509514,35405.22815468563,0.9867984579038699,0.8,4227.847529477926,4273.035954225843,0.9867984579038699,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558257781750591,4.970383439975799,-2.349674586428406,7.3200580264042046,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8415256333462725,0.0002773918656646584,197.56604386610454,0.0,0.0,0.0,0.0,9.363120008199237e-05,0.00013980116535656343,0.000539937310408909,0.0922763901550657,0.0922763901550657,0.0922763901550657,0.09229229493286822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490479.0907036391,594.752154645951,0.0,0.0922763901550657,0.09227639016135539,0.09227639016135539,0.375,0.375,0.5,9.324253236837773,0.08507430825056872,0.08507430825056872,-5.286437954055145e-12,8.790981877382364e-05,0.08459003432761847,-5.286437954055145e-12,26035.76581063879,19866.01981981472,0.7630280577995145,1.024565274777551,3.9401411785250646,1.0105106789897935,0.6201467203165086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19368047224367,262.19368047224367,-10.956319527756307,246.55333766768862,277.8340232768941,121439.43251712802,121368.89614708285,70.53637004515654,0.0,nan,277.8340232768941,4.684023276894095,271.57788615499345,-1.5721138450065268,265.32174903314177,-7.8282509668582065,259.06561191125536,-14.084388088744618,252.80947478948858,-20.3405252105114,246.55333766768862,-26.596662332311354,1.0,1.0,26022.012520719443,26022.012520719443,277.1105670097262,3.960567009726219,277.1105670097262,277.1105670097262,76826.41497758123,76825.12682385698,1.2881537242501508,0.0,8546.071908451686,8546.071908451686,0.8893905376369734,3881.491227751612,277.1105670097262,3.960567009726219,1.0,0.002,0.1517124925619678,0.0050858915961919555,0.00023505973367000807,0.0017649402667468002,0.11752986683500403,0.11752986683500403,0.0,4.1680808110511336e-13,1.0,1.0001733604327394,0.0845900343329049,0.09227639016135539,0.0,1.5980430716278513e-05,20.444367596989434,0.0,1601846.6505400352,268.1211299486773,8.79098240602616e-05,1.0,1279337.70747266,2619.171179425943,,,,,,,,,,,,,,,,,4.0,15243.107769423557
782.5,-28.328982335627973,4.970419819726259,34.983482843672746,26.215452700294577,6.422177142726851,-24.8538663878177,-38.470809523109324,2.9470611963819544,-5.028814154290785,-5.028902036294419,39.967247951058496,40905.63057421584,25748.253779253242,25748.253779253242,66653.88435346908,76836.91700925688,76825.9074665058,25748.253779253242,102574.16124575904,102574.16124575904,102574.16124575904,128609.96773362496,124412.69029826755,4197.277435357407,0.0,90327.21550359862,54395.92907424619,39923.65158816937,26035.806487865917,65959.45807603528,19866.05529613914,1450.0,0.0,0.8868902354149142,2.881627191889101,0.001494314320929203,1.0,1.0,-4.944345765995251,354256.6381486101,1553121.5390097487,4.3841706033415715,1553121.5390097487,4.3841706033415715,0.763028228274695,0.09227659453687263,3.86217063171515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86217063171515,1.2779878969519611,1.2782862362207885,3.0220713677543745,6403.406589647935,15243.107769423557,6488.117770233994,0.0003436726553860737,23387.681207519625,2384.8797711266975,19393.41820007059,1977.5782963673214,0.8292150909699935,0.8292150909699935,35030.73866079497,35405.22815468563,0.9867959809545971,0.8,4227.839039666125,4273.035954225843,0.9867959809545971,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558246917366577,4.970419819726259,-2.3496238986115494,7.320043718337809,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8413575762570001,0.00027744727334249594,197.56447405928967,0.0,0.0,0.0,0.0,9.364829607282562e-05,0.00013978406936573018,0.0005398699274859564,0.09227659449884405,0.09227659449884405,0.09227659449884405,0.09229249303264597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490473.6141979411,594.7539419519989,0.0,0.09227659449884405,0.09227659453687263,0.09227659453687263,0.375,0.375,0.5,9.325445636526863,0.08480299769809108,0.08480299769809108,1.0459189070388675e-11,8.78820036405159e-05,0.08455627029917423,1.0459189070388675e-11,26035.806487865917,19866.05529613914,0.763028228274695,1.024596422095254,3.940157215268915,1.0105280773628142,0.6201632300717442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1947222335031,262.1947222335031,-10.955277766496863,246.5552083714932,277.8342360955691,121432.21836845139,121362.54939917974,69.66896927161366,0.0,nan,277.8342360955691,4.684236095569133,271.5784305507588,-1.5715694492411671,265.32262500590707,-7.8273749940929065,259.0668194610062,-14.083180538993759,252.81101391628434,-20.33898608371564,246.5552083714932,-26.594791628506783,1.0,1.0,26022.012520719443,26022.012520719443,277.11071427977333,3.960714279773356,277.11071427977333,277.11071427977333,76826.812685083,76825.9074665058,0.9052185772015946,0.0,8546.071908451686,8546.071908451686,0.8893911489290344,3881.4814848737255,277.11071427977333,3.960714279773356,1.0,0.002,0.15167255733763407,0.005086080299904105,0.0002349978862108196,0.0017650021153906618,0.1174989431054098,0.1174989431054098,0.0,1.6014811005105045e-12,1.0,1.0001732913292227,0.08455627028871504,0.09227659453687263,0.0,1.597409472964492e-05,20.436258655182176,0.0,1601846.714839671,268.1211858457092,8.788199318132683e-05,1.0,1279337.5149614154,2619.1719674460037,,,,,,,,,,,,,,,,,3.0,15243.107769423557
785.0,-28.327059947906235,4.970456498175655,34.98350918926204,26.215865543950372,6.422384152783033,-24.852115537821224,-38.46918772961942,2.947439742920616,-5.0287721694414245,-5.028859787421387,39.9673014335303,40906.47379896168,25748.23943541238,25748.23943541238,66654.71323437405,76837.45862886694,76826.58203864415,25748.23943541238,102574.82147405653,102574.82147405653,102574.82147405653,128610.66238021833,124412.84604879032,4197.816331428013,0.0,90327.0460434088,54396.061214367655,39923.31647671238,26035.840906161797,65959.15738287418,19866.08565104235,1450.0,0.0,0.8868902567374879,2.8816316809385616,0.001494314320929203,1.0,1.0,-4.944622401582478,354257.22166101844,1553123.8434369236,4.384169886939034,1553123.8434369236,4.384169886939034,0.763028385472302,0.09227679935303681,3.8621576963291284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621576963291284,1.277986144752103,1.278284483611889,3.0220653895103764,6403.393922466273,15243.107769423557,6488.125768298766,0.00034367579866070706,23387.715661963288,2384.8832845021784,19393.442106821425,1977.580734177464,0.8292148915749832,0.8292148915749833,35030.644799322305,35405.22815468563,0.9867926759253388,0.8,4227.827711580745,4273.035954225843,0.9867926759253388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558243820977599,4.970456498175655,-2.3495831423111624,7.320039640486817,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8411915326506448,0.0002775020389268499,197.56292275237737,0.0,0.0,0.0,0.0,9.366526231088524e-05,0.00013976710312767055,0.0005398025930381598,0.0922767993204053,0.0922767993204053,0.0922767993204053,0.09229263902640816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490468.13938397594,594.7557284995945,0.0,0.0922767993204053,0.09227679935303681,0.09227679935303681,0.375,0.375,0.5,9.32663361633091,0.08451090595207233,0.08451090595207233,-6.644995664828457e-11,8.761797994338849e-05,0.08423738583888962,-6.644995664828457e-11,26035.840906161797,19866.08565104235,0.763028385472302,1.0246261435425281,3.940172258465475,1.0105452507142012,0.6201788413019167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1957721866732,262.1957721866732,-10.954227813326781,246.55706690206176,277.8344774713239,121426.09333890198,121355.87651583223,70.21682306973256,0.0,nan,277.8344774713239,4.68447747132393,271.5789953574561,-1.571004642543869,265.32351324359314,-7.826486756406837,259.0680311297007,-14.08196887029925,252.81254901590373,-20.33745098409625,246.55706690206176,-26.592933097938214,1.0,1.0,26022.012520719443,26022.012520719443,277.11083546223665,3.9608354622366733,277.11083546223665,277.11083546223665,76827.6326871166,76826.58203864415,1.0506484724464826,0.0,8546.071908451686,8546.071908451686,0.889391964584395,3881.468484810774,277.11083546223665,3.9608354622366733,1.0,0.002,0.1516327726214403,0.005086265782296625,0.00023493626527412237,0.0017650637352275408,0.11746813263706118,0.11746813263706118,0.0,5.016629472942569e-13,1.0,1.000172637998958,0.08423738590533958,0.09227679935303681,0.0,1.5913892880640004e-05,20.359237856860734,0.0,1601846.762778163,268.12122783055855,8.761804639334514e-05,1.0,1279337.3695275215,2619.1725627611954,,,,,,,,,,,,,,,,,3.0,15243.107769423557
787.5,-28.325149528462923,4.970493277690626,34.98353550997682,26.216206442937278,6.422513992058578,-24.850383176394697,-38.46757990596814,2.9477476401376235,-5.028733824742346,-5.028821123744673,39.96735380742994,40907.340022137905,25748.234583695892,25748.234583695892,66655.5746058338,76838.04591930764,76827.22839649166,25748.234583695892,102575.46298018756,102575.46298018756,102575.46298018756,128611.33664764604,124412.98385771891,4198.352789927136,0.0,90326.90137683821,54396.1954802402,39923.006551775565,26035.87366745848,65958.88021923404,19866.11464773584,1450.0,0.0,0.8868902638349145,2.881635790160944,0.001494314320929203,1.0,1.0,-4.944968354560956,354257.75565983984,1553126.1001016158,4.3841696484774655,1553126.1001016158,4.3841696484774655,0.763028539064005,0.09227700369254148,3.8621460305693236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621460305693236,1.2779847195743146,1.2782830581014006,3.02205963139823,6403.381721717589,15243.107769423557,6488.133471708252,0.0003436788261649448,23387.748847891962,2384.8866685251296,19393.465132827892,1977.5830821766754,0.8292146994975067,0.8292146994975067,35030.56015043044,35405.22815468563,0.9867896952893215,0.8,4227.817495356271,4273.035954225843,0.9867896952893215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558242773642953,4.970493277690626,-2.349544983488021,7.320038261178647,3.5,3.5,1.0,0.6,0.0002334323654385558,0.841026557822449,0.00027755647341618937,197.56138112762736,0.0,0.0,0.0,0.0,9.368208520829924e-05,0.00013975028023025654,0.0005397359900622359,0.09227700368050705,0.09227700368050705,0.09227700368050705,0.0922927713747932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490462.68529958377,594.7575082306652,0.0,0.09227700368050705,0.09227700369254148,0.09227700369254148,0.375,0.375,0.5,9.327816191987566,0.0841733397408575,0.0841733397408575,9.549694368615746e-12,8.72990023026432e-05,0.083852769183693,9.549694368615746e-12,26035.87366745848,19866.11464773584,0.763028539064005,1.0246557951261956,3.9401896711160993,1.010562556312116,0.6201945801106711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1968114885159,262.1968114885159,-10.953188511484086,246.55891216832165,277.83471080874256,121419.15039185536,121349.6458919937,69.50449986167932,0.0,nan,277.83471080874256,4.6847108087425795,271.5795510806348,-1.5704489193651625,265.3243913525391,-7.825608647460854,259.06923162444923,-14.080768375550747,252.81407189640768,-20.335928103592295,246.55891216832165,-26.591087831678323,1.0,1.0,26022.012520719443,26022.012520719443,277.1109497580698,3.9609497580698303,277.1109497580698,277.1109497580698,76828.2464349777,76827.22839649166,1.0180384860432241,0.0,8546.071908451686,8546.071908451686,0.8893927001815694,3881.45676072217,277.1109497580698,3.9609497580698303,1.0,0.002,0.1515931694545395,0.0050864497890563765,0.00023487492387028178,0.0017651250759257071,0.11743746193514089,0.11743746193514089,0.0,-2.040112870305144e-13,1.0,1.000171849977194,0.0838527691741433,0.09227700369254148,0.0,1.584127217868401e-05,20.266329370683717,0.0,1601846.8064455346,268.12126617525763,8.729899275294883e-05,1.0,1279337.2364344613,2619.1731075608964,,,,,,,,,,,,,,,,,3.0,15243.107769423557
790.0,-28.323250247198953,4.970530053559079,34.98356175276353,26.216538436152064,6.42263507909253,-24.84866171459042,-38.465981267485745,2.9480465466030976,-5.028697465417963,-5.028784415916425,39.967405455947656,40908.200670214545,25748.234758899423,25748.234758899423,66656.43542911398,76838.63474203867,76827.85804782796,25748.234758899423,102576.09280672739,102576.09280672739,102576.09280672739,128611.99828703179,124413.11170409487,4198.886582936921,0.0,90326.75955528268,54396.32548392096,39922.70452373524,26035.905480304402,65958.61000403964,19866.142860620705,1450.0,0.0,0.88689026360783,2.881639692148333,0.001494314320929203,1.0,1.0,-4.945350714363997,354258.2626450398,1553128.3255136113,4.384169656107123,1553128.3255136113,4.384169656107123,0.7630286903464529,0.09227720727909537,3.8621344743814565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621344743814565,1.2779833360154655,1.2782816742195673,3.0220538605948764,6403.3694940777605,15243.107769423557,6488.141191949543,0.0003436818603141781,23387.78210713366,2384.8900600239285,19393.48820914575,1977.585435306221,0.8292145069724426,0.8292145069724426,35030.476296562236,35405.22815468563,0.9867867426492571,0.8,4227.807375082729,4273.035954225843,0.9867867426492571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558242811463944,4.970530053559079,-2.3495082574286736,7.320038310987753,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8408625794473904,0.00027761060028615625,197.5598485147489,0.0,0.0,0.0,0.0,9.369881476783795e-05,0.00013973355067071786,0.0005396697632731076,0.09227720724325364,0.09227720724325364,0.09227720724325364,0.09229289632366242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490457.25617127295,594.759279786987,0.0,0.09227720724325364,0.09227720727909537,0.09227720727909537,0.375,0.375,0.5,9.328992872081924,0.0837954526359681,0.0837954526359681,-7.73070496506989e-12,8.695049848483904e-05,0.08343370155245111,-7.73070496506989e-12,26035.905480304402,19866.142860620705,0.7630286903464529,1.024685104835355,3.9402074791884174,1.0105797472844196,0.62021016919109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1978403911805,262.1978403911805,-10.9521596088195,246.56074497218734,277.834935810193,121412.2276939951,121343.41865089412,68.8090431009687,0.0,nan,277.834935810193,4.6849358101929965,271.5800976425773,-1.5699023574226771,265.325259474982,-7.824740525018001,259.07042130735715,-14.079578692642826,252.8155831397857,-20.334416860214276,246.56074497218734,-26.58925502781264,1.0,1.0,26022.012520719443,26022.012520719443,277.1110601431784,3.961060143178429,277.1110601431784,277.1110601431784,76828.8445182823,76827.85804782796,0.9864704543433618,0.0,8546.071908451686,8546.071908451686,0.889393428869124,3881.4451467533636,277.1110601431784,3.961060143178429,1.0,0.002,0.151553764111865,0.005086632551847403,0.00023481388800930636,0.001765186111959301,0.11740694400465318,0.11740694400465318,0.0,-3.1392857063883284e-14,1.0,1.0001709913609698,0.08343370156018182,0.09227720727909537,0.0,1.5762142334245307e-05,20.165093622474068,0.0,1601846.847784305,268.121302534582,8.695050621554401e-05,1.0,1279337.110074357,2619.173624800253,,,,,,,,,,,,,,,,,3.0,15243.107769423557
792.5,-28.321362005361703,4.9705667554103306,34.983587882917185,26.216859777364903,6.4227518173024825,-24.846950623077692,-38.464395446330286,2.948340435239667,-5.028662511311779,-5.028749093792944,39.96745650602495,40909.08383960434,25748.23831169843,25748.23831169843,66657.32215130277,76839.22548321587,76828.47517976086,25748.23831169843,102576.71349145929,102576.71349145929,102576.71349145929,128612.65008153793,124413.23252338904,4199.4175581488835,0.0,90326.62689885806,54396.48525610525,39922.379603058675,26035.936590078632,65958.3161931373,19866.170488212843,1450.0,0.0,0.8868902584976965,2.8816434473017436,0.001494314320929203,1.0,1.0,-4.945756789489906,354258.7504924787,1553130.5251428958,4.38416982779899,1553130.5251428958,4.38416982779899,0.7630288397530947,0.09227740988325923,3.8621242484430014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621242484430014,1.2779819756857382,1.2782803135722784,3.0220490757474625,6403.3593555602565,15243.107769423557,6488.147593057073,0.0003436843760504521,23387.809684080683,2384.892872089927,19393.507342484518,1977.587386363796,0.8292143473223593,0.8292143473223593,35030.402095191595,35405.22815468563,0.9867841298918388,0.8,4227.798419763383,4273.035954225843,0.9867841298918388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558243578402715,4.9705667554103306,-2.3494725656126776,7.320039321023009,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8406995883872745,0.0002776644221824258,197.55832483363713,0.0,0.0,0.0,0.0,9.371541292287897e-05,0.0001397169525156768,0.0005396042302293548,0.09227740986184413,0.09227740986184413,0.09227740986184413,0.09229301606159838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490451.8541632477,594.7610424697326,0.0,0.09227740986184413,0.09227740988325923,0.09227740988325923,0.375,0.375,0.5,9.330163335483265,0.08338611500880688,0.08338611500880688,-1.1766587704187259e-11,8.658248117399125e-05,0.0829923043030476,-1.1766587704187259e-11,26035.936590078632,19866.170488212843,0.7630288397530947,1.02471556671612,3.9402255970314015,1.0105976925808515,0.6202263217243978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.1988598607596,262.1988598607596,-10.951140139240351,246.56256594131995,277.8351537802035,121405.40251415964,121337.22431952173,68.17819463790603,0.0,nan,277.8351537802035,4.685153780203507,271.58063621243616,-1.569363787563816,265.3261186446488,-7.8238813553512045,259.0716010768547,-14.0783989231453,252.81708350909483,-20.33291649090515,246.56256594131995,-26.58743405868003,1.0,1.0,26022.012520719443,26022.012520719443,277.11116767765157,3.961167677651588,277.11116767765157,277.11116767765157,76829.43488337389,76828.47517976086,0.959703613028978,0.0,8546.071908451686,8546.071908451686,0.8893940736760388,3881.434869685216,277.11116767765157,3.961167677651588,1.0,0.002,0.1515145671416721,0.005086814126215181,0.00023475317431258992,0.0017652468255324643,0.11737658715629495,0.11737658715629495,0.0,-1.549459345551174e-13,1.0,1.0001700869870709,0.08299230431481419,0.09227740988325923,0.0,1.567879326763814e-05,20.05846016208689,0.0,1601846.887476843,268.1213374886882,8.658249294057896e-05,1.0,1279336.9884842234,2619.174122514461,,,,,,,,,,,,,,,,,3.0,15243.107769423557
795.0,-28.3194843859303,4.970603337826353,34.98361387942094,26.217176403757207,6.422865316132044,-24.845249415743126,-38.46281486386431,2.948630345969161,-5.028628535511814,-5.028714737714145,39.967507063027504,40909.94885911117,25748.24404451678,25748.24404451678,66658.19290362796,76839.81485308251,76829.0829957505,25748.24404451678,102577.3270402673,102577.3270402673,102577.3270402673,128613.29422201871,124413.34859300024,4199.945629018472,0.0,90326.49648812751,54396.63049425039,39922.07332653013,26035.967181751425,65958.04050828156,19866.19768083725,1450.0,0.0,0.8868902502579912,2.881647100070913,0.001494314320929203,1.0,1.0,-4.9461773091426835,354259.2249980353,1553132.703529038,4.384170104639199,1553132.703529038,4.384170104639199,0.7630289876368196,0.09227761146270463,3.8621142362662524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8621142362662524,1.2779806337714867,1.2782789713447644,3.022044414607952,6403.3494791649555,15243.107769423557,6488.153828572512,0.0003436868267262437,23387.836548162744,2384.8956114639295,19393.525980857445,1977.5892869489016,0.8292141917838451,0.8292141917838451,35030.329444878815,35405.22815468563,0.9867815717511664,0.8,4227.789651640291,4273.035954225843,0.9867815717511664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55824481593984,4.970603337826353,-2.349437612995759,7.320040950822112,3.5,3.5,1.0,0.6,0.0002334323654385558,0.840537548050817,0.0002777179508278707,197.55680974738,0.0,0.0,0.0,0.0,9.373195894992514e-05,0.00013970040648863066,0.0005395389287119228,0.09227761145201446,0.09227761145201446,0.09227761145201446,0.09229313219470471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490446.4807126637,594.7627958159212,0.0,0.09227761145201446,0.09227761146270463,0.09227761146270463,0.375,0.375,0.5,9.33132739005674,0.08295422065839375,0.08295422065839375,-1.3869794202037156e-11,8.620220233979126e-05,0.08253742857147017,-1.3869794202037156e-11,26035.967181751425,19866.19768083725,0.7630289876368196,1.0247450958897104,3.9402438243009894,1.0106151181865157,0.6202420287785021,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.19987079085314,262.19987079085314,-10.950129209146837,246.56437564053536,277.83536594116686,121398.63975778555,121331.03264690183,67.60711088371151,0.0,nan,277.83536594116686,4.685365941166879,271.581167881056,-1.5688321189439876,265.3269698208965,-7.823030179103455,259.07277176079447,-14.07722823920551,252.81857370066973,-20.331426299330246,246.56437564053536,-26.585624359464617,1.0,1.0,26022.012520719443,26022.012520719443,277.1112731559952,3.9612731559952294,277.1112731559952,277.1112731559952,76830.01915522761,76829.0829957505,0.9361594771035016,0.0,8546.071908451686,8546.071908451686,0.8893947050036589,3881.4248074475836,277.1112731559952,3.9612731559952294,1.0,0.002,0.15147558491172028,0.005086994563130675,0.00023469279285084327,0.0017653072070513173,0.11734639642542163,0.11734639642542163,0.0,-9.783927140682991e-14,1.0,1.0001691549918224,0.08253742858533997,0.09227761146270463,0.0,1.5592897149407345e-05,19.94856823677733,0.0,1601846.9260252363,268.12137146448816,8.620221620958546e-05,1.0,1279336.8702194984,2619.174606616656,,,,,,,,,,,,,,,,,3.0,15243.107769423557
797.5,-28.317626483411768,4.970639419323335,34.98363955974103,26.217557780351513,6.423045085984229,-24.84355932644746,-38.461247203499056,2.94897792880678,-5.028602299067359,-5.028687993147782,39.96755502620859,40910.763797152154,25748.268087113123,25748.268087113123,66659.03188426528,76840.3508769767,76829.63144612292,25748.268087113123,102577.89953323605,102577.89953323605,102577.89953323605,128613.89370009034,124413.42385435225,4200.469845738089,0.0,90326.33778697734,54396.75070632521,39921.76342294681,26035.994166854285,65957.7575898011,19866.221904476213,1450.0,0.0,0.8868902126861116,2.8816499465598926,0.001494314320929203,1.0,1.0,-4.946756406181407,354259.5943783885,1553134.7701555947,4.384171366991051,1553134.7701555947,4.384171366991051,0.7630291271829888,0.09227781205149756,3.862101839080826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862101839080826,1.2779790249131766,1.2782773621108752,3.0220385184672414,6403.336985950306,15243.107769423557,6488.161716093484,0.0003436899266995556,23387.870530227876,2384.8990766702063,19393.549557185463,1977.5916910652938,0.8292139950116487,0.8292139950116486,35030.2394884244,35405.22815468563,0.9867784042337467,0.8,4227.778794849244,4273.035954225843,0.9867784042337467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558250005988384,4.970639419323335,-2.3494083666363306,7.320047785959666,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8403772424794093,0.000277770926720776,197.5553105939424,0.0,0.0,0.0,0.0,9.374837237060619e-05,0.0001396839930679496,0.0005394738065178815,0.0922778120562613,0.0922778120562613,0.0922778120562613,0.09229321945192097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490441.1357504363,594.7645397448531,0.0,0.0922778120562613,0.09227781205149756,0.09227781205149756,0.375,0.375,0.5,9.332482943123614,0.08243702536407227,0.08243702536407227,-8.242295734817162e-12,8.569408043967996e-05,0.08193158696639102,-8.242295734817162e-12,26035.994166854285,19866.221904476213,0.7630291271829888,1.0247734641310176,3.9402612516595434,1.0106321730769787,0.6202570446918604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20088454460364,262.20088454460364,-10.949115455396338,246.56617258859353,277.8355965006154,121392.48242552266,121324.68648483016,67.7959406924823,0.0,nan,277.8355965006154,4.685596500615418,271.5817117182095,-1.568288281790501,265.32782693578395,-7.822173064216031,259.07394215341264,-14.076057846587332,252.82005737100664,-20.329942628993336,246.56617258859353,-26.583827411406446,1.0,1.0,26022.012520719443,26022.012520719443,277.11136407628794,3.961364076287964,277.11136407628794,277.11136407628794,76830.84275019306,76829.63144612292,1.2113040701369755,0.0,8546.071908451686,8546.071908451686,0.8893954867198816,3881.41234827623,277.11136407628794,3.961364076287964,1.0,0.002,0.15143688871342545,0.0050871723071174504,0.00023463285085121403,0.0017653671489551472,0.11731642542560701,0.11731642542560701,0.0,-1.9363894168678009e-13,1.0,1.0001679136525203,0.08193158697463332,0.09227781205149756,0.0,1.547847908169824e-05,19.802187559135113,0.0,1601846.955477092,268.1213977009326,8.56940886819757e-05,1.0,1279336.778156016,2619.174983467341,,,,,,,,,,,,,,,,,6.0,15243.107769423557
800.0,-28.315765775250245,4.970675540624611,34.98366519725312,26.217789470125012,6.423066187607695,-24.841882578991452,-38.45969281448049,2.9491829915922887,-5.028565760363904,-5.02865113067635,39.96760584178692,40911.68077966627,25748.26617859997,25748.26617859997,66659.94695826624,76840.99322957716,76830.25483814227,25748.26617859997,102578.52101674223,102578.52101674223,102578.52101674223,128614.5467434979,124413.55516929574,4200.991574202156,0.0,90326.23530405048,54396.92285508446,39921.45827662892,26036.02572675566,65957.48400338457,19866.24986340552,1450.0,0.0,0.8868902162611849,2.881653864635589,0.001494314320929203,1.0,1.0,-4.947104478483084,354260.10350182274,1553136.9596875145,4.38417124687461,1553136.9596875145,4.38417124687461,0.7630292761229748,0.0922780110157403,3.862093042088214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862093042088214,1.2779780757399997,1.278276412716119,3.02203387945596,6403.3271564420675,15243.107769423557,6488.167921790424,0.0003436923657001625,23387.89726702481,2384.901803064738,19393.568106428902,1977.5935825617212,0.8292138401758924,0.8292138401758924,35030.17565565333,35405.22815468563,0.9867761565762034,0.8,4227.771090910022,4273.035954225843,0.9867761565762034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55824959399977,4.970675540624611,-2.3493717027584657,7.320047243383076,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8402167278975881,0.0002778239919391468,197.55380919941751,0.0,0.0,0.0,0.0,9.376464946215686e-05,0.00013966771597639894,0.0005394097140768032,0.0922780110046614,0.0922780110046614,0.0922780110046614,0.09229334531172545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490435.83106762846,594.7662706826069,0.0,0.0922780110046614,0.0922780110157403,0.0922780110157403,0.375,0.375,0.5,9.33363301389167,0.08198373689867822,0.08198373689867822,-2.1600499167107046e-12,8.537031243349702e-05,0.08154665219325352,-2.1600499167107046e-12,26036.02572675566,19866.24986340552,0.7630292761229748,1.0248042668225137,3.940281073802762,1.010650238793912,0.6202735200992038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2018722808703,262.2018722808703,-10.948127719129673,246.5679594579805,277.835785103765,121384.90979571283,121318.85380045888,66.05599525396138,0.0,nan,277.835785103765,4.685785103764999,271.5822199745907,-1.567780025409263,265.32865484541827,-7.8213451545817065,259.0750897163159,-14.074910283684062,252.82152458715126,-20.328475412848718,246.5679594579805,-26.582040542019485,1.0,1.0,26022.012520719443,26022.012520719443,277.11147388361945,3.961473883619476,277.11147388361945,277.11147388361945,76831.13641603688,76830.25483814227,0.8815778946154751,0.0,8546.071908451686,8546.071908451686,0.8893960414222427,3881.4035072986553,277.11147388361945,3.961473883619476,1.0,0.002,0.1513983742247378,0.005087351121799315,0.00023457319529906099,0.0017654268042090768,0.11728659764953049,0.11728659764953049,0.0,-4.918621933358569e-13,1.0,1.0001671249649475,0.08154665219541357,0.0922780110157403,0.0,1.5405795174153505e-05,19.709198408151444,0.0,1601846.9970586265,268.1214342396361,8.537031459354694e-05,1.0,1279336.6512634032,2619.1755028869793,,,,,,,,,,,,,,,,,5.0,15243.107769423557
802.5,-28.313920510759527,4.970711542096111,34.98369070720805,26.218119856808357,6.423197319639659,-24.840208727717012,-38.45813887948168,2.9494855366992647,-5.028532369589641,-5.028617362726335,39.967655491168586,40912.52208344123,25748.2719299178,25748.2719299178,66660.79401335903,76841.55904913446,76830.85183640482,25748.2719299178,102579.12376632262,102579.12376632262,102579.12376632262,128615.1795455722,124413.6690963151,4201.510449257094,0.0,90326.09926966298,54397.062304366176,39921.15218366312,26036.05577924958,65957.2079629127,19866.2765756488,1450.0,0.0,0.8868902083152075,2.881657454933517,0.001494314320929203,1.0,1.0,-4.947518014715001,354260.56988601154,1553139.0989731275,4.384171513846073,1553139.0989731275,4.384171513846073,0.7630294213565936,0.09227820904624104,3.8620826034358813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620826034358813,1.2779766753534219,1.2782750120026285,3.022029022844122,6403.31686586436,15243.107769423557,6488.174418474078,0.00034369491908689147,23387.925258073155,2384.9046573573196,19393.587525451105,1977.5955627508993,0.8292136780605083,0.8292136780605084,35030.09991062706,35405.22815468563,0.9867734894697623,0.8,4227.761949287797,4273.035954225843,0.9867734894697623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558250835530354,4.970711542096111,-2.349337336345338,7.320048878441449,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8400575782449646,0.000277876625940616,197.5523202888375,0.0,0.0,0.0,0.0,9.378092440945476e-05,0.00013965144102910104,0.000539345400943243,0.0922782090341795,0.0922782090341795,0.0922782090341795,0.09229345947456652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490430.5511084843,594.7679935002332,0.0,0.0922782090341795,0.09227820904624104,0.09227820904624104,0.375,0.375,0.5,9.334776794929132,0.08153412073767186,0.08153412073767186,4.718003765447065e-12,8.499313668153263e-05,0.08109934801132113,4.718003765447065e-12,26036.05577924958,19866.2765756488,0.7630294213565936,1.024833198581473,3.9402984787279154,1.010667311006281,0.6202888713307282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2028601821518,262.2028601821518,-10.947139817848154,246.5697365732541,277.83598379104205,121378.59941729058,121312.53238822252,66.06702906803324,0.0,nan,277.83598379104205,4.6859837910420765,271.5827343474959,-1.5672656525040907,265.32948490389884,-7.820515096101133,259.07623546039395,-14.073764539606032,252.82298601682612,-20.327013983173856,246.5697365732541,-26.580263426745887,1.0,1.0,26022.012520719443,26022.012520719443,277.1115775080215,3.9615775080215485,277.1115775080215,277.1115775080215,76831.7684192939,76830.85183640482,0.9165828890836565,0.0,8546.071908451686,8546.071908451686,0.8893966996406183,3881.3930164530607,277.1115775080215,3.9615775080215485,1.0,0.002,0.15136007091743853,0.0050875284199891095,0.00023451386543387468,0.0017654861343214569,0.11725693271693734,0.11725693271693734,0.0,-2.4466843481785183e-13,1.0,1.000166208474852,0.08109934800660312,0.09227820904624104,0.0,1.5321327513063186e-05,19.601134052516468,0.0,1601847.0349381284,268.12146763041034,8.499313196352887e-05,1.0,1279336.535023108,2619.1759787027477,,,,,,,,,,,,,,,,,3.0,15243.107769423557
