time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
805.0,-28.312094439149504,4.970746991154529,34.9837158828218,26.218507170584076,6.423381989360762,-24.838546796293063,-38.45659800628198,2.949834346109092,-5.0285077404155345,-5.028592210448514,39.96770224983836,40913.30909956514,25748.298444127835,25748.298444127835,66661.60754369297,76842.07787730714,76831.38215664744,25748.298444127835,102579.68060077527,102579.68060077527,102579.68060077527,128615.76236680789,124413.73697363786,4202.0253931700245,0.0,90325.93394457144,54397.16516529529,39920.854199195725,26036.081766032617,65956.93596522835,19866.29994327515,1450.0,0.0,0.8868901670032883,2.8816601325925117,0.001494314320929203,1.0,1.0,-4.948111203048825,354260.91727542295,1553141.1137059315,4.38417290185705,1553141.1137059315,4.38417290185705,0.7630295572812829,0.09227840612794169,3.8620691466807613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620691466807613,1.27797506082768,1.2782733970999847,3.0220223109670807,6403.302644202313,15243.107769423557,6488.183396772234,0.0003436984478556697,23387.963942127157,2384.908602033024,19393.61436218512,1977.598299336177,0.8292134539874467,0.8292134539874466,35030.0022655606,35405.22815468563,0.9867700512291625,0.8,4227.75016456273,4273.035954225843,0.9867700512291625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558256559123398,4.970746991154529,-2.349309425086504,7.320056416241034,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8399001159593635,0.00027792872152651284,197.55084688674012,0.0,0.0,0.0,0.0,9.379706513289266e-05,0.00013963530030566314,0.0005392811850980043,0.09227840613359167,0.09227840613359167,0.09227840613359167,0.09229354093528909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490425.2990246507,594.7697070861147,0.0,0.09227840613359167,0.09227840612794169,0.09227840612794169,0.375,0.375,0.5,9.335911903581025,0.08100203566783648,0.08100203566783648,-4.888534022029489e-12,8.447003295941613e-05,0.08048100739966912,-4.888534022029489e-12,26036.081766032617,19866.29994327515,0.7630295572812829,1.0248605627378937,3.940315491529804,1.0106838131297686,0.6203033615923897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20385432253386,262.20385432253386,-10.94614567746612,246.57150186221628,277.836206782846,121372.65141819064,121306.1671457489,66.4842724417494,0.0,nan,277.836206782846,4.686206782846,271.5832657987295,-1.5667342012704921,265.3303248145339,-7.819675185466053,259.07738383051185,-14.072616169488128,252.82444284636554,-20.325557153634435,246.57150186221628,-26.578498137783697,1.0,1.0,26022.012520719443,26022.012520719443,277.11166471456806,3.961664714568087,277.11166471456806,277.11166471456806,76832.6100102698,76831.38215664744,1.2278536223602714,0.0,8546.071908451686,8546.071908451686,0.8893975481675815,3881.3794924141653,277.11166471456806,3.961664714568087,1.0,0.002,0.1513220595523205,0.00508770281161286,0.0002344549837038276,0.0017655450160582965,0.1172274918519138,0.1172274918519138,0.0,-2.3787612504766464e-13,1.0,1.000164941512044,0.08048100740455766,0.09227840612794169,0.0,1.5204545870751653e-05,19.45172971444271,0.0,1601847.0625178742,268.12149225958444,8.447003784795015e-05,1.0,1279336.448440804,2619.17633311715,,,,,,,,,,,,,,,,,4.0,15243.107769423557
807.5,-28.310270294816952,4.970781838945683,34.98374071380873,26.21869946541267,6.4233763969355016,-24.836905625663167,-38.45507522402329,2.9500117279592457,-5.028484642838805,-5.028568571492638,39.96774820965586,40914.2420318526,25748.327306878677,25748.327306878677,66662.56933873128,76842.73052952647,76831.8999945795,25748.327306878677,102580.22730145817,102580.22730145817,102580.22730145817,128616.33423293909,124413.79797040716,4202.5362625319285,0.0,90325.85601831946,54397.367521334636,39920.54277442759,26036.106931480914,65956.6497059085,19866.32262013353,1450.0,0.0,0.8868901208850147,2.881662649859024,0.001494314320929203,1.0,1.0,-4.948725246998606,354261.24376528664,1553143.0940205017,4.38417445135355,1553143.0940205017,4.38417445135355,0.7630296907450729,0.09227860172537432,3.862063333059601,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862063333059601,1.2779742397861331,1.27827257586677,3.022019703390822,6403.297119061121,15243.107769423557,6488.186884803492,0.0003436998187785109,23387.978971013297,2384.91013455291,19393.624788143967,1977.5993624881044,0.8292133669258095,0.8292133669258095,35029.96008067259,35405.22815468563,0.9867685658318192,0.8,4227.745073293655,4273.035954225843,0.9867685658318192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558262789693334,4.970781838945683,-2.349282782768226,7.320064621713909,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8397428516652028,0.00027798077110827613,197.54937506164794,0.0,0.0,0.0,0.0,9.381301887458072e-05,0.00013961934656397506,0.000539218758950469,0.09227860171071503,0.09227860171071503,0.09227860171071503,0.0922936167587985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490420.0864400168,594.7714077558613,0.0,0.09227860171071503,0.09227860172537432,0.09227860172537432,0.375,0.375,0.5,9.337038029411145,0.08041748419515216,0.08041748419515216,8.554934538551606e-11,8.39286538507622e-05,0.07984332449404974,8.554934538551606e-11,26036.106931480914,19866.32262013353,0.7630296907450729,1.0248919275231287,3.9403378587433786,1.010702781841867,0.6203201984073403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20481815415195,262.20481815415195,-10.945181845848026,246.57325549704686,277.8363808112513,121365.06359702465,121300.60625377556,64.4573432490994,0.0,nan,277.8363808112513,4.686380811251297,271.5837557484097,-1.5662442515902626,265.33113068551813,-7.818869314481844,259.07850562277986,-14.07149437722012,252.82588055990587,-20.32411944009411,246.57325549704686,-26.57674450295312,1.0,1.0,26022.012520719443,26022.012520719443,277.1117489472022,3.9617489472022385,277.1117489472022,277.1117489472022,76832.899061139,76831.8999945795,0.9990665595105384,0.0,8546.071908451686,8546.071908451686,0.8893979147501478,3881.3736497248988,277.1117489472022,3.9617489472022385,1.0,0.002,0.15128434928795462,0.005087875577026278,0.00023439656775149292,0.0017656034317868234,0.11719828387574646,0.11719828387574646,0.0,-4.616836427051574e-13,1.0,1.0001636349095038,0.0798433244085004,0.09227860172537432,0.0,1.5084109063813553e-05,19.29764929014907,0.0,1601847.0883076265,268.1215153571612,8.392856830141682e-05,1.0,1279336.3670674928,2619.176666209234,,,,,,,,,,,,,,,,,3.0,15243.107769423557
810.0,-28.308449981582562,4.9708226967059,34.98376634034063,26.219182228110753,6.423617832943009,-24.83524254586137,-38.453534176200606,2.950450861682662,-5.028420547302744,-5.028504643020323,39.96781338860506,40914.98049678981,25748.26789979502,25748.26789979502,66663.24839658482,76843.35164815336,76832.70075802822,25748.26789979502,102580.96865782325,102580.96865782325,102580.96865782325,128617.12186767854,124414.07360059823,4203.048267080304,0.0,90325.65432806074,54397.44025354181,39920.23786057659,26036.15320985528,65956.39107043187,19866.362961490555,1450.0,0.0,0.8868902101562108,2.88166943453708,0.001494314320929203,1.0,1.0,-4.948464890246555,354262.1267115166,1553145.9024504118,4.384171451991459,1553145.9024504118,4.384171451991459,0.763029883921972,0.0922787937845054,3.8620474711616373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620474711616373,1.2779722071868216,1.2782705427929593,3.0220120981058707,6403.281004374919,15243.107769423557,6488.197057861445,0.00034370381719436025,23388.02280462191,2384.914604337048,19393.65519609497,1977.6024632361684,0.8292131129726118,0.8292131129726118,35029.844983258015,35405.22815468563,0.9867645130701332,0.8,4227.731182255062,4273.035954225843,0.9867645130701332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558249965552232,4.9708226967059,-2.3492250360005738,7.320047732706474,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8395859493385658,0.0002780327203217921,197.54790634956925,0.0,0.0,0.0,0.0,9.382916653172772e-05,0.00013960319890682807,0.0005391541813041904,0.09227880577003197,0.09227880577003197,0.09227880577003197,0.09229384334778894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490414.95477949636,594.7730829968081,0.0,0.09227880577003197,0.0922787937845054,0.0922787937845054,0.375,0.375,0.5,9.338166666354747,0.08021456911853875,0.08021456911853875,2.6489033189136535e-11,8.409571756828882e-05,0.0800397527737573,2.6489033189136535e-11,26036.15320985528,19866.362961490555,0.763029883921972,1.0249182542370465,3.940352429218119,1.0107170406791683,0.6203338271358501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2058067152408,262.2058067152408,-10.944193284759194,246.57500469337796,277.83660866788375,121359.83594790845,121293.80651247877,66.02943542967321,0.0,nan,277.83660866788375,4.686608667883775,271.5842879125669,-1.5657120874330985,265.33196713929357,-7.81803286070641,259.07964634645947,-14.070353653540508,252.82732553186318,-20.322674468136796,246.57500469337796,-26.574995306622014,1.0,1.0,26022.012520719443,26022.012520719443,277.1119065752663,3.961906575266312,277.1119065752663,277.1119065752663,76833.79229273672,76832.70075802822,1.091534708495601,0.0,8546.071908451686,8546.071908451686,0.8893989149343373,3881.3577085174456,277.1119065752663,3.961906575266312,1.0,0.002,0.15124649427344328,0.005088054832148116,0.000234337947082182,0.0017656614786429787,0.117168973541091,0.117168973541091,0.0,-5.742748394876873e-10,1.0,1.0001640374831209,0.08003975274726827,0.0922787937845054,0.0,1.5121257845173428e-05,19.34517174951296,0.0,1601847.1623306847,268.12157945269723,8.409569107925563e-05,1.0,1279336.1470049773,2619.177567009558,,,,,,,,,,,,,,,,,5.0,15243.107769423557
812.5,-28.306647209804115,4.970857840111944,34.98379127239688,26.219347631000005,6.423629302193633,-24.83361955861414,-38.45202917056156,2.950601651090505,-5.028403611026135,-5.028487059719124,39.967850412702596,40915.90609202949,25748.313117064998,25748.313117064998,66664.21920909449,76843.8424200263,76833.17307695166,25748.313117064998,102581.48619401666,102581.48619401666,102581.48619401666,128617.65916811163,124414.10363294487,4203.555535166762,0.0,90325.58554176653,54397.64921410665,39919.92925295542,26036.17297409497,65956.10222705039,19866.380836618522,1450.0,0.0,0.8868901655780117,2.881671310365624,0.001494314320929203,1.0,1.0,-4.94920691091761,354262.3695619458,1553147.497745675,4.384172949743944,1553147.497745675,4.384172949743944,0.7630299912504359,0.0922789898521331,3.8620421032054706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620421032054706,1.2779715092358892,1.278269844679094,3.022009548174216,6403.275601375725,15243.107769423557,6488.20046866956,0.0003437051577890831,23388.037501402912,2384.9161029916345,19393.66539122868,1977.603502850482,0.8292130278166933,0.8292130278166933,35029.80603216797,35405.22815468563,0.9867631415415095,0.8,4227.726481271142,4273.035954225843,0.9867631415415095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558259726554032,4.970857840111944,-2.3492027475397963,7.32006058765174,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8394305901843346,0.00027808417773683377,197.54645181226454,0.0,0.0,0.0,0.0,9.384493900453714e-05,0.00013958742643401867,0.0005390925179662763,0.0922789898355927,0.0922789898355927,0.0922789898355927,0.09229389878763895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490409.7373533588,594.7747847910655,0.0,0.0922789898355927,0.0922789898521331,0.0922789898521331,0.375,0.375,0.5,9.339284838108718,0.07974349420669569,0.07974349420669569,-7.16227077646181e-11,8.344869297616242e-05,0.07928014880150158,-7.16227077646181e-11,26036.17297409497,19866.380836618522,0.7630299912504359,1.0249493638318592,3.9403700243951634,1.0107361860106052,0.6203505772851562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2067654048507,262.2067654048507,-10.94323459514925,246.57674109424576,277.83678967096245,121352.4519201631,121288.33845269085,64.11346747225996,0.0,nan,277.83678967096245,4.686789670962469,271.5847799810595,-1.5652200189404653,265.33277027963703,-7.8172297203629455,259.0807605655988,-14.069239434401197,252.82875083760092,-20.321249162399056,246.57674109424576,-26.573258905754216,1.0,1.0,26022.012520719443,26022.012520719443,277.1119794259381,3.961979425938125,277.1119794259381,277.1119794259381,76834.03423719348,76833.17307695166,0.8611602418241091,0.0,8546.071908451686,8546.071908451686,0.8893992534147589,3881.352313721498,277.1119794259381,3.961979425938125,1.0,0.002,0.15120904981836006,0.005088226940910766,0.00023427994001299957,0.0017657200601536671,0.11713997000649978,0.11713997000649978,0.0,1.666665937205547e-13,1.0,1.0001624810474081,0.07928014887312429,0.0922789898521331,0.0,1.4977786028153707e-05,19.161622161360395,0.0,1601847.180873277,268.12159638897384,8.344876459887018e-05,1.0,1279336.086477824,2619.1778147705045,,,,,,,,,,,,,,,,,3.0,15243.107769423557
815.0,-28.304802570956806,4.970892816275373,34.98381605957719,26.21966527020561,6.423744014382121,-24.831947912638558,-38.450475584808714,2.950889356000056,-5.028372138357611,-5.028455200984261,39.967898430408496,40916.743461272665,25748.321144443555,25748.321144443555,66665.06460571622,76844.41734587253,76833.74695209374,25748.321144443555,102582.0680965373,102582.0680965373,102582.0680965373,128618.2698571183,124414.2099600453,4204.059897073,0.0,90325.4516199643,54397.777735116746,39919.63764983061,26036.201760581,65955.83941041162,19866.4064560064,1450.0,0.0,0.8868901538265328,2.881674698120857,0.001494314320929203,1.0,1.0,-4.949626890292905,354262.8095804083,1553149.5667362795,4.384173344573883,1553149.5667362795,4.384173344573883,0.7630301316102215,0.0922791824667418,3.862031412584309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862031412584309,1.2779701775535526,1.2782685126858835,3.0220043318831458,6403.264548680885,15243.107769423557,6488.2074459310015,0.0003437079001720453,23388.067566110836,2384.9191687386456,19393.686246730045,1977.6056295197693,0.8292128536019528,0.8292128536019528,35029.72845859848,35405.22815468563,0.9867604100562899,0.8,4227.717118963122,4273.035954225843,0.9867604100562899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5582614594153155,4.970892816275373,-2.3491700535024678,7.320062869777841,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8392716551263754,0.0002781368392614262,197.54496351736236,0.0,0.0,0.0,0.0,9.386122316700838e-05,0.00013957114227154742,0.0005390281357429899,0.09227918245846574,0.09227918245846574,0.09227918245846574,0.09229400606743145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490404.60405103315,594.7764597096334,0.0,0.09227918245846574,0.0922791824667418,0.0922791824667418,0.375,0.375,0.5,9.340396608108568,0.0792789006021053,0.0792789006021053,1.4495071809506044e-11,8.306262662927111e-05,0.07882831069133545,1.4495071809506044e-11,26036.201760581,19866.4064560064,0.7630301316102215,1.0249778272084662,3.9403880578941526,1.010753031143936,0.6203657451263316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20773158944866,262.20773158944866,-10.942268410551321,246.5784852599784,277.836977890317,121346.3237142002,121281.70901299133,64.61470120886112,0.0,nan,277.836977890317,4.686977890316996,271.5852793806167,-1.5647206193832517,265.33358086350677,-7.816419136493209,259.0818823382323,-14.068117661767701,252.83018380404087,-20.319816195959106,246.5784852599784,-26.57151474002157,1.0,1.0,26022.012520719443,26022.012520719443,277.1120784354234,3.96207843542345,277.1120784354234,277.1120784354234,76834.63450971016,76833.74695209374,0.8875576164136874,0.0,8546.071908451686,8546.071908451686,0.889399927519451,3881.3415696472307,277.1120784354234,3.96207843542345,1.0,0.002,0.15117181868271407,0.00508839909772525,0.00023422227037970465,0.0017657777295686597,0.11711113518985232,0.11711113518985232,0.0,-5.163577898592564e-14,1.0,1.0001615552515069,0.07882831067684037,0.0922791824667418,0.0,1.489245864271014e-05,19.052458124763607,0.0,1601847.2165316662,268.12162786164237,8.30626121341993e-05,1.0,1279335.9768092951,2619.1782636860894,,,,,,,,,,,,,,,,,3.0,15243.107769423557
817.5,-28.303024963899396,4.9709273771282225,34.98384058148037,26.220015354361408,6.423898000209149,-24.83033266745848,-38.44897924046961,2.951205703633194,-5.028345791769198,-5.028428381572227,39.967944623883035,40917.5363598896,25748.341078653655,25748.341078653655,66665.87743854325,76844.94091772947,76834.2804215631,25748.341078653655,102582.62150021676,102582.62150021676,102582.62150021676,128618.84962003579,124414.2888777671,4204.560742268692,0.0,90325.30324488402,54397.898686519984,39919.33839818226,26036.22811981904,65955.5665180013,19866.43007172118,1450.0,0.0,0.8868901230418322,2.88167755207805,0.001494314320929203,1.0,1.0,-4.9501516472794265,354263.17999701446,1553151.557126335,4.384174378888103,1553151.557126335,4.384174378888103,0.7630302661466795,0.09227937400253566,3.8620194699043755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620194699043755,1.2779687132975748,1.2782670480880831,3.0219984493510093,6403.2520843011725,15243.107769423557,6488.2153142060115,0.00034371099279349146,23388.101470943777,2384.9226260694304,19393.709765530595,1977.6080277699925,0.8292126571121808,0.8292126571121808,35029.641799756064,35405.22815468563,0.9867573586663634,0.8,4227.706660158908,4273.035954225843,0.9867573586663634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5582657625910885,4.9709273771282225,-2.3491411598024543,7.320068536930677,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8391185262897047,0.0002781875958223851,197.54352932638952,0.0,0.0,0.0,0.0,9.38769098125617e-05,0.0001395554556259941,0.0005389658867589654,0.09227937400495151,0.09227937400495151,0.09227937400495151,0.09229409427009837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490399.4993355317,594.7781252176485,0.0,0.09227937400495151,0.09227937400253566,0.09227937400253566,0.375,0.375,0.5,9.341500627723223,0.07877192296911062,0.07877192296911062,-1.0174971976084635e-11,8.258980301434349e-05,0.07827673429278548,-1.0174971976084635e-11,26036.22811981904,19866.43007172118,0.7630302661466795,1.0250053733794544,3.9404049436134754,1.0107695370996181,0.6203803336102336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.20869763541214,262.20869763541214,-10.941302364587841,246.58021237581482,277.83718287661986,121340.2723076301,121275.66687698686,64.605430643237,0.0,nan,277.83718287661986,4.687182876619886,271.585788786989,-1.5642112130109922,265.33439469257735,-7.815605307422629,259.0830005929275,-14.066999407072501,252.8316064875441,-20.318393512455884,246.58021237581482,-26.569787624185153,1.0,1.0,26022.012520719443,26022.012520719443,277.1121676776041,3.9621676776041,277.1121676776041,277.1121676776041,76835.36240856462,76834.2804215631,1.081987001511152,0.0,8546.071908451686,8546.071908451686,0.8894006805731507,3881.3295672538975,277.1121676776041,3.9621676776041,1.0,0.002,0.15113484796432353,0.005088569155231099,0.00023416500177860576,0.0017658349981931156,0.11708250088930287,0.11708250088930287,0.0,-2.827859474363592e-14,1.0,1.0001604250774567,0.07827673430296045,0.09227937400253566,0.0,1.4788287230999281e-05,18.91918652473512,0.0,1601847.2461621817,268.1216542082308,8.258981318931546e-05,1.0,1279335.8844881393,2619.1786415922875,,,,,,,,,,,,,,,,,4.0,15243.107769423557
820.0,-28.301205123411112,4.970961332881665,34.983864755432016,26.220234855450713,6.4239217711611,-24.82869243414155,-38.447456632833905,2.9514090819047683,-5.028323655836118,-5.02840570583543,39.96798923376849,40918.44635318978,25748.370124696517,25748.370124696517,66666.8164778863,76845.57259284232,76834.78128820524,25748.370124696517,102583.15141290176,102583.15141290176,102583.15141290176,128619.40386536323,124414.3462813537,4205.057584009519,0.0,90325.21522975851,54398.088990157485,39919.02915511225,26036.252452461467,65955.28160757372,19866.45201024486,1450.0,0.0,0.8868900769101062,2.8816799670669178,0.001494314320929203,1.0,1.0,-4.950756584472401,354263.4931842855,1553153.4792841433,4.384175928836685,1553153.4792841433,4.384175928836685,0.7630303956576778,0.09227956424926907,3.8620130271727047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8620130271727047,1.2779677719366853,1.278266106507438,3.021995633990089,6403.246118889217,15243.107769423557,6488.219079883003,0.0003437124729019184,23388.117697749876,2384.9242807431565,19393.721021391124,1977.6091755483396,0.829212563063891,0.829212563063891,35029.59504978558,35405.22815468563,0.9867557125294302,0.8,4227.701017932741,4273.035954225843,0.9867557125294302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558272032728069,4.970961332881665,-2.3491154616304932,7.3200767945121585,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8389617905631365,0.00027823956712244184,197.54206108263918,0.0,0.0,0.0,0.0,9.389287427092967e-05,0.00013953949116762612,0.0005389033326944227,0.09227956423811048,0.09227956423811048,0.09227956423811048,0.09229416681643637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490394.4295661387,594.7797792550648,0.0,0.09227956423811048,0.09227956424926907,0.09227956424926907,0.375,0.375,0.5,9.342595820626613,0.07820553820806708,0.07820553820806708,3.0524915928253904e-11,8.204999932104329e-05,0.07764912136303792,3.0524915928253904e-11,26036.252452461467,19866.45201024486,0.7630303956576778,1.0250361098260712,3.940426638006408,1.010788140888339,0.6203968106246561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2096478812978,262.2096478812978,-10.940352118702151,246.58194053491286,277.8373552158592,121333.26760001866,121269.71881862845,63.548781390210905,0.0,nan,277.8373552158592,4.687355215859213,271.58627228646486,-1.5637277135351155,265.3351893539449,-7.8148106460550935,259.0841064180672,-14.065893581932755,252.83302347853825,-20.316976521461726,246.58194053491286,-26.568059465087117,1.0,1.0,26022.012520719443,26022.012520719443,277.1122489611606,3.9622489611606397,277.1122489611606,277.1122489611606,76835.74645980001,76834.78128820524,0.9651715947693447,0.0,8546.071908451686,8546.071908451686,0.8894010868237258,3881.323092308568,277.1122489611606,3.9622489611606397,1.0,0.002,0.15109817359935468,0.005088737118749876,0.00023410819032478443,0.001765891809626474,0.11705409516239221,0.11705409516239221,0.0,-4.874139286625834e-14,1.0,1.000159139090744,0.077649121332513,0.09227956424926907,0.0,1.4669749539836422e-05,18.76753585768216,0.0,1601847.2708473704,268.12167634416386,8.204996879612736e-05,1.0,1279335.8064306413,2619.1789611118675,,,,,,,,,,,,,,,,,3.0,15243.107769423557
822.5,-28.299443657707005,4.97099537885912,34.98388892857227,26.220553053449862,6.424044296171328,-24.827094862309785,-38.445974223408825,2.951695500894822,-5.028288226951759,-5.028369977881317,39.968037571464855,40919.24118837111,25748.365793606623,25748.365793606623,66667.60698197773,76846.11152195683,76835.37902160971,25748.365793606623,102583.74481521634,102583.74481521634,102583.74481521634,128620.02751964441,124414.47534824203,4205.552171402381,0.0,90325.07926125206,54398.2089281349,39918.74481457462,26036.28270442808,65955.0275190027,19866.47878445803,1450.0,0.0,0.8868900836832964,2.8816837643712443,0.001494314320929203,1.0,1.0,-4.951067527954706,354263.9866416443,1553155.5620689325,4.384175701268858,1553155.5620689325,4.384175701268858,0.7630305374230428,0.09227975270949702,3.862001941132957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.862001941132957,1.2779664462141545,1.2782647804754246,3.021990094163853,6403.234380662183,15243.107769423557,6488.226489557665,0.0003437153853132537,23388.14962758778,2384.9275366804955,19393.743169404544,1977.6114340171766,0.8292123779868594,0.8292123779868594,35029.51460684728,35405.22815468563,0.9867528800135963,0.8,4227.691309322304,4273.035954225843,0.9867528800135963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5582710977805085,4.97099537885912,-2.3490801843552713,7.320075563214392,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8388101125187206,0.00027828987986043866,197.540639956337,0.0,0.0,0.0,0.0,9.390841966323053e-05,0.00013952394577532526,0.0005388417494188356,0.09227975266776735,0.09227975266776735,0.09227975266776735,0.09229428914098407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490389.40178247035,594.7814197895834,0.0,0.09227975266776735,0.09227975270949702,0.09227975270949702,0.375,0.375,0.5,9.343686055259969,0.07774614210325126,0.07774614210325126,-3.7630343285854906e-11,8.175092955298169e-05,0.07730244992660573,-3.7630343285854906e-11,26036.28270442808,19866.47878445803,0.7630305374230428,1.0250633224677748,3.9404425923718693,1.0108040204026862,0.6204112518425016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2105951805468,262.2105951805468,-10.93940481945316,246.5836513224326,277.8375390310646,121327.09575502216,121263.74403131766,63.35172370448673,0.0,nan,277.8375390310646,4.687539031064603,271.58676149369126,-1.5632385063087213,265.33598395436087,-7.814016045639107,259.08520641279875,-14.064793587201223,252.83442886893266,-20.315571131067315,246.5836513224326,-26.56634867756739,1.0,1.0,26022.012520719443,26022.012520719443,277.11235463158783,3.962354631587857,277.11235463158783,277.11235463158783,76836.31994502324,76835.37902160971,0.9409234135237057,0.0,8546.071908451686,8546.071908451686,0.8894017858607475,3881.311950838622,277.11235463158783,3.962354631587857,1.0,0.002,0.1510616628869631,0.005088906780751674,0.00023405163875469496,0.0017659483611896123,0.11702581937734748,0.11702581937734748,0.0,-5.56928635153664e-14,1.0,1.00015842878464,0.07730244996423608,0.09227975270949702,0.0,1.4604289182815438e-05,18.68378828290316,0.0,1601847.3111877465,268.1217117730482,8.175096718332497e-05,1.0,1279335.6834434627,2619.1794645461523,,,,,,,,,,,,,,,,,3.0,15243.107769423557
825.0,-28.297692557489462,4.971029418128157,34.983913042487586,26.22085054116326,6.424155148662024,-24.825507786841683,-38.444504666235275,2.951970378208601,-5.028254644510639,-5.028336063608142,39.96808516274036,40920.07044134571,25748.366115470966,25748.366115470966,66668.43655681668,76846.65921996336,76835.95979808756,25748.366115470966,102584.32591355852,102584.32591355852,102584.32591355852,128620.63796332614,124414.59365970704,4206.044303619096,0.0,90324.95922938506,54398.37045152193,39918.43197540347,26036.312049767617,65954.7440251711,19866.504805691548,1450.0,0.0,0.8868900839325828,2.8816873696031564,0.001494314320929203,1.0,1.0,-4.951417595724706,354264.45505158434,1553157.6126932292,4.384175692893249,1553157.6126932292,4.384175692893249,0.7630306768376922,0.09227994025991428,3.8619930533834554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619930533834554,1.2779651739161577,1.278263507880417,3.0219861481427395,6403.226019516954,15243.107769423557,6488.2317673901425,0.00034371745980972784,23388.1723713232,2384.9298558960704,19393.75894519901,1977.6130427005155,0.8292122461427625,0.8292122461427626,35029.45011519195,35405.22815468563,0.9867506091674001,0.8,4227.683525862731,4273.035954225843,0.9867506091674001,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5582711672610055,4.971029418128157,-2.349046236589958,7.3200756547181145,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8386593563693728,0.00027833990483228403,197.53922721303383,0.0,0.0,0.0,0.0,9.39238326267247e-05,0.0001395085328118311,0.0005387809846070096,0.09227994025183994,0.09227994025183994,0.09227994025183994,0.09229440463494543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490384.39648912486,594.7830529532879,0.0,0.09227994025183994,0.09227994025991428,0.09227994025991428,0.375,0.375,0.5,9.344770883563134,0.07732485177803028,0.07732485177803028,2.575006874394603e-11,8.141909751202547e-05,0.07691846788344492,2.575006874394603e-11,26036.312049767617,19866.504805691548,0.7630306768376922,1.0250921295345323,3.940459199418376,1.0108209430905108,0.6204264916217233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2115366502031,262.2115366502031,-10.938463349796905,246.58534721721767,277.83772607830457,121320.89201435563,121257.93015265198,62.96186170366886,0.0,nan,277.83772607830457,4.687726078304593,271.58725030889036,-1.562749691109616,265.3367745382262,-7.813225461773754,259.0862987660825,-14.06370123391747,252.83582299249704,-20.314177007502934,246.58534721721767,-26.564652782782304,1.0,1.0,26022.012520719443,26022.012520719443,277.1124565041562,3.9624565041562505,277.1124565041562,277.1124565041562,76836.86680576058,76835.95979808756,0.9070076730276924,0.0,8546.071908451686,8546.071908451686,0.8894023462829397,3881.303018650373,277.1124565041562,3.9624565041562505,1.0,0.002,0.15102533344893732,0.005089075296511569,0.0002339953671595642,0.0017660046328286992,0.1169976835797821,0.1169976835797821,0.0,-1.1736705357590083e-14,1.0,1.000157642022227,0.07691846785769485,0.09227994025991428,0.0,1.4531779253676467e-05,18.591022046648376,0.0,1601847.3493543607,268.12174535548934,8.141907176195673e-05,1.0,1279335.5666990979,2619.1799424263168,,,,,,,,,,,,,,,,,3.0,15243.107769423557
827.5,-28.29595766127213,4.97106505382779,34.98393786880404,26.221403502300404,6.424516909239426,-24.823910204339338,-38.443022256810195,2.9524694498795667,-5.028189007743492,-5.028270663554169,39.968142465825245,40920.67836119564,25748.28947225854,25748.28947225854,66668.96783345418,76847.02354442397,76836.77572158675,25748.28947225854,102585.06519384528,102585.06519384528,102585.06519384528,128621.42113315953,124414.88303183619,4206.538101323344,0.0,90324.72427557244,54398.3790829229,39918.16132516616,26036.35593931425,65954.51726448041,19866.542747395237,1450.0,0.0,0.8868902092010122,2.8816943095829526,0.001494314320929203,1.0,1.0,-4.951078523346155,354265.3583290961,1553160.0817854088,4.384171484084524,1553160.0817854088,4.384171484084524,0.7630308478536834,0.09228012640838723,3.8619740654103833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619740654103833,1.277962863917931,1.2782611973429339,3.0219767525720482,6403.206111430097,15243.107769423557,6488.24433375881,0.00034372239918310825,23388.226525020516,2384.9353780363854,19393.796506915896,1977.6168729296853,0.8292119321731635,0.8292119321731635,35029.31233377735,35405.22815468563,0.9867457576843092,0.8,4227.66689710565,4273.035954225843,0.9867457576843092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55825462237595,4.97106505382779,-2.348988811775207,7.320053865602997,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8385100240949542,0.0002783894750578695,197.53782756263485,0.0,0.0,0.0,0.0,9.393938275490581e-05,0.00013949298268365,0.0005387182814309959,0.09228012650172054,0.09228012650172054,0.09228012650172054,0.09229463994406484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490379.4204561475,594.7846770547902,0.0,0.09228012650172054,0.09228012640838723,0.09228012640838723,0.375,0.375,0.5,9.345859391886577,0.07724412412568427,0.07724412412568427,-2.5124791136477143e-11,8.165581067487437e-05,0.07719214020801246,-2.5124791136477143e-11,26036.35593931425,19866.542747395237,0.7630308478536834,1.0251143089448223,3.940463606190225,1.0108324736288918,0.6204378419919592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21251628373744,262.21251628373744,-10.937483716262534,246.58703252079255,277.83800004358733,121316.7752277341,121251.26111733755,65.51411039658291,0.0,nan,277.83800004358733,4.688000043587351,271.5878065407409,-1.5621934592590492,265.3376130372921,-7.812386962707876,259.08741953271544,-14.062580467284533,252.83722602729634,-20.31277397270364,246.58703252079255,-26.56296747920743,1.0,1.0,26022.012520719443,26022.012520719443,277.11261737772224,3.9626173777222675,277.11261737772224,277.11261737772224,76837.94596066316,76836.77572158675,1.1702390764112351,0.0,8546.071908451686,8546.071908451686,0.8894035435797066,3881.283935737435,277.11261737772224,3.9626173777222675,1.0,0.002,0.15098887465335498,0.005089250250411495,0.00023393891039370207,0.001766061089864532,0.11696945519685104,0.11696945519685104,0.0,2.5823397239999046e-13,1.0,1.0001582028797127,0.07719214023313725,0.09228012640838723,0.0,1.4583519772178954e-05,18.657212249041976,0.0,1601847.4252537016,268.1218109922565,8.165583579966551e-05,1.0,1279335.3415705874,2619.180863965313,,,,,,,,,,,,,,,,,4.0,15243.107769423557
830.0,-28.29422900740969,4.971099902783981,34.98396220728249,26.22150481855499,6.424426658658874,-24.82236344080757,-38.44158500488845,2.952561092087417,-5.028169419454684,-5.028250485629791,39.96818590494463,40921.607310513304,25748.32725016546,25748.32725016546,66669.93456067877,76847.69875968454,76837.2454122366,25748.32725016546,102585.57266240206,102585.57266240206,102585.57266240206,128621.95163311469,124414.92394361377,4207.027689500916,0.0,90324.68143249264,54398.58998344032,39917.879387835914,26036.378970712627,65954.25835854854,19866.563598244476,1450.0,0.0,0.8868901546006883,2.881696460101695,0.001494314320929203,1.0,1.0,-4.951739504114869,354265.6370195174,1553161.9535048902,4.384173318563557,1553161.9535048902,4.384173318563557,0.7630309737230223,0.09228031430776505,3.8619706290368048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619706290368048,1.2779624397446168,1.2782607730705986,3.021975066660462,6403.202539185749,15243.107769423557,6488.246588587144,0.0003437232854808926,23388.2362422368,2384.936368916684,19393.80324674868,1977.6175602013616,0.8292118758286452,0.8292118758286453,35029.287398588865,35405.22815468563,0.9867448796807304,0.8,4227.663887692564,4273.035954225843,0.9867448796807304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558262777450716,4.971099902783981,-2.3489647028067684,7.3200646055907495,3.5,3.5,1.0,0.6,0.0002334323654385558,0.838361257676649,0.00027843887500892756,197.5364329680651,0.0,0.0,0.0,0.0,9.395446146259154e-05,0.00013947790397596425,0.0005386595685547898,0.09228031430133606,0.09228031430133606,0.09228031430133606,0.09229470313866883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490374.4224333081,594.7863076329377,0.0,0.09228031430133606,0.09228031430776505,0.09228031430776505,0.375,0.375,0.5,9.34693855384111,0.07687311836457411,0.07687311836457411,4.689582056016661e-11,8.106617508474301e-05,0.07651098151490032,4.689582056016661e-11,26036.378970712627,19866.563598244476,0.7630309737230223,1.0251448207687919,3.9404875050119883,1.010851099230615,0.6204543622953093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2134386201267,262.2134386201267,-10.936561379873297,246.58870082618296,277.83817641208043,121308.39769507041,121246.71539268595,61.682302384460264,0.0,nan,277.83817641208043,4.688176412080452,271.58828129600244,-1.561718703997542,265.3383861795359,-7.811613820464061,259.0884910623447,-14.061508937655276,252.83859594461353,-20.311404055386447,246.58870082618296,-26.56129917381702,1.0,1.0,26022.012520719443,26022.012520719443,277.11269251547554,3.962692515475567,277.11269251547554,277.11269251547554,76837.98667906981,76837.2454122366,0.7412668332108296,0.0,8546.071908451686,8546.071908451686,0.889403760261948,3881.2804821819886,277.11269251547554,3.962692515475567,1.0,0.002,0.15095273750275265,0.005089415351126962,0.00023388293004873305,0.0017661170698518493,0.11694146502436652,0.11694146502436652,0.0,-9.94178697699688e-14,1.0,1.000156807161356,0.0765109814680045,0.09228031430776505,0.0,1.4454863686086282e-05,18.492616967169656,0.0,1601847.4469330115,268.1218305805453,8.106612818892245e-05,1.0,1279335.272111211,2619.181148289785,,,,,,,,,,,,,,,,,3.0,15243.107769423557
832.5,-28.29250823044592,4.971134214655845,34.98398621770959,26.22177262036132,6.424502124141103,-24.820807194982017,-38.44014258412642,2.9528010887598595,-5.028145613797108,-5.0282261855540975,39.96823040139128,40922.420239484774,25748.3530305406,25748.3530305406,66670.77327002537,76848.2552623103,76837.74878133956,25748.3530305406,102586.10181188016,102586.10181188016,102586.10181188016,128622.5056392223,124414.99200921628,4207.513630006029,0.0,90324.56592774978,54398.73090524519,39917.59446944954,26036.40382734215,65953.99829679169,19866.585933711125,1450.0,0.0,0.8868901171431394,2.8816990469151507,0.001494314320929203,1.0,1.0,-4.952284279266337,354265.9726430559,1553163.8707841774,4.384174577074278,1553163.8707841774,4.384174577074278,0.7630311031221683,0.092280500574611,3.8619610760405565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619610760405565,1.2779613289020904,1.278259661968752,3.0219702182681902,6403.192266024316,15243.107769423557,6488.253073016368,0.0003437258343079207,23388.26418736314,2384.9392185265247,19393.82262914157,1977.619536655389,0.829211713779948,0.829211713779948,35029.218079628976,35405.22815468563,0.9867424388620295,0.8,4227.655521628472,4273.035954225843,0.9867424388620295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558268342631635,4.971134214655845,-2.3489377201104946,7.320071934766339,3.5,3.5,1.0,0.6,0.0002334323654385558,0.838213197427107,0.00027848805787725103,197.53504474775417,0.0,0.0,0.0,0.0,9.396959664678408e-05,0.0001394627687917717,0.000538599784630666,0.0922805005555028,0.0922805005555028,0.0922805005555028,0.09229478209084327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490369.46837676567,594.7879239319398,0.0,0.0922805005555028,0.092280500574611,0.092280500574611,0.375,0.375,0.5,9.34800966863081,0.07640217183939058,0.07640217183939058,7.452172212651931e-11,8.057175699605068e-05,0.07594190628776687,7.452172212651931e-11,26036.40382734215,19866.585933711125,0.7630311031221683,1.0251725030876864,3.940506107264667,1.0108678016760744,0.6204691344918118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2143523082356,262.2143523082356,-10.935647691764359,246.59035849086249,277.8383461243363,121302.06121102958,121240.95727160534,61.1039394242693,0.0,nan,277.8383461243363,4.688346124336306,271.5887485983482,-1.5612514016517594,265.33915107211567,-7.810848927884308,259.08955354539313,-14.060446454606847,252.8399560183579,-20.31004398164208,246.59035849086249,-26.559641509137492,1.0,1.0,26022.012520719443,26022.012520719443,277.112775716191,3.962775716191004,277.112775716191,277.112775716191,76838.48589876213,76837.74878133956,0.7371174225700088,0.0,8546.071908451686,8546.071908451686,0.8894043626306628,3881.2708814207595,277.112775716191,3.962775716191004,1.0,0.002,0.15091686905564755,0.005089580020980663,0.00023382736801954687,0.001766172632017309,0.11691368400977344,0.11691368400977344,0.0,3.6855934970603244e-14,1.0,1.0001556411114336,0.07594190621324515,0.092280500574611,0.0,1.4347382720113874e-05,18.355111576175656,0.0,1601847.4736068684,268.12185438620287,8.057168247432855e-05,1.0,1279335.1884621624,2619.1814906982113,,,,,,,,,,,,,,,,,3.0,15243.107769423557
835.0,-28.29079724598777,4.971168103372952,34.98400996403478,26.22204649904745,6.424595817973771,-24.819257939581373,-38.43870498295871,2.953056511674729,-5.028120072091042,-5.0282001847788935,39.96827505660641,40923.23409182199,25748.373341991,25748.373341991,66671.60743381298,76848.80176102427,76838.26294439705,25748.373341991,102586.63628638805,102586.63628638805,102586.63628638805,128623.06562117147,124415.06943119239,4207.996189979079,0.0,90324.45781770138,54398.89014891565,39917.297409761915,26036.42933478342,65953.72674454533,19866.608783194006,1450.0,0.0,0.886890087762155,2.88170181377914,0.001494314320929203,1.0,1.0,-4.952784885354163,354266.33175477234,1553165.7949072702,4.3841755642260445,1553165.7949072702,4.3841755642260445,0.763031233190381,0.09228068526990747,3.861953391124804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861953391124804,1.2779601466601704,1.2782584794508443,3.0219670004715393,6403.185447899338,15243.107769423557,6488.257376566011,0.00034372752591083745,23388.282734140954,2384.941109771528,19393.835492739447,1977.6208483773203,0.8292116062214936,0.8292116062214936,35029.162315909336,35405.22815468563,0.9867404753434018,0.8,4227.648791538274,4273.035954225843,0.9867404753434018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558272727241851,4.971168103372952,-2.3489096057929326,7.320077709165885,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8380660077299753,0.0002785369687894174,197.53366444679872,0.0,0.0,0.0,0.0,9.398468350090658e-05,0.0001394476819376492,0.0005385404481435974,0.09228068524256512,0.09228068524256512,0.09228068524256512,0.09229486765014541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490364.5509820793,594.7895282876598,0.0,0.09228068524256512,0.09228068526990747,0.09228068526990747,0.375,0.375,0.5,9.349073348478527,0.07590302136850369,0.07590302136850369,-6.195932655828074e-12,8.011268784002823e-05,0.07541529942471925,-6.195932655828074e-12,26036.42933478342,19866.608783194006,0.763031233190381,1.025200520760057,3.940524016707251,1.0108846114496028,0.6204840289060167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21526194315067,262.21526194315067,-10.934738056849312,246.59200631813712,277.8385175673503,121296.03494402775,121235.2020673549,60.832876672846474,0.0,nan,277.8385175673503,4.688517567350345,271.5892153179642,-1.5607846820357736,265.33991306841716,-7.810086931582816,259.0906108185422,-14.059389181457789,252.8413085684931,-20.308691431506873,246.59200631813712,-26.557993681862854,1.0,1.0,26022.012520719443,26022.012520719443,277.11286188063707,3.9628618806370923,277.11286188063707,277.11286188063707,76839.02285407376,76838.26294439705,0.7599096767080482,0.0,8546.071908451686,8546.071908451686,0.8894048472064566,3881.2631580804277,277.11286188063707,3.9628618806370923,1.0,0.002,0.15088124925317922,0.005089743896887105,0.0002337721920531492,0.001766227807909748,0.1168860960265746,0.1168860960265746,0.0,-3.7102699385060944e-14,1.0,1.000154562081531,0.07541529943091518,0.09228068526990747,0.0,1.424792463726977e-05,18.22787007578332,0.0,1601847.5023311586,268.12187992790894,8.011269403596089e-05,1.0,1279335.0989591,2619.181857069485,,,,,,,,,,,,,,,,,3.0,15243.107769423557
837.5,-28.289108546858692,4.971201753883016,34.984033542057006,26.22242955202239,6.4247902052496,-24.81771867165107,-38.43727639233691,2.953400330024588,-5.02809125735962,-5.028170974389736,39.96832040413929,40923.93520492496,25748.384775302333,25748.384775302333,66672.31998022729,76849.26441829372,76838.79942965692,25748.384775302333,102587.18420495925,102587.18420495925,102587.18420495925,128623.64042015889,124415.16458099468,4208.475839164205,0.0,90324.29312223889,54398.963908802485,39917.03245937378,26036.45621519963,65953.48867457341,19866.632742190115,1450.0,0.0,0.8868900722037186,2.881704920520792,0.001494314320929203,1.0,1.0,-4.953208366315948,354266.73519803275,1553167.748861817,4.384176086963419,1553167.748861817,4.384176086963419,0.7630313656354017,0.09228086851047111,3.861939835443712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861939835443712,1.2779585552775643,1.2782568876967386,3.021960156293898,6403.170945908195,15243.107769423557,6488.266529962655,0.000343731123881609,23388.32218287554,2384.945132422952,19393.86285285456,1977.6236383326172,0.8292113774221204,0.8292113774221204,35029.06395235663,35405.22815468563,0.9867370118269246,0.8,4227.636920099529,4273.035954225843,0.9867370118269246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558275195338059,4.971201753883016,-2.3488792056912082,7.320080959574224,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8379207625086794,0.00027858525039966154,197.5323021429815,0.0,0.0,0.0,0.0,9.399967801120819e-05,0.00013943268742734762,0.0005384806499386454,0.09228086850768169,0.09228086850768169,0.09228086850768169,0.09229496553346546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490359.66785205,594.7911215075065,0.0,0.09228086850768169,0.09228086851047111,0.09228086851047111,0.375,0.375,0.5,9.35013062516486,0.0754263952889005,0.0754263952889005,1.8189894035458565e-12,7.971703013254228e-05,0.07496260807380395,1.8189894035458565e-12,26036.45621519963,19866.632742190115,0.7630313656354017,1.0252248898155434,3.9405381571744518,1.0108990641753723,0.6204968990624764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2161829738813,262.2161829738813,-10.933817026118675,246.59364205835462,277.8387238888852,121290.7705313658,121229.17554633158,61.59498503420727,0.0,nan,277.8387238888852,4.688723888885249,271.5897075230743,-1.5602924769256674,265.340691157154,-7.809308842845951,259.0916747910282,-14.05832520897178,252.84265842479132,-20.307341575208653,246.59364205835462,-26.55635794164536,1.0,1.0,26022.012520719443,26022.012520719443,277.112953866681,3.962953866681005,277.112953866681,277.112953866681,76839.83175485324,76838.79942965692,1.0323251963127404,0.0,8546.071908451686,8546.071908451686,0.8894057019655053,3881.2495346209307,277.112953866681,3.962953866681005,1.0,0.002,0.15084584318554173,0.005089907416806954,0.00023371734879127493,0.0017662826512968301,0.11685867439563746,0.11685867439563746,0.0,8.810487062138606e-14,1.0,1.000153634511985,0.07496260807198496,0.09228086851047111,0.0,1.416243084770768e-05,18.118493445993526,0.0,1601847.5349160098,268.12190874264036,7.971702831355287e-05,1.0,1279334.9984071534,2619.182268668292,,,,,,,,,,,,,,,,,3.0,15243.107769423557
