time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
840.0,-28.28740792078613,4.971233705483822,34.98405624821845,26.222479808516823,6.424653164699876,-24.81620181225484,-38.43586990898473,2.9534470572418305,-5.028091894925353,-5.028170693703029,39.96835645040074,40924.89948868139,25748.46632790614,25748.46632790614,66673.36581658752,76849.96280021375,76839.11607639737,25748.46632790614,102587.58240430351,102587.58240430351,102587.58240430351,128624.05199717802,124415.1031224851,4208.948874692914,0.0,90324.2731424047,54399.20983503846,39916.737008184704,26036.469592874502,65953.20660105921,19866.64561428368,1450.0,0.0,0.8868899431431232,2.881704963229633,0.001494314320929203,1.0,1.0,-4.954254162535506,354266.7390759417,1553169.3020417923,4.3841804231834764,1553169.3020417923,4.3841804231834764,0.7630314679729335,0.09228105107428675,3.8619383956949136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619383956949136,1.277958338998312,1.2782566713669972,3.0219595411239886,6403.169642436975,15243.107769423557,6488.267352680175,0.0003437314472733077,23388.325728627224,2384.9454939889997,19393.865312012284,1977.6238890969173,0.8292113568554531,0.8292113568554531,35029.05350516029,35405.22815468563,0.9867366439668628,0.8,4227.63565923361,4273.035954225843,0.9867366439668628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558292800007973,4.971233705483822,-2.348870438910247,7.320104144394069,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8377745189041804,0.00027863388080111133,197.53093023647534,0.0,0.0,0.0,0.0,9.401444264256411e-05,0.0001394179227959917,0.0005384234290938695,0.09228105104822398,0.09228105104822398,0.09228105104822398,0.09229495347053983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490354.8101249059,594.7927059874233,0.0,0.09228105104822398,0.09228105107428675,0.09228105107428675,0.375,0.375,0.5,9.351173311698307,0.0746714001426767,0.0746714001426767,8.674305718159303e-11,7.87987776789123e-05,0.0739165311675265,8.674305718159303e-11,26036.469592874502,19866.64561428368,0.7630314679729335,1.0252566355884742,3.940566087969099,1.0109192449107811,0.6205141735750591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21705427677125,262.21705427677125,-10.932945723228727,246.5952681566299,277.83884039652975,121282.64332560032,121224.37394743938,58.269378160950644,0.0,nan,277.83884039652975,4.68884039652977,271.59012594881733,-1.5598740511826463,265.341411500891,-7.808588499108964,259.0926970529329,-14.057302947067058,252.84398260482646,-20.306017395173512,246.5952681566299,-26.554731843370064,1.0,1.0,26022.012520719443,26022.012520719443,277.1129911990967,3.9629911990967344,277.1129911990967,277.1129911990967,76839.85556582705,76839.11607639737,0.7394894296739949,0.0,8546.071908451686,8546.071908451686,0.8894057927494226,3881.248087673388,277.1129911990967,3.9629911990967344,1.0,0.002,0.15081093112293031,0.005090063348202299,0.00023366325691815597,0.001766336743817038,0.11683162845907798,0.11683162845907798,0.0,7.351940237154686e-13,1.0,1.0001514909966602,0.07391653108078344,0.09228105107428675,0.0,1.3964826734842497e-05,17.865691575078767,0.0,1601847.5328308844,268.1219081050746,7.879869093585512e-05,1.0,1279334.9974406443,2619.1822726245846,,,,,,,,,,,,,,,,,3.0,15243.107769423557
842.5,-28.28572280115947,4.971264978789389,34.98407861991091,26.22279297737407,6.424780519410328,-24.81467246913294,-38.43445032890884,2.9537301878065576,-5.028073828867434,-5.028152063391946,39.96839759990085,40925.653302519706,25748.498883616936,25748.498883616936,66674.15218613663,76850.47204812516,76839.57231235049,25748.498883616936,102588.07119596742,102588.07119596742,102588.07119596742,128624.56243762461,124415.14467943246,4209.417758192151,0.0,90324.14051500146,54399.32177103711,39916.4652710715,26036.491241657197,65952.9565127287,19866.66523587257,1450.0,0.0,0.8868898889574011,2.881706949072588,0.001494314320929203,1.0,1.0,-4.954875119152518,354266.9963898621,1553171.075113173,4.38418224373333,1553171.075113173,4.38418224373333,0.7630315871474576,0.0922812306235197,3.861927734756429,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861927734756429,1.277957028515958,1.2782553605787184,3.021954297822624,6403.1585325105625,15243.107769423557,6488.274364912268,0.00034373420363738983,23388.355950347213,2384.9485757467855,19393.886272043266,1977.6260264252592,0.8292111815476005,0.8292111815476005,35028.97614655963,35405.22815468563,0.9867339200656546,0.8,4227.626322870048,4273.035954225843,0.9867339200656546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55829982777307,4.971264978789389,-2.348848420959562,7.320113399748951,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8376296359308514,0.00027868207549646237,197.5295708579199,0.0,0.0,0.0,0.0,9.402934693023723e-05,0.00013940301850831857,0.0005383643834860393,0.09228123057951203,0.09228123057951203,0.09228123057951203,0.09229501143402903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490350.02113259496,594.7942683178719,0.0,0.09228123057951203,0.0922812306235197,0.0922812306235197,0.375,0.375,0.5,9.352206876614074,0.07397007709431591,0.07397007709431591,-5.343281372915953e-12,7.823452449429169e-05,0.07327694423941011,-5.343281372915953e-12,26036.491241657197,19866.66523587257,0.7630315871474576,1.025282499955716,3.940583620867793,1.0109350014243674,0.620527956083685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.21793805617375,262.21793805617375,-10.932061943826227,246.59688751672178,277.8389885953602,121277.28434495321,121218.18058411074,59.1037608424721,0.0,nan,277.8389885953602,4.688988595360229,271.5905683798798,-1.559431620120165,265.3421481641381,-7.807851835861868,259.09372794836185,-14.056272051638132,252.84530773258072,-20.304692267419256,246.59688751672178,-26.5531124832782,1.0,1.0,26022.012520719443,26022.012520719443,277.11306321486467,3.9630632148646896,277.11306321486467,277.11306321486467,76840.53398497612,76839.57231235049,0.9616726256354013,0.0,8546.071908451686,8546.071908451686,0.889406464978809,3881.2373734302114,277.11306321486467,3.9630632148646896,1.0,0.002,0.15077632107909603,0.005090221343099443,0.00023360964186784972,0.0017663903582786364,0.11680482093392486,0.11680482093392486,0.0,1.464861218436475e-13,1.0,1.0001501804367923,0.0732769442447534,0.0922812306235197,0.0,1.3844020545158677e-05,17.711139100871723,0.0,1601847.552795599,268.12192617113254,7.823452983757306e-05,1.0,1279334.9333091965,2619.182535139956,,,,,,,,,,,,,,,,,3.0,15243.107769423557
845.0,-28.284048016262673,4.971302706520733,34.984101980907575,26.223288347851508,6.425053611692976,-24.813138856849633,-38.43303012019021,2.95418458489809,-5.028006818852418,-5.028085360783512,39.968460401368326,40926.31340414766,25748.42427330843,25748.42427330843,66674.73767745608,76851.02670018713,76840.3679499805,25748.42427330843,102588.79222328893,102588.79222328893,102588.79222328893,128625.32983402131,124415.44110594946,4209.888728071841,0.0,90323.93738045523,54399.37986764332,39916.17501423545,26036.537610732386,65952.71262496784,19866.70548030093,1450.0,0.0,0.8868900009483184,2.8817140263925927,0.001494314320929203,1.0,1.0,-4.954460339262823,354267.9176637376,1553173.781139084,4.3841784810255335,1553173.781139084,4.3841784810255335,0.763031773937245,0.09228140640109302,3.8619122529215737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619122529215737,1.2779549253245208,1.2782532568963025,3.0219471566580403,6403.143401239726,15243.107769423557,6488.283915093806,0.00034373795765694863,23388.39711133372,2384.9527729993138,19393.914818174984,1977.6289373205923,0.8292109427531884,0.8292109427531884,35028.863806178655,35405.22815468563,0.9867299644112131,0.8,4227.612764576202,4273.035954225843,0.9867299644112131,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558283721728722,4.971302706520733,-2.3487894820530917,7.320092188573825,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8374856683075212,0.0002787299822220246,197.52821983488357,0.0,0.0,0.0,0.0,9.404426000267981e-05,0.000139388105435876,0.0005383046322943337,0.09228141845985319,0.09228141845985319,0.09228141845985319,0.09229524976016686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490345.31465467653,594.7958048233847,0.0,0.09228141845985319,0.09228140640109302,0.09228140640109302,0.375,0.375,0.5,9.353245062304659,0.07378289206008048,0.07378289206008048,2.4442670110147446e-12,7.854193108869367e-05,0.07362502152068373,2.4442670110147446e-12,26036.537610732386,19866.70548030093,0.763031773937245,1.0253064926574742,3.9405950402254546,1.0109476172207494,0.6205402594563504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2188547867178,262.2188547867178,-10.93114521328215,246.59850145461627,277.8392080437233,121272.96476783136,121211.73553277637,61.22923505499365,0.0,nan,277.8392080437233,4.68920804372334,271.5910667694984,-1.558933230501566,265.34292547515577,-7.807074524844211,259.09478415885167,-14.05521584114831,252.8466428184613,-20.303357181538672,246.59850145461627,-26.55149854538371,1.0,1.0,26022.012520719443,26022.012520719443,277.1132230172783,3.963223017278324,277.1132230172783,277.1132230172783,76841.46866045649,76840.3679499805,1.1007104759919457,0.0,8546.071908451686,8546.071908451686,0.8894074411909173,3881.2218141861817,277.1132230172783,3.963223017278324,1.0,0.002,0.15074149350064864,0.005090387574169191,0.0002335557130322151,0.0017664437022489401,0.11677785651610754,0.11677785651610754,0.0,-5.847188449571716e-10,1.0,1.0001508937667851,0.07362502151823946,0.09228140640109302,0.0,1.39098158533381e-05,17.795310143202073,0.0,1601847.6303793623,268.12199318114756,7.854192864442666e-05,1.0,1279334.7036964206,2619.183475036152,,,,,,,,,,,,,,,,,5.0,15243.107769423557
847.5,-28.28238095659693,4.971335384072164,34.98412504994992,26.22343635829168,6.4250605815839,-24.811636802741276,-38.43163711773229,2.954316428059749,-5.027977306111893,-5.0280554818888925,39.96849795229174,40927.15877785582,25748.431479849718,25748.431479849718,66675.59025770554,76851.46578699182,76840.90675716977,25748.431479849718,102589.33823701949,102589.33823701949,102589.33823701949,128625.90008869774,124415.54295562489,4210.35713307286,0.0,90323.87274782301,54399.56573997384,39915.89667538797,26036.56185167826,65952.45852706624,19866.726851466166,1450.0,0.0,0.8868900170146697,2.8817172037026584,0.001494314320929203,1.0,1.0,-4.9548451739331085,354268.3303414752,1553175.399157003,4.384177941223013,1553175.399157003,4.384177941223013,0.7630318843417339,0.09228158638620246,3.8619068072353135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619068072353135,1.2779543150855357,1.2782526465148605,3.0219443384224807,6403.137429736754,15243.107769423557,6488.287683977504,0.00034373943915587857,23388.413355444132,2384.954429437589,19393.92608362057,1977.630086076343,0.8292108485035918,0.8292108485035918,35028.82429078488,35405.22815468563,0.9867285730223213,0.8,4227.607995486801,4273.035954225843,0.9867285730223213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558285277396778,4.971335384072164,-2.3487588532696178,7.320094237341782,3.5,3.5,1.0,0.6,0.0002334323654385558,0.837342391279286,0.00027877767550012536,197.5268750620246,0.0,0.0,0.0,0.0,9.405888951548591e-05,0.00013937347592306987,0.0005382473754153506,0.09228158634167756,0.09228158634167756,0.09228158634167756,0.09229535319470267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490340.51332356664,594.7973709855695,0.0,0.09228158634167756,0.09228158638620246,0.09228158638620246,0.375,0.375,0.5,9.354277578782105,0.07349003426884337,0.07349003426884337,1.7621459846850485e-12,7.81757769914293e-05,0.07321030795577599,1.7621459846850485e-12,26036.56185167826,19866.726851466166,0.7630318843417339,1.0253348211288307,3.9406085124187844,1.0109644393368982,0.6205554681643857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2197422959229,262.2197422959229,-10.930257704077064,246.60010490666986,277.8393796368969,121266.05693289371,121206.70373818868,59.353194705050704,0.0,nan,277.8393796368969,4.689379636896945,271.59152471888103,-1.5584752811189446,265.3436697878959,-7.806330212104058,259.09581484287986,-14.054185157120116,252.84795988231403,-20.302040117685948,246.60010490666986,-26.54989509333012,1.0,1.0,26022.012520719443,26022.012520719443,277.1133159435232,3.9633159435232415,277.1133159435232,277.1133159435232,76841.58012263244,76840.90675716977,0.6733654626732459,0.0,8546.071908451686,8546.071908451686,0.8894077845702394,3881.21634127149,277.1133159435232,3.9633159435232415,1.0,0.002,0.15070691476954415,0.005090549211910338,0.00023350215192558525,0.0017664978485144181,0.11675107596279262,0.11675107596279262,0.0,4.4000350238326824e-13,1.0,1.0001500440088236,0.07321030795401384,0.09228158638620246,0.0,1.3831495230001212e-05,17.695110429138456,0.0,1601847.6638110275,268.1220226938881,7.817577522928332e-05,1.0,1279334.6008432168,2619.18389605526,,,,,,,,,,,,,,,,,3.0,15243.107769423557
850.0,-28.28074115505468,4.971367302622373,34.984147687139554,26.22383254291492,6.425276054841849,-24.8101394340346,-38.430244848690904,2.9546743331761505,-5.027960121418687,-5.028037709440485,39.96853858524457,40927.81531257985,25748.46790606186,25748.46790606186,66676.2832186417,76851.89787575697,76841.34699924217,25748.46790606186,102589.81490530403,102589.81490530403,102589.81490530403,128626.39791673975,124415.57656345925,4210.821353280497,0.0,90323.70473877135,54399.622173088224,39915.647295203475,26036.58301143573,65952.2303066392,19866.746058924222,1450.0,0.0,0.8868899603353848,2.881719098819951,0.001494314320929203,1.0,1.0,-4.955491056484561,354268.575809456,1553177.1499762994,4.384179845552202,1553177.1499762994,4.384179845552202,0.7630320019412069,0.0922817642659682,3.8618932711292975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618932711292975,1.2779526585167398,1.2782509895593477,3.021937663646803,6403.123286688045,15243.107769423557,6488.296610150833,0.0003437429479464783,23388.451828540263,2384.958352601578,19393.95276454999,1977.632806773974,0.8292106252575513,0.8292106252575513,35028.72606903712,35405.22815468563,0.9867251145073338,0.8,4227.596141162409,4273.035954225843,0.9867251145073338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558293140682695,4.971367302622373,-2.3487372904300385,7.320104593052411,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8372014827844767,0.00027882459627540936,197.5255522954352,0.0,0.0,0.0,0.0,9.40735134269095e-05,0.0001393588520116463,0.0005381890128560805,0.092281764275758,0.092281764275758,0.092281764275758,0.09229540799292488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490335.7715452259,594.7989178908458,0.0,0.092281764275758,0.0922817642659682,0.0922817642659682,0.375,0.375,0.5,9.355300848886754,0.07301443780255568,0.07301443780255568,3.2514435588382185e-11,7.758802178159385e-05,0.07254665295590712,3.2514435588382185e-11,26036.58301143573,19866.746058924222,0.7630320019412069,1.0253576751465585,3.9406233044003867,1.0109784446808863,0.620567570229081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22064413662747,262.22064413662747,-10.929355863372507,246.6016959062535,277.8395923359761,121261.13591703319,121200.82428701661,60.31163001656601,0.0,nan,277.8395923359761,4.689592335976101,271.5920130679797,-1.5579869320202988,265.3444337917548,-7.805566208245182,259.09685450656343,-14.053145493436546,252.8492752112375,-20.300724788762466,246.6016959062535,-26.54830409374648,1.0,1.0,26022.012520719443,26022.012520719443,277.11338522993935,3.9633852299393766,277.11338522993935,277.11338522993935,76842.51297594857,76841.34699924217,1.1659767063974869,0.0,8546.071908451686,8546.071908451686,0.8894086380928955,3881.202737484944,277.11338522993935,3.9633852299393766,1.0,0.002,0.15067264941307196,0.005090705505302587,0.00023344907049282647,0.001766550928010348,0.11672453524641323,0.11672453524641323,0.0,-1.4968256668856927e-12,1.0,1.0001486841231981,0.07254665292339268,0.0922817642659682,0.0,1.3706140433177945e-05,17.53473886165475,0.0,1601847.6827264593,268.1220398785813,7.758798926715826e-05,1.0,1279334.539664358,2619.184146484732,,,,,,,,,,,,,,,,,4.0,15243.107769423557
852.5,-28.27909924618601,4.971399088102617,34.98417021952761,26.224011077452474,6.4252767729522935,-24.808661644295004,-38.42887430274857,2.9548391710805246,-5.027931179281438,-5.0280084059219226,39.96858252509552,40928.65351082968,25748.47429711319,25748.47429711319,66677.12780794287,76852.48147516084,76841.87471564637,25748.47429711319,102590.34901275956,102590.34901275956,102590.34901275956,128626.9584185172,124415.67547188269,4211.282946634512,0.0,90323.63257793387,54399.8046136774,39915.36440472941,26036.60940575765,65951.97381048705,19866.76954339489,1450.0,0.0,0.8868899503469267,2.881722214989859,0.001494314320929203,1.0,1.0,-4.95586865814596,354268.9805418807,1553179.0432871159,4.384180181147706,1553179.0432871159,4.384180181147706,0.7630321304048759,0.09228194049141468,3.8618879108873236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618879108873236,1.2779518955636575,1.278250226428158,3.0219352733805267,6403.1182220006285,15243.107769423557,6488.2998066046,0.00034374420445064223,23388.465605978898,2384.959757509333,19393.962318964208,1977.6337810530822,0.8292105453042821,0.8292105453042821,35028.68717361239,35405.22815468563,0.986723744949709,0.8,4227.591446896704,4273.035954225843,0.986723744949709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558294520311839,4.971399088102617,-2.3487073218798105,7.320106409982428,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8370604188463552,0.000278871584634565,197.52422784669469,0.0,0.0,0.0,0.0,9.408791121830228e-05,0.00013934445422025352,0.0005381326632023891,0.09228194046430478,0.09228194046430478,0.09228194046430478,0.09229550675783611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490331.07377064385,594.8004506164351,0.0,0.09228194046430478,0.09228194049141468,0.09228194049141468,0.375,0.375,0.5,9.356318319909313,0.07257065332419188,0.07257065332419188,1.0481926437932998e-10,7.722664048515071e-05,0.07213974777596377,1.0481926437932998e-10,26036.60940575765,19866.76954339489,0.7630321304048759,1.0253859415092854,3.9406419696715655,1.0109951826391057,0.6205826929219456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2215172176118,262.2215172176118,-10.928482782388187,246.6032757807188,277.83975863455885,121254.27317421696,121195.88488336866,58.388290848284996,0.0,nan,277.83975863455885,4.689758634558871,271.5924620753372,-1.5575379246627676,265.34516551080117,-7.804834489198811,259.097868940525,-14.05213105947496,252.85057236372964,-20.299427636270337,246.6032757807188,-26.546724219281174,1.0,1.0,26022.012520719443,26022.012520719443,277.1134762830441,3.9634762830441446,277.1134762830441,277.1134762830441,76842.73750478316,76841.87471564637,0.8627891367941629,0.0,8546.071908451686,8546.071908451686,0.8894089760841687,3881.19735044176,277.1134762830441,3.9634762830441446,1.0,0.002,0.1506385761862479,0.005090863097338512,0.00023339629231397958,0.0017666037075848263,0.11669814615698978,0.11669814615698978,0.0,-1.0119422660936905e-13,1.0,1.000147850359301,0.0721397476711445,0.09228194049141468,0.0,1.3629293627840186e-05,17.43642471449769,0.0,1601847.7155082305,268.12206882071854,7.722653566588633e-05,1.0,1279334.4387915146,2619.1845593975927,,,,,,,,,,,,,,,,,3.0,15243.107769423557
855.0,-28.277456529078773,4.9714310350416815,34.98419278287883,26.224231800902658,6.42531717037581,-24.80717915913504,-38.42749928645787,2.955039801421465,-5.027896482685037,-5.0279734520256625,39.96862798678688,40929.45657348569,25748.466554198407,25748.466554198407,66677.9231276841,76853.0364805859,76842.44198747339,25748.466554198407,102590.90854167179,102590.90854167179,102590.90854167179,128627.54687039202,124415.80418904571,4211.742681346311,0.0,90323.54018861774,54399.96028535803,39915.08878139968,26036.638328720226,65951.72711011991,19866.795088633062,1450.0,0.0,0.8868899635935557,2.8817259295696416,0.001494314320929203,1.0,1.0,-4.956122721407667,354269.4633139602,1553181.0021741022,4.384179736083108,1553181.0021741022,4.384179736083108,0.7630322639124499,0.09228211564228896,3.8618806229642164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618806229642164,1.2779509669463287,1.2782492975940487,3.0219317664371763,6403.110791208491,15243.107769423557,6488.304496321931,0.0003437460479558282,23388.485819970585,2384.961818762838,19393.976336843145,1977.6352104789246,0.8292104279911668,0.8292104279911668,35028.63429037335,35405.22815468563,0.9867218828638724,0.8,4227.58506445,4273.035954225843,0.9867218828638724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558292848857436,4.9714310350416815,-2.3486731736856554,7.3201042087273365,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8369193111388485,0.0002789186034205732,197.5229027637614,0.0,0.0,0.0,0.0,9.410235801735524e-05,0.00013933000742120055,0.0005380758558573949,0.0922821154924185,0.0922821154924185,0.0922821154924185,0.09229562710655224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490326.40314271115,594.8019745668356,0.0,0.0922821154924185,0.09228211564228896,0.09228211564228896,0.375,0.375,0.5,9.357331694342449,0.07220301109305183,0.07220301109305183,2.205524651799351e-11,7.696934062551009e-05,0.07185073061799585,2.205524651799351e-11,26036.638328720226,19866.795088633062,0.7630322639124499,1.0254131413221033,3.9406586111236837,1.0110110235074157,0.6205971908081434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2223790401775,262.2223790401775,-10.927620959822491,246.6048494861194,277.83990858138935,121248.07092651683,121190.43556076517,57.63536575164258,0.0,nan,277.83990858138935,4.689908581389375,271.59289676976715,-1.5571032302328263,265.3458849546854,-7.804115045314575,259.098873136042,-14.051126863957961,252.85186131306162,-20.29813868693836,246.6048494861194,-26.54515051388057,1.0,1.0,26022.012520719443,26022.012520719443,277.1135776150183,3.9635776150183233,277.1135776150183,277.1135776150183,76843.0443303937,76842.44198747339,0.6023429203196429,0.0,8546.071908451686,8546.071908451686,0.889409435625661,3881.1900260790376,277.1135776150183,3.9635776150183233,1.0,0.002,0.15060463939373814,0.005091021129832155,0.00023334372824891793,0.0017666562721345594,0.11667186412445897,0.11667186412445897,0.0,3.83477104237695e-13,1.0,1.000147258168209,0.0718507305959406,0.09228211564228896,0.0,1.3574719501983945e-05,17.366604522474073,0.0,1601847.7550669862,268.12210351731494,7.696931857026357e-05,1.0,1279334.318468676,2619.1850519271684,,,,,,,,,,,,,,,,,3.0,15243.107769423557
857.5,-28.27582032365117,4.971463117275499,34.98421535492531,26.224504701700084,6.425405516837038,-24.805697739548265,-38.426124409865565,2.9552829339349604,-5.027862140203297,-5.0279388474221,39.96867322338308,40930.20593768064,25748.460059096316,25748.460059096316,66678.66599677695,76853.5531886255,76843.0040108494,25748.460059096316,102591.46406994571,102591.46406994571,102591.46406994571,128628.13111711394,124415.93059154815,4212.200525565792,0.0,90323.42109551659,54400.07384923288,39914.830273648564,26036.667047168226,65951.4973208168,19866.820460034487,1450.0,0.0,0.8868899758789465,2.881729607157379,0.001494314320929203,1.0,1.0,-4.956382253342156,354269.94126452715,1553182.951363785,4.384179323314507,1553182.951363785,4.384179323314507,0.763032396736633,0.09228228991454526,3.861870596529152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861870596529152,1.2779498416095465,1.2782481719945629,3.021926581770393,6403.09980552172,15243.107769423557,6488.311429502893,0.0003437487733759848,23388.515704460573,2384.9648661327337,19393.997060585007,1977.6373237124817,0.8292102545389939,0.8292102545389939,35028.56153568152,35405.22815468563,0.9867193210801585,0.8,4227.576283729461,4273.035954225843,0.9867193210801585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558291446766967,4.971463117275499,-2.3486392449409377,7.320102362216437,3.5,3.5,1.0,0.6,0.0002334323654385558,0.836778788296907,0.0002789654430816296,197.52158295108862,0.0,0.0,0.0,0.0,9.411680539790935e-05,0.00013931556004064644,0.0005380186649599642,0.09228228985242108,0.09228228985242108,0.09228228985242108,0.09229574617046152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490321.7514727209,594.8034923241437,0.0,0.09228228985242108,0.09228228991454526,0.09228228991454526,0.375,0.375,0.5,9.35834091679918,0.07187219862100847,0.07187219862100847,1.063540366885718e-10,7.670721879549092e-05,0.07155659407993653,1.063540366885718e-10,26036.667047168226,19866.820460034487,0.763032396736633,1.0254385564731419,3.940673860515527,1.0110258099588383,0.6206107154562133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.223241024627,262.223241024627,-10.92675897537299,246.60641787266914,277.8400641683336,121242.35485791719,121184.70866213307,57.646195784110475,0.0,nan,277.8400641683336,4.690064168333606,271.5933349139533,-1.556665086046678,265.34660565733503,-7.803394342664944,259.0998763985746,-14.050123601425355,252.85314713689613,-20.29685286310385,246.60641787266914,-26.543582127330836,1.0,1.0,26022.012520719443,26022.012520719443,277.1136779835637,3.9636779835637412,277.1136779835637,277.1136779835637,76843.49502279169,76843.0040108494,0.4910119422856951,0.0,8546.071908451686,8546.071908451686,0.8894100678443024,3881.1799495117975,277.1136779835637,3.9636779835637412,1.0,0.002,0.15057084145123575,0.005091178473781045,0.00023329137913885228,0.001766708620336228,0.11664568956942614,0.11664568956942614,0.0,-5.249199512558089e-13,1.0,1.0001466554848755,0.0715565939735825,0.09228228991454526,0.0,1.3519177735881897e-05,17.295546424572706,0.0,1601847.7942107837,268.1221378597967,7.670711244145423e-05,1.0,1279334.199347625,2619.185539537491,,,,,,,,,,,,,,,,,3.0,15243.107769423557
860.0,-28.274209207135094,4.971494647293535,34.98423759947049,26.224890199396782,6.425618559225319,-24.80422643049002,-38.42476235060019,2.95563578251015,-5.027841407973995,-5.027917608544921,39.968714192123265,40930.88583338028,25748.48655878402,25748.48655878402,66679.3723921643,76853.97957790525,76843.46357385437,25748.48655878402,102591.95013263839,102591.95013263839,102591.95013263839,128628.63967060362,124415.9848870884,4212.654783515211,0.0,90323.26219138668,54400.16844658975,39914.54860532992,26036.68953796522,65951.23814329514,19866.84071955927,1450.0,0.0,0.8868899356182673,2.8817318691521225,0.001494314320929203,1.0,1.0,-4.956927823525518,354270.2346092893,1553184.7166581827,4.384180676006069,1553184.7166581827,4.384180676006069,0.7630325157347893,0.09228246377563115,3.861858378976489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861858378976489,1.277948208456425,1.2782465384601907,3.021920883351799,6403.087731256511,15243.107769423557,6488.319049560137,0.00034375176883379415,23388.54855038084,2384.968215484477,19394.019837446045,1977.6396463059298,0.8292100638767619,0.8292100638767619,35028.47288156016,35405.22815468563,0.9867161994594393,0.8,4227.565584116217,4273.035954225843,0.9867161994594393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55829716722509,4.971494647293535,-2.348615248593891,7.320109895887426,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8366404450560404,0.00027901157159921893,197.52028339312272,0.0,0.0,0.0,0.0,9.413112011319223e-05,0.00013930124532536358,0.0005379616814616148,0.09228246377840836,0.09228246377840836,0.09228246377840836,0.09229581442760096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490317.1173949188,594.8050041345946,0.0,0.09228246377840836,0.09228246377563115,0.09228246377563115,0.375,0.375,0.5,9.359342215531472,0.07142632448721997,0.07142632448721997,2.665956344571896e-11,7.62005709020741e-05,0.07098978501937836,2.665956344571896e-11,26036.68953796522,19866.84071955927,0.7630325157347893,1.0254628265522874,3.9406878507761207,1.0110404939978095,0.6206234634207769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22412090014245,262.22412090014245,-10.925879099857525,246.6079765542823,277.8402652406992,121237.68608143213,121178.84339945289,58.842681979228274,0.0,nan,277.8402652406992,4.690265240699205,271.59380750645244,-1.5561924935475417,265.34734977081774,-7.802650229182234,259.10089203376634,-14.049107966233635,252.85443429483692,-20.295565705163057,246.6079765542823,-26.54202344571769,1.0,1.0,26022.012520719443,26022.012520719443,277.1137529972055,3.9637529972055177,277.1137529972055,277.1137529972055,76844.39025343524,76843.46357385437,0.9266795808653114,0.0,8546.071908451686,8546.071908451686,0.8894108382238047,3881.1676708713717,277.1137529972055,3.9637529972055177,1.0,0.002,0.15053731115579744,0.005091332138839638,0.00023323943824915728,0.0017667605617705943,0.11661971912457864,0.11661971912457864,0.0,1.9751561497471926e-14,1.0,1.0001454940413368,0.0709897849927188,0.09228246377563115,0.0,1.3412118158410148e-05,17.15858046517008,0.0,1601847.8173290482,268.122158592026,7.620054424251066e-05,1.0,1279334.1262364804,2619.1858388108344,,,,,,,,,,,,,,,,,4.0,15243.107769423557
862.5,-28.27259673634988,4.97152617725085,34.98425979875015,26.22507404247301,6.42562546139479,-24.80277451657404,-38.42341447072101,2.9558032419546736,-5.027810186009674,-5.027886080863696,39.96875810507354,40931.69352573013,25748.486564644954,25748.486564644954,66680.18009037508,76854.54713529174,76844.00022877472,25748.486564644954,102592.48679341967,102592.48679341967,102592.48679341967,128629.2034904433,124416.0966541821,4213.106836261201,0.0,90323.18562559233,54400.33201733389,39914.28178695383,26036.716697023636,65950.99848397746,19866.86479304096,1450.0,0.0,0.88688993704146,2.8817352206675566,0.001494314320929203,1.0,1.0,-4.957237438397954,354270.67006067984,1553186.6088156302,4.3841806281891715,1553186.6088156302,4.3841806281891715,0.7630326444083491,0.09228263619114253,3.8618523877906057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618523877906057,1.277947433374936,1.2782457631977633,3.0219180280301714,6403.081681172612,15243.107769423557,6488.322867708404,0.0003437532697655338,23388.565008634858,2384.9698937593225,19394.031250146727,1977.6408100775218,0.8292099683322434,0.8292099683322434,35028.429407749536,35405.22815468563,0.9867146686937859,0.8,4227.560337287837,4273.035954225843,0.9867146686937859,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558297168490284,4.97152617725085,-2.3485837203027966,7.320109897553647,3.5,3.5,1.0,0.6,0.0002334323654385558,0.836502010241756,0.00027905774592351776,197.51898275989888,0.0,0.0,0.0,0.0,9.414528778896121e-05,0.00013928707764959458,0.0005379061334094623,0.09228263617456295,0.09228263617456295,0.09228263617456295,0.09229592191770282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490312.5210618408,594.8065037871751,0.0,0.09228263617456295,0.09228263619114253,0.09228263619114253,0.375,0.375,0.5,9.360338648170604,0.07103055554654247,0.07103055554654247,-5.4512838687514886e-11,7.589485403514118e-05,0.07064864246575553,-5.4512838687514886e-11,26036.716697023636,19866.86479304096,0.7630326444083491,1.0254899172232845,3.9407055387926726,1.0110564149620083,0.6206379655597531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2249757080862,262.2249757080862,-10.925024291913758,246.6095257754135,277.8404256373497,121231.05150963989,121173.88524418688,57.1662654530156,0.0,nan,277.8404256373497,4.690425637349733,271.5942456669175,-1.5557543330824615,265.348065695586,-7.801934304413976,259.1018857233478,-14.0481142766522,252.85570574990294,-20.29429425009704,246.6095257754135,-26.54047422458649,1.0,1.0,26022.012520719443,26022.012520719443,277.1138473203939,3.9638473203939384,277.1138473203939,277.1138473203939,76844.6126965222,76844.00022877472,0.6124677474872442,0.0,8546.071908451686,8546.071908451686,0.8894112159986938,3881.1616497295586,277.1138473203939,3.9638473203939384,1.0,0.002,0.15050394192436814,0.005091486999872868,0.0002331877518751308,0.0017668122484189334,0.1165938759375654,0.1165938759375654,0.0,2.940642521154224e-13,1.0,1.0001447950293272,0.07064864252026837,0.09228263619114253,0.0,1.334769435853273e-05,17.07615945083706,0.0,1601847.8528170711,268.1221898139903,7.589490854797987e-05,1.0,1279334.0177077735,2619.1862830626233,,,,,,,,,,,,,,,,,3.0,15243.107769423557
865.0,-28.270989342301977,4.971557771506181,34.98428197599887,26.22532123876738,6.425700505534567,-24.80132035756316,-38.42206624159587,2.9560315216890998,-5.027777676486153,-5.02785328925399,39.96880222361826,40932.465160031075,25748.48348145744,25748.48348145744,66680.94864148852,76855.06793324149,76844.54353952622,25748.48348145744,102593.02702098366,102593.02702098366,102593.02702098366,128629.7713931267,124416.21451822949,4213.556874897215,0.0,90323.08577795315,54400.4830082105,39914.00307749183,26036.74437214305,65950.74744963487,19866.889279718926,1450.0,0.0,0.8868899441505593,2.881738706055858,0.001494314320929203,1.0,1.0,-4.957518961371875,354271.12297105324,1553188.5098374865,4.3841803893353015,1553188.5098374865,4.3841803893353015,0.7630327738276945,0.09228280771599377,3.8618449788080387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618449788080387,1.2779463767899024,1.2782447063660756,3.021914728933056,6403.074690781705,15243.107769423557,6488.327279230341,0.00034375500396434166,23388.584024890464,2384.9718328777376,19394.044436481017,1977.6421547094083,0.829209857930758,0.829209857930758,35028.37564596963,35405.22815468563,0.9867127756769005,0.8,4227.553848810557,4273.035954225843,0.9867127756769005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558296502926022,4.971557771506181,-2.348551249519388,7.320109021025569,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8363640358824957,0.00027910378187441775,197.51768623866423,0.0,0.0,0.0,0.0,9.41594611066833e-05,0.00013927290433187248,0.0005378503662780541,0.09228280767369045,0.09228280767369045,0.09228280767369045,0.09229603428718718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490307.9471472151,594.8079961406509,0.0,0.09228280767369045,0.09228280771599377,0.09228280771599377,0.375,0.375,0.5,9.361330643668161,0.07067523622112049,0.07067523622112049,-2.893330020015128e-11,7.561276783007997e-05,0.07033432788210803,-2.893330020015128e-11,26036.74437214305,19866.889279718926,0.7630327738276945,1.0255164103826402,3.940721234121552,1.0110719168484221,0.620652028110679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2258256629245,262.2258256629245,-10.924174337075499,246.61106840921997,277.84058291444927,121225.30414309147,121168.46244036908,56.84170272240425,0.0,nan,277.84058291444927,4.690582914449294,271.5946800145703,-1.5553199854296622,265.34877711430414,-7.801222885695836,259.1028742133988,-14.047125786601157,252.85697131160433,-20.29302868839565,246.61106840921997,-26.53893159078001,1.0,1.0,26022.012520719443,26022.012520719443,277.11394368632847,3.9639436863284914,277.11394368632847,277.11394368632847,76845.02629118848,76844.54353952622,0.48275166226085275,0.0,8546.071908451686,8546.071908451686,0.889411683172746,3881.154203702079,277.11394368632847,3.9639436863284914,1.0,0.002,0.15047072107880663,0.0050916414316967765,0.0002331362960109916,0.0017668637037228578,0.1165681480054958,0.1165681480054958,0.0,-2.661508166634796e-13,1.0,1.000144150991473,0.07033432791104133,0.09228280771599377,0.0,1.3288338908893093e-05,17.00022250498947,0.0,1601847.8898217264,268.1222223235138,7.561279676338017e-05,1.0,1279333.9048278062,2619.186745125974,,,,,,,,,,,,,,,,,3.0,15243.107769423557
867.5,-28.269417743979716,4.9715885009049945,34.98430367946762,26.225754094216995,6.42596098461569,-24.799879871071056,-38.42072758181018,2.9564231110540664,-5.02776368199909,-5.027838677434965,39.968840537828704,40933.05894907649,25748.524984225394,25748.524984225394,66681.58393330188,76855.44501819545,76844.94816494346,25748.524984225394,102593.47314916886,102593.47314916886,102593.47314916886,128630.23672599156,124416.23415574423,4214.002570247335,0.0,90322.90275988179,54400.51668822817,39913.762301837356,26036.763576822697,65950.52587866006,19866.90681358952,1450.0,0.0,0.8868898797864186,2.881740266042455,0.001494314320929203,1.0,1.0,-4.958190182898875,354271.32478674606,1553190.1607554606,4.384182551863052,1553190.1607554606,4.384182551863052,0.7630328844432326,0.09228297868773482,3.8618303029028587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618303029028587,1.2779445643358331,1.2782428934888987,3.0219075307933325,6403.059438787383,15243.107769423557,6488.336904348993,0.00034375878769691464,23388.625515727068,2384.976063765615,19394.07320660478,1977.645088445573,0.8292096170236144,0.8292096170236144,35028.26915317818,35405.22815468563,0.9867090259398668,0.8,4227.5409962588155,4273.035954225843,0.9867090259398668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583054620824,4.9715885009049945,-2.3485323190595806,7.3201208199645755,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8362291578776809,0.0002791487993924998,197.51641860665578,0.0,0.0,0.0,0.0,9.417353577686872e-05,0.00013925882966168708,0.0005377939683342906,0.09228297873006862,0.09228297873006862,0.09228297873006862,0.0922960775520884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490303.39136610134,594.8094822955966,0.0,0.09228297873006862,0.09228297868773482,0.09228297868773482,0.375,0.375,0.5,9.362313062162979,0.07015865414291511,0.07015865414291511,9.492850949754938e-12,7.499543585254287e-05,0.06964849453606803,9.492850949754938e-12,26036.763576822697,19866.90681358952,0.7630328844432326,1.0255374735042757,3.9407344042466335,1.0110849465550413,0.6206631168398523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2266992191101,262.2266992191101,-10.92330078088986,246.61259797464848,277.840800462215,121221.05297917187,121162.632905937,58.42007323487603,0.0,nan,277.840800462215,4.690800462215009,271.59515996536635,-1.554840034633628,265.3495194684149,-7.8004805315850945,259.1038789709893,-14.046121029010692,252.85823847302666,-20.291761526973318,246.61259797464848,-26.537402025351497,1.0,1.0,26022.012520719443,26022.012520719443,277.11400564450986,3.964005644509882,277.11400564450986,277.11400564450986,76846.09452856108,76844.94816494346,1.1463636176194996,0.0,8546.071908451686,8546.071908451686,0.8894126085627131,3881.139454417373,277.11400564450986,3.964005644509882,1.0,0.002,0.15043782410969558,0.005091791039534777,0.0002330853331679918,0.001766914668351238,0.1165426665839959,0.1165426665839959,0.0,1.5192296205779332e-12,1.0,1.0001427456326364,0.06964849452657518,0.09228297868773482,0.0,1.315878961362902e-05,16.834485037337743,0.0,1601847.9050215196,268.1222363180009,7.499542635969192e-05,1.0,1279333.8545288143,2619.186951020127,,,,,,,,,,,,,,,,,4.0,15243.107769423557
870.0,-28.26784848264791,4.971619880997459,34.984325663561826,26.226040231436514,6.426072071317526,-24.798456427214916,-38.41941022602839,2.956680015337419,-5.0277202381098505,-5.027795168517833,39.96888752140222,40933.77749142967,25748.493752501872,25748.493752501872,66682.27124393154,76855.92335327956,76845.57038892261,25748.493752501872,102594.06414142449,102594.06414142449,102594.06414142449,128630.86018170502,124416.41245257782,4214.447729127209,0.0,90322.77985233674,54400.63398836314,39913.49540441511,26036.796040280537,65950.29144469564,19866.935201439457,1450.0,0.0,0.886889931045886,2.8817448862205417,0.001494314320929203,1.0,1.0,-4.958218815976409,354271.92572253384,1553192.1852289943,4.384180829630447,1553192.1852289943,4.384180829630447,0.763033023368316,0.09228314760942878,3.8618201993417114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8618201993417114,1.277943375268504,1.2782417041439886,3.0219024364286238,6403.048644439873,15243.107769423557,6488.34371622983,0.00034376146554510474,23388.654880341976,2384.979058123006,19394.093567772452,1977.6471647068522,0.8292094465027603,0.8292094465027603,35028.195838646134,35405.22815468563,0.9867064444502113,0.8,4227.532147971494,4273.035954225843,0.9867064444502113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558298720124966,4.971619880997459,-2.348492060012313,7.320111941009772,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8360945038604966,0.00027919375663962537,197.5151528758698,0.0,0.0,0.0,0.0,9.418738835444364e-05,0.00013924497708411214,0.000537739065160298,0.09228314763102512,0.09228314763102512,0.09228314763102512,0.0922962308611055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490298.8832311427,594.8109533486332,0.0,0.09228314763102512,0.09228314760942878,0.09228314760942878,0.375,0.375,0.5,9.363294304886692,0.06985794320075911,0.06985794320075911,-1.0800249583553523e-12,7.493040800454764e-05,0.06957635254144634,-1.0800249583553523e-12,26036.796040280537,19866.935201439457,0.763033023368316,1.0255623336587478,3.9407466628016,1.0110989623123912,0.6206762183265826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2275608531169,262.2275608531169,-10.92243914688305,246.61411567835694,277.84100602699544,121215.24382571805,121157.62106437751,57.62276134051926,0.0,nan,277.84100602699544,4.691006026995467,271.59562795769807,-1.5543720423019067,265.3502498883544,-7.799750111645551,259.1048718186651,-14.04512818133486,252.8594937486313,-20.29050625136867,246.61411567835694,-26.53588432164304,1.0,1.0,26022.012520719443,26022.012520719443,277.1141219616113,3.9641219616113403,277.1141219616113,277.1141219616113,76846.53472999403,76845.57038892261,0.9643410714197671,0.0,8546.071908451686,8546.071908451686,0.8894132456428758,3881.12930033842,277.1141219616113,3.9641219616113403,1.0,0.002,0.15040496113898225,0.005091945867643092,0.00023303443695050607,0.0017669655632811278,0.11651721847525304,0.11651721847525304,0.0,2.316337226193621e-13,1.0,1.0001425978527672,0.06957635254252637,0.09228314760942878,0.0,1.3145188403206404e-05,16.817082579593688,0.0,1601847.9549314706,268.1222797618901,7.49304090845726e-05,1.0,1279333.7047563067,2619.1875640998237,,,,,,,,,,,,,,,,,4.0,15243.107769423557
872.5,-28.266280862012668,4.971650813549205,34.98434736833387,26.22620084965604,6.42606136261421,-24.79704663955664,-38.41810243958605,2.956827140185504,-5.027698114760426,-5.027772579703386,39.96892793070923,40934.58125597495,25748.51523762542,25748.51523762542,66683.09649360037,76856.48759856791,76846.03039892197,25748.51523762542,102594.54563654738,102594.54563654738,102594.54563654738,128631.36443175373,124416.47478046181,4214.88965129192,0.0,90322.71380831528,54400.80746582833,39913.22926942995,26036.818795206338,65950.04806463628,19866.955625735012,1450.0,0.0,0.8868898996782048,2.8817472909732067,0.001494314320929203,1.0,1.0,-4.958711366563307,354272.2377143796,1553193.9264257965,4.384181883532201,1553193.9264257965,4.384181883532201,0.7630331409531772,0.09228331666161936,3.861815140674899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861815140674899,1.277942694310243,1.2782410230267613,3.02190008821896,6403.043668865373,15243.107769423557,6488.346856077259,0.00034376269987208624,23388.6684157881,2384.9804383543924,19394.102952986534,1977.6481217323485,0.8292093678960746,0.8292093678960746,35028.15913139704,35405.22815468563,0.9867051519459291,0.8,4227.527717795407,4273.035954225843,0.9867051519459291,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558303358094699,4.971650813549205,-2.3484672355269627,7.320118049076168,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8359600139905413,0.0002792386735392311,197.51388848462932,0.0,0.0,0.0,0.0,9.420114216844316e-05,0.00013923122327011265,0.0005376852460792083,0.09228331665693876,0.09228331665693876,0.09228331665693876,0.09229630461592594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490294.37777258287,594.8124232013527,0.0,0.09228331665693876,0.09228331666161936,0.09228331666161936,0.375,0.375,0.5,9.36426840117009,0.06945461450527546,0.06945461450527546,-2.830802259268239e-11,7.446494294072181e-05,0.06906121314005986,-2.830802259268239e-11,26036.818795206338,19866.955625735012,0.7630331409531772,1.0255893097411506,3.940765715014464,1.0111152068948555,0.6206906963260407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.22839278068096,262.22839278068096,-10.921607219319014,246.6156230250991,277.8411625357001,121208.57863225008,121152.9425233376,55.63610891250008,0.0,nan,277.8411625357001,4.69116253570013,271.5960546338437,-1.5539453661562561,265.3509467319793,-7.799053268020657,259.10583882989073,-14.044161170109248,252.86073092757294,-20.289269072427032,246.6156230250991,-26.53437697490088,1.0,1.0,26022.012520719443,26022.012520719443,277.11419837749446,3.9641983774944833,277.11419837749446,277.11419837749446,76846.7522872374,76846.03039892197,0.7218883154273499,0.0,8546.071908451686,8546.071908451686,0.8894135646170426,3881.1242163782736,277.11419837749446,3.9641983774944833,1.0,0.002,0.1503723414240305,0.005092095717456013,0.00023298390752095864,0.0017670160924152009,0.11649195376047931,0.11649195376047931,0.0,-6.384042600116047e-14,1.0,1.000141542276554,0.06906121316836789,0.09228331666161936,0.0,1.3047888453564903e-05,16.692602459964213,0.0,1601847.979711443,268.12230188523955,7.44649712487444e-05,1.0,1279333.626997977,2619.1878823963166,,,,,,,,,,,,,,,,,3.0,15243.107769423557
