time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
875.0,-28.26472099168242,4.971681421963851,34.98436887068836,26.22644881429153,6.426139723681495,-24.795634920150356,-38.41679063681511,2.9570536522198867,-5.027673964576138,-5.027748013543942,39.96896876072154,40935.30802930042,25748.530796432566,25748.530796432566,66683.83882573298,76856.98773148886,76846.50565156253,25748.530796432566,102595.0364479951,102595.0364479951,102595.0364479951,128631.87884186281,124416.55020825224,4215.3286336105675,0.0,90322.61114686645,54400.93144495152,39912.977446572135,26036.84239386771,65949.81984043984,19866.97673152929,1450.0,0.0,0.8868898768470193,2.881749904969658,0.001494314320929203,1.0,1.0,-4.959145981433892,354272.5770178258,1553195.6857526882,4.384182650621972,1553195.6857526882,4.384182650621972,0.7630332599857972,0.0922834844950937,3.861807188105457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861807188105457,1.2779416459147177,1.278239974386494,3.021896344368115,6403.035736094682,15243.107769423557,6488.351862019637,0.0003437646678027258,23388.689995985358,2384.982638922095,19394.1179160833,1977.6496475435856,0.8292092425617801,0.8292092425617801,35028.10142507706,35405.22815468563,0.9867031200409949,0.8,4227.520753253927,4273.035954225843,0.9867031200409949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583067167571,4.971681421963851,-2.348441050369501,7.320122472333352,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8358262122116473,0.0002792833749744214,197.5126303605979,0.0,0.0,0.0,0.0,9.421494008588212e-05,0.00013921742535267368,0.0005376308539364901,0.09228348448783066,0.09228348448783066,0.09228348448783066,0.0922963859607506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490289.90566316905,594.8138822046784,0.0,0.09228348448783066,0.0922834844950937,0.0922834844950937,0.375,0.375,0.5,9.36523601101209,0.06902292517258957,0.06902292517258957,-8.185452315956354e-12,7.404896780371928e-05,0.06860203211005,-8.185452315956354e-12,26036.84239386771,19866.97673152929,0.7630332599857972,1.0256139894373149,3.9407819495073424,1.0111299619478724,0.6207038643674846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2292201325769,262.2292201325769,-10.92077986742305,246.617122674738,277.84131759006124,121203.00116670095,121147.67106063216,55.33010606880937,0.0,nan,277.84131759006124,4.69131759006126,271.5964786071504,-1.553521392849575,265.35163962427595,-7.79836037572403,259.10680064121124,-14.04319935878874,252.86196165802457,-20.28803834197541,246.617122674738,-26.53287732526198,1.0,1.0,26022.012520719443,26022.012520719443,277.114278554307,3.964278554307043,277.114278554307,277.114278554307,76847.21655398188,76846.50565156253,0.710902419348713,0.0,8546.071908451686,8546.071908451686,0.8894140660660295,3881.1162240459844,277.114278554307,3.964278554307043,1.0,0.002,0.1503399385293532,0.005092244968544148,0.00023293371497802614,0.0017670662849683764,0.11646685748901307,0.11646685748901307,0.0,-5.3597317556386415e-14,1.0,1.0001406013674048,0.06860203211823546,0.0922834844950937,0.0,1.2961160499330513e-05,16.581647375648245,0.0,1601848.0068971238,268.12232603542384,7.40489759891716e-05,1.0,1279333.5424327739,2619.188228556176,,,,,,,,,,,,,,,,,3.0,15243.107769423557
877.5,-28.26316994262794,4.971711760242796,34.98439019998421,26.226706348266475,6.426227461993526,-24.794230202147627,-38.41548735564572,2.9572877216590707,-5.027649059563714,-5.027722710816626,39.969009559994504,40936.028970539235,25748.543762978006,25748.543762978006,66684.57273351724,76857.47759053377,76846.98465707286,25748.543762978006,102595.52842005086,102595.52842005086,102595.52842005086,128632.39465777765,124416.62984807209,4215.76480970556,0.0,90322.50335895043,54401.054739522064,39912.72068825374,26036.866237726786,65949.58692598053,19866.998024616558,1450.0,0.0,0.8868898578741574,2.881752596906767,0.001494314320929203,1.0,1.0,-4.9595585734819565,354272.926494295,1553197.443754958,4.384183288078519,1553197.443754958,4.384183288078519,0.763033379025843,0.09228365113304927,3.8617986852068746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617986852068746,1.2779405625420666,1.2782388907609354,3.021892252582564,6403.0270660921005,15243.107769423557,6488.357333118426,0.00034376681860957137,23388.713581819426,2384.985044007834,19394.134269563707,1977.6513151344964,0.8292091055678754,0.8292091055678754,35028.03972537119,35405.22815468563,0.9867009475253431,0.8,4227.513306753078,4273.035954225843,0.9867009475253431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558309515830849,4.971711760242796,-2.3484143983863466,7.320126158629142,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8356931900164797,0.00027932783015014465,197.51137936731868,0.0,0.0,0.0,0.0,9.42286502198587e-05,0.0001392037152186971,0.0005375767244074767,0.09228365112552886,0.09228365112552886,0.09228365112552886,0.09229647020337249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490285.4632357734,594.8153315312538,0.0,0.09228365112552886,0.09228365113304927,0.09228365113304927,0.375,0.375,0.5,9.366197441453426,0.06858797130553285,0.06858797130553285,-2.984279490192421e-11,7.365125293290475e-05,0.06816413733469062,-2.984279490192421e-11,26036.866237726786,19866.998024616558,0.763033379025843,1.0256386501506185,3.940797652708226,1.0111446612753106,0.6207169882122897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2300446422585,262.2300446422585,-10.919955357741458,246.61861455076684,277.8414747335281,121197.52798543229,121142.38795617245,55.14002925984616,0.0,nan,277.8414747335281,4.691474733528139,271.5969026970581,-1.5530973029418647,265.35233066063455,-7.797669339365427,259.1077586240988,-14.042241375901199,252.86318658746507,-20.28681341253491,246.61861455076684,-26.53138544923314,1.0,1.0,26022.012520719443,26022.012520719443,277.11435990682133,3.9643599068213575,277.11435990682133,277.11435990682133,76847.70183991546,76846.98465707286,0.7171828426071443,0.0,8546.071908451686,8546.071908451686,0.8894146022157704,3881.107678632909,277.11435990682133,3.9643599068213575,1.0,0.002,0.15030774240155031,0.005092393433971963,0.00023288384314587286,0.0017671161568464325,0.11644192157293642,0.11644192157293642,0.0,-7.694799658564122e-15,1.0,1.0001397040758175,0.06816413736453342,0.09228365113304927,0.0,1.2878453788369157e-05,16.475836784410173,0.0,1601848.0349785609,268.12235094043626,7.365128277569966e-05,1.0,1279333.4553321844,2619.188585094472,,,,,,,,,,,,,,,,,3.0,15243.107769423557
880.0,-28.261627936654364,4.9717418621603295,34.984411374755126,26.22696995912122,6.426317169173914,-24.792833426063382,-38.41419284055007,2.9575226587296606,-5.027623749313761,-5.027697014839698,39.96905024930973,40936.73719644204,25748.55510827507,25748.55510827507,66685.2923047171,76857.96005559876,76847.46490649277,25748.55510827507,102596.02001476784,102596.02001476784,102596.02001476784,128632.91019284754,124416.71192033135,4216.198272516193,0.0,90322.38837446815,54401.1655158809,39912.46984287472,26036.8901780797,65949.36002095442,19867.019384530886,1450.0,0.0,0.8868898412999655,2.881755330432194,0.001494314320929203,1.0,1.0,-4.959956600824228,354273.28140299034,1553199.1970222082,4.384183844943769,1553199.1970222082,4.384183844943769,0.7630334978044655,0.09228381666058169,3.8617890122108216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617890122108216,1.2779394751554958,1.2782378031205202,3.0218872546690294,6403.016476113054,15243.107769423557,6488.364015694571,0.0003437694456947108,23388.742390864023,2384.98798171282,19394.154244231002,1977.6533519837053,0.8292089382200659,0.8292089382200659,35027.9695350371,35405.22815468563,0.9866984760463383,0.8,4227.504835523351,4273.035954225843,0.9866984760463383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558311964927513,4.9717418621603295,-2.3483875218553263,7.320129384015656,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8355609660287175,0.00027937203259747887,197.51013568341378,0.0,0.0,0.0,0.0,9.424226996215003e-05,0.00013919009547640578,0.0005375227813193591,0.09228381665522863,0.09228381665522863,0.09228381665522863,0.09229655602760098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490281.0491337167,594.8167716192823,0.0,0.09228381665522863,0.09228381666058169,0.09228381666058169,0.375,0.375,0.5,9.367152894122963,0.06815854637386565,0.06815854637386565,-1.8701484805205837e-11,7.326552594122404e-05,0.06774041401547493,-1.8701484805205837e-11,26036.8901780797,19867.019384530886,0.7630334978044655,1.0256628406510446,3.9408129950272492,1.0111590511800093,0.6207298627831264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2308660615585,262.2308660615585,-10.919133938441462,246.6200983964427,277.84163372653586,121192.04828052547,121137.11492541469,54.93335511074479,0.0,nan,277.84163372653586,4.691633726535883,271.59732666056084,-1.5526733394391385,265.35301959465073,-7.796980405349245,259.10871252861307,-14.041287471386909,252.86440546254784,-20.28559453745214,246.6200983964427,-26.529901603557278,1.0,1.0,26022.012520719443,26022.012520719443,277.11444179813867,3.9644417981386937,277.11444179813867,277.11444179813867,76848.18933095243,76847.46490649277,0.7244244596658973,0.0,8546.071908451686,8546.071908451686,0.8894152121456446,3881.0979572718757,277.11444179813867,3.9644417981386937,1.0,0.002,0.15027574634776697,0.005092541079505779,0.0002328342814889592,0.0017671657185135987,0.11641714074447959,0.11641714074447959,0.0,2.557849765327802e-15,1.0,1.0001388358220744,0.06774041403417641,0.09228381666058169,0.0,1.2798424086132227e-05,16.37345097684105,0.0,1601848.0635440242,268.1223762506862,7.326554464270885e-05,1.0,1279333.3668777668,2619.188947174605,,,,,,,,,,,,,,,,,3.0,15243.107769423557
882.5,-28.260093234816733,4.971771146478941,34.98443211580257,26.227180554438405,6.4263625993809725,-24.791447651407996,-38.41290740584952,2.9577170161554367,-5.027610307802149,-5.027682971498483,39.96908707169348,40937.4889383213,25748.594353791865,25748.594353791865,66686.08329211317,76858.47502500068,76847.85570744412,25748.594353791865,102596.45006123598,102596.45006123598,102596.45006123598,128633.35869639042,124416.73114715546,4216.627549234966,0.0,90322.30315433827,54401.31706836989,39912.20676218708,26036.908635154443,65949.11539734152,19867.03623588919,1450.0,0.0,0.8868897794443722,2.881756829852894,0.001494314320929203,1.0,1.0,-4.96060168069107,354273.4753678383,1553200.7836668626,4.384185923188833,1553200.7836668626,4.384185923188833,0.7630336041147823,0.09228398131078479,3.8617826688855517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617826688855517,1.2779385755898143,1.27823690334484,3.0218844181170454,6403.010465799776,15243.107769423557,6488.367808323119,0.0003437709366803247,23388.75874141406,2384.9896490049164,19394.165580651537,1977.6545079768869,0.8292088432341914,0.8292088432341914,35027.92350583352,35405.22815468563,0.9866968553080336,0.8,4227.499280286113,4273.035954225843,0.9866968553080336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558320436813592,4.971771146478941,-2.3483693947554194,7.320140541234361,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8354293907739015,0.0002794160320626442,197.50889790611134,0.0,0.0,0.0,0.0,9.425579596835961e-05,0.00013917656947019617,0.0005374696638949496,0.09228398129818528,0.09228398129818528,0.09228398129818528,0.09229659761371854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490276.66087078705,594.8182030941101,0.0,0.09228398129818528,0.09228398131078479,0.09228398131078479,0.375,0.375,0.5,9.368099116065144,0.06761683233889926,0.06761683233889926,1.3585577107733116e-11,7.266369635772207e-05,0.06708129080743674,1.3585577107733116e-11,26036.908635154443,19867.03623588919,0.7630336041147823,1.0256884361780159,3.9408314872010113,1.0111747957547488,0.6207435640595649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2316762832364,262.2316762832364,-10.918323716763553,246.62157381087127,277.8417787555148,121186.27283179319,121132.0883281009,54.184503692297156,0.0,nan,277.8417787555148,4.691778755514804,271.59773776661353,-1.5522622333864433,265.35369677776055,-7.79630322223943,259.1096557888064,-14.040344211193599,252.86561479985207,-20.28438520014791,246.62157381087127,-26.52842618912871,1.0,1.0,26022.012520719443,26022.012520719443,277.11450157020244,3.964501570202458,277.11450157020244,277.11450157020244,76848.61828763792,76847.85570744412,0.7625801937974757,0.0,8546.071908451686,8546.071908451686,0.889415612123267,3881.0915822299794,277.11450157020244,3.964501570202458,1.0,0.002,0.15024406155730788,0.005092685164474846,0.00023278519647191998,0.0017672148032009736,0.11639259823595999,0.11639259823595999,0.0,-3.2710639752409065e-13,1.0,1.0001374851758855,0.06708129079385117,0.09228398131078479,0.0,1.2673917766000592e-05,16.214165274425465,0.0,1601848.0781301062,268.1223896921978,7.266368277214497e-05,1.0,1279333.3185356497,2619.1891450587236,,,,,,,,,,,,,,,,,3.0,15243.107769423557
885.0,-28.258558828420288,4.971800732160807,34.984452981461196,26.227410148736112,6.426425262096931,-24.790060419359392,-38.41162183145059,2.9579268539141363,-5.027575296497275,-5.0276477701794295,39.969130143427925,40938.22819260954,25748.57989352611,25748.57989352611,66686.80808613564,76858.9769655341,76848.40542194023,25748.57989352611,102596.98531546634,102596.98531546634,102596.98531546634,128633.92207944514,124416.8666357613,4217.055443683841,0.0,90322.20826311791,54401.45949360181,39911.9430772401,26036.936763978792,65948.87984121889,19867.0609995468,1450.0,0.0,0.8868898026018434,2.8817605698010627,0.001494314320929203,1.0,1.0,-4.960774121383167,354273.96156321233,1553202.6395940215,4.384185145136293,1553202.6395940215,4.384185145136293,0.7630337308739097,0.09228414405070558,3.861775337308669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861775337308669,1.2779376043762398,1.278235931904541,3.0218809776660405,6403.00317589694,15243.107769423557,6488.372408350761,0.0003437727450862347,23388.77857303445,2384.9916712674003,19394.17933044199,1977.6559100653121,0.8292087280180616,0.8292087280180617,35027.87030554029,35405.22815468563,0.9866949820685288,0.8,4227.492859574326,4273.035954225843,0.9866949820685288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558317315292099,4.971800732160807,-2.3483356981238006,7.320136430284608,3.5,3.5,1.0,0.6,0.0002334323654385558,0.835297863202137,0.0002794600294363097,197.50766038259954,0.0,0.0,0.0,0.0,9.426932523852313e-05,0.00013916304020003268,0.0005374163965093811,0.09228414394606914,0.09228414394606914,0.09228414394606914,0.09229671980632434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490272.3175307328,594.8196202359302,0.0,0.09228414394606914,0.09228414405070558,0.09228414405070558,0.375,0.375,0.5,9.369042299111877,0.06723750603231338,0.06723750603231338,1.1482370609883219e-11,7.247368216667383e-05,0.06687364879627467,1.1482370609883219e-11,26036.936763978792,19867.0609995468,0.7630337308739097,1.025713734692979,3.9408459523938406,1.0111893977076398,0.6207569907354609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2324823309534,262.2324823309534,-10.91751766904656,246.6230440127438,277.84192064912304,121180.76247680243,121126.85711268413,53.90536411827347,0.0,nan,277.84192064912304,4.6919206491230625,271.5981453218632,-1.551854678136749,265.35436999461206,-7.79563000538792,259.1105946673065,-14.039405332693491,252.8668193400718,-20.283180659928178,246.6230440127438,-26.526955987256173,1.0,1.0,26022.012520719443,26022.012520719443,277.11460109516656,3.9646010951665858,277.11460109516656,277.11460109516656,76848.96132057616,76848.40542194023,0.5558986359246774,0.0,8546.071908451686,8546.071908451686,0.8894160744148123,3881.0842139952124,277.11460109516656,3.9646010951665858,1.0,0.002,0.15021247477262362,0.005092832750012484,0.0002327362735027338,0.0017672637249994084,0.1163681367513669,0.1163681367513669,0.0,-1.497857827353899e-12,1.0,1.0001370597182089,0.0668736487847923,0.09228414405070558,0.0,1.2634713059294324e-05,16.1640078558807,0.0,1601848.1181498226,268.1224247035027,7.247367068430322e-05,1.0,1279333.1973605973,2619.1896410779877,,,,,,,,,,,,,,,,,3.0,15243.107769423557
887.5,-28.25704057243449,4.971829445750983,34.98447338543905,26.22767239753159,6.42652096686452,-24.78868441849644,-38.41034540729595,2.9581648132840477,-5.027563463326032,-5.027635311278692,39.969165989655764,40938.92648986552,25748.621749351412,25748.621749351412,66687.54823921694,76859.44944555107,76848.78023377743,25748.621749351412,102597.40198312885,102597.40198312885,102597.40198312885,128634.35629268215,124416.87726770439,4217.479024977762,0.0,90322.09808842892,54401.575134131315,39911.69217144178,26036.954309553294,65948.64648099507,19867.077077999435,1450.0,0.0,0.8868897362190903,2.8817619013338867,0.001494314320929203,1.0,1.0,-4.961443595979915,354274.1336434025,1553204.1841808346,4.384187375486535,1553204.1841808346,4.384187375486535,0.7630338342111677,0.09228430641243075,3.861766593241174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861766593241174,1.277936503006321,1.2782348302775135,3.0218767396943766,6402.994196143527,15243.107769423557,6488.378074625256,0.0003437749726797212,23388.803001846296,2384.9941623129507,19394.196267315645,1977.6576371457782,0.8292085860821813,0.8292085860821813,35027.80685573189,35405.22815468563,0.9866927479335088,0.8,4227.485201854642,4273.035954225843,0.9866927479335088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558326350662573,4.971829445750983,-2.3483188838443008,7.320148329595284,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8351677420212744,0.00027950356999373847,197.50643589991813,0.0,0.0,0.0,0.0,9.428275998751082e-05,0.00013914960545104496,0.0005373632977935354,0.09228430639807494,0.09228430639807494,0.09228430639807494,0.09229675554420153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490267.98506054323,594.8210334764624,0.0,0.09228430639807494,0.09228430641243075,0.09228430641243075,0.375,0.375,0.5,9.369975984633433,0.06671187260906208,0.06671187260906208,-1.9099388737231493e-11,7.1847952654025e-05,0.06619171529877121,-1.9099388737231493e-11,26036.954309553294,19867.077077999435,0.7630338342111677,1.0257376789240413,3.9408630508390248,1.0112041989889027,0.6207697757930969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23328871175187,262.23328871175187,-10.91671128824811,246.62450597409756,277.84207144939353,121175.53036542128,121121.60272492353,53.927640497737556,0.0,nan,277.84207144939353,4.692071449393552,271.59855835431824,-1.5514416456817344,265.35504525931464,-7.794954740685341,259.1115321642056,-14.038467835794393,252.86801906918154,-20.281980930818435,246.62450597409756,-26.525494025902418,1.0,1.0,26022.012520719443,26022.012520719443,277.1146574118585,3.964657411858525,277.1146574118585,277.1146574118585,76849.54580919548,76848.78023377743,0.7655754180450458,0.0,8546.071908451686,8546.071908451686,0.8894166257705219,3881.07542620738,277.1146574118585,3.964657411858525,1.0,0.002,0.150181210037516,0.005092974669742061,0.00023268783853951048,0.0017673121613545086,0.11634391926975524,0.11634391926975524,0.0,-1.0598119604132705e-13,1.0,1.0001356623211102,0.0661917153178706,0.09228430641243075,0.0,1.2505895829159168e-05,15.999207160627307,0.0,1601848.1308495617,268.12243653667394,7.184797175341373e-05,1.0,1279333.15447287,2619.189816635093,,,,,,,,,,,,,,,,,3.0,15243.107769423557
890.0,-28.255533484588476,4.971858293860614,34.98449383759388,26.227966497559123,6.426651285049349,-24.787315007601112,-38.40907373288644,2.9584328082697984,-5.027532358417261,-5.027603955129036,39.969207411279314,40939.59161247814,25748.615291148348,25748.615291148348,66688.20690362649,76859.8947897712,76849.29793905247,25748.615291148348,102597.91323020082,102597.91323020082,102597.91323020082,128634.89372137714,124416.99291068301,4217.900810694126,0.0,90321.97567658965,54401.67250010324,39911.44797387379,26036.980491176324,65948.4284650501,19867.10022112926,1450.0,0.0,0.8868897457888758,2.8817652339122577,0.001494314320929203,1.0,1.0,-4.961685406926051,354274.56673074776,1553205.9690073912,4.384187053957626,1553205.9690073912,4.384187053957626,0.7630339557946063,0.09228446691201937,3.861757025063947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861757025063947,1.2779352626219858,1.2782335896036174,3.021872185560199,6402.984546479685,15243.107769423557,6488.384163528626,0.0003437773664401272,23388.82925320606,2384.996839206667,19394.214467455287,1977.6594930435253,0.8292084335429828,0.8292084335429828,35027.737425881314,35405.22815468563,0.986690303236023,0.8,4227.4768224072195,4273.035954225843,0.986690303236023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558324956537458,4.971858293860614,-2.348288199713898,7.320146493574512,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8350385996338272,0.0002795467964485932,197.50522043942487,0.0,0.0,0.0,0.0,9.429614650318944e-05,0.00013913621893536635,0.0005373102709144863,0.09228446690675322,0.09228446690675322,0.09228446690675322,0.0922968632755664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490263.69868544425,594.8224319691644,0.0,0.09228446690675322,0.09228446691201937,0.09228446691201937,0.375,0.375,0.5,9.370905712335862,0.06630832077598825,0.06630832077598825,-7.389644451905042e-13,7.159671179124416e-05,0.06591854820300114,-7.389644451905042e-13,26036.980491176324,19867.10022112926,0.7630339557946063,1.0257606198421412,3.9408759443397274,1.0112175294513415,0.6207819134640093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23409949336826,262.23409949336826,-10.915900506631715,246.62595946689325,277.84223951984507,121170.5683526546,121116.34640514015,54.22194751442194,0.0,nan,277.84223951984507,4.692239519845089,271.59898350921924,-1.5510164907807393,265.3557274987009,-7.794272501299076,259.1124714880613,-14.03752851193866,252.86921547748992,-20.28078452251006,246.62595946689325,-26.524040533106728,1.0,1.0,26022.012520719443,26022.012520719443,277.1147493461639,3.9647493461638987,277.1147493461639,277.1147493461639,76850.1053840449,76849.29793905247,0.8074449924315559,0.0,8546.071908451686,8546.071908451686,0.8894172290900437,3881.0658101892664,277.1147493461639,3.9647493461638987,1.0,0.002,0.15015007426902854,0.005093119529821984,0.00023263961250076395,0.0017673603875452842,0.11631980625038198,0.11631980625038198,0.0,4.6048234669804344e-14,1.0,1.000135102582858,0.0659185482037401,0.09228446691201937,0.0,1.2454309960678192e-05,15.933210304474613,0.0,1601848.1662827295,268.1224676415827,7.15967125302086e-05,1.0,1279333.0465341157,2619.190258472892,,,,,,,,,,,,,,,,,3.0,15243.107769423557
892.5,-28.25402642414782,4.971887428779638,34.984514393356235,26.228183728549652,6.4266994244251965,-24.785953839282268,-38.40781078962607,2.9586268400420233,-5.027498074653749,-5.027569475199112,39.96924963676873,40940.309486718426,25748.60152774528,25748.60152774528,66688.91101446371,76860.39423265058,76849.83533516669,25748.60152774528,102598.43686291197,102598.43686291197,102598.43686291197,128635.44491989218,124417.12369257967,4218.321227312508,0.0,90321.88136011182,54401.796616052125,39911.20527117744,26037.00805698021,65948.21332815764,19867.12449027506,1450.0,0.0,0.8868897683395944,2.881768897358726,0.001494314320929203,1.0,1.0,-4.961863859213963,354275.0429626789,1553207.788474854,4.384186296290921,1553207.788474854,4.384186296290921,0.7630340800600905,0.09228462667680808,3.861749144640678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861749144640678,1.2779343645694814,1.2782326913414674,3.021868142611259,6402.975979956022,15243.107769423557,6488.389568897732,0.0003437794914949927,23388.852558033243,2384.999215637679,19394.230624465272,1977.6611406000288,0.8292082981131129,0.8292082981131129,35027.680242904426,35405.22815468563,0.9866882897646487,0.8,4227.469921027708,4273.035954225843,0.9866882897646487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55832198544694,4.971887428779638,-2.3482551519581807,7.320142580737819,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8349094811454013,0.00027959002827266136,197.50400501599347,0.0,0.0,0.0,0.0,9.430944284688866e-05,0.00013912292259166714,0.0005372578273182819,0.09228462662433803,0.09228462662433803,0.09228462662433803,0.0922969829548429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490259.43076902133,594.823824483182,0.0,0.09228462662433803,0.09228462667680808,0.09228462667680808,0.375,0.375,0.5,9.371832423101539,0.06599939262446242,0.06599939262446242,-6.59383658785373e-11,7.140054538012919e-05,0.06570561598516633,-6.59383658785373e-11,26037.00805698021,19867.12449027506,0.7630340800600905,1.0257848443450586,3.9408904254990857,1.0112315049783134,0.6207948240083452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2348984243242,262.2348984243242,-10.915101575675806,246.62740603880025,277.8423908098689,121164.82894146958,121111.39951520182,53.4294262677609,0.0,nan,277.8423908098689,4.692390809868925,271.59939385557834,-1.5506061444216357,265.3563969015158,-7.793603098484198,259.11339994719435,-14.036600052805625,252.8704029929875,-20.279597007012484,246.62740603880025,-26.522593961199732,1.0,1.0,26022.012520719443,26022.012520719443,277.1148467083302,3.964846708330242,277.1148467083302,277.1148467083302,76850.40526870855,76849.83533516669,0.5699335418612463,0.0,8546.071908451686,8546.071908451686,0.8894177259883468,3881.0578903638816,277.1148467083302,3.964846708330242,1.0,0.002,0.15011903900061208,0.005093264514518515,0.00023259154367395238,0.0017674084534688326,0.11629577183697619,0.11629577183697619,0.0,-2.8572148987049406e-12,1.0,1.0001346662804038,0.0657056160511047,0.09228462667680808,0.0,1.241410460580587e-05,15.881772791888656,0.0,1601848.2054560187,268.1225019253462,7.140061131849507e-05,1.0,1279332.9278424974,2619.190744326738,,,,,,,,,,,,,,,,,3.0,15243.107769423557
895.0,-28.25255157459418,4.9719159566555655,34.984534611527025,26.228582707140617,6.426942386998278,-24.78460217846851,-38.406556787062414,2.9589929901149694,-5.027481382813221,-5.027552259757427,39.96928644397831,40940.88969750586,25748.630657263453,25748.630657263453,66689.52035476931,76860.75228444296,76850.2408871059,25748.630657263453,102598.87154436935,102598.87154436935,102598.87154436935,128635.89915771963,124417.16109740523,4218.738060314393,0.0,90321.71789169319,54401.85530181518,39910.95843319779,26037.027613350285,65947.98604654807,19867.14218995327,1450.0,0.0,0.8868897226764705,2.8817707324693154,0.001494314320929203,1.0,1.0,-4.962413940884005,354275.2807415055,1553209.3744724966,4.384187830496097,1553209.3744724966,4.384187830496097,0.7630341867351458,0.09228478618928873,3.861736704736928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861736704736928,1.2779326698917537,1.2782309962681266,3.021862415540275,6402.963844979837,15243.107769423557,6488.397225792224,0.0003437825017347393,23388.88557081111,2385.002582004162,19394.25351143531,1977.66347442147,0.8292081062485068,0.8292081062485068,35027.589974770504,35405.22815468563,0.9866851113325713,0.8,4227.459026620246,4273.035954225843,0.9866851113325713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558328273603642,4.9719159566555655,-2.3482349053951674,7.320150862050733,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8347831432086856,0.00027963234204910213,197.50281558468046,0.0,0.0,0.0,0.0,9.432264677633228e-05,0.00013910971866222353,0.0005372051065435363,0.09228478621054127,0.09228478621054127,0.09228478621054127,0.09229703697748647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490255.1748070079,594.8252128316437,0.0,0.09228478621054127,0.09228478618928873,0.09228478618928873,0.375,0.375,0.5,9.37275122411113,0.06556507295994152,0.06556507295994152,2.0463630789890885e-12,7.087694422125423e-05,0.06513831887343713,2.0463630789890885e-12,26037.027613350285,19867.14218995327,0.7630341867351458,1.0258057261649567,3.940902335913883,1.0112442297737165,0.6208057615073878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2357187749796,262.2357187749796,-10.914281225020375,246.62884071187844,277.84259683812735,121160.85204181838,121105.99015051207,54.861891306311186,0.0,nan,277.84259683812735,4.692596838127372,271.59984561278605,-1.5501543872139223,265.3570943876629,-7.7929056123370515,259.11434316231527,-14.035656837684712,252.87159193710755,-20.278408062892424,246.62884071187844,-26.521159288121538,1.0,1.0,26022.012520719443,26022.012520719443,277.1149113785492,3.964911378549232,277.1149113785492,277.1149113785492,76851.37947538261,76850.2408871059,1.1385882767062867,0.0,8546.071908451686,8546.071908451686,0.8894185103832415,3881.0453882606125,277.1149113785492,3.964911378549232,1.0,0.002,0.15008827163490635,0.005093405101352364,0.00023254388160550064,0.001767456117356328,0.11627194080275031,0.11627194080275031,0.0,-1.0381712850504599e-12,1.0,1.0001335037924641,0.06513831887139077,0.09228478618928873,0.0,1.2306945174201178e-05,15.744679473176824,0.0,1601848.223898373,268.12251861718676,7.087694217489116e-05,1.0,1279332.8685807511,2619.190986909596,,,,,,,,,,,,,,,,,4.0,15243.107769423557
897.5,-28.251066904309305,4.971944616593708,34.984554866030265,26.22871248694139,6.4269049418417765,-24.783269719708446,-38.40532070081679,2.959107757392958,-5.027450509115226,-5.027521140417495,39.969327344823974,40941.658976509774,25748.624324303844,25748.624324303844,66690.28330081362,76861.30284788623,76850.75125334102,25748.624324303844,102599.37557764487,102599.37557764487,102599.37557764487,128636.42909829304,124417.27593326426,4219.153165028781,0.0,90321.66038797215,54402.01651718602,39910.71541198459,26037.05352064817,65947.76893263275,19867.165084522905,1450.0,0.0,0.8868897329264459,2.8817740398284633,0.001494314320929203,1.0,1.0,-4.962648319636514,354275.7105583802,1553211.1368641686,4.384187486113923,1553211.1368641686,4.384187486113923,0.7630343068107781,0.09228494425081699,3.8617317559611295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617317559611295,1.277932138707342,1.2782304649597127,3.021859799118411,6402.9583010958695,15243.107769423557,6488.400723808991,0.00034378387695863636,23388.90065280891,2385.0041199399298,19394.26396724151,1977.6645406169805,0.8292080185868993,0.8292080185868993,35027.554064769385,35405.22815468563,0.9866838469057673,0.8,4227.454692663542,4273.035954225843,0.9866838469057673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558326906514692,4.971944616593708,-2.3482044450420685,7.320149061635776,3.5,3.5,1.0,0.6,0.0002334323654385558,0.834655984850975,0.00027967494354004345,197.50161824764933,0.0,0.0,0.0,0.0,9.433566372882408e-05,0.00013909670170973173,0.0005371541501419237,0.09228494424327571,0.09228494424327571,0.09228494424327571,0.09229714397192049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490250.9570933195,594.8265889160909,0.0,0.09228494424327571,0.09228494425081699,0.09228494425081699,0.375,0.375,0.5,9.373666206993692,0.06521210949210854,0.06521210949210854,-3.6266101233195513e-11,7.063130226470093e-05,0.06487282078097678,-3.6266101233195513e-11,26037.05352064817,19867.165084522905,0.7630343068107781,1.0258312474202256,3.9409193168043113,1.011259127946229,0.6208194703043355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23650457629753,262.23650457629753,-10.913495423702443,246.63026606048092,277.842743092148,121154.22489593683,121101.67352915238,52.551366784442806,0.0,nan,277.842743092148,4.692743092148021,271.6002476857282,-1.5497523142717569,265.3577522795015,-7.792247720498494,259.1152568731261,-14.034743126873877,252.87276146680048,-20.277238533199494,246.63026606048092,-26.519733939519057,1.0,1.0,26022.012520719443,26022.012520719443,277.1150022172831,3.9650022172831427,277.1150022172831,277.1150022172831,76851.44237315419,76850.75125334102,0.6911198131710989,0.0,8546.071908451686,8546.071908451686,0.8894188224268701,3881.040414740935,277.1150022172831,3.9650022172831427,1.0,0.002,0.15005762962204017,0.005093547717950723,0.00023249642045052038,0.001767503580145635,0.11624821022526019,0.11624821022526019,0.0,5.961555034350585e-13,1.0,1.0001329597655764,0.06487282081724288,0.09228494425081699,0.0,1.225680722017635e-05,15.68053502763825,0.0,1601848.259073692,268.12254949088475,7.063133853080217e-05,1.0,1279332.7614573217,2619.1914254102217,,,,,,,,,,,,,,,,,3.0,15243.107769423557
900.0,-28.249579567806542,4.971971309772273,34.98457413245579,26.228781847190135,6.426808379549075,-24.78194077309802,-38.40408887537194,2.9591695871805586,-5.0274615175763415,-5.0275311124607,39.96935526383076,40942.48121843389,25748.718737249903,25748.718737249903,66691.19995568378,76861.89626682807,76850.9495608847,25748.718737249903,102599.66829813461,102599.66829813461,102599.66829813461,128636.72863103836,124417.16739066709,4219.561240371272,0.0,90321.63013520473,54402.21509589329,39910.461154790486,26037.06033290376,65947.52148769425,19867.17231248488,1450.0,0.0,0.886889581128647,2.8817729956646816,0.001494314320929203,1.0,1.0,-4.9637742787700745,354275.5728254536,1553212.3398774548,4.384192586268712,1553212.3398774548,4.384192586268712,0.7630343847756953,0.0922851022481556,3.861729211600569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861729211600569,1.2779318525369376,1.2782301787225037,3.0218584848122396,6402.955516238804,15243.107769423557,6488.402480954989,0.00034378456777216194,23388.90822895611,2385.004892491943,19394.269219468486,1977.6650761950807,0.8292079745499984,0.8292079745499984,35027.5356020198,35405.22815468563,0.9866831968141441,0.8,4227.452464405263,4273.035954225843,0.9866831968141441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558347287332392,4.971971309772273,-2.348204592786335,7.320175902558608,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8345286190983907,0.0002797176275281629,197.50041877495892,0.0,0.0,0.0,0.0,9.434863746298077e-05,0.00013908372797557503,0.0005371036951815854,0.09228510223687204,0.09228510223687204,0.09228510223687204,0.09229709473221749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490246.75139813905,594.827960442354,0.0,0.09228510223687204,0.0922851022481556,0.0922851022481556,0.375,0.375,0.5,9.374565680846196,0.06448666115090873,0.06448666115090873,-3.3367086871294305e-11,6.959488433722072e-05,0.06375683369060425,-3.3367086871294305e-11,26037.06033290376,19867.17231248488,0.7630343847756953,1.0258583848390217,3.940944703131716,1.011276822103592,0.6208342678363389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23725808686123,262.23725808686123,-10.912741913138746,246.63168526371817,277.842830910073,121147.53289241584,121097.14101056069,50.3918818551645,0.0,nan,277.842830910073,4.692830910073042,271.60060178061815,-1.5493982193818283,265.3583726514868,-7.791627348513202,259.1161435222781,-14.033856477721883,252.8739143929932,-20.276085607006763,246.63168526371817,-26.51831473628181,1.0,1.0,26022.012520719443,26022.012520719443,277.11501544976545,3.965015449765474,277.11501544976545,277.11501544976545,76851.59934659695,76850.9495608847,0.6497857122449204,0.0,8546.071908451686,8546.071908451686,0.8894189828607588,3881.0378576585717,277.11501544976545,3.965015449765474,1.0,0.002,0.15002751470444964,0.005093680340366664,0.00023244975617070098,0.0017675502506041393,0.11622487808535048,0.11622487808535048,0.0,6.774840237422364e-12,1.0,1.0001306728584058,0.06375683372397134,0.0922851022481556,0.0,1.2045976806388514e-05,15.410813185672797,0.0,1601848.2448775393,268.12253848242364,6.959491770430759e-05,1.0,1279332.7957845447,2619.191284894652,,,,,,,,,,,,,,,,,3.0,15243.107769423557
902.5,-28.24813489211845,4.971997974894327,34.984593397266835,26.229305227194004,6.42717965205145,-24.78060343772174,-38.402848318777956,2.9596481964859342,-5.027435685150635,-5.027504963938752,39.96939377221336,40942.95311551536,25748.72006749518,25748.72006749518,66691.67318301054,76862.15489978483,76851.42181821364,25748.72006749518,102600.14188570881,102600.14188570881,102600.14188570881,128637.22551316777,124417.25848495288,4219.967028214889,0.0,90321.41406653603,54402.21227772992,39910.22420978457,26037.08362745896,65947.30783724353,19867.193020077106,1450.0,0.0,0.886889574752169,2.881775776280361,0.001494314320929203,1.0,1.0,-4.964087274010922,354275.9339875196,1553213.9991812755,4.384192800507844,1553213.9991812755,4.384192800507844,0.7630344974244724,0.09228525667753834,3.861712549970787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861712549970787,1.277929637365971,1.2782279630344173,3.0218506849331934,6402.938989231065,15243.107769423557,6488.412908753643,0.00034378866744318344,23388.95319052665,2385.0094772961866,19394.300388856493,1977.6682545881106,0.8292077131828144,0.8292077131828144,35027.41469948103,35405.22815468563,0.9866789397186211,0.8,4227.437872749678,4273.035954225843,0.9866789397186211,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558347574490961,4.971997974894327,-2.3481783058434633,7.32017628073779,3.5,3.5,1.0,0.6,0.0002334323654385558,0.834404926619921,0.00027975909296720433,197.49925372032257,0.0,0.0,0.0,0.0,9.436170482078381e-05,0.000139070660617772,0.0005370509154403782,0.09228525672656196,0.09228525672656196,0.09228525672656196,0.09229718312586742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490242.62105255795,594.8293079371788,0.0,0.09228525672656196,0.09228525667753834,0.09228525667753834,0.375,0.375,0.5,9.37546016360144,0.06394643000135147,0.06394643000135147,3.399236447876319e-11,6.927878808937749e-05,0.06341768992780317,3.399236447876319e-11,26037.08362745896,19867.193020077106,0.7630344974244724,1.0258762992736483,3.940951161637227,1.0112872741917547,0.6208434348307538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.23806676295357,262.23806676295357,-10.911933237046412,246.63309439634736,277.8430391296091,121145.1056233759,121091.02448169868,54.081141677207604,0.0,nan,277.8430391296091,4.693039129609133,271.60105018277613,-1.5489498172238427,265.3590612362718,-7.79093876372815,259.1170722897141,-14.03292771028589,252.87508334300284,-20.274916656997135,246.63309439634736,-26.516905603652617,1.0,1.0,26022.012520719443,26022.012520719443,277.11509685845067,3.9650968584506927,277.11509685845067,277.11509685845067,76852.88416634803,76851.42181821364,1.4623481343878666,0.0,8546.071908451686,8546.071908451686,0.8894200334542787,3881.0211127206408,277.11509685845067,3.9650968584506927,1.0,0.002,0.14999755989906965,0.0050938189414122025,0.0002324033573602713,0.001767596643516194,0.11620167868013564,0.11620167868013564,0.0,8.764651331094608e-13,1.0,1.0001299779050634,0.0634176898938108,0.09228525667753834,0.0,1.198192282339589e-05,15.328865746006606,0.0,1601848.2741463454,268.12256431484934,6.9278754097013e-05,1.0,1279332.7057720218,2619.191653353288,,,,,,,,,,,,,,,,,4.0,15243.107769423557
905.0,-28.24668073940938,4.97202485089534,34.98461275395822,26.229425018560164,6.427138241154752,-24.77929884134987,-38.40163891492409,2.9597563431945657,-5.02740511416863,-5.027474159694635,39.969433474500214,40943.71955468943,25748.709952269182,25748.709952269182,66692.42950695861,76862.69884869822,76851.92447104023,25748.709952269182,102600.63442330941,102600.63442330941,102600.63442330941,128637.74340678012,124417.37220060373,4220.371206176401,0.0,90321.36318027475,54402.38388665142,39909.97699291482,26037.10898347071,65947.08597638553,19867.215404404164,1450.0,0.0,0.8868895877380164,2.8817790500173253,0.001494314320929203,1.0,1.0,-4.964306271999533,354276.3594530087,1553215.7099321613,4.384192364204815,1553215.7099321613,4.384192364204815,0.7630346140585955,0.09228541016375494,3.861708439458629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861708439458629,1.277929136826309,1.2782274623779073,3.0218486519910197,6402.934681670546,15243.107769423557,6488.41562658652,0.0003437897359634726,23388.964909255774,2385.010672273995,19394.30851264084,1977.6690829835716,0.8292076450534107,0.8292076450534107,35027.384872169445,35405.22815468563,0.9866778894706482,0.8,4227.434272909161,4273.035954225843,0.9866778894706482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558345390928372,4.97202485089534,-2.348148554156311,7.320173405051651,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8342804427041681,0.00027980083613362346,197.49808103685015,0.0,0.0,0.0,0.0,9.437444564207777e-05,0.00013905791979647802,0.0005370011424516203,0.09228541014717492,0.09228541014717492,0.09228541014717492,0.09229728932815634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490238.5135969942,594.8306480292661,0.0,0.09228541014717492,0.09228541016375494,0.09228541016375494,0.375,0.375,0.5,9.376351102224834,0.06355039081665836,0.06355039081665836,1.4779288903810084e-12,6.904552600417446e-05,0.0631678876951014,1.4779288903810084e-12,26037.10898347071,19867.215404404164,0.7630346140585955,1.025901858123299,3.940967826578166,1.0113021450385233,0.620857145520435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2388389014958,262.2388389014958,-10.91116109850418,246.6344929010826,277.84318490193795,121138.53107891903,121086.8934294602,51.63764945882282,0.0,nan,277.84318490193795,4.693184901937968,271.6014465016572,-1.5485534983427556,265.3597081015858,-7.790291898414182,259.1179697014583,-14.032030298541656,252.87623130125283,-20.273768698747148,246.6344929010826,-26.515507098917368,1.0,1.0,26022.012520719443,26022.012520719443,277.115186479521,3.965186479521037,277.115186479521,277.115186479521,76852.92890129305,76851.92447104023,1.0044302528258413,0.0,8546.071908451686,8546.071908451686,0.8894202926411137,3881.0169816559223,277.115186479521,3.965186479521037,1.0,0.002,0.14996772303105707,0.005093957898015321,0.00023235714351604566,0.0017676428565317752,0.11617857175802282,0.11617857175802282,0.0,4.782068838138365e-14,1.0,1.0001294660364184,0.06316788769362347,0.09228541016375494,0.0,1.1934748861153062e-05,15.268513287701985,0.0,1601848.3089914138,268.12259488583135,6.904552452624557e-05,1.0,1279332.599733216,2619.1920874142547,,,,,,,,,,,,,,,,,3.0,15243.107769423557
907.5,-28.245233792097146,4.972052190629749,34.9846323111744,26.22968751182782,6.4272412730695665,-24.77798628558659,-38.400420849770285,2.9599937665861416,-5.027369261911758,-5.027438175638132,39.96947474331224,40944.372315109365,25748.68769313979,25748.68769313979,66693.06000824916,76863.14051005547,76852.46379462353,25748.68769313979,102601.15148776332,102601.15148776332,102601.15148776332,128638.28820857132,124417.51373824869,4220.77447032263,0.0,90321.25215110045,54402.48395625957,39909.74243871208,26037.136720808012,65946.87915952009,19867.239738822216,1450.0,0.0,0.8868896214042516,2.8817828722748615,0.001494314320929203,1.0,1.0,-4.9644113419727205,354276.856462798,1553217.4881855503,4.384191233074946,1553217.4881855503,4.384191233074946,0.7630347358027652,0.0922855629877564,3.861699530139669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861699530139669,1.2779280379516695,1.2782263632467414,3.0218442787509416,6402.9254152995945,15243.107769423557,6488.421473093211,0.00034379203453941304,23388.990118512334,2385.0132429027585,19394.325988240587,1977.6708649988109,0.8292074984840847,0.8292074984840846,35027.320223018214,35405.22815468563,0.9866756131133918,0.8,4227.426470441503,4273.035954225843,0.9866756131133918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558340585874857,4.972052190629749,-2.3481148863112002,7.320167076940949,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8341565955063444,0.00027984237815306033,197.4969141779035,0.0,0.0,0.0,0.0,9.438727931496577e-05,0.00013904508612359002,0.0005369503437516974,0.09228556297995483,0.09228556297995483,0.09228556297995483,0.09229741525058292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490234.4234688246,594.8319825492057,0.0,0.09228556297995483,0.0922855629877564,0.0922855629877564,0.375,0.375,0.5,9.377240023066795,0.06328070648794437,0.06328070648794437,1.2391865311656147e-11,6.891372635209336e-05,0.06302683366538986,1.2391865311656147e-11,26037.136720808012,19867.239738822216,0.7630347358027652,1.0259242433845854,3.9409797361163488,1.011314877341263,0.6208689908747356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2396120582651,262.2396120582651,-10.910387941734882,246.635884708241,277.8433394083104,121133.59153708638,121081.8857912057,51.70574588070716,0.0,nan,277.8433394083104,4.693339408310408,271.60184846821284,-1.5481515317871413,265.36035752827985,-7.7896424717201285,259.1188665882922,-14.031133411707799,252.87737564825437,-20.272624351745606,246.635884708241,-26.51411529175897,1.0,1.0,26022.012520719443,26022.012520719443,277.11528557135256,3.965285571352581,277.11528557135256,277.11528557135256,76853.36417319335,76852.46379462353,0.900378569815075,0.0,8546.071908451686,8546.071908451686,0.8894208544147585,3881.008027790367,277.11528557135256,3.965285571352581,1.0,0.002,0.1499379527321127,0.005094097525338719,0.00023231103529997555,0.0017676889648501864,0.11615551764998777,0.11615551764998777,0.0,1.5016200088924236e-13,1.0,1.0001291770222074,0.063026833652998,0.0922855629877564,0.0,1.1908121717109824e-05,15.234446839234257,0.0,1601848.3500646264,268.1226307380882,6.891371396022805e-05,1.0,1279332.4758635196,2619.1925944646105,,,,,,,,,,,,,,,,,3.0,15243.107769423557
