time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
910.0,-28.24378144914676,4.972078015411969,34.984651096811696,26.22975156353789,6.4271457024945615,-24.776688733873986,-38.399216265510745,2.960052989363601,-5.027372559091589,-5.027440594465353,39.96950402718982,40945.17423719965,25748.7604204341,25748.7604204341,66693.93465763376,76863.72216810293,76852.71157245207,25748.7604204341,102601.47199288617,102601.47199288617,102601.47199288617,128638.61865958417,124417.44680205974,4221.171857524425,0.0,90321.2263265175,54402.6784039276,39909.49769176655,26037.146666698,65946.64435846455,19867.249483955566,1450.0,0.0,0.8868895030907866,2.881782627806596,0.001494314320929203,1.0,1.0,-4.965350646122715,354276.82305389695,1553218.750013506,4.384195208212114,1553218.750013506,4.384195208212114,0.7630348186103721,0.09228571626229126,3.8616976211260274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616976211260274,1.2779277638491986,1.2782260890802828,3.021843433070389,6402.923623403982,15243.107769423557,6488.422603658727,0.0003437924790274529,23388.994993393826,2385.0137400023277,19394.32936757657,1977.67120959518,0.8292074701394592,0.8292074701394592,35027.30637054007,35405.22815468563,0.9866751253547792,0.8,4227.424798594144,4273.035954225843,0.9866751253547792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558356285435024,4.972078015411969,-2.348109737376688,7.320187752788657,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8340323064371662,0.0002798840807926689,197.49574298162796,0.0,0.0,0.0,0.0,9.439997253744226e-05,0.00013903239290111353,0.0005369010609256893,0.09228571618619649,0.09228571618619649,0.09228571618619649,0.0922973951080582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490230.3380502854,594.8333149413963,0.0,0.09228571618619649,0.09228571626229126,0.09228571626229126,0.375,0.375,0.5,9.378115949117268,0.0626858579271925,0.0626858579271925,-1.4779288903810084e-12,6.803537377209068e-05,0.062089948342645584,-1.4779288903810084e-12,26037.146666698,19867.249483955566,0.7630348186103721,1.0259506284301536,3.9410033634668706,1.011331741083097,0.6208833616254222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24035136847857,262.24035136847857,-10.909648631521407,246.6372704940687,277.84343224290797,121126.99318458098,121077.55097426115,49.4422103198114,0.0,nan,277.84343224290797,4.693432242907988,271.60219989313026,-1.5478001068697154,265.3609675433661,-7.78903245663389,259.11973519356263,-14.030264806437344,252.878502843836,-20.271497156163974,246.6372704940687,-26.512729505931276,1.0,1.0,26022.012520719443,26022.012520719443,277.1153121457085,3.9653121457085376,277.1153121457085,277.1153121457085,76853.46594836446,76852.71157245207,0.7543759123946074,0.0,8546.071908451686,8546.071908451686,0.8894209747868377,3881.006109231658,277.1153121457085,3.9653121457085376,1.0,0.002,0.14990862491367762,0.005094228025018602,0.00023226559416735605,0.0017677344067198529,0.11613279708367802,0.11613279708367802,0.0,8.872087092770542e-13,1.0,1.0001272571228,0.06208994834412351,0.09228571626229126,0.0,1.1731128362480149e-05,15.008013590323626,0.0,1601848.3449770364,268.1226274409084,6.803537525001957e-05,1.0,1279332.4841900112,2619.1925603807986,,,,,,,,,,,,,,,,,3.0,15243.107769423557
912.5,-28.24234595857484,4.972111775544144,34.98467115194549,26.2303534540348,6.427520626878576,-24.77536046655959,-38.397984579764284,2.9606019022976757,-5.027303156872108,-5.027371583271434,39.96956763661731,40945.616047250376,25748.669648950116,25748.669648950116,66694.28569620049,76864.2153778916,76853.4709284561,25748.669648950116,102602.14057740622,102602.14057740622,102602.14057740622,128639.33471557355,124417.76026995966,4221.574445613894,0.0,90320.97633592055,54402.63616145683,39909.26686051525,26037.19413816733,65946.46099868258,19867.290637410835,1450.0,0.0,0.8868896239011412,2.8817899491996943,0.001494314320929203,1.0,1.0,-4.964865222010246,354277.77623386495,1553221.4909169534,4.384191149183585,1553221.4909169534,4.384191149183585,0.7630350079960354,0.0922858915968175,3.861678146052887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861678146052887,1.2779252233053964,1.2782235479434045,3.02183420095937,6402.904061668556,15243.107769423557,6488.43494559183,0.0003437973313680526,23389.048211653724,2385.0191667545723,19394.36625844054,1977.67497141639,0.8292071606734809,0.8292071606734809,35027.16505244333,35405.22815468563,0.986670149416185,0.8,4227.407742996996,4273.035954225843,0.986670149416185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558336690695691,4.972111775544144,-2.3480501715632083,7.320161947107353,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8339094792058249,0.00027992530515526156,197.49458538907268,0.0,0.0,0.0,0.0,9.441295297074892e-05,0.00013901941246780686,0.000536848227004042,0.09228588533894275,0.09228588533894275,0.09228588533894275,0.09229764216937808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490226.3768051048,594.834608563913,0.0,0.09228588533894275,0.0922858915968175,0.0922858915968175,0.375,0.375,0.5,9.379000573318226,0.06258094826080196,0.06258094826080196,7.389644451905042e-13,6.842639930937366e-05,0.06250636126117115,7.389644451905042e-13,26037.19413816733,19867.290637410835,0.7630350079960354,1.0259676327895777,3.9410116344458106,1.0113398761084822,0.6208917874769406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2411507015805,262.2411507015805,-10.908849298419454,246.63865490034155,277.84364624945016,121124.64480762009,121071.26900276272,53.37580485734105,0.0,nan,277.84364624945016,4.6936462494501825,271.60264837850565,-1.5473516214943288,265.3616499597208,-7.78835004027917,259.1206515058719,-14.0293484941281,252.879653215593,-20.270346784406968,246.63865490034155,-26.511345099658428,1.0,1.0,26022.012520719443,26022.012520719443,277.1154700112922,3.9654700112922114,277.1154700112922,277.1154700112922,76854.71717507935,76853.4709284561,1.2462466232536826,0.0,8546.071908451686,8546.071908451686,0.8894222027789722,3880.9865367831517,277.1154700112922,3.9654700112922114,1.0,0.002,0.14987907300272635,0.005094376261981446,0.00023221984019807413,0.0017677813514750025,0.11610992009903706,0.11610992009903706,0.0,1.1916730766232952e-09,1.0,1.0001281105228033,0.06250636126043219,0.0922858915968175,0.0,1.1809833451730686e-05,15.108700762121236,0.0,1601848.425436662,268.12269684312787,6.842639857040922e-05,1.0,1279332.246629364,2619.1935328160057,,,,,,,,,,,,,,,,,5.0,15243.107769423557
915.0,-28.240925846629693,4.972139421333039,34.984690850543416,26.230454071797453,6.427541851282445,-24.774079076833544,-38.39679745780302,2.960695081524708,-5.0272770055238425,-5.027345239707694,39.96959334093726,40946.35142023627,25748.673002179887,25748.673002179887,66695.02442241616,76864.46460058435,76853.94137876025,25748.673002179887,102602.61438094014,102602.61438094014,102602.61438094014,128639.82716452182,124417.85528602047,4221.971878501353,0.0,90320.93593718675,54402.822756987705,39909.0146446656,26037.21278358168,65946.22742824728,19867.30685199449,1450.0,0.0,0.8868896648674229,2.881792748786534,0.001494314320929203,1.0,1.0,-4.965043764989275,354278.1400905675,1553222.5985061086,4.384189772784297,1553222.5985061086,4.384189772784297,0.7630350843283136,0.09228601810236647,3.8616751814470103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616751814470103,1.2779247920432735,1.278223116580606,3.0218329008803244,6402.901306957064,15243.107769423557,6488.436683570255,0.00034379801467586147,23389.055705959854,2385.019930961119,19394.371453374355,1977.6755011522137,0.8292071170890581,0.8292071170890581,35027.143540190176,35405.22815468563,0.9866693919506446,0.8,4227.405146695942,4273.035954225843,0.9866693919506446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558337414553675,4.972139421333039,-2.3480234790734675,7.3201629004065065,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8337879870501913,0.00027996609337632965,197.49344021133365,0.0,0.0,0.0,0.0,9.442546531799089e-05,0.0001390069001205649,0.0005367994962454689,0.09228601809948847,0.09228601809948847,0.09228601809948847,0.09229773609754906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490222.25996627996,594.8359510079471,0.0,0.09228601809948847,0.09228601810236647,0.09228601810236647,0.375,0.375,0.5,9.379879422945333,0.062435423943384194,0.062435423943384194,-7.44648787076585e-12,6.823418385693003e-05,0.06230147471842429,-7.44648787076585e-12,26037.21278358168,19867.30685199449,0.7630350843283136,1.0259925429080803,3.9410185128367177,1.0113546600521404,0.6209051376712627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2419211661327,262.2419211661327,-10.90807883386725,246.64002727102576,277.843814898361,121118.7406345455,121067.21493512952,51.52569941598294,0.0,nan,277.843814898361,4.69381489836104,271.60305762931137,-1.5469423706886118,265.36230000808234,-7.787699991917634,259.1215423643175,-14.028457635682457,252.88078482569827,-20.269215174301706,246.64002727102576,-26.50997272897422,1.0,1.0,26022.012520719443,26022.012520719443,277.1155514035741,3.965551403574125,277.1155514035741,277.1155514035741,76854.7406896741,76853.94137876025,0.7993109138478758,0.0,8546.071908451686,8546.071908451686,0.8894223897107765,3880.9835573542455,277.1155514035741,3.965551403574125,1.0,0.002,0.14984964515377677,0.00509450913080564,0.0002321742579101549,0.0017678257420700172,0.11608712895507745,0.11608712895507745,0.0,-1.9827889330414905e-14,1.0,1.000127690689085,0.062301474725870776,0.09228601810236647,0.0,1.1771141216648982e-05,15.059199470635864,0.0,1601848.455254891,268.12272299447613,6.82341913034179e-05,1.0,1279332.1559456177,2619.1939040226944,,,,,,,,,,,,,,,,,3.0,15243.107769423557
917.5,-28.239526988332674,4.972166585372748,34.98471026038759,26.230778416525595,6.427705466040254,-24.772803742859946,-38.39561501573769,2.960982219969626,-5.027259283304261,-5.027327054375889,39.969629057389646,40946.923863063916,25748.69612235274,25748.69612235274,66695.61998541665,76864.84351985202,76854.34191362101,25748.69612235274,102603.03803597376,102603.03803597376,102603.03803597376,128640.27031190932,124417.90287895311,4222.367432956205,0.0,90320.7925261149,54402.87286700617,39908.799621231934,26037.232275935552,65946.03189716749,19867.32442554939,1450.0,0.0,0.8868896280865372,2.881794686021847,0.001494314320929203,1.0,1.0,-4.965518238590619,354278.3912659274,1553224.1375156068,4.384191008561203,1553224.1375156068,4.384191008561203,0.7630351880338453,0.0922861697352589,3.8616628765079746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616628765079746,1.2779234630800624,1.2782217873071557,3.021826414549554,6402.887563200499,15243.107769423557,6488.445354549255,0.0003438014238016876,23389.093096544515,2385.023743739658,19394.39737151085,1977.6781440666132,0.8292068996200697,0.8292068996200697,35027.05425106399,35405.22815468563,0.9866662480024497,0.8,4227.394370444344,4273.035954225843,0.9866662480024497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558342405479684,4.972166585372748,-2.3480028879329344,7.320169473305683,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8336683318435053,0.0002800062765037059,197.4923121855124,0.0,0.0,0.0,0.0,9.443792986189038e-05,0.00013899443557666543,0.0005367496519075881,0.09228616975882434,0.09228616975882434,0.09228616975882434,0.09229779431535193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490218.2254146103,594.8372671326862,0.0,0.09228616975882434,0.0922861697352589,0.0922861697352589,0.375,0.375,0.5,9.380751264729497,0.06211812443831377,0.06211812443831377,-2.7284841053187847e-11,6.777107165589769e-05,0.061808815785298066,-2.7284841053187847e-11,26037.232275935552,19867.32442554939,0.7630351880338453,1.0260124145973983,3.9410310034005995,1.011366689802019,0.6209156591394951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24269547783865,262.24269547783865,-10.907304522161326,246.64138704367718,277.8440038072915,121114.16887108133,121062.3858909055,51.78298017583714,0.0,nan,277.8440038072915,4.6940038072914945,271.60348061939175,-1.5465193806082311,265.3629572051185,-7.787042794881472,259.1224337763803,-14.027566223619658,252.88191041517268,-20.268089584827294,246.64138704367718,-26.508612956322793,1.0,1.0,26022.012520719443,26022.012520719443,277.11561645662067,3.965616456620694,277.11561645662067,277.11561645662067,76855.45787098912,76854.34191362101,1.115957368107047,0.0,8546.071908451686,8546.071908451686,0.8894231655925068,3880.9711908905147,277.11561645662067,3.965616456620694,1.0,0.002,0.14982044995853852,0.005094642876059453,0.00023212903216292534,0.0017678709680589942,0.11606451608146268,0.11606451608146268,0.0,2.2191970483476098e-13,1.0,1.0001266811311855,0.06180881581258291,0.0922861697352589,0.0,1.167807992962595e-05,14.940142442623218,0.0,1601848.4749723214,268.1227407166957,6.777109894073874e-05,1.0,1279332.0933453958,2619.194160271748,,,,,,,,,,,,,,,,,3.0,15243.107769423557
920.0,-28.238114807718905,4.972192797198581,34.9847291607823,26.230813550669723,6.42758985321557,-24.77154434166722,-38.394446194265015,2.9610193878240314,-5.027251474027935,-5.027318595218119,39.96966138630526,40947.73230577677,25748.741835473,25748.741835473,66696.47414124977,76865.42730754713,76854.6671758607,25748.741835473,102603.4090113337,102603.4090113337,102603.4090113337,128640.6561438968,124417.8975449407,4222.758598956099,0.0,90320.7830641792,54403.08806497116,39908.549999120034,26037.247132563112,65945.79713168315,19867.338179106264,1450.0,0.0,0.8868895540890613,2.8817955932559167,0.001494314320929203,1.0,1.0,-4.96619893530675,354278.5081035214,1553225.5305586683,4.384193494754162,1553225.5305586683,4.384193494754162,0.7630352808788092,0.09228632018650634,3.8616628083531377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616628083531377,1.2779232910562393,1.2782216152431745,3.021826767991188,6402.888312100909,15243.107769423557,6488.444882070425,0.00034380123803855363,23389.091059117563,2385.0235359799285,19394.395959240006,1977.6780000550655,0.8292069114707926,0.8292069114707927,35027.05375650748,35405.22815468563,0.986666230588688,0.8,4227.394310756611,4273.035954225843,0.986666230588688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558352273520134,4.972192797198581,-2.3479896720190454,7.320182469217626,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8335475558730869,0.00028004684770990726,197.4911734297741,0.0,0.0,0.0,0.0,9.445025232033896e-05,0.00013898211311821684,0.0005367020572549467,0.09228632019302051,0.09228632019302051,0.09228632019302051,0.0922978156712899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490214.22110783844,594.8385732337273,0.0,0.09228632019302051,0.09228632018650634,0.09228632018650634,0.375,0.375,0.5,9.38161344321184,0.06161703314620581,0.06161703314620581,-4.666844688472338e-11,6.712119017038276e-05,0.061119659911355484,-4.666844688472338e-11,26037.247132563112,19867.338179106264,0.7630352808788092,1.0260390895354417,3.9410529316168446,1.0113832426358822,0.6209301287845643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2434247795867,262.2434247795867,-10.906575220413288,246.6427382513877,277.84411124048347,121107.32529905846,121058.55240874439,48.77289031406039,0.0,nan,277.84411124048347,4.694111240483494,271.60383674862595,-1.5461632513740255,265.3635621112452,-7.78643788875479,259.1232874645087,-14.0267125354913,252.88301286126907,-20.26698713873091,246.6427382513877,-26.50726174861228,1.0,1.0,26022.012520719443,26022.012520719443,277.1156629756314,3.9656629756314032,277.1156629756314,277.1156629756314,76855.41758733203,76854.6671758607,0.7504114713374292,0.0,8546.071908451686,8546.071908451686,0.8894231698899743,3880.9711223949034,277.1156629756314,3.9656629756314032,1.0,0.002,0.14979158024274325,0.0050947733642798376,0.00023208430602724372,0.001767915697270007,0.11604215301362186,0.11604215301362186,0.0,3.2972504934725144e-12,1.0,1.0001252688893554,0.06111965995802393,0.09228632018650634,0.0,1.1547891303654307e-05,14.773587618962374,0.0,1601848.4830048117,268.12274852597204,6.712123683882965e-05,1.0,1279332.0642260723,2619.1942794694173,,,,,,,,,,,,,,,,,3.0,15243.107769423557
922.5,-28.23673231946258,4.972218899971929,34.984747978841185,26.231229153368645,6.427850049502024,-24.770274082614748,-38.39326825747264,2.9613918118065055,-5.027227734679059,-5.027294521822718,39.96969813564562,40948.2325274866,25748.747061121216,25748.747061121216,66696.97958860782,76865.7353417917,76855.10920956812,25748.747061121216,102603.85627068934,102603.85627068934,102603.85627068934,128641.12532700686,124417.97787894358,4223.1474480632805,0.0,90320.60384514708,54403.10102755175,39908.33646399481,26037.26905631751,65945.60552031233,19867.357703894693,1450.0,0.0,0.8868895435233495,2.881798153816576,0.001494314320929203,1.0,1.0,-4.966528148831799,354278.8406052935,1553227.1140763932,4.38419384974465,1553227.1140763932,4.38419384974465,0.7630353882706531,0.09228646847614008,3.8616479855857038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616479855857038,1.2779215673704536,1.2782198911550038,3.021819244769237,6402.872371296358,15243.107769423557,6488.454938953127,0.00034380519209826853,23389.134427137065,2385.0279582871894,19394.42601993541,1977.681065392913,0.829206659201256,0.829206659201256,35026.94619702406,35405.22815468563,0.9866624433279154,0.8,4227.381329466451,4273.035954225843,0.9866624433279154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558353401575003,4.972218899971929,-2.347965054859973,7.320183954831902,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8334293376171611,0.0002800865711134635,197.49005863011223,0.0,0.0,0.0,0.0,9.446267238128953e-05,0.00013896969305726627,0.0005366520352520558,0.09228646851469184,0.09228646851469184,0.09228646851469184,0.09229789658106498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490210.26268676383,594.8398645996438,0.0,0.09228646851469184,0.09228646847614008,0.09228646847614008,0.375,0.375,0.5,9.3824705484123,0.06118641395926261,0.06118641395926261,-4.990852175978944e-11,6.678714368035799e-05,0.060766372990940454,-4.990852175978944e-11,26037.26905631751,19867.357703894693,0.7630353882706531,1.0260571137669439,3.941061644405262,1.0113938459184222,0.6209395183258098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2441869528945,262.2441869528945,-10.905813047105482,246.64408058977085,277.8442932727551,121104.03968435756,121053.06846503624,50.971219321340385,0.0,nan,277.8442932727551,4.6942932727551465,271.60425080426705,-1.545749195732924,265.3642082423051,-7.785791757694881,259.1241656741651,-14.025834325834865,252.88412313410365,-20.26587686589633,246.64408058977085,-26.505919410229126,1.0,1.0,26022.012520719443,26022.012520719443,277.11573877263874,3.9657387726387583,277.11573877263874,277.11573877263874,76856.37629146184,76855.10920956812,1.2670818937185686,0.0,8546.071908451686,8546.071908451686,0.8894241045314388,3880.9562255136325,277.11573877263874,3.9657387726387583,1.0,0.002,0.14976287733824406,0.005094905999539368,0.0002320398458511069,0.0017679601544627998,0.11601992292555345,0.11601992292555345,0.0,3.1390688659538313e-13,1.0,1.0001245449395997,0.060766373040848976,0.09228646847614008,0.0,1.1481162283476141e-05,14.688218092400799,0.0,1601848.5098380297,268.1227722653209,6.678719358887975e-05,1.0,1279331.9813570008,2619.19461868749,,,,,,,,,,,,,,,,,4.0,15243.107769423557
925.0,-28.23534332323624,4.97224501649442,34.98476676649172,26.23134656986224,6.427821762440784,-24.76902681466679,-38.392108760867245,2.961505253934496,-5.027201653842269,-5.027268151376525,39.96973538575832,40948.962601980325,25748.74640726768,25748.74640726768,66697.709009248,76866.2516481029,76855.56570513312,25748.74640726768,102604.3121124008,102604.3121124008,102604.3121124008,128641.604077079,124418.06974095808,4223.534336120923,0.0,90320.5613881453,54403.27234226787,39908.09893986381,26037.291964678192,65945.390904542,19867.3780246514,1450.0,0.0,0.8868895428306434,2.8818009576369126,0.001494314320929203,1.0,1.0,-4.966807579301928,354279.2048347194,1553228.7191742184,4.384193873018431,1553228.7191742184,4.384193873018431,0.7630354973782678,0.09228661586428821,3.8616455030995325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616455030995325,1.277921042328435,1.278219365990417,3.0218185437055047,6402.8708858264345,15243.107769423557,6488.45587610746,0.00034380556056137784,23389.138468471512,2385.0283703886153,19394.42882115243,1977.6813510375541,0.8292066356910093,0.8292066356910093,35026.92818317806,35405.22815468563,0.986661809045381,0.8,4227.379155386077,4273.035954225843,0.986661809045381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558353260428369,4.97224501649442,-2.3479387524516158,7.320183768946036,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8333105810793844,0.00028012648673702385,197.48893859528096,0.0,0.0,0.0,0.0,9.447489948431112e-05,0.0001389574659542447,0.0005366044735243153,0.09228661585883582,0.09228661585883582,0.09228661585883582,0.09229798630940766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490206.32755551464,594.8411483990285,0.0,0.09228661585883582,0.09228661586428821,0.09228661586428821,0.375,0.375,0.5,9.383323331258483,0.060817699448989515,0.060817699448989515,-1.7109869077103212e-11,6.649753424881055e-05,0.060460572074589436,-1.7109869077103212e-11,26037.291964678192,19867.3780246514,0.7630354973782678,1.02608151452378,3.9410779813268055,1.0114081984258008,0.6209526100354037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2449199052958,262.2449199052958,-10.905080094704203,246.64541428308968,277.844425499691,121098.03438415445,121049.01735337466,49.017030779773876,0.0,nan,277.844425499691,4.694425499691022,271.604623300152,-1.5453766998479637,265.3648210405174,-7.7851789594825505,259.1250187769349,-14.024981223065083,252.8852165313896,-20.264783468610375,246.64541428308968,-26.5045857169103,1.0,1.0,26022.012520719443,26022.012520719443,277.1158185589197,3.96581855891975,277.1158185589197,277.1158185589197,76856.47030245386,76855.56570513312,0.9045973207394127,0.0,8546.071908451686,8546.071908451686,0.8894242610631709,3880.95373061503,277.1158185589197,3.96581855891975,1.0,0.002,0.149734318828326,0.005095038425540795,0.0002319956104969992,0.0017680043893389596,0.1159978052484996,0.1159978052484996,0.0,-1.640410897396638e-13,1.0,1.0001239183015953,0.060460572091699305,0.09228661586428821,0.0,1.1423405109686093e-05,14.614326455842045,0.0,1601848.5394316972,268.1227983461577,6.649755135867963e-05,1.0,1279331.8905805342,2619.1949902739325,,,,,,,,,,,,,,,,,3.0,15243.107769423557
927.5,-28.233953052047436,4.972271719282668,34.98478579594367,26.231554720457666,6.427873337361519,-24.767770413108757,-38.39094416527075,2.9616906989798193,-5.027164089177347,-5.027230521328813,39.969776043267785,40949.622435319165,25748.71826957456,25748.71826957456,66698.34070489372,76866.70706945972,76856.10518359048,25748.71826957456,102604.82345316504,102604.82345316504,102604.82345316504,128642.14350337801,124418.22274878359,4223.920754594426,0.0,90320.47055745979,54403.385925481,39907.871813309765,26037.32005021298,65945.19186352275,19867.40258515131,1450.0,0.0,0.8868895870835097,2.8818049537410997,0.001494314320929203,1.0,1.0,-4.966838980535329,354279.7245823244,1553230.471097144,4.384192386195158,1553230.471097144,4.384192386195158,0.7630356175995463,0.09228676235191557,3.861637855810643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861637855810643,1.277920184037629,1.2782185074992478,3.0218145890846455,6402.862506459375,15243.107769423557,6488.461162447964,0.00034380763901222335,23389.16126522681,2385.0306950107133,19394.444622377956,1977.6829623141396,0.8292065030656791,0.8292065030656791,35026.872691581724,35405.22815468563,0.9866598551405277,0.8,4227.37245813828,4273.035954225843,0.9866598551405277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558347186375838,4.972271719282668,-2.3479040503191975,7.320175769601866,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8331917338222855,0.0002801664442440873,197.48781754508903,0.0,0.0,0.0,0.0,9.44871818290839e-05,0.00013894518360947188,0.000536555980908897,0.09228676233803768,0.09228676233803768,0.09228676233803768,0.09229811890154019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490202.41391293926,594.8424253616148,0.0,0.09228676233803768,0.09228676235191557,0.09228676235191557,0.375,0.375,0.5,9.384175080184002,0.06059635323094881,0.06059635323094881,8.29913915367797e-12,6.643215147050796e-05,0.060391540793489185,8.29913915367797e-12,26037.32005021298,19867.40258515131,0.7630356175995463,1.0261038881472493,3.9410901406573484,1.0114208302392942,0.6209644900278203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2456485614859,262.2456485614859,-10.904351438514084,246.64674427752936,277.8445528275643,121092.97509660653,121044.24537820571,48.72971840081531,0.0,nan,277.8445528275643,4.694552827564337,271.6049911456992,-1.545008854300761,265.3654294252069,-7.784570574793065,259.12586770217746,-14.024132297822518,252.88630599073784,-20.26369400926214,246.64674427752936,-26.503255722470612,1.0,1.0,26022.012520719443,26022.012520719443,277.1159193148647,3.9659193148647205,277.1159193148647,277.1159193148647,76856.73047514026,76856.10518359048,0.6252915497752838,0.0,8546.071908451686,8546.071908451686,0.8894247432584282,3880.946045089696,277.1159193148647,3.9659193148647205,1.0,0.002,0.14970579287411356,0.005095172809621759,0.0002319514309904206,0.0017680485701677385,0.1159757154952103,0.1159757154952103,0.0,1.1581590721176926e-12,1.0,1.0001237768762983,0.060391540785190045,0.09228676235191557,0.0,1.1410383929317733e-05,14.5976665664886,0.0,1601848.5825735424,268.12283591082263,6.643214317136881e-05,1.0,1279331.76104456,2619.195520519545,,,,,,,,,,,,,,,,,3.0,15243.107769423557
930.0,-28.232593412211106,4.972298058912453,34.984804588036184,26.231935677956812,6.428109599753943,-24.766523111038055,-38.38978847544638,2.962039297956252,-5.027144940817777,-5.027210948205363,39.96981107541635,40950.151738253575,25748.735693328374,25748.735693328374,66698.88743158194,76867.02811784022,76856.5055321224,25748.735693328374,102605.24122545078,102605.24122545078,102605.24122545078,128642.58099932261,124418.27663864501,4224.304360677606,0.0,90320.31346160312,54403.43707959203,39907.64042445676,26037.33977387184,65944.9801983286,19867.42028930496,1450.0,0.0,0.8868895598398855,2.8818070377865173,0.001494314320929203,1.0,1.0,-4.9672667669516954,354279.9949268392,1553231.980626441,4.384193301535957,1553231.980626441,4.384193301535957,0.7630357195415822,0.09228690896549778,3.86162576654631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86162576654631,1.2779185706285603,1.2782168937135374,3.021808944091736,6402.85054539678,15243.107769423557,6488.468708274248,0.00034381060585815624,23389.193806416446,2385.0340132885794,19394.46717735768,1977.6852622819906,0.8292063137309642,0.8292063137309642,35026.784967300766,35405.22815468563,0.986656766297855,0.8,4227.361870746921,4273.035954225843,0.986656766297855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558350947622201,4.972298058912453,-2.347882664137547,7.32018072305,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8330755227775011,0.0002802055264572948,197.48672120690847,0.0,0.0,0.0,0.0,9.449937170808074e-05,0.00013893299373047505,0.0005365072284130194,0.09228690899551635,0.09228690899551635,0.09228690899551635,0.09229818281387676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490198.50302897743,594.8437011451242,0.0,0.09228690899551635,0.09228690896549778,0.09228690896549778,0.375,0.375,0.5,9.385020616852469,0.06026596705578413,0.06026596705578413,-9.379164112033322e-12,6.60073876019851e-05,0.05994418125368384,-9.379164112033322e-12,26037.33977387184,19867.42028930496,0.7630357195415822,1.0261231008074816,3.941100154714818,1.0114323672701997,0.6209745095850597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24640196588524,262.24640196588524,-10.903598034114736,246.6480647992782,277.84473912099656,121089.49983159766,121039.11505064533,50.38478095230772,0.0,nan,277.84473912099656,4.694739120996587,271.60540427473785,-1.544595725262127,265.36606940367,-7.783930596329981,259.1267345309581,-14.02326546904186,252.8873996656705,-20.262600334329477,246.6480647992782,-26.50193520072179,1.0,1.0,26022.012520719443,26022.012520719443,277.11598573390006,3.9659857339000837,277.11598573390006,277.11598573390006,76857.64146122699,76856.5055321224,1.1359291045810096,0.0,8546.071908451686,8546.071908451686,0.8894255055394144,3880.9338953790416,277.11598573390006,3.9659857339000837,1.0,0.002,0.1496774781752859,0.005095302879539715,0.0002319075701160363,0.001768092430054807,0.11595378505801815,0.11595378505801815,0.0,1.7084337416983786e-13,1.0,1.0001228601390213,0.059944181263063,0.09228690896549778,0.0,1.13258795574013e-05,14.489556676438895,0.0,1601848.6039888954,268.1228550591822,6.600739698114921e-05,1.0,1279331.6936670209,2619.1957963244213,,,,,,,,,,,,,,,,,4.0,15243.107769423557
932.5,-28.231224107883058,4.972324664209259,34.9848234612627,26.23205567887055,6.428077233020101,-24.76529397381784,-38.38864675546063,2.9621470991086953,-5.027113563148134,-5.0271793928173345,39.969849694890705,40950.85787037048,25748.722946843474,25748.722946843474,66699.58081721395,76867.53542244057,76856.99633060145,25748.722946843474,102605.71927744494,102605.71927744494,102605.71927744494,128643.08427015413,124418.39752152655,4224.68674862758,0.0,90320.26202437663,54403.584472903574,39907.41950163672,26037.36499270919,65944.78449434592,19867.442491557376,1450.0,0.0,0.8868895805669731,2.881810390523343,0.001494314320929203,1.0,1.0,-4.9674221002636045,354280.4307713364,1553233.644733517,4.384192605140028,1553233.644733517,4.384192605140028,0.7630358332004996,0.0922870544907767,3.8616215494898536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616215494898536,1.2779180716968905,1.2782163946653948,3.021806823939956,6402.84605304957,15243.107769423557,6488.471542306515,0.00034381172014208596,23389.206028309156,2385.0352595747945,19394.475648469786,1977.686126095026,0.8292062426144632,0.8292062426144632,35026.75436672893,35405.22815468563,0.9866556888274998,0.8,4227.358177582085,4273.035954225843,0.9866556888274998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558348196052677,4.972324664209259,-2.3478524351065837,7.320177099315842,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8329585033697591,0.0002802448915452547,197.48561708812014,0.0,0.0,0.0,0.0,9.451141566408792e-05,0.00013892094977446787,0.0005364601333246828,0.09228705447787826,0.09228705447787826,0.09228705447787826,0.09229829235200528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490194.6225402785,594.8449671992558,0.0,0.09228705447787826,0.0922870544907767,0.0922870544907767,0.375,0.375,0.5,9.38586345442994,0.06000469744657266,0.06000469744657266,-1.7905676941154525e-11,6.582966921087063e-05,0.059757292553740626,-1.7905676941154525e-11,26037.36499270919,19867.442491557376,0.7630358332004996,1.0261464755617926,3.9411153316788377,1.0114458835320441,0.6209870603774827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24712503610573,262.24712503610573,-10.902874963894249,246.64937771351944,277.8448723513037,121083.45750156122,121035.10134990288,48.35615165835766,0.0,nan,277.8448723513037,4.694872351303729,271.60577343536494,-1.5442265646350393,265.36667450349364,-7.783325496506336,259.1275755705516,-14.022424429448392,252.88847664240063,-20.261523357599344,246.64937771351944,-26.500622286480535,1.0,1.0,26022.012520719443,26022.012520719443,277.1160747190037,3.9660747190037,277.1160747190037,277.1160747190037,76857.68756724315,76856.99633060145,0.6912366416945588,0.0,8546.071908451686,8546.071908451686,0.8894257714431529,3880.9296572373028,277.1160747190037,3.9660747190037,1.0,0.002,0.14964925170188811,0.005095434789089151,0.00023186385168925977,0.0017681361477025447,0.11593192584462989,0.11593192584462989,0.0,-6.081957854009445e-13,1.0,1.0001224771857862,0.0597572925716463,0.0922870544907767,0.0,1.1290589406401092e-05,14.44440764135231,0.0,1601848.6398440457,268.12288643685184,6.582968711654757e-05,1.0,1279331.5850422469,2619.196240971816,,,,,,,,,,,,,,,,,3.0,15243.107769423557
935.0,-28.229865612127508,4.972351311026273,34.98484229557838,26.232314644753956,6.4281827614343445,-24.764060774767273,-38.387504406832136,2.962377924165584,-5.027086402832481,-5.027151971722072,39.969886945285864,40951.463629883176,25748.720953076983,25748.720953076983,66700.18458296015,76867.94189487751,76857.45330530396,25748.720953076983,102606.17425838095,102606.17425838095,102606.17425838095,128643.56252552428,124418.49513105821,4225.067394466067,0.0,90320.14906795898,54403.67080331962,39907.198071821505,26037.38826714332,65944.58633896483,19867.463095204388,1450.0,0.0,0.8868895852181041,2.8818133054924178,0.001494314320929203,1.0,1.0,-4.9676685745263285,354280.80951329065,1553235.2498476156,4.384192448869706,1553235.2498476156,4.384192448869706,0.7630359424441665,0.0922871995824369,3.8616120477216858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616120477216858,1.2779170033800196,1.2782153260991311,3.0218019147628024,6402.835651092267,15243.107769423557,6488.478104386287,0.00034381430023409395,23389.234327991857,2385.0381453393215,19394.495262965356,1977.6881262169402,0.8292060779328009,0.8292060779328009,35026.68541824658,35405.22815468563,0.9866532610977244,0.8,4227.349856230708,4273.035954225843,0.9866532610977244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558347765660523,4.972351311026273,-2.347825221476068,7.320176532502341,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8328424251821412,0.0002802839509376633,197.48452169686834,0.0,0.0,0.0,0.0,9.452346767106114e-05,0.00013890889776749466,0.0005364122731546973,0.09228719958094023,0.09228719958094023,0.09228719958094023,0.09229838619634226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490190.7539626359,594.8462293020351,0.0,0.09228719958094023,0.0922871995824369,0.0922871995824369,0.375,0.375,0.5,9.386702452058882,0.059738023223872005,0.059738023223872005,-1.3244516594568267e-11,6.55688895676576e-05,0.059483397195720045,-1.3244516594568267e-11,26037.38826714332,19867.463095204388,0.7630359424441665,1.0261673484613552,3.941127343307579,1.0114580784556209,0.620998112254229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24785129987094,262.24785129987094,-10.902148700129032,246.65068453246448,277.8450180625306,121078.89001273441,121030.32029137574,48.56972135867005,0.0,nan,277.8450180625306,4.6950180625306075,271.60615136396274,-1.5438486360372394,265.367284655204,-7.7827153447959745,259.12841794573535,-14.021582054264627,252.8895512393285,-20.260448760671466,246.65068453246448,-26.499315467535496,1.0,1.0,26022.012520719443,26022.012520719443,277.116155611999,3.9661556119989996,277.116155611999,277.116155611999,76858.16489675947,76857.45330530396,0.7115914555033669,0.0,8546.071908451686,8546.071908451686,0.8894263705707194,3880.920107960294,277.116155611999,3.9661556119989996,1.0,0.002,0.14962115455816408,0.005095565355958511,0.00023182033165211225,0.0017681796686488081,0.11591016582605612,0.11591016582605612,0.0,3.0092031297335176e-13,1.0,1.0001219159277863,0.05948339720896456,0.0922871995824369,0.0,1.123885955990639e-05,14.378226953971087,0.0,1601848.6707226448,268.1229135971675,6.55689028121742e-05,1.0,1279331.4906491141,2619.196627363147,,,,,,,,,,,,,,,,,3.0,15243.107769423557
937.5,-28.228515592315674,4.972377925557691,34.984861055318746,26.232548464927845,6.428271412516106,-24.76283689185783,-38.386367227043934,2.962592712061753,-5.0270606747122315,-5.027125959005048,39.96992366352613,40952.08089887027,25748.72250274905,25748.72250274905,66700.80340161931,76868.36113757227,76857.89837178942,25748.72250274905,102606.62087453846,102606.62087453846,102606.62087453846,128644.0317295369,124418.58559079534,4225.4461387415595,0.0,90320.05347575214,54403.77323706359,39906.97804298727,26037.410854998438,65944.38889798571,19867.483130952114,1450.0,0.0,0.886889584630893,2.8818160712729424,0.001494314320929203,1.0,1.0,-4.967941039182335,354281.1688032289,1553236.8320335783,4.384192468599032,1553236.8320335783,4.384192468599032,0.7630360499971958,0.09228734410361815,3.8616048002160768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8616048002160768,1.2779160092887978,1.2782143317758443,3.0217985940759804,6402.828614955362,15243.107769423557,6488.482543076369,0.0003438160454596683,23389.253470655065,2385.040097347725,19394.50853050705,1977.6894791296775,0.8292059665281769,0.8292059665281769,35026.632827537105,35405.22815468563,0.9866514093386779,0.8,4227.343509089221,4273.035954225843,0.9866514093386779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558348100186508,4.972377925557691,-2.347799047505294,7.320176973062985,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8327270885257712,0.0002803227715959327,197.48343315203337,0.0,0.0,0.0,0.0,9.453546655609378e-05,0.00013889689888246201,0.0005363649314596424,0.09228734410044033,0.09228734410044033,0.09228734410044033,0.09229847471733287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490186.903090489,594.8474856069938,0.0,0.09228734410044033,0.09228734410361815,0.09228734410361815,0.375,0.375,0.5,9.387537248417685,0.059455756836371165,0.059455756836371165,1.2562395568238571e-11,6.5284292816159e-05,0.059184919822712345,1.2562395568238571e-11,26037.410854998438,19867.483130952114,0.7630360499971958,1.0261884739745823,3.9411400853868606,1.0114704907615983,0.6210093320027894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.24857508922656,262.24857508922656,-10.901424910773414,246.65198425583802,277.8451659195706,121074.17434161187,121025.77009817342,48.404243438436886,0.0,nan,277.8451659195706,4.695165919570627,271.6065295915928,-1.5434704084071882,265.36789325708844,-7.782106742911537,259.1292569221361,-14.02074307786387,252.89062058913353,-20.259379410866444,246.65198425583802,-26.49801574416196,1.0,1.0,26022.012520719443,26022.012520719443,277.1162337032019,3.966233703201908,277.1162337032019,277.1162337032019,76858.59768167972,76857.89837178942,0.6993098903039936,0.0,8546.071908451686,8546.071908451686,0.8894268275570842,3880.9128242171573,277.1162337032019,3.966233703201908,1.0,0.002,0.14959319835034462,0.005095695028019477,0.0002317770292972734,0.0017682229707501988,0.1158885146486367,0.1158885146486367,0.0,4.747200896271231e-14,1.0,1.0001213042920698,0.05918491981014995,0.09228734410361815,0.0,1.1182484765850826e-05,14.306103903320395,0.0,1601848.6999176554,268.12293932528775,6.528428025376343e-05,1.0,1279331.4011040288,2619.1969939094274,,,,,,,,,,,,,,,,,3.0,15243.107769423557
940.0,-28.227136789238173,4.972402914819,34.98487897377135,26.232612726185494,6.428183550840413,-24.761604755284342,-38.385225053038425,2.9626515182133244,-5.027066885412523,-5.027131268836078,39.969950463479165,40952.84523249049,25748.80052291182,25748.80052291182,66701.6457554023,76868.91102258668,76858.10645488472,25748.80052291182,102606.90697779655,102606.90697779655,102606.90697779655,128644.32585655988,124418.50690804874,4225.818948511131,0.0,90320.02698760854,54403.9612026619,39906.73976105182,26037.418878763325,65944.15863981514,19867.491216342292,1450.0,0.0,0.8868894606020501,2.8818155201749605,0.001494314320929203,1.0,1.0,-4.968887826116372,354281.09546268126,1553237.9868421718,4.384196635763718,1553237.9868421718,4.384196635763718,0.7630361253874762,0.09228748844085034,3.861602762964524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861602762964524,1.2779157371197316,1.2782140595432416,3.021797643456612,6402.8266007069915,15243.107769423557,6488.483813739715,0.0003438165450670363,23389.25895067221,2385.040656153958,19394.512328604822,1977.6898664278651,0.829205934634685,0.829205934634685,35026.61804444674,35405.22815468563,0.9866508888149009,0.8,4227.341724926827,4273.035954225843,0.9866508888149009,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558364942312306,4.972402914819,-2.3477962388162017,7.320199153635201,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8326093106129272,0.0002803624250450839,197.48232141112928,0.0,0.0,0.0,0.0,9.45475195539124e-05,0.0001388848458846434,0.000536318104602041,0.0922874883992069,0.0922874883992069,0.0922874883992069,0.09229844415916806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490183.06744424975,594.8487364605108,0.0,0.0922874883992069,0.09228748844085034,0.09228748844085034,0.375,0.375,0.5,9.388358943375842,0.058850765302622676,0.058850765302622676,-4.126832209294662e-11,6.4383423534764e-05,0.058243442719685845,-4.126832209294662e-11,26037.418878763325,19867.491216342292,0.7630361253874762,1.0262137543107355,3.9411629863663515,1.0114867962714413,0.6210230910090703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2492709076536,262.2492709076536,-10.900729092346353,246.65328603151366,277.8452557818064,121068.0523892567,121021.51873573584,46.53365352086505,0.0,nan,277.8452557818064,4.695255781806395,271.60686183489156,-1.5431381651084166,265.3684678836318,-7.781532116368169,259.13007393215224,-14.019926067847734,252.89167998192585,-20.25832001807413,246.65328603151366,-26.49671396848632,1.0,1.0,26022.012520719443,26022.012520719443,277.1162527417613,3.966252741761309,277.1162527417613,277.1162527417613,76858.72433326667,76858.10645488472,0.6178783819486853,0.0,8546.071908451686,8546.071908451686,0.8894269560145157,3880.9107767793466,277.1162527417613,3.966252741761309,1.0,0.002,0.149565686814668,0.005095816884661436,0.00023173440086589982,0.0017682656013219022,0.1158672004329499,0.1158672004329499,0.0,2.1878020228793815e-12,1.0,1.0001193749383708,0.05824344276095417,0.09228748844085034,0.0,1.1004617463452355e-05,14.078552879280323,0.0,1601848.6914434542,268.12293311458745,6.43834648030861e-05,1.0,1279331.419382534,2619.196919087682,,,,,,,,,,,,,,,,,3.0,15243.107769423557
942.5,-28.225788984251608,4.9724287632955315,34.98489729472637,26.23289757119494,6.428322475721704,-24.760377838263697,-38.38408738430587,2.9629113310985553,-5.027024963544704,-5.027089404023161,39.96999142984017,40953.431288900465,25748.75928084563,25748.75928084563,66702.19056974609,76869.29403826069,76858.67133911063,25748.75928084563,102607.43061995626,102607.43061995626,102607.43061995626,128644.8791731344,124418.68717356845,4226.191999565946,0.0,90319.90870480363,54404.04596074053,39906.51416007011,26037.44855317814,65943.96271324824,19867.51702621811,1450.0,0.0,0.8868895252803821,2.881819964185285,0.001494314320929203,1.0,1.0,-4.968786573617592,354281.673703786,1553239.7520805292,4.384194462678273,1553239.7520805292,4.384194462678273,0.7630362470286312,0.0922876295720428,3.861593551896362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861593551896362,1.2779145346443634,1.2782128567871622,3.0217932789777855,6402.8173529000815,15243.107769423557,6488.48964755167,0.00034381883885216755,23389.284110558212,2385.0432217483253,19394.529766259155,1977.691644573749,0.8292057881970071,0.8292057881970071,35026.55120533085,35405.22815468563,0.986648535359834,0.8,4227.333658153634,4273.035954225843,0.986648535359834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558356039433328,4.9724287632955315,-2.3477586655163036,7.320187428811835,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8324941979455884,0.00028040119200183647,197.4812346763534,0.0,0.0,0.0,0.0,9.455952642048714e-05,0.00013887283901806865,0.0005362704596857154,0.09228762950523126,0.09228762950523126,0.09228762950523126,0.09229859322247536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490179.2975924029,594.849966573099,0.0,0.09228762950523126,0.0922876295720428,0.0922876295720428,0.375,0.375,0.5,9.38918121419793,0.058567600917626805,0.058567600917626805,8.469669410260394e-12,6.44404784679864e-05,0.05830283040558015,8.469669410260394e-12,26037.44855317814,19867.51702621811,0.7630362470286312,1.026234241473235,3.941171620925996,1.0114980632843515,0.621033823323342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2499837069914,262.2499837069914,-10.900016293008605,246.65458265909453,277.84538475362746,121064.1090794863,121016.43980971382,47.6692697724915,0.0,nan,277.84538475362746,4.695384753627479,271.6072243366857,-1.5427756633142735,265.3690639170452,-7.780936082954781,259.13090349725815,-14.019096502741832,252.8927430782371,-20.257256921762888,246.65458265909453,-26.495417340905448,1.0,1.0,26022.012520719443,26022.012520719443,277.11636070527214,3.966360705272166,277.11636070527214,277.11636070527214,76859.20174728807,76858.67133911063,0.5304081774374936,0.0,8546.071908451686,8546.071908451686,0.8894275368116232,3880.901519655844,277.11636070527214,3.966360705272166,1.0,0.002,0.14953814716275798,0.005095947640711932,0.00023169175151858753,0.0017683082467346502,0.11584587575929377,0.11584587575929377,0.0,-1.7467624569000861e-12,1.0,1.0001194966809146,0.05830283039711048,0.0922876295720428,0.0,1.1015858834845455e-05,14.092932731364009,0.0,1601848.7397806118,268.1229750364553,6.444046999831698e-05,1.0,1279331.2752688087,2619.197509006855,,,,,,,,,,,,,,,,,3.0,15243.107769423557
