time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
945.0,-28.224450517512985,4.972455102470855,34.9849157986564,26.233155000396096,6.42843413046525,-24.759162052763784,-38.38295893566681,2.9631456666216676,-5.026989562295398,-5.027053916864764,39.97003040295325,40954.02611391537,25748.735724789214,25748.735724789214,66702.76183870458,76869.69217803718,76859.18228524733,25748.735724789214,102607.91801003655,102607.91801003655,102607.91801003655,128645.39328187687,124418.82879099956,4226.564490877315,0.0,90319.80133654569,54404.135275938985,39906.29562289634,26037.47527184031,65943.77089473665,19867.54041218213,1450.0,0.0,0.8868895647291363,2.881823733082036,0.001494314320929203,1.0,1.0,-4.968840691087848,354282.1638558663,1553241.4314323547,4.384193137265202,1553241.4314323547,4.384193137265202,0.7630363621955696,0.09228777082125654,3.861585129404026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861585129404026,1.2779134500861824,1.278211771975797,3.0217892527413346,6402.808821788177,15243.107769423557,6488.495029175025,0.00034382095485733426,23389.307320666296,2385.045588520677,19394.5458522915,1977.6932848925476,0.8292056530958012,0.8292056530958012,35026.4900884019,35405.22815468563,0.9866463833882151,0.8,4227.326281987785,4273.035954225843,0.9866463833882151,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558350954413619,4.972455102470855,-2.3477256295232363,7.320180731994091,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8323798998324912,0.000280439695246764,197.48015548284062,0.0,0.0,0.0,0.0,9.457143737066528e-05,0.00013886092806789053,0.0005362232948822082,0.09228777078190804,0.09228777078190804,0.09228777078190804,0.09229871803769751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490175.52402910206,594.8511977932078,0.0,0.09228777078190804,0.09228777082125654,0.09228777082125654,0.375,0.375,0.5,9.390002256243092,0.05838261756991869,0.05838261756991869,-5.229594535194337e-12,6.435456936060291e-05,0.05821322577691035,-5.229594535194337e-12,26037.47527184031,19867.54041218213,0.7630363621955696,1.0262547669400288,3.9411819629766045,1.011509668520162,0.6210446499835233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2507008853675,262.2507008853675,-10.89929911463247,246.6558723218681,277.84552944805273,121059.70649431202,121011.74436777066,47.96212654134508,0.0,nan,277.84552944805273,4.695529448052753,271.6075980240827,-1.5424019759173007,265.36966659836986,-7.780333401630116,259.13173517257195,-14.018264827428027,252.8938037472596,-20.25619625274038,246.6558723218681,-26.49412767813189,1.0,1.0,26022.012520719443,26022.012520719443,277.11645597968044,3.966455979680461,277.11645597968044,277.11645597968044,76859.63972439838,76859.18228524733,0.4574391510541318,0.0,8546.071908451686,8546.071908451686,0.8894280678854188,3880.8930550510463,277.11645597968044,3.966455979680461,1.0,0.002,0.14951064979097065,0.0050960770343861745,0.00023164916461093887,0.0017683508347645207,0.11582458230546944,0.11582458230546944,0.0,-6.24540349991598e-13,1.0,1.000119313089901,0.058213225782139943,0.09228777082125654,0.0,1.0998948735666485e-05,14.07129776899168,0.0,1601848.7804020604,268.1230104377046,6.435457459019744e-05,1.0,1279331.153109427,2619.198009057623,,,,,,,,,,,,,,,,,3.0,15243.107769423557
947.5,-28.223092005380096,4.972480744812826,34.984933903492525,26.233413023315393,6.4285420668194915,-24.757928598262648,-38.38181655211372,2.9633786599542504,-5.0269774458373035,-5.027041262528083,39.97006232390221,40954.63878913825,25748.769168902836,25748.769168902836,66703.40795804109,76870.09883936757,76859.52007214955,25748.769168902836,102608.28924105238,102608.28924105238,102608.28924105238,128645.78068048204,124418.84720904038,4226.9334714416655,0.0,90319.69183125992,54404.23178200943,39906.06672138943,26037.491439429657,65943.55816081908,19867.555149991622,1450.0,0.0,0.8868895135507393,2.8818250841580633,0.001494314320929203,1.0,1.0,-4.969387928841854,354282.3386391002,1553242.8069077397,4.384194856774937,1553242.8069077397,4.384194856774937,0.7630364544222319,0.0922879123997902,3.8615762941144247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615762941144247,1.2779123717417904,1.2782106933796715,3.021784888780057,6402.799575077891,15243.107769423557,6488.500862133702,0.0003438232483398896,23389.332477755157,2385.0481538298154,19394.56328739533,1977.6950627783524,0.8292055066488484,0.8292055066488484,35026.425976024395,35405.22815468563,0.9866441259456781,0.8,4227.318544303028,4273.035954225843,0.9866441259456781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558358173957244,4.972480744812826,-2.3477094951026936,7.320190239915519,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8322639072650448,0.0002804787801091275,197.4790601389708,0.0,0.0,0.0,0.0,9.458349681803395e-05,0.00013884886862052185,0.0005361754995296154,0.092287912388366,0.092287912388366,0.092287912388366,0.09229875598365939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490171.75384232413,594.8524275631036,0.0,0.092287912388366,0.0922879123997902,0.0922879123997902,0.375,0.375,0.5,9.390815526849702,0.05801519544883149,0.05801519544883149,2.7853275241795927e-12,6.381669078336927e-05,0.0576533336862326,2.7853275241795927e-12,26037.491439429657,19867.555149991622,0.7630364544222319,1.0262760064796561,3.9411964185178903,1.0115227297163574,0.6210559443768654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2514237944254,262.2514237944254,-10.898576205574557,246.65716424200906,277.84568334631024,121055.25318151784,121006.90781061244,48.34537090542028,0.0,nan,277.84568334631024,4.695683346310261,271.60797952629014,-1.5420204737098402,265.3702757051051,-7.779724294894891,259.132571883872,-14.017428116127974,252.89486806296597,-20.255131937034008,246.65716424200906,-26.492835757990918,1.0,1.0,26022.012520719443,26022.012520719443,277.1165081594161,3.9665081594161506,277.1165081594161,277.1165081594161,76860.222534796,76859.52007214955,0.7024626464553876,0.0,8546.071908451686,8546.071908451686,0.8894286249875778,3880.8841755849967,277.1165081594161,3.9665081594161506,1.0,0.002,0.1494834168465148,0.00509620099144073,0.00023160697643938107,0.0017683930237236765,0.11580348821969053,0.11580348821969053,0.0,1.6305750152878495e-13,1.0,1.0001181657220566,0.05765333368344727,0.0922879123997902,0.0,1.0893179181861964e-05,13.935983009243845,0.0,1601848.793556968,268.1230225541627,6.381668799804174e-05,1.0,1279331.1095486614,2619.1981873705527,,,,,,,,,,,,,,,,,3.0,15243.107769423557
950.0,-28.221780488587644,4.972506542831614,34.98495204486118,26.233669963572197,6.428657969910945,-24.756736642738158,-38.380710455216445,2.9636141241526968,-5.026948949180337,-5.0270125621478945,39.97009899887028,40955.22199756224,25748.76169532223,25748.76169532223,66703.98369288447,76870.48545453459,76859.9795082565,25748.76169532223,102608.74120357873,102608.74120357873,102608.74120357873,128646.25615110304,124418.95509552557,4227.3010555774745,0.0,90319.58625965359,54404.32280303535,39905.848285131375,26037.514947524305,65943.36323265568,19867.575893723413,1450.0,0.0,0.886889526792864,2.881828134159779,0.001494314320929203,1.0,1.0,-4.969570892578986,354282.73505227594,1553244.3872351511,4.384194411861372,1553244.3872351511,4.384194411861372,0.7630365621974404,0.09228805241687095,3.861568218597324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861568218597324,1.2779112819635363,1.2782096033470147,3.021781146390653,6402.791645403819,15243.107769423557,6488.505864219977,0.00034382521514229625,23389.354051722872,2385.0503537622812,19394.578238965947,1977.6965874142493,0.8292053810497316,0.8292053810497315,35026.367376832866,35405.22815468563,0.9866420626272545,0.8,4227.311472001412,4273.035954225843,0.9866420626272545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558356560643707,4.972506542831614,-2.347681572398587,7.320188115230201,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8321519438061898,0.00028051651765764876,197.4780026981253,0.0,0.0,0.0,0.0,9.459517456313004e-05,0.00013883719087542576,0.0005361292838438745,0.09228805241032242,0.09228805241032242,0.09228805241032242,0.09229885504686865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490168.02151043306,594.8536452313564,0.0,0.09228805241032242,0.09228805241687095,0.09228805241687095,0.375,0.375,0.5,9.391625722564536,0.05772212757290163,0.05772212757290163,5.286437954055145e-12,6.361296755130752e-05,0.0574416695689024,5.286437954055145e-12,26037.514947524305,19867.575893723413,0.7630365621974404,1.0262962387100003,3.9412074215482704,1.0115344505184736,0.6210666242949661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25214341808083,262.25214341808083,-10.897856581919143,246.65844181069716,277.84584502512615,121050.71419235344,121002.58853609391,48.12565625953246,0.0,nan,277.84584502512615,4.695845025126175,271.6083643827715,-1.5416356172284509,265.37088373969715,-7.779116260302828,259.1334030965527,-14.016596903447294,252.8959224536403,-20.254077546359667,246.65844181069716,-26.491558189302822,1.0,1.0,26022.012520719443,26022.012520719443,277.1165906197122,3.9665906197122354,277.1165906197122,277.1165906197122,76860.70806677258,76859.9795082565,0.7285585160861956,0.0,8546.071908451686,8546.071908451686,0.8894291341826608,3880.8760596903107,277.1165906197122,3.9665906197122354,1.0,0.002,0.1494562838345933,0.005096327489085022,0.00023156495079790487,0.0017684350488056011,0.11578247539895244,0.11578247539895244,0.0,-3.9649403552055595e-13,1.0,1.0001177319878545,0.05744166956361596,0.09228805241687095,0.0,1.0853205761973726e-05,13.88484269736207,0.0,1601848.826057634,268.12305105081964,6.361296226486957e-05,1.0,1279331.0107517045,2619.1985917890374,,,,,,,,,,,,,,,,,3.0,15243.107769423557
952.5,-28.220476739441192,4.972532384077318,34.98497015673911,26.233900326211028,6.428744228012526,-24.75555464269967,-38.37961333394048,2.9638221313365123,-5.026922549590893,-5.026985915141119,39.970134905791966,40955.812931155,25748.75962048747,25748.75962048747,66704.57255164247,76870.88769660356,76860.42056820636,25748.75962048747,102609.18018869383,102609.18018869383,102609.18018869383,128646.71764614036,124419.05064481177,4227.6670013285875,0.0,90319.4884508288,54404.413685634296,39905.63862799389,26037.53745744652,65943.17608544041,19867.595812213865,1450.0,0.0,0.8868895323691979,2.8818309667670503,0.001494314320929203,1.0,1.0,-4.969800961206204,354283.10310403915,1553245.9344687038,4.384194224505751,1553245.9344687038,4.384194224505751,0.7630366675298588,0.09228819189902346,3.8615603228988875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615603228988875,1.2779103192637162,1.2782086404224575,3.021777244215207,6402.783377162296,15243.107769423557,6488.511079810862,0.0003438272659073606,23389.376546894295,2385.0526476313826,19394.593828716126,1977.6981771263506,0.8292052500771506,0.8292052500771506,35026.310082453994,35405.22815468563,0.9866400452530298,0.8,4227.304557176861,4273.035954225843,0.9866400452530298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558356112751435,4.972532384077318,-2.3476551412922553,7.3201875253695725,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8320406595785005,0.00028055403633376426,197.47695153134867,0.0,0.0,0.0,0.0,9.460675886304298e-05,0.00013882560657551283,0.0005360834541543713,0.09228819190059344,0.09228819190059344,0.09228819190059344,0.09229894634961493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490164.3028833895,594.8548583938176,0.0,0.09228819190059344,0.09228819189902346,0.09228819189902346,0.375,0.375,0.5,9.392432309302793,0.057447686942737164,0.057447686942737164,-1.2448708730516955e-11,6.336555020425294e-05,0.0571849539348932,-1.2448708730516955e-11,26037.53745744652,19867.595812213865,0.7630366675298588,1.0263164389611952,3.9412193831618536,1.011546251051292,0.6210773481412223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25285424886494,262.25285424886494,-10.897145751135042,246.6597069886358,277.8460015088798,121045.92028424531,120998.38266101606,47.53762322927119,0.0,nan,277.8460015088798,4.696001508879817,271.6087426051611,-1.5412573948388513,265.3714837010095,-7.778516298990496,259.1342247967836,-14.015775203216378,252.89696589271958,-20.2530341072804,246.6597069886358,-26.490293011364173,1.0,1.0,26022.012520719443,26022.012520719443,277.11666887638887,3.966668876388894,277.11666887638887,277.11666887638887,76861.11896639259,76860.42056820636,0.6983981862285873,0.0,8546.071908451686,8546.071908451686,0.8894296320392178,3880.868124513382,277.11666887638887,3.966668876388894,1.0,0.002,0.14942927204065914,0.005096453067592105,0.0002315231119794705,0.0017684768886403952,0.11576155598973525,0.11576155598973525,0.0,6.198657039047095e-13,1.0,1.0001172059271806,0.05718495394734191,0.09228819189902346,0.0,1.0804719777309292e-05,13.822812082493733,0.0,1601848.8560802427,268.1230774504091,6.336556265296167e-05,1.0,1279330.9190232456,2619.198967273187,,,,,,,,,,,,,,,,,3.0,15243.107769423557
955.0,-28.21917300201058,4.9725584157696066,34.98498830848319,26.234084588382416,6.428784398952345,-24.75437726191508,-38.37852068301288,2.963988659305948,-5.026893154569791,-5.026956334375199,39.97017163820351,40956.43873488454,25748.750481622872,25748.750481622872,66705.18921650741,76871.32194782537,76860.8822717062,25748.750481622872,102609.63275332908,102609.63275332908,102609.63275332908,128647.19404672041,124419.1623347731,4228.031711947313,0.0,90319.41039824815,54404.5271870504,39905.42579021972,26037.56129339134,65942.98708361106,19867.616813305056,1450.0,0.0,0.8868895498825959,2.8818341100017646,0.001494314320929203,1.0,1.0,-4.969963988571465,354283.51167897275,1553247.5172726067,4.3841936360844596,1553247.5172726067,4.3841936360844596,0.7630367755811182,0.09228833078865728,3.861554043888996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861554043888996,1.2779095485392353,1.2782078695180552,3.021774153188774,6402.7768276481975,15243.107769423557,6488.515211184123,0.0003438288903688687,23389.39436602754,2385.0544646772896,19394.606177667276,1977.6994363689207,0.8292051463221046,0.8292051463221046,35026.26451940386,35405.22815468563,0.9866384409474939,0.8,4227.299058199406,4273.035954225843,0.9866384409474939,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583541399548935,4.9725584157696066,-2.3476265114863626,7.320184927255969,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8319293924118139,0.0002805915592930563,197.4759003852086,0.0,0.0,0.0,0.0,9.461829726412256e-05,0.00013881406817443324,0.0005360380263076654,0.09228833076897815,0.09228833076897815,0.09228833076897815,0.09229904884339832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490160.6014356387,594.856065997018,0.0,0.09228833076897815,0.09228833078865728,0.09228833078865728,0.375,0.375,0.5,9.393236165330674,0.057213518205571745,0.057213518205571745,6.730260793119669e-11,6.317980540870849e-05,0.056992345803735134,6.730260793119669e-11,26037.56129339134,19867.616813305056,0.7630367755811182,1.026337595047599,3.9412321020822527,1.0115585017695654,0.6210886183083375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2535511951759,262.2535511951759,-10.896448804824104,246.66096337413757,277.8461390160833,121040.84587304278,120994.23679261273,46.60908043003124,0.0,nan,277.8461390160833,4.69613901608335,271.6091038878885,-1.5408961121114544,265.37206875944764,-7.777931240552334,259.1350336309497,-14.014966369050285,252.89799850254857,-20.252001497451403,246.66096337413757,-26.48903662586241,1.0,1.0,26022.012520719443,26022.012520719443,277.1167524823847,3.9667524823847202,277.1167524823847,277.1167524823847,76861.37564205292,76860.8822717062,0.49337034672498703,0.0,8546.071908451686,8546.071908451686,0.8894300279567052,3880.8618141084407,277.1167524823847,3.9667524823847202,1.0,0.002,0.14940235117558517,0.005096578782432784,0.00023148141544711802,0.0017685185845448305,0.115740707723559,0.115740707723559,0.0,-8.05171901374635e-15,1.0,1.0001168112436287,0.056992345736432526,0.09228833078865728,0.0,1.0768346503225346e-05,13.776277531814381,0.0,1601848.8896412675,268.1231068454302,6.317973810610056e-05,1.0,1279330.817195388,2619.199384098625,,,,,,,,,,,,,,,,,3.0,15243.107769423557
957.5,-28.217869573668008,4.972582469280051,34.98500544857481,26.234148360695713,6.428706152083324,-24.75321200116285,-38.37744112880898,2.964048581788737,-5.026907016183884,-5.026969161206727,39.97019505326669,40957.164288927284,25748.845448503453,25748.845448503453,66706.00973743074,76871.8394199074,76861.02310611823,25748.845448503453,102609.86855462167,102609.86855462167,102609.86855462167,128647.43400641535,124419.04429429612,4228.389712119224,0.0,90319.38568726319,54404.710564862886,39905.19458044478,26037.565451793682,65942.76003223847,19867.621674121358,1450.0,0.0,0.8868893998663329,2.881832762692656,0.001494314320929203,1.0,1.0,-4.971045565034331,354283.3345117814,1553248.5262314614,4.384198676383998,1553248.5262314614,4.384198676383998,0.7630368404029384,0.0922884700266359,3.861552349861905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861552349861905,1.2779092712063238,1.278207592120402,3.021773483352748,6402.775408346037,15243.107769423557,6488.516106461318,0.000343829242394195,23389.398227501213,2385.054858438021,19394.608853710724,1977.6997092494098,0.8292051238371143,0.8292051238371143,35026.252226851604,35405.22815468563,0.9866380081185786,0.8,4227.297574618577,4273.035954225843,0.9866380081185786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583746403498235,4.972582469280051,-2.3476294563783577,7.320211925658409,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8318181676768857,0.0002806290779756461,197.47484949945874,0.0,0.0,0.0,0.0,9.462969864064793e-05,0.00013880266679790787,0.0005359937641405601,0.09228846986465782,0.09228846986465782,0.09228846986465782,0.09229899007967646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490156.907091492,594.8572706280228,0.0,0.09228846986465782,0.0922884700266359,0.0922884700266359,0.375,0.375,0.5,9.394025193792393,0.05657137379824917,0.05657137379824917,-1.1084466677857563e-11,6.21450228663889e-05,0.05592359617241982,-1.1084466677857563e-11,26037.565451793682,19867.621674121358,0.7630368404029384,1.0263617235686406,3.9412549939972013,1.0115744276523932,0.6211017596003552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2542180144722,262.2542180144722,-10.895781985527776,246.66221188789459,277.84622414095656,121034.95951633753,120990.36521203686,44.59430430064839,0.0,nan,277.84622414095656,4.696224140956588,271.6094216905257,-1.540578309474256,265.3726192398068,-7.777380760193182,259.13581678911567,-14.014183210884312,252.89901433853396,-20.250985661466018,246.66221188789459,-26.48778811210539,1.0,1.0,26022.012520719443,26022.012520719443,277.1167561349853,3.966756134985303,277.1167561349853,277.1167561349853,76861.55867275244,76861.02310611823,0.5355666342074983,0.0,8546.071908451686,8546.071908451686,0.8894301347720823,3880.8601116112145,277.1167561349853,3.966756134985303,1.0,0.002,0.14937593511538075,0.005096694345838873,0.00023144048071013367,0.0017685595209306828,0.11572024035506683,0.11572024035506683,0.0,1.6408163890091476e-12,1.0,1.0001146210385572,0.05592359618350429,0.0922884700266359,0.0,1.0566427822028182e-05,13.517957206950083,0.0,1601848.8721636601,268.1230929838161,6.214503395085558e-05,1.0,1279330.8613502048,2619.199203353855,,,,,,,,,,,,,,,,,3.0,15243.107769423557
960.0,-28.216574168690812,4.972607443305795,34.985023035076075,26.234447594638937,6.428863310498703,-24.752030420845795,-38.376344077382214,2.964319563783846,-5.026864780329333,-5.026927024444599,39.970235019629385,40957.69978692588,25748.801254457263,25748.801254457263,66706.50104138313,76872.1900998809,76861.58103445877,25748.801254457263,102610.38228891604,102610.38228891604,102610.38228891604,128647.97714152429,124419.2289517139,4228.748189810391,0.0,90319.25944713269,54404.769138564414,39904.989231742526,26037.594852608254,65942.58408435078,19867.647202293534,1450.0,0.0,0.8868894695479841,2.8818372350035766,0.001494314320929203,1.0,1.0,-4.970901407307053,354283.9165116177,1553250.2483887866,4.384196335195059,1553250.2483887866,4.384196335195059,0.7630369592413925,0.09228860540389816,3.861542261421212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861542261421212,1.2779080170504205,1.2782063376717228,3.021768554464631,6402.764964623567,15243.107769423557,6488.522694163683,0.00034383183270833947,23389.426641647413,2385.0577558745763,19394.62854479394,1977.7017171810905,0.8292049583746401,0.82920495837464,35026.17902098441,35405.22815468563,0.9866354304922438,0.8,4227.288739445951,4273.035954225843,0.9866354304922438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558365100230207,4.972607443305795,-2.347591918302524,7.320199361608319,3.5,3.5,1.0,0.6,0.0002334323654385558,0.831707643495862,0.00028066637028533836,197.47380509360826,0.0,0.0,0.0,0.0,9.464128610905502e-05,0.0001387910793295008,0.0005359476183391313,0.0922886053665718,0.0922886053665718,0.0922886053665718,0.09229914057012095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490153.2874374412,594.8584517381258,0.0,0.0922886053665718,0.09228860540389816,0.09228860540389816,0.375,0.375,0.5,9.394815346455715,0.056289239177203854,0.056289239177203854,1.4210854715202004e-11,6.224411527000484e-05,0.05602561713754994,1.4210854715202004e-11,26037.594852608254,19867.647202293534,0.7630369592413925,1.0263804244895265,3.941262314558917,1.0115845772142504,0.6211115374935056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25490607030423,262.25490607030423,-10.895093929695747,246.6634568226092,277.8463553179749,121031.37784947797,120985.36332381376,46.014525664228096,0.0,nan,277.8463553179749,4.696355317974906,271.6097756189151,-1.5402243810848972,265.3731959198266,-7.776804080173349,259.13661622078496,-14.013383779215019,252.90003652171484,-20.24996347828514,246.6634568226092,-26.486543177390786,1.0,1.0,26022.012520719443,26022.012520719443,277.1168635565176,3.9668635565176373,277.1168635565176,277.1168635565176,76862.07492821616,76861.58103445877,0.49389375738974195,0.0,8546.071908451686,8546.071908451686,0.8894307708895747,3880.849972728318,277.1168635565176,3.9668635565176373,1.0,0.002,0.1493494708155067,0.005096820365757966,0.00023139949758530512,0.0017686005044633842,0.11569974879265256,0.11569974879265256,0.0,2.0486893431703734e-12,1.0,1.0001148301501592,0.05602561712333909,0.09228860540389816,0.0,1.0585723194231936e-05,13.54264083663327,0.0,1601848.920924019,268.12313521967064,6.224410105915013e-05,1.0,1279330.7163002836,2619.1997971059927,,,,,,,,,,,,,,,,,3.0,15243.107769423557
962.5,-28.2152884183445,4.972632924337986,34.98504081717588,26.234706316050165,6.428977574717476,-24.750861819032963,-38.37526022745294,2.9645509761624336,-5.026829916715542,-5.026892091677857,39.970272684897346,40958.25876218897,25748.776916240793,25748.776916240793,66707.03567842976,76872.56522849938,76862.07736300837,25748.776916240793,102610.85427924916,102610.85427924916,102610.85427924916,128648.47517568436,124419.36894366742,4229.1062320169485,0.0,90319.14742376473,54404.84096039069,39904.78495930449,26037.620896435194,65942.40585573968,19867.669974889064,1450.0,0.0,0.8868895109106714,2.8818409448219793,0.001494314320929203,1.0,1.0,-4.970937754766624,354284.3990087267,1553251.871395371,4.384194945476872,1553251.871395371,4.384194945476872,0.7630370706261087,0.09228874109976405,3.8615329396244746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615329396244746,1.277906946032132,1.278205266403411,3.0217637924376533,6402.754874459829,15243.107769423557,6488.529058746141,0.00034383433531147943,23389.45409398685,2385.060555234137,19394.64756895683,1977.703657105824,0.8292047984968988,0.8292047984968988,35026.11137816648,35405.22815468563,0.9866330487456995,0.8,4227.280575674437,4273.035954225843,0.9866330487456995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558359846366475,4.972632924337986,-2.3475595180901005,7.320192442428086,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8315979587218345,0.0002807033891681759,197.4727684826206,0.0,0.0,0.0,0.0,9.465273542571042e-05,0.0001387796300128454,0.0005359021126434999,0.09228874103673061,0.09228874103673061,0.09228874103673061,0.09229926369239021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490149.6613032555,594.8596348428013,0.0,0.09228874103673061,0.09228874109976405,0.09228874109976405,0.375,0.375,0.5,9.395604535220393,0.05611411438547975,0.05611411438547975,-4.149569576838985e-12,6.217496229510289e-05,0.05595433691121343,-4.149569576838985e-12,26037.620896435194,19867.669974889064,0.7630370706261087,1.0263996862521332,3.9412718448016903,1.0115954189533642,0.6211216929481188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25559839449755,262.25559839449755,-10.894401605502424,246.66469541500325,277.84650137401104,121027.13674487545,120980.83676621386,46.29997866157813,0.0,nan,277.84650137401104,4.6965013740110635,271.61014018217656,-1.5398598178234124,265.3737789903525,-7.776221009647486,259.1374177985912,-14.012582201408804,252.90105660685063,-20.248943393149347,246.66469541500325,-26.485304584996726,1.0,1.0,26022.012520719443,26022.012520719443,277.11695656608913,3.966956566089152,277.11695656608913,277.11695656608913,76862.51217080808,76862.07736300837,0.4348077997128712,0.0,8546.071908451686,8546.071908451686,0.889431358666728,3880.840604322597,277.11695656608913,3.966956566089152,1.0,0.002,0.149323040125961,0.005096944879549832,0.00023135856307531118,0.0017686414346487994,0.11567928153765558,0.11567928153765558,0.0,-2.275889546266008e-12,1.0,1.0001146841073538,0.055954336915363,0.09228874109976405,0.0,1.0572273727935112e-05,13.525433249954709,0.0,1601848.9609512112,268.12317008328444,6.217496644467246e-05,1.0,1279330.5960492175,2619.2002893458284,,,,,,,,,,,,,,,,,3.0,15243.107769423557
965.0,-28.214011153517333,4.972658656662124,34.985058665229325,26.234939647279703,6.429075602590356,-24.749702477954063,-38.374185318220384,2.96476692781197,-5.026799655029549,-5.026861674686805,39.970309089324495,40958.84615864374,25748.76485322349,25748.76485322349,66707.61101186724,76872.95318079137,76862.53918471353,25748.76485322349,102611.30403793702,102611.30403793702,102611.30403793702,128648.94894076069,124419.48566613911,4229.463274621572,0.0,90319.05368345889,54404.94666435778,39904.563354556776,26037.644902823675,65942.20825738045,19867.691084616024,1450.0,0.0,0.8868895338650074,2.8818441764101705,0.001494314320929203,1.0,1.0,-4.971067300408777,354284.81913372333,1553253.4400709358,4.384194174249015,1553253.4400709358,4.384194174249015,0.763037177854033,0.09228887691819013,3.8615260496033916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615260496033916,1.2779059465705094,1.2782042667084694,3.021760764136431,6402.748457852926,15243.107769423557,6488.533106103541,0.0003438359267743754,23389.47155172897,2385.0623354284053,19394.659666778945,1977.7048907403596,0.8292046968177559,0.8292046968177559,35026.06138129888,35405.22815468563,0.986631288325003,0.8,4227.274541582186,4273.035954225843,0.986631288325003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558357242336342,4.972658656662124,-2.347530356336736,7.32018901299886,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8314890132873637,0.00028074016819014933,197.47173872369177,0.0,0.0,0.0,0.0,9.466409156071481e-05,0.00013876827387784098,0.0005358573044377808,0.09228887689315872,0.09228887689315872,0.09228887689315872,0.09229936958219549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490146.03984335624,594.8608163595085,0.0,0.09228887689315872,0.09228887691819013,0.09228887691819013,0.375,0.375,0.5,9.396391491987949,0.055947562673566154,0.055947562673566154,-1.1425527191022411e-11,6.201965726404524e-05,0.055794374278036685,-1.1425527191022411e-11,26037.644902823675,19867.691084616024,0.763037177854033,1.026420106260017,3.9412826473751457,1.011607175050907,0.6211324619093189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25628904807155,262.25628904807155,-10.893710951928426,246.66592676116886,277.8466513349795,121022.7461964168,120976.55794639363,46.18825002314175,0.0,nan,277.8466513349795,4.696651334979549,271.61050642024964,-1.5394935797503422,265.3743615053837,-7.77563849461626,259.13821659065917,-14.011783409340808,252.90207167598825,-20.247928324011724,246.66592676116886,-26.484073238831115,1.0,1.0,26022.012520719443,26022.012520719443,277.1170410221416,3.9670410221416432,277.1170410221416,277.1170410221416,76862.92644869948,76862.53918471353,0.38726398594735656,0.0,8546.071908451686,8546.071908451686,0.889431793110363,3880.8336798514088,277.1170410221416,3.9670410221416432,1.0,0.002,0.14929668495963014,0.005097068236071029,0.00023131774340951332,0.001768682257404493,0.11565887170475665,0.11565887170475665,0.0,8.140064143569159e-13,1.0,1.0001143563222543,0.05579437428946221,0.09228887691819013,0.0,1.05420677446834e-05,13.486788707577203,0.0,1601848.9955546681,268.1232003449704,6.201966868957243e-05,1.0,1279330.4913430186,2619.200717953854,,,,,,,,,,,,,,,,,3.0,15243.107769423557
967.5,-28.212749390974263,4.972683534719483,34.98507604071956,26.23517014961692,6.429166238971413,-24.748557827991895,-38.3731238200329,2.964974676278921,-5.026791285559398,-5.026852719482134,39.97033876230875,40959.41568869525,25748.805854569164,25748.805854569164,66708.22154326442,76873.33727947592,76862.83802286431,25748.805854569164,102611.64387743347,102611.64387743347,102611.64387743347,128649.30283121929,124419.48630310371,4229.816528115584,0.0,90318.95546189834,54405.033872242864,39904.357321839416,26037.658953785824,65942.01627562524,19867.704028960066,1450.0,0.0,0.8868894720060546,2.881845135425387,0.001494314320929203,1.0,1.0,-4.9716603751522825,354284.94282493874,1553254.7186885115,4.384196252607931,1553254.7186885115,4.384196252607931,0.7630372632279732,0.09228901277839294,3.8615180740677646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615180740677646,1.2779049850761117,1.2782033049896162,3.0217567966039147,6402.740051127615,15243.107769423557,6488.538408692548,0.00034383801181983077,23389.49442408161,2385.064667759287,19394.675516572333,1977.7065069694886,0.8292045635926081,0.8292045635926081,35026.00350746257,35405.22815468563,0.9866292505521407,0.8,4227.267556823261,4273.035954225843,0.9866292505521407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558366093251248,4.972683534719483,-2.3475171346676276,7.320200669387111,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8313814052581339,0.0002807765051782435,197.47072147358952,0.0,0.0,0.0,0.0,9.467530724692611e-05,0.00013875705819162967,0.0005358128881114506,0.09228901277108263,0.09228901277108263,0.09228901277108263,0.09229939385970568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490142.4262165561,594.8619949903255,0.0,0.09228901277108263,0.09228901277839294,0.09228901277839294,0.375,0.375,0.5,9.397170075370846,0.0555679859984366,0.0555679859984366,2.6147972675971687e-12,6.143392272406345e-05,0.055192344329839216,2.6147972675971687e-12,26037.658953785824,19867.704028960066,0.7630372632279732,1.0264396782122438,3.941296846855121,1.0116193788257335,0.6211429070881391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.256974539478,262.256974539478,-10.893025460521983,246.66714805734756,277.84680102160513,121018.23322907486,120972.39020651186,45.84302256298834,0.0,nan,277.84680102160513,4.696801021605154,271.61087042877915,-1.5391295712208262,265.37493983582857,-7.775060164171407,259.1390092430577,-14.010990756942249,252.90307865025008,-20.246921349749897,246.66714805734756,-26.482851942652417,1.0,1.0,26022.012520719443,26022.012520719443,277.11708494524197,3.967084945241993,277.11708494524197,277.11708494524197,76863.45517729546,76862.83802286431,0.6171544311509933,0.0,8546.071908451686,8546.071908451686,0.8894322959998753,3880.8256644381036,277.11708494524197,3.967084945241993,1.0,0.002,0.1492706141297716,0.005097186312290363,0.00023127735400053128,0.0017687226463006188,0.11563867700026564,0.11563867700026564,0.0,3.011501638339187e-13,1.0,1.000113122580875,0.05519234432722442,0.09228901277839294,0.0,1.0428333302190803e-05,13.341284445905373,0.0,1601849.004326234,268.1232087144406,6.143392010926618e-05,1.0,1279330.4605159303,2619.2008441425664,,,,,,,,,,,,,,,,,3.0,15243.107769423557
970.0,-28.211495846423322,4.972707872485221,34.98509312301813,26.235377706494205,6.429234481526268,-24.747422813614296,-38.37207133239133,2.9651614489912204,-5.026777482644661,-5.026838453043164,39.97036977686286,40959.9969078611,25748.831788235588,25748.831788235588,66708.8286960967,76873.73382072129,76863.17788700938,25748.831788235588,102612.00967524498,102612.00967524498,102612.00967524498,128649.68502422802,124419.51829822901,4230.166725999004,0.0,90318.866742454,54405.129830657235,39904.15212421863,26037.67534898304,65941.82747320167,19867.718878902993,1450.0,0.0,0.8868894323099917,2.8818466566215095,0.001494314320929203,1.0,1.0,-4.972121194147235,354285.13987566717,1553256.0551156132,4.384197586330358,1553256.0551156132,4.384197586330358,0.7630373530899321,0.09228914708741091,3.8615108342506446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615108342506446,1.277904120662224,1.2782024403739356,3.0217531752300535,6402.732377870955,15243.107769423557,6488.543248581508,0.0003438399149380945,23389.51530094077,2385.066796606463,19394.689983324322,1977.7079821676436,0.8292044419810713,0.8292044419810715,35025.95097228806,35405.22815468563,0.9866274007575256,0.8,4227.261216384256,4273.035954225843,0.9866274007575256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558371691522987,4.972707872485221,-2.3475001696570925,7.320208042142314,3.5,3.5,1.0,0.6,0.0002334323654385558,0.831274512974395,0.0002808126097879606,197.46971085932233,0.0,0.0,0.0,0.0,9.468642894075971e-05,0.0001387459364977961,0.0005357689369944916,0.09228914707042626,0.09228914707042626,0.09228914707042626,0.09229943844918694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490138.85156739235,594.8631609865569,0.0,0.09228914707042626,0.09228914708741091,0.09228914708741091,0.375,0.375,0.5,9.397941928443249,0.055139488167753825,0.055139488167753825,-8.355982572538778e-12,6.09703985219312e-05,0.05471725889594836,-8.355982572538778e-12,26037.67534898304,19867.718878902993,0.7630373530899321,1.026459521815066,3.9413105906539783,1.0116314826610884,0.6211534996434088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25765124593227,262.25765124593227,-10.892348754067712,246.66835970471817,277.8469427871574,121013.57268021,120968.31716091778,45.2555192922119,0.0,nan,277.8469427871574,4.696942787157411,271.61122617064814,-1.5387738293518396,265.375509554148,-7.7744904458519954,259.139792937688,-14.010207062311963,252.9040763212339,-20.245923678766076,246.66835970471817,-26.481640295281807,1.0,1.0,26022.012520719443,26022.012520719443,277.117138980144,3.967138980144,277.117138980144,277.117138980144,76863.88043473531,76863.17788700938,0.7025477259303443,0.0,8546.071908451686,8546.071908451686,0.8894327524992028,3880.818388421898,277.117138980144,3.967138980144,1.0,0.002,0.1492447676709073,0.005097304377198768,0.00023123731477127642,0.0017687626851469566,0.11561865738563822,0.11561865738563822,0.0,-8.176705840190479e-14,1.0,1.0001121489910052,0.054717258904304344,0.09228914708741091,0.0,1.033858438711571e-05,13.226465417321744,0.0,1601849.019531693,268.1232225173553,6.0970406877913774e-05,1.0,1279330.4114057443,2619.2010451719734,,,,,,,,,,,,,,,,,3.0,15243.107769423557
972.5,-28.21021523051452,4.972731870968932,34.9851100160614,26.235583482217066,6.42930417868612,-24.746263289663318,-38.37099635330958,2.965352237997492,-5.0267601985488,-5.026820779017579,39.970401529535515,40960.60656102005,25748.848073715264,25748.848073715264,66709.45463473532,76874.14239726026,76863.54184137088,25748.848073715264,102612.38991508615,102612.38991508615,102612.38991508615,128650.08311813498,124419.56876417359,4230.514353961392,0.0,90318.78441783084,54405.24858222161,39903.92870623248,26037.693203048828,65941.62190928131,19867.73490793363,1450.0,0.0,0.8868894072772484,2.8818485385753614,0.001494314320929203,1.0,1.0,-4.972502308475214,354285.3839931136,1553257.4233496606,4.384198427389406,1553257.4233496606,4.384198427389406,0.7630374454833526,0.09228928001371903,3.8615048295985006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8615048295985006,1.2779032376614954,1.2782015571670755,3.02175056435797,6402.726845746307,15243.107769423557,6488.54673792051,0.0003438412870068,23389.530352399357,2385.068331428098,19394.700413192106,1977.7090457181716,0.8292043542978856,0.8292043542978856,35025.90739997799,35405.22815468563,0.986625866551203,0.8,4227.255957668036,4273.035954225843,0.986625866551203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558375207051379,4.972731870968932,-2.3474808010183494,7.3202126719872815,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8311653275772797,0.0002808494985215223,197.46867843066454,0.0,0.0,0.0,0.0,9.469778954895352e-05,0.00013873457588960229,0.0005357242348299989,0.09228928000628157,0.09228928000628157,0.09228928000628157,0.09229949611899535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490135.3077352514,594.864316977021,0.0,0.09228928000628157,0.09228928001371903,0.09228928001371903,0.375,0.375,0.5,9.39870813699304,0.05472509661939284,0.05472509661939284,4.831690603168681e-12,6.0580468755233596e-05,0.0543184705423414,4.831690603168681e-12,26037.693203048828,19867.73490793363,0.7630374454833526,1.0264805468796494,3.941324205285555,1.0116441285977216,0.6211646813505937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2583273988434,262.2583273988434,-10.891672601156586,246.66957436015488,277.8470804375449,121009.13661620727,120963.9181157136,45.21850049365218,0.0,nan,277.8470804375449,4.697080437544912,271.611579222047,-1.5384207779529788,265.37607800657634,-7.773921993423642,259.1405767910935,-14.009423208906469,252.90507557564354,-20.24492442435644,246.66957436015488,-26.480425639845095,1.0,1.0,26022.012520719443,26022.012520719443,277.1171992414969,3.967199241496928,277.1171992414969,277.1171992414969,76864.29590631371,76863.54184137088,0.7540649428265169,0.0,8546.071908451686,8546.071908451686,0.8894331311163239,3880.812353746493,277.1171992414969,3.967199241496928,1.0,0.002,0.1492191095449108,0.005097422237852988,0.00023119756897173227,0.00176880243101719,0.11559878448586614,0.11559878448586614,0.0,-1.107794411758789e-14,1.0,1.0001113317594288,0.05431847053750971,0.09228928001371903,0.0,1.0263251332985434e-05,13.130088925768334,0.0,1601849.0388523298,268.1232398014512,6.058046392354299e-05,1.0,1279330.3505653287,2619.2012942183637,,,,,,,,,,,,,,,,,3.0,15243.107769423557
975.0,-28.208977998111077,4.972756160889809,34.98512702645097,26.235827605146937,6.429411931488788,-24.7451390051414,-38.369952980987705,2.965572938596738,-5.02673061762988,-5.026791056243436,39.97043681092716,40961.14958345993,25748.834084118105,25748.834084118105,66709.98366757804,76874.50635468178,76863.99492346382,25748.834084118105,102612.82900758192,102612.82900758192,102612.82900758192,128650.54556148447,124419.6845420551,4230.86101942938,0.0,90318.68107833236,54405.32430741168,39903.72974546742,26037.71655390255,65941.44629936997,19867.75543218112,1450.0,0.0,0.8868894307650618,2.8818516962684364,0.001494314320929203,1.0,1.0,-4.972617416860203,354285.79452955635,1553258.9436375655,4.384197638237467,1553258.9436375655,4.384197638237467,0.7630375494353143,0.09228941171665168,3.861496525230499,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861496525230499,1.277902216226857,1.2782005354939887,3.0217464812229378,6402.718194073136,15243.107769423557,6488.552194827066,0.00034384343276952967,23389.55389139994,2385.070731738151,19394.71672425098,1977.7107089832898,0.8292042171604729,0.8292042171604728,35025.84713992911,35405.22815468563,0.9866237447606997,0.8,4227.248684918534,4273.035954225843,0.9866237447606997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558372187132592,4.972756160889809,-2.347452533955423,7.320208694845233,3.5,3.5,1.0,0.6,0.0002334323654385558,0.831059855760571,0.00028088514181078174,197.46768098791026,0.0,0.0,0.0,0.0,9.470881733456223e-05,0.00013872354810399355,0.0005356804989712171,0.09228941171347872,0.09228941171347872,0.09228941171347872,0.09229959969761055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490131.79116837686,594.8654642559819,0.0,0.09228941171347872,0.09228941171665168,0.09228941171665168,0.375,0.375,0.5,9.399472235864897,0.054442838865838894,0.054442838865838894,-6.076561476220377e-11,6.043861355919944e-05,0.054173639383236605,-6.076561476220377e-11,26037.71655390255,19867.75543218112,0.7630375494353143,1.0264992732443168,3.941334111474481,1.01165484549306,0.6211745705045492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25900224449754,262.25900224449754,-10.89099775550244,246.67077690951433,277.84722757948987,121004.8877563494,120959.75667973742,45.131076611989435,0.0,nan,277.84722757948987,4.697227579489891,271.6119374454731,-1.5380625545269027,265.37664731148385,-7.773352688516127,259.141357177503,-14.008642822496995,252.90606704352115,-20.24393295647883,246.67077690951433,-26.479223090485647,1.0,1.0,26022.012520719443,26022.012520719443,277.1172819806858,3.9672819806858115,277.1172819806858,277.1172819806858,76864.732907851,76863.99492346382,0.7379843871749472,0.0,8546.071908451686,8546.071908451686,0.8894336547394502,3880.8040078566514,277.1172819806858,3.9672819806858115,1.0,0.002,0.1491935197899634,0.00509754203941873,0.00023115793487279537,0.0017688420651585921,0.11557896743639769,0.11557896743639769,0.0,3.1387652893455353e-14,1.0,1.0001110349795133,0.05417363944400222,0.09228941171665168,0.0,1.023590315695924e-05,13.0951005268457,0.0,1601849.0726920506,268.1232693823701,6.04386743248142e-05,1.0,1279330.2482490304,2619.201713043723,,,,,,,,,,,,,,,,,3.0,15243.107769423557
977.5,-28.207712043299537,4.97278060342321,34.98514407205207,26.236052833870076,6.429499104858726,-24.743990928579695,-38.36888725692404,2.965777990089437,-5.026703524382299,-5.026763768822952,39.970471280396765,40961.72469829088,25748.826758533865,25748.826758533865,66710.55145682475,76874.89558892173,76864.42697090715,25748.826758533865,102613.25372944101,102613.25372944101,102613.25372944101,128650.99248685547,124419.78606102278,4231.20642583269,0.0,90318.58714218848,54405.41625136566,39903.52321202535,26037.73875741445,65941.2619694398,19867.77501284804,1450.0,0.0,0.8868894448033252,2.8818545961476825,0.001494314320929203,1.0,1.0,-4.972788326936836,354286.17143027077,1553260.4289412592,4.384197166574891,1553260.4289412592,4.384197166574891,0.7630376507710577,0.0922895431287262,3.8614891574333394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614891574333394,1.277901267220035,1.2781995862656264,3.021742959715252,6402.710732420919,15243.107769423557,6488.556901087612,0.0003438452833755559,23389.574192724544,2385.072801897136,19394.73079157869,1977.712143451504,0.8292040988763074,0.8292040988763074,35025.79367601746,35405.22815468563,0.9866218622668073,0.8,4227.242232390796,4273.035954225843,0.9866218622668073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558370605766869,4.97278060342321,-2.3474260088110084,7.320206612234219,3.5,3.5,1.0,0.6,0.0002334323654385558,0.830951950361994,0.0002809216168719068,197.4666603999058,0.0,0.0,0.0,0.0,9.472008258889185e-05,0.00013871228284966395,0.000535635976226804,0.09228954312542438,0.09228954312542438,0.09228954312542438,0.09229969403557407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490128.2840989089,594.8666083981082,0.0,0.09228954312542438,0.0922895431287262,0.0922895431287262,0.375,0.375,0.5,9.400233553447073,0.054203146308566375,0.054203146308566375,-1.2278178473934531e-11,6.0244440646783914e-05,0.053975441886109365,-1.2278178473934531e-11,26037.73875741445,19867.77501284804,0.7630376507710577,1.0265189988523777,3.941345418032228,1.0116662839686246,0.6211850285375857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.25967770387626,262.25967770387626,-10.890322296123713,246.67198105400897,277.8473743537478,121000.56029214089,120955.38817170638,45.17212043451981,0.0,nan,277.8473743537478,4.6973743537478185,271.612295693792,-1.5377043062079565,265.3772170338535,-7.772782966146451,259.14213837389497,-14.007861626105012,252.90705971396025,-20.242940286039726,246.67198105400897,-26.47801894599101,1.0,1.0,26022.012520719443,26022.012520719443,277.1173598231973,3.9673598231973415,277.1173598231973,277.1173598231973,76865.13513146449,76864.42697090715,0.7081605573330307,0.0,8546.071908451686,8546.071908451686,0.8894341193079038,3880.7966032205063,277.1173598231973,3.9673598231973415,1.0,0.002,0.14916802361441148,0.005097660968844161,0.00023111844459320193,0.0017688815552798492,0.11555922229660096,0.11555922229660096,0.0,-1.2694879869545872e-13,1.0,1.0001106288314336,0.053975441898387544,0.0922895431287262,0.0,1.0198471252138135e-05,13.047211800782051,0.0,1601849.1035912388,268.1232964756177,6.024445292496239e-05,1.0,1279330.1543156942,2619.20209755404,,,,,,,,,,,,,,,,,3.0,15243.107769423557
