time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
980.0,-28.20648936301161,4.972805100827549,34.985161101520916,26.236270379181974,6.429578077008679,-24.742882619021376,-38.367861311975844,2.9659713330240027,-5.0266782313807425,-5.026738248617546,39.97050516603165,40962.28311552624,25748.824124821116,25748.824124821116,66711.10724034735,76875.27225407542,76864.84447003528,25748.824124821116,102613.6685948564,102613.6685948564,102613.6685948564,128651.4287251276,124419.87836443682,4231.550360690767,0.0,90318.49172317534,54405.50258464779,39903.32126503061,26037.760130271206,65941.08139530182,19867.793910662374,1450.0,0.0,0.8868894519646243,2.8818573088598405,0.001494314320929203,1.0,1.0,-4.972994403320058,354286.5239214771,1553261.8890880807,4.38419692596702,1553261.8890880807,4.38419692596702,0.7630377502235417,0.0922896741827652,3.8614810633446663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614810633446663,1.2779003724033393,1.2781986912400407,3.0217387417161503,6402.701794986969,15243.107769423557,6488.56253809059,0.00034384749998482225,23389.598509372187,2385.07528150512,19394.747640957823,1977.713861610012,0.8292039571857708,0.8292039571857708,35025.73494179805,35405.22815468563,0.9866197942032923,0.8,4227.2351437927455,4273.035954225843,0.9866197942032923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558370037230225,4.972805100827549,-2.347400762661042,7.3202058634885905,3.5,3.5,1.0,0.6,0.0002334323654385558,0.83084774788107,0.0002809568492348733,197.46567470899055,0.0,0.0,0.0,0.0,9.473092852699746e-05,0.00013870143691155834,0.0005355929720926774,0.09228967418031897,0.09228967418031897,0.09228967418031897,0.09229978166328041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490124.7899225391,594.8677483084748,0.0,0.09228967418031897,0.0922896741827652,0.0922896741827652,0.375,0.375,0.5,9.400991614826063,0.0539678899395426,0.0539678899395426,-8.526512829121202e-12,6.001723681947624e-05,0.05374384529750387,-8.526512829121202e-12,26037.760130271206,19867.793910662374,0.7630377502235417,1.0265381882240379,3.9413565477771995,1.0116774828187818,0.6211951980278674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26034436570006,262.26034436570006,-10.889655634299913,246.67317139507094,277.8475173363327,120996.01789573277,120951.43412208327,44.58377364950766,0.0,nan,277.8475173363327,4.697517336332737,271.6126481480808,-1.5373518519191975,265.377778959819,-7.772221040180966,259.14290977157003,-14.007090228429945,252.90804058332677,-20.24195941667321,246.67317139507094,-26.47682860492904,1.0,1.0,26022.012520719443,26022.012520719443,277.1174341961543,3.967434196154329,277.1174341961543,277.1174341961543,76865.51230882655,76864.84447003528,0.6678387912688777,0.0,8546.071908451686,8546.071908451686,0.889434629671674,3880.7884686613897,277.1174341961543,3.967434196154329,1.0,0.002,0.14914263679642176,0.005097779081714376,0.00023107912289981522,0.0017689208771484101,0.11553956144990761,0.11553956144990761,0.0,4.822531263215524e-14,1.0,1.0001101542353326,0.05374384530603038,0.0922896741827652,0.0,1.0154728396330427e-05,12.991249354220466,0.0,1601849.1323697523,268.12332176861923,6.001724534598907e-05,1.0,1279330.06646589,2619.20245716186,,,,,,,,,,,,,,,,,3.0,15243.107769423557
982.5,-28.205273879476714,4.972829578771391,34.985178077044786,26.236482022237055,6.429656445238051,-24.741780847026117,-38.366840046923585,2.966163412767027,-5.026654368872983,-5.026714133424518,39.97053853749431,40962.843613480516,25748.825058904462,25748.825058904462,66711.66867238499,76875.6492760923,76865.25012718889,25748.825058904462,102614.07518609335,102614.07518609335,102614.07518609335,128651.85601040417,124419.96335355344,4231.89265685073,0.0,90318.40287304966,54405.59721035857,39903.11740299011,26037.780824310812,65940.89822730092,19867.812247837785,1450.0,0.0,0.8868894538395682,2.8818598727584304,0.001494314320929203,1.0,1.0,-4.973227522269212,354286.8570064513,1553263.3270798884,4.3841968629719865,1553263.3270798884,4.3841968629719865,0.7630378480368694,0.09228980475188184,3.861474018119387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861474018119387,1.2778994834341024,1.2781978020632787,3.021735330655615,6402.69456735901,15243.107769423557,6488.567096630304,0.0003438492925273024,23389.61817410764,2385.077286750077,19394.761266738085,1977.7152510529168,0.829203842592357,0.829203842592357,35025.68381856648,35405.22815468563,0.9866179941274662,0.8,4227.228973760296,4273.035954225843,0.9866179941274662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558370238869759,4.972829578771391,-2.3473765502703894,7.320206129041781,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8307441727190141,0.00028099187825120084,197.46469482965156,0.0,0.0,0.0,0.0,9.474172613047142e-05,0.00013869063930808438,0.0005355503002445352,0.09228980474853518,0.09228980474853518,0.09228980474853518,0.09229986397464632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490121.31073144457,594.8688833090062,0.0,0.09228980474853518,0.09228980475188184,0.09228980475188184,0.375,0.375,0.5,9.401746056308323,0.05372195331574403,0.05372195331574403,-1.3699263945454732e-11,5.9764551508578734e-05,0.05348661115527875,-1.3699263945454732e-11,26037.780824310812,19867.812247837785,0.7630378480368694,1.0265574792011363,3.941367930986611,1.011688807186508,0.6212054235639914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26100397896556,262.26100397896556,-10.888996021034416,246.67435040995545,277.84765754798167,120991.58988451315,120947.47749047169,44.11239404143514,0.0,nan,277.84765754798167,4.6976575479816916,271.6129961203754,-1.5370038796245922,265.3783346927737,-7.771665307226272,259.1436732651503,-14.006326734849665,252.90901183755673,-20.240988162443244,246.67435040995545,-26.475649590044526,1.0,1.0,26022.012520719443,26022.012520719443,277.1175057784361,3.9675057784361343,277.1175057784361,277.1175057784361,76865.89390729385,76865.25012718889,0.6437801049614791,0.0,8546.071908451686,8546.071908451686,0.8894350739003518,3880.781388209984,277.1175057784361,3.9675057784361343,1.0,0.002,0.1491173714461729,0.005097896389650316,0.00023103998872980568,0.0017689600111977038,0.11551999436490283,0.11551999436490283,0.0,-7.249062461411881e-14,1.0,1.0001096270972198,0.053486611168978015,0.09228980475188184,0.0,1.0106141090233798e-05,12.929089313739128,0.0,1601849.1594642433,268.123345631127,5.976456520784268e-05,1.0,1279329.9834526675,2619.202796971502,,,,,,,,,,,,,,,,,3.0,15243.107769423557
985.0,-28.20406414873574,4.972853507700737,34.985194743069336,26.236650987435155,6.4296968019544325,-24.740688053659284,-38.36582391578702,2.9663207070658477,-5.026641135628722,-5.026700438730304,39.97056854441691,40963.42583463306,25748.851412059925,25748.851412059925,66712.27724669299,76876.05286124907,76865.57613567075,25748.851412059925,102614.42754773068,102614.42754773068,102614.42754773068,128652.22419691875,124419.99221435277,4232.231982565973,0.0,90318.33585774754,54405.70883186069,39902.91891765206,26037.79664918806,65940.71556684012,19867.826586273954,1450.0,0.0,0.8868894148827896,2.8818613332351415,0.001494314320929203,1.0,1.0,-4.973682734234501,354287.0461616976,1553264.6200942758,4.384198171855715,1553264.6200942758,4.384198171855715,0.763037934966494,0.09228993488198221,3.8614692110444944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614692110444944,1.2778987554572023,1.2781970739164363,3.0217332903364094,6402.690244167445,15243.107769423557,6488.569823287421,0.000343850364728447,23389.629936559097,2385.078486186322,19394.769416898675,1977.716082138006,0.8292037740444851,0.8292037740444851,35025.648936320904,35405.22815468563,0.9866167659056613,0.8,4227.224763842799,4273.035954225843,0.9866167659056613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583759276961295,4.972853507700737,-2.3473601133539685,7.320213621054705,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8306411016067394,0.00028102674547047943,197.46371959766515,0.0,0.0,0.0,0.0,9.475247058278749e-05,0.00013867989485576832,0.0005355081441764371,0.09228993487530725,0.09228993487530725,0.09228993487530725,0.0922999066963299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490117.8468964397,594.8700131388351,0.0,0.09228993487530725,0.09228993488198221,0.09228993488198221,0.375,0.375,0.5,9.402493942224448,0.0533668204791411,0.0533668204791411,3.12070369545836e-11,5.9303101579644135e-05,0.0530177044958009,3.12070369545836e-11,26037.79664918806,19867.826586273954,0.763037934966494,1.0265771764509153,3.9413820476437724,1.011700838749176,0.621215973810762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26165124599,262.26165124599,-10.888348754009996,246.67551951312123,277.8477829788647,120986.94218483557,120943.65546210574,43.28672272983734,0.0,nan,277.8477829788647,4.697782978864723,271.6133302857294,-1.5366697142706016,265.37887759256364,-7.771122407436337,259.1444248993942,-14.005575100605768,252.90997220626681,-20.240027793733162,246.67551951312123,-26.474480486878747,1.0,1.0,26022.012520719443,26022.012520719443,277.1175576203031,3.9675576203031255,277.1175576203031,277.1175576203031,76866.2286875896,76865.57613567075,0.6525519188435283,0.0,8546.071908451686,8546.071908451686,0.8894353770049053,3880.7765570997167,277.1175576203031,3.9675576203031255,1.0,0.002,0.14909232755348345,0.005098010766371153,0.0002310011926912154,0.0017689988071762693,0.1155005963456077,0.1155005963456077,0.0,-1.325155263298683e-13,1.0,1.000108666159334,0.05301770446459386,0.09228993488198221,0.0,1.0017557751412488e-05,12.815761520100324,0.0,1601849.1740169392,268.12335886437126,5.930307037260718e-05,1.0,1279329.936310403,2619.202989945544,,,,,,,,,,,,,,,,,3.0,15243.107769423557
987.5,-28.202854492274334,4.972877732039103,34.98521152175373,26.236834690812998,6.429748912465704,-24.739594151743653,-38.3648113469593,2.9664885726729096,-5.026611530466255,-5.026670708698456,39.97060331283763,40964.01094881882,25748.83723489921,25748.83723489921,66712.84818371803,76876.44664038326,76866.02267653865,25748.83723489921,102614.85991143786,102614.85991143786,102614.85991143786,128652.67972507598,124420.10927046799,4232.570454607999,0.0,90318.25993380626,54405.824245105745,39902.70632077834,26037.81981363813,65940.52613441648,19867.846930437907,1450.0,0.0,0.8868894402647141,2.8818644914757847,0.001494314320929203,1.0,1.0,-4.973779688388788,354287.45680041896,1553266.1182826709,4.384197319064766,1553266.1182826709,4.384197319064766,0.7630380374639314,0.09229006362082134,3.8614633429901573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614633429901573,1.2778979785559332,1.2781962968338039,3.021730535448329,6402.68440689018,15243.107769423557,6488.573504856342,0.0003438518124347151,23389.64581853768,2385.080105697428,19394.78042135455,1977.717204280213,0.8292036814846951,0.8292036814846951,35025.60635513096,35405.22815468563,0.9866152666004808,0.8,4227.219624744279,4273.035954225843,0.9866152666004808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55837286728821,4.972877732039103,-2.34733185855058,7.320209590589682,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8305380506233074,0.00028106161453213133,197.46274443519155,0.0,0.0,0.0,0.0,9.476317848758374e-05,0.00013866918695097207,0.0005354659822134277,0.0922900635813365,0.0922900635813365,0.0922900635813365,0.09230001048961747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490114.4151537686,594.8711327455883,0.0,0.0922900635813365,0.09229006362082134,0.09229006362082134,0.375,0.375,0.5,9.403239954515321,0.053122389890631894,0.053122389890631894,3.410605131648481e-12,5.917823222034713e-05,0.052891020309687065,3.410605131648481e-12,26037.81981363813,19867.846930437907,0.7630380374639314,1.0265973094533647,3.941393120077175,1.0117124035032299,0.6212266317881013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26229266178893,262.26229266178893,-10.887707338211044,246.6766824291763,277.8479028944077,120982.51975176613,120939.62434040688,42.89541135922234,0.0,nan,277.8479028944077,4.697902894407719,271.6136588013805,-1.536341198619482,265.37941470833607,-7.770585291663906,259.14517061522656,-14.004829384773416,252.9109265222064,-20.239073477793568,246.6766824291763,-26.473317570823667,1.0,1.0,26022.012520719443,26022.012520719443,277.1176396013425,3.967639601342512,277.1176396013425,277.1176396013425,76866.4949691179,76866.02267653865,0.4722925792593742,0.0,8546.071908451686,8546.071908451686,0.8894357470081883,3880.770659705108,277.1176396013425,3.967639601342512,1.0,0.002,0.14906734345643516,0.005098127862792751,0.00023096249697021477,0.001769037501766471,0.11548124848510738,0.11548124848510738,0.0,-1.2633141061035857e-12,1.0,1.0001084065659052,0.05289102030627646,0.09229006362082134,0.0,9.993637446646536e-06,12.785158535363916,0.0,1601849.2079094502,268.1233884695337,5.9178228809741995e-05,1.0,1279329.833968922,2619.2034088743735,,,,,,,,,,,,,,,,,3.0,15243.107769423557
990.0,-28.201659159639327,4.972901899535378,34.985228228347566,26.23708771951499,6.4298713108553756,-24.73850611260163,-38.36379968617109,2.966718263840602,-5.0265886850583,-5.026647599694439,39.97063595076887,40964.51685916254,25748.839960516776,25748.839960516776,66713.35681967932,76876.78617566655,76866.41659077718,25748.839960516776,102615.25655129396,102615.25655129396,102615.25655129396,128653.09643827769,124420.18920668183,4232.907231595858,0.0,90318.15374839655,54405.88443198146,39902.521462683435,26037.839886983726,65940.36134966716,19867.864736455445,1450.0,0.0,0.8868894396763223,2.881866948703799,0.001494314320929203,1.0,1.0,-4.974023747899935,354287.77598832373,1553267.5246693413,4.384197338833763,1553267.5246693413,4.384197338833763,0.7630381330667664,0.09229019207462612,3.861454928649476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861454928649476,1.2778969155204143,1.2781952335501252,3.0217264645927457,6402.675781235689,15243.107769423557,6488.578944992641,0.00034385395167631645,23389.669287162924,2385.082498831194,19394.796682286,1977.7188624337568,0.8292035447004181,0.8292035447004182,35025.545296941884,35405.22815468563,0.9866131167116338,0.8,4227.2122556677095,4273.035954225843,0.9866131167116338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558373455664241,4.972901899535378,-2.347308465927813,7.320210365463192,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8304362334443888,0.00028109607461412374,197.4617808293071,0.0,0.0,0.0,0.0,9.477387790642455e-05,0.00013865848753213126,0.0005354235000800302,0.09229019207067361,0.09229019207067361,0.09229019207067361,0.09230008912818682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490110.99112065457,594.8722497332741,0.0,0.09229019207067361,0.09229019207462612,0.09229019207462612,0.375,0.375,0.5,9.403982233460459,0.052868044697902405,0.052868044697902405,-7.958078640513122e-13,5.89146361562598e-05,0.05262385179452167,-7.958078640513122e-13,26037.839886983726,19867.864736455445,0.7630381330667664,1.0266147440700528,3.9414032262901237,1.0117226453448311,0.6212358564724382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26294030957024,262.26294030957024,-10.887059690429737,246.67783776299902,277.8480428561435,120978.71713705095,120935.40494868606,43.312188364880946,0.0,nan,277.8480428561435,4.698042856143502,271.61400183752806,-1.5359981624719126,265.3799608188902,-7.77003918110978,259.1459198002388,-14.004080199761177,252.91187878162208,-20.2381212183779,246.67783776299902,-26.47216223700096,1.0,1.0,26022.012520719443,26022.012520719443,277.1177088033636,3.967708803363621,277.1177088033636,277.1177088033636,76867.00783708165,76866.41659077718,0.5912463044660399,0.0,8546.071908451686,8546.071908451686,0.8894362775643716,3880.7622032927234,277.1177088033636,3.967708803363621,1.0,0.002,0.14904248552841912,0.005098243168386179,0.0002309239935608462,0.0017690760063829877,0.1154619967804231,0.1154619967804231,0.0,-5.616600934343907e-14,1.0,1.0001078590650292,0.05262385179531748,0.09229019207462612,0.0,9.943172260725408e-06,12.720596126462958,0.0,1601849.2338171566,268.1234113149417,5.891463695206767e-05,1.0,1279329.7544193328,2619.2037345059966,,,,,,,,,,,,,,,,,3.0,15243.107769423557
992.5,-28.200437593185836,4.972925515480357,34.98524462667888,26.237272924650483,6.4299182273436575,-24.737402011227466,-38.362778106797464,2.9668826454435235,-5.02657580926882,-5.026634265201697,39.970665435549556,40965.10068734402,25748.86643525629,25748.86643525629,66713.96712260031,76877.18477101244,76866.73613530831,25748.86643525629,102615.6025705646,102615.6025705646,102615.6025705646,128653.45796458329,124420.21689447195,4233.241070111335,0.0,90318.07227641581,54405.98819297355,39902.31564826918,26037.855394018683,65940.17104228787,19867.878792596603,1450.0,0.0,0.8868894007772972,2.8818683708986814,0.001494314320929203,1.0,1.0,-4.9744744676402775,354287.96016842657,1553268.7951855443,4.384198645777093,1553268.7951855443,4.384198645777093,0.7630382184686599,0.09229032011501587,3.861447988934391,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861447988934391,1.2778961547456968,1.2781944725978092,3.0217228329502444,6402.668086221013,15243.107769423557,6488.58379811965,0.00034385586009901307,23389.690223780555,2385.084633772038,19394.811188607404,1977.7203416668694,0.8292034226639088,0.8292034226639088,35025.494939270335,35405.22815468563,0.9866113435939732,0.8,4227.206178030244,4273.035954225843,0.9866113435939732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558379170736826,4.972925515480357,-2.347292376561231,7.320217892041589,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8303321956140033,0.0002811312950065007,197.46079608499915,0.0,0.0,0.0,0.0,9.478468335777903e-05,0.00013864768208077678,0.0005353808131412303,0.0922903201085616,0.0922903201085616,0.0922903201085616,0.09230013062978447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490107.5831537471,594.8733613294633,0.0,0.0922903201085616,0.09229032011501587,0.09229032011501587,0.375,0.375,0.5,9.404718021650767,0.052510991860401646,0.052510991860401646,2.0406787371030077e-11,5.845593290132456e-05,0.052159797561444066,2.0406787371030077e-11,26037.855394018683,19867.878792596603,0.7630382184686599,1.0266346707404923,3.941417204039147,1.0117348206424306,0.6212465033048342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2635831694074,262.2635831694074,-10.886416830592566,246.67899577544773,277.84817056336,120974.23697893265,120931.24499229938,42.991986633279936,0.0,nan,277.84817056336,4.698170563360009,271.61433560579763,-1.5356643942023425,265.3805006482188,-7.769499351781178,259.1466656906011,-14.003334309398895,252.9128307330193,-20.237169266980686,246.67899577544773,-26.471004224552246,1.0,1.0,26022.012520719443,26022.012520719443,277.117759528664,3.9677595286640326,277.117759528664,277.117759528664,76867.37169184192,76866.73613530831,0.6355565336125437,0.0,8546.071908451686,8546.071908451686,0.8894367151396265,3880.755228879063,277.117759528664,3.9677595286640326,1.0,0.002,0.14901784676764665,0.0050983556692724245,0.00023088582504609097,0.0017691141747754274,0.11544291252304548,0.11544291252304548,0.0,-1.7848179531543273e-13,1.0,1.0001069080663436,0.05215979754103728,0.09229032011501587,0.0,9.85550486503156e-06,12.608440166269464,0.0,1601849.2479624767,268.12342419073116,5.845591249453719e-05,1.0,1279329.7085170774,2619.203922404242,,,,,,,,,,,,,,,,,3.0,15243.107769423557
995.0,-28.199249350190907,4.972949390390647,34.985261122551776,26.237451668735616,6.429968890225116,-24.7363275260915,-38.36177975228054,2.967047066738827,-5.0265472427307145,-5.026605564233986,39.9706994762515,40965.66324976475,25748.854008158425,25748.854008158425,66714.51725792317,76877.57257619101,76867.17122404261,25748.854008158425,102616.02523220103,102616.02523220103,102616.02523220103,128653.90316414833,124420.32916395704,4233.57400019129,0.0,90317.99944832014,54406.09012427363,39902.12147116279,26037.877931947303,65939.9994031101,19867.898601508852,1450.0,0.0,0.8868894235583696,2.8818714200199143,0.001494314320929203,1.0,1.0,-4.9745815347308735,354288.35659400694,1553270.2620193854,4.384197880370478,1553270.2620193854,4.384197880370478,0.7630383187691281,0.09229044680525678,3.861442498888517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861442498888517,1.2778953937881856,1.2781937114626565,3.0217203361549645,6402.662795811422,15243.107769423557,6488.587134665609,0.0003438571721548063,23389.70461798082,2385.0861015719765,19394.821161766555,1977.7213586460775,0.8292033387568648,0.8292033387568648,35025.4551010331,35405.22815468563,0.9866099408710693,0.8,4227.201369977058,4273.035954225843,0.9866099408710693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558376488113027,4.972949390390647,-2.3472649687162264,7.320214359106873,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8302310093575326,0.00028116555851026993,197.45983821323475,0.0,0.0,0.0,0.0,9.479524425487371e-05,0.0001386371211836821,0.0005353392716622276,0.09229044674979191,0.09229044674979191,0.09229044674979191,0.09230023065753802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490104.2068768336,594.8744628237095,0.0,0.09229044674979191,0.09229044680525678,0.09229044680525678,0.375,0.375,0.5,9.40545181334225,0.052261206306638996,0.052261206306638996,-2.3987922759260982e-11,5.8321503274783026e-05,0.0520240295031158,-2.3987922759260982e-11,26037.877931947303,19867.898601508852,0.7630383187691281,1.026653765248311,3.941428209033557,1.011745797115924,0.6212566518135665,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2642176696429,262.2642176696429,-10.885782330357074,246.68014427061087,277.8482910686736,120969.81228680281,120927.37935863856,42.43292816425242,0.0,nan,277.8482910686736,4.698291068673598,271.6146617090925,-1.5353382909074753,265.38103234948045,-7.768967650519528,259.1474029897987,-14.00259701020127,252.91377363020158,-20.236226369798402,246.68014427061087,-26.46985572938911,1.0,1.0,26022.012520719443,26022.012520719443,277.1178391405928,3.9678391405928437,277.1178391405928,277.1178391405928,76867.63449443033,76867.17122404261,0.46327038771414664,0.0,8546.071908451686,8546.071908451686,0.8894370613076481,3880.7497113829595,277.1178391405928,3.9678391405928437,1.0,0.002,0.14899327209827015,0.005098470748872198,0.0002308477631810831,0.0017691522363841932,0.11542388159054154,0.11542388159054154,0.0,-4.3472387148413283e-13,1.0,1.0001066298542944,0.05202402952710372,0.09229044680525678,0.0,9.829867500889959e-06,12.575640553493491,0.0,1601849.2806454368,268.12345275726926,5.8321527262705786e-05,1.0,1279329.6097180294,2619.20432683253,,,,,,,,,,,,,,,,,3.0,15243.107769423557
997.5,-28.198066582907536,4.972973428394255,34.98527765534791,26.23765409169721,6.430041652643051,-24.735255759420724,-38.36078551886601,2.967230829434846,-5.02652033548344,-5.026578485901116,39.970732938266195,40966.20808482264,25748.846179310574,25748.846179310574,66715.05426413321,76877.94188093388,76867.59132461766,25748.846179310574,102616.43750392823,102616.43750392823,102616.43750392823,128654.33719547474,124420.43137037041,4233.905825104334,0.0,90317.91451522283,54406.18072019286,39901.926438922186,26037.899691546514,65939.8261304687,19867.917768356383,1450.0,0.0,0.886889440179733,2.881874297389073,0.001494314320929203,1.0,1.0,-4.97472718728676,354288.73060862743,1553271.7039207767,4.384197321919989,1553271.7039207767,4.384197321919989,0.7630384172194471,0.09229057309012474,3.8614357703104836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614357703104836,1.2778945433178903,1.2781928607938235,3.021717081821758,6402.655900269868,15243.107769423557,6488.591483492039,0.00034385888228589576,23389.723379488118,2385.0880147132934,19394.83416069978,1977.7226841683735,0.8292032293852735,0.8292032293852735,35025.40627543512,35405.22815468563,0.986608221699548,0.8,4227.195477244641,4273.035954225843,0.986608221699548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558374798108345,4.972973428394255,-2.347238705027373,7.320212133421627,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8301303026078374,0.0002811996679379524,197.45888476480445,0.0,0.0,0.0,0.0,9.4805762638173e-05,0.00013862660280038278,0.0005352977227700216,0.09229057306602619,0.09229057306602619,0.09229057306602619,0.0923003245433887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490100.8395240905,594.8755613796255,0.0,0.09229057306602619,0.09229057309012474,0.09229057309012474,0.375,0.375,0.5,9.406183176347579,0.05205030459137561,0.05205030459137561,6.650680006714538e-12,5.815041765799833e-05,0.05185129861433779,6.650680006714538e-12,26037.899691546514,19867.917768356383,0.7630384172194471,1.0266724376711371,3.941438797905937,1.0117565996023503,0.6212665469236573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26484976435154,262.26484976435154,-10.885150235648439,246.68128518426352,277.8484143444352,120965.64421971927,120923.3721605598,42.2720591595097,0.0,nan,277.8484143444352,4.698414344435207,271.61498851245324,-1.5350114875467398,265.3815626804088,-7.768437319591158,259.1481368482791,-14.001863151720897,252.91471101626942,-20.235288983730555,246.68128518426352,-26.468714815736462,1.0,1.0,26022.012520719443,26022.012520719443,277.11791537607996,3.9679153760799863,277.11791537607996,277.11791537607996,76867.9727766922,76867.59132461766,0.3814520745363552,0.0,8546.071908451686,8546.071908451686,0.8894374855696405,3880.742949162036,277.11791537607996,3.9679153760799863,1.0,0.002,0.14896877898554672,0.005098585164759632,0.00023080982689817873,0.0017691901733625768,0.11540491344908936,0.11540491344908936,0.0,2.6075539297232275e-13,1.0,1.0001062758903079,0.05185129860768711,0.09229057309012474,0.0,9.797245782695316e-06,12.533905710250485,0.0,1601849.3113644586,268.12347966451654,5.8150411007318326e-05,1.0,1279329.5165044116,2619.204708397255,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1000.0,-28.196885227232702,4.972995524304186,34.98529320440336,26.23771356828513,6.429971555832563,-24.734199548990947,-38.35980490604413,2.967285879488048,-5.026535460894763,-5.0265925941958765,39.970753468388324,40966.85452616115,25748.93940513766,25748.93940513766,66715.7939312988,76878.409824997,76867.69996529467,25748.93940513766,102616.63937043233,102616.63937043233,102616.63937043233,128654.54171108629,124420.31049169107,4234.231219395219,0.0,90317.89062604627,54406.33533457415,39901.72810163569,26037.902340653967,65939.63044228965,19867.921260158535,1450.0,0.0,0.8868892940886397,2.881872813769163,0.001494314320929203,1.0,1.0,-4.9757646970278415,354288.53574031667,1553272.5885769774,4.384202230341096,1553272.5885769774,4.384202230341096,0.7630384736921758,0.09229069969678992,3.861434015010869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861434015010869,1.2778942885415103,1.2781926059579674,3.0217163106801355,6402.654266313304,15243.107769423557,6488.592513976191,0.0003438592875145435,23389.727825192953,2385.0884680490235,19394.83724088587,1977.722998259943,0.8292032034676262,0.8292032034676262,35025.39353818636,35405.22815468563,0.9866077732153223,0.8,4227.1939399936555,4273.035954225843,0.9866077732153223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558394922663992,4.972995524304186,-2.3472431125508697,7.320238636855056,3.5,3.5,1.0,0.6,0.0002334323654385558,0.830029729209611,0.00028123374045992285,197.45793246348637,0.0,0.0,0.0,0.0,9.481613798019095e-05,0.00013861622745836485,0.0005352574157402137,0.09229069963003389,0.09229069963003389,0.09229069963003389,0.09230026182220911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490097.4781304258,594.8766573558798,0.0,0.09229069963003389,0.09229069969678992,0.09229069969678992,0.375,0.375,0.5,9.406900335284183,0.051442198815891516,0.051442198815891516,-7.901235221652314e-12,5.713330114076598e-05,0.050827897168062464,-7.901235221652314e-12,26037.902340653967,19867.921260158535,0.7630384736921758,1.0266937417299928,3.941459948941381,1.0117708195178383,0.6212781941811962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26545454999945,262.26545454999945,-10.88454545000053,246.6824181941283,277.8484909058218,120960.30517426066,120919.85943634318,40.445737917458686,0.0,nan,277.8484909058218,4.698490905821814,271.61527636361177,-1.5347236363882075,265.38206182112066,-7.767938178879319,259.1488472788347,-14.001152721165283,252.91563273647972,-20.234367263520255,246.6824181941283,-26.467581805871674,1.0,1.0,26022.012520719443,26022.012520719443,277.1179139801375,3.967913980137496,277.1179139801375,277.1179139801375,76868.15751215354,76867.69996529467,0.45754685887368396,0.0,8546.071908451686,8546.071908451686,0.8894375962478169,3880.7411850859235,277.1179139801375,3.967913980137496,1.0,0.002,0.14894476926355646,0.0050986897359023035,0.00023077261987587412,0.0017692273787510964,0.11538630993793705,0.11538630993793705,0.0,-1.3730292944269529e-12,1.0,1.0001041785570368,0.0508278971759637,0.09229069969678992,0.0,9.603887290272208e-06,12.28653695004875,0.0,1601849.29245816,268.1234645391052,5.71333090420012e-05,1.0,1279329.565070365,2619.2045095952294,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1002.5,-28.195723299514487,4.973018105242927,34.98530900012911,26.238054956216388,6.430183502257907,-24.73313261935089,-38.35881521282715,2.9675928221873566,-5.02650387947034,-5.026560968741948,39.970787708099735,40967.28079897182,25748.91611551105,25748.91611551105,66716.19691448286,76878.67396716084,76868.15659022112,25748.91611551105,102617.07270573216,102617.07270573216,102617.07270573216,128654.9986763612,124420.44248530403,4234.556191057164,0.0,90317.74441932593,54406.351251498076,39901.54796425317,26037.925970629036,65939.4739348822,19867.941926817482,1450.0,0.0,0.8868893310272858,2.881876172135042,0.001494314320929203,1.0,1.0,-4.9757773449918545,354288.9725617061,1553274.0639900286,4.3842009892630704,1553274.0639900286,4.3842009892630704,0.7630385749321456,0.09229082289172975,3.8614220488140396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614220488140396,1.277892867986165,1.2781911850710013,3.021710305731079,6402.641542546827,15243.107769423557,6488.600538359137,0.00034386244304942897,23389.762444399275,2385.09199822562,19394.86122630349,1977.7254440918653,0.8292030016297847,0.8292030016297847,35025.306706013376,35405.22815468563,0.9866047158167596,0.8,4227.1834602702775,4273.035954225843,0.9866047158167596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558389895158189,4.973018105242927,-2.347213910538466,7.320232015781393,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8299308226165344,0.00028126725635109,197.45699583217706,0.0,0.0,0.0,0.0,9.48266104607466e-05,0.0001386057549778092,0.0005352153183638288,0.09229082288614252,0.09229082288614252,0.09229082288614252,0.0923003732278111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490094.1873600229,594.8777309979126,0.0,0.09229082288614252,0.09229082289172975,0.09229082289172975,0.375,0.375,0.5,9.407616610462414,0.05110596458104055,0.05110596458104055,4.723688107333146e-11,5.708927159275845e-05,0.05078362375007828,4.723688107333146e-11,26037.925970629036,19867.941926817482,0.7630385749321456,1.0267090599009696,3.9414656220482587,1.011779332367251,0.6212861333930053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2660886754965,262.2660886754965,-10.883911324503458,246.68354456787128,277.84863278309257,120957.59350013235,120915.18563190792,42.40786822441724,0.0,nan,277.84863278309257,4.698632783092592,271.615615140128,-1.5343848598719774,265.3825974969957,-7.767402503004291,259.1495798539713,-14.00042014602866,252.9165622109203,-20.233437789079687,246.68354456787128,-26.466455432128697,1.0,1.0,26022.012520719443,26022.012520719443,277.11799903656316,3.967999036563185,277.11799903656316,277.11799903656316,76868.86928436249,76868.15659022112,0.712694141373504,0.0,8546.071908451686,8546.071908451686,0.8894383507608109,3880.72915905811,277.11799903656316,3.967999036563185,1.0,0.002,0.1489207804230649,0.005098802750029114,0.00023073546707285344,0.0017692645328378739,0.11536773353642671,0.11536773353642671,0.0,-8.927277320158744e-14,1.0,1.0001040878510086,0.050783623702841396,0.09229082289172975,0.0,9.59553711356343e-06,12.275853277478504,0.0,1601849.3287441742,268.12349612052964,5.708922435587738e-05,1.0,1279329.4562038023,2619.2049552344665,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1005.0,-28.19458540260916,4.973040496427507,34.98532468045956,26.238173350598686,6.430180746885944,-24.73210878758059,-38.3578657527454,2.9677041319748607,-5.026485349269137,-5.026542114692112,39.970817828940824,40967.86836760665,25748.925223633014,25748.925223633014,66716.79359123966,76879.08174973745,76868.51137714277,25748.925223633014,102617.43660077578,102617.43660077578,102617.43660077578,128655.38023534909,124420.50112102987,4234.879114319218,0.0,90317.69856725277,54406.485185578094,39901.34820186075,26037.943634573305,65939.29183643404,19867.957694196582,1450.0,0.0,0.8868893179047088,2.881878178455323,0.001494314320929203,1.0,1.0,-4.976083153261811,354289.2329793837,1553275.3619185614,4.3842014301601635,1553275.3619185614,4.3842014301601635,0.7630386628464705,0.09229094602431867,3.8614189102662464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614189102662464,1.2778923528363522,1.2781906698009295,3.021709067822196,6402.638919566449,15243.107769423557,6488.602192550731,0.00034386309355323056,23389.769581105957,2385.092725967171,19394.866170792862,1977.725948289463,0.8292029600180354,0.8292029600180354,35025.28393127254,35405.22815468563,0.9866039139085468,0.8,4227.180711600336,4273.035954225843,0.9866039139085468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558391861318351,4.973040496427507,-2.3471941087275794,7.320234605155086,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8298339739223642,0.0002813000826360415,197.45607858074635,0.0,0.0,0.0,0.0,9.483665821711253e-05,0.00013859570722144328,0.0005351760847466053,0.09229094603861632,0.09229094603861632,0.09229094603861632,0.09230043612029447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490090.89841410716,594.8788038404557,0.0,0.09229094603861632,0.09229094602431867,0.09229094602431867,0.375,0.375,0.5,9.408328377461908,0.050778321516929736,0.050778321516929736,7.844391802791506e-12,5.676542298260756e-05,0.05045896143030859,7.844391802791506e-12,26037.943634573305,19867.957694196582,0.7630386628464705,1.0267289255578629,3.9414789590795687,1.0117911753849929,0.621296759892867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26669903144085,262.26669903144085,-10.883300968559126,246.68465468822467,277.8487433746379,120952.71649276708,120911.89823996424,40.81825280284215,0.0,nan,277.8487433746379,4.6987433746379,271.61592563740487,-1.5340743625951063,265.38310790006926,-7.766892099930715,259.15029016279846,-13.999709837201522,252.91747242550983,-20.23252757449015,246.68465468822467,-26.46534531177531,1.0,1.0,26022.012520719443,26022.012520719443,277.11805940523226,3.9680594052322817,277.11805940523226,277.11805940523226,76869.02419416742,76868.51137714277,0.5128170246462105,0.0,8546.071908451686,8546.071908451686,0.889438548657786,3880.7260048175776,277.11805940523226,3.9680594052322817,1.0,0.002,0.1488969449132094,0.005098912700888008,0.00023069854572840018,0.0017693014563849845,0.11534927286420009,0.11534927286420009,0.0,2.1133845541643215e-12,1.0,1.0001034225133183,0.0504589614224642,0.09229094602431867,0.0,9.534206529533549e-06,12.197390635969928,0.0,1601849.3495963428,268.12351465073084,5.676541513821576e-05,1.0,1279329.3913013935,2619.2052209089284,,,,,,,,,,,,,,,,,4.0,15243.107769423557
1007.5,-28.193421890762743,4.973061159881541,34.985339506388506,26.238237786479317,6.430116416397625,-24.731068060143915,-38.35690246252341,2.967762588099058,-5.02649784439302,-5.026553661732413,39.97083830382566,40968.51077173231,25749.008165655927,25749.008165655927,66717.51893738823,76879.53873023787,76868.63664846598,25749.008165655927,102617.64481412192,102617.64481412192,102617.64481412192,128655.59196958128,124420.39590227672,4235.196067304559,0.0,90317.67152097312,54406.64357147289,39901.14216611137,26037.94715545936,65939.08932157073,19867.96185566346,1450.0,0.0,0.8868891850433287,2.8818769658004713,0.001494314320929203,1.0,1.0,-4.977042182114815,354289.073488011,1553276.2441961928,4.384205894085398,1553276.2441961928,4.384205894085398,0.763038719490517,0.09229106899459304,3.8614167650674975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8614167650674975,1.2778920822973134,1.278190399198735,3.0217080288389355,6402.636718085595,15243.107769423557,6488.603580916986,0.0003438636395234126,23389.77557098641,2385.0933367649923,19394.870320712507,1977.7263714634976,0.829202925092221,0.829202925092221,35025.26836472539,35405.22815468563,0.9866033658039431,0.8,4227.178832883006,4273.035954225843,0.9866033658039431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558409765920626,4.973061159881541,-2.347197025095269,7.32025818497681,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8297349577012314,0.00028133365151358303,197.45514069008695,0.0,0.0,0.0,0.0,9.484685333759707e-05,0.00013858551210095874,0.0005351364198221066,0.09229106888932527,0.09229106888932527,0.09229106888932527,0.09230038345437822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490087.62643161014,594.8798706804042,0.0,0.09229106888932527,0.09229106899459304,0.09229106899459304,0.375,0.375,0.5,9.40902695561586,0.050147435803808094,0.050147435803808094,1.4495071809506044e-11,5.581733938697653e-05,0.04951147961759261,1.4495071809506044e-11,26037.94715545936,19867.96185566346,0.763038719490517,1.0267503271254093,3.9414991620941104,1.0118052830851403,0.6213084104322053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2672876855359,262.2672876855359,-10.882712314464072,246.68576195122384,277.8488134198466,120947.63521425174,120908.26830072189,39.36691352987278,0.0,nan,277.8488134198466,4.698813419846601,271.6162031261953,-1.5337968738047039,265.38359283229914,-7.766407167700834,259.15098253867404,-13.999017461325934,252.9183722449765,-20.23162775502348,246.68576195122384,-26.46423804877614,1.0,1.0,26022.012520719443,26022.012520719443,277.11806251654315,3.9680625165431707,277.11806251654315,277.11806251654315,76869.2048517185,76868.63664846598,0.5682032525219256,0.0,8546.071908451686,8546.071908451686,0.8894386839204338,3880.723848892835,277.11806251654315,3.9680625165431707,1.0,0.002,0.148873556923322,0.005099014962586188,0.00023066230323235795,0.001769337693458353,0.11533115161617898,0.11533115161617898,0.0,-3.3092890407149245e-12,1.0,1.0001014807555515,0.04951147960309754,0.09229106899459304,0.0,9.355191700180643e-06,11.96837207516057,0.0,1601849.3338191148,268.12350215560696,5.581732489190472e-05,1.0,1279329.4310505115,2619.2050581980766,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1010.0,-28.192277394906764,4.973081803465196,34.98535435095558,26.238536496553593,6.430291745290441,-24.730020480853472,-38.35593065069986,2.9680348317272824,-5.026477828011764,-5.026533384974084,39.9708681909847,40968.965018656294,25749.009110231145,25749.009110231145,66717.97412888744,76879.82440395797,76869.00443629285,25749.009110231145,102618.01354652399,102618.01354652399,102618.01354652399,128655.97877540172,124420.46752103914,4235.51125436257,0.0,90317.54728681974,54406.68790342024,39900.954870443886,26037.965228877732,65938.92009932162,19867.97792296678,1450.0,0.0,0.8868891800041975,2.8818791222795475,0.001494314320929203,1.0,1.0,-4.977281298226103,354289.35355642345,1553277.5320573007,4.384206063391991,1553277.5320573007,4.384206063391991,0.7630388069238202,0.09229118886600486,3.86140706360958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86140706360958,1.277890822336235,1.2781891389435256,3.0217034163765026,6402.62694483118,15243.107769423557,6488.609744372885,0.00034386606329263726,23389.802162528908,2385.0960483476933,19394.888743694646,1977.7282500848555,0.829202770033078,0.829202770033078,35025.19796647042,35405.22815468563,0.9866008870528482,0.8,4227.170336559433,4273.035954225843,0.9866008870528482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584099698250276,4.973081803465196,-2.347176650047567,7.320258453512763,3.5,3.5,1.0,0.6,0.0002334323654385558,0.829637572203119,0.00028136667535279475,197.4542181366444,0.0,0.0,0.0,0.0,9.485713967378963e-05,0.00013857522576476617,0.0005350953556093604,0.092291188848279,0.092291188848279,0.092291188848279,0.09230045199737855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490084.41855168866,594.8809170992876,0.0,0.092291188848279,0.09229118886600486,0.09229118886600486,0.375,0.375,0.5,9.409721691111171,0.04969530712702408,0.04969530712702408,-4.206412995699793e-11,5.555696230885587e-05,0.04925208674796977,-4.206412995699793e-11,26037.965228877732,19867.97792296678,0.7630388069238202,1.026766531068747,3.9415074339360174,1.0118147829596291,0.6213168938306253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2679017889847,262.2679017889847,-10.882098211015261,246.68686520512645,277.8489383728413,120944.79741886977,120903.72854735814,41.068871511599184,0.0,nan,277.8489383728413,4.698938372841326,271.61652373933396,-1.5334762606660206,265.38410910571,-7.765890894289953,259.15169447221825,-13.998305527781724,252.9192798386785,-20.23072016132147,246.68686520512645,-26.463134794873525,1.0,1.0,26022.012520719443,26022.012520719443,277.1181258291934,3.9681258291934114,277.1181258291934,277.1181258291934,76869.87710336118,76869.00443629285,0.8726670683390694,0.0,8546.071908451686,8546.071908451686,0.8894392956327418,3880.714098927628,277.1181258291934,3.9681258291934114,1.0,0.002,0.14885029144167053,0.005099122636238179,0.0002306262657569009,0.0017693737340237301,0.11531313287845045,0.11531313287845045,0.0,-2.1936879396333708e-13,1.0,1.0001009491766601,0.0492520867900339,0.09229118886600486,0.0,9.306193050749027e-06,11.905686011290259,0.0,1601849.3564753274,268.1235221719882,5.555700437298583e-05,1.0,1279329.3612506788,2619.2053439198953,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1012.5,-28.1911416265518,4.973102644059771,34.98536929536919,26.23875728985297,6.430388318036902,-24.72898863207411,-38.354972494393564,2.9682353237998926,-5.026453496150225,-5.026508871547177,39.97089915231213,40969.46494343606,25748.99965268789,25748.99965268789,66718.46459612396,76880.1606376181,76869.39957744567,25748.99965268789,102618.39923013357,102618.39923013357,102618.39923013357,128656.38440389329,124420.55913567556,4235.825268217721,0.0,90317.45466967585,54406.75897642801,39900.772992497594,26037.985173759716,65938.7581662573,19867.99551178209,1450.0,0.0,0.8868891926294729,2.8818817274677264,0.001494314320929203,1.0,1.0,-4.977437443622705,354289.69214310235,1553278.866205401,4.38420563920333,1553278.866205401,4.38420563920333,0.7630388979483884,0.09229130790496558,3.861399730422638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861399730422638,1.2778898944475745,1.2781882108382545,3.021699871953289,6402.619434623709,15243.107769423557,6488.6144805853855,0.00034386792581365814,23389.822596737587,2385.0981320570827,19394.90290055076,1977.7296936824257,0.8292026508681584,0.8292026508681584,35025.14475345891,35405.22815468563,0.9865990134019683,0.8,4227.163914312684,4273.035954225843,0.9865990134019683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558407928235679,4.973102644059771,-2.347153120741335,7.3202557648011055,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8295409415257438,0.00028139945089293886,197.4533026267747,0.0,0.0,0.0,0.0,9.486728247953758e-05,0.00013856508295901823,0.0005350551739839435,0.09229130789529962,0.09229130789529962,0.09229130789529962,0.09230053674994934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490081.22828527226,594.8819578309118,0.0,0.09229130789529962,0.09229130790496558,0.09229130790496558,0.375,0.375,0.5,9.41041385488747,0.049377983121075886,0.049377983121075886,-1.1391421139705926e-10,5.537539692568316e-05,0.04907142792444574,-1.1391421139705926e-10,26037.985173759716,19867.99551178209,0.7630388979483884,1.0267837405340345,3.941516964750887,1.0118247060082737,0.6213260013198318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.26851663070016,262.26851663070016,-10.881483369299815,246.68796151424655,277.8490717471504,120940.96292528487,120899.84468300594,41.11824227894239,0.0,nan,277.8490717471504,4.699071747150413,271.61684970061526,-1.5331502993847153,265.38462765394513,-7.765372346054846,259.1524056074053,-13.997594392594692,252.9201835608384,-20.229816439161567,246.68796151424655,-26.462038485753425,1.0,1.0,26022.012520719443,26022.012520719443,277.1181965792021,3.9681965792021288,277.1181965792021,277.1181965792021,76870.28897915746,76869.39957744567,0.8894017117854673,0.0,8546.071908451686,8546.071908451686,0.8894397580167205,3880.7067290747514,277.1181965792021,3.9681965792021288,1.0,0.002,0.148827111264573,0.0050992307106500325,0.00023059036247205123,0.0017694096374200059,0.11529518123602561,0.11529518123602561,0.0,-1.0794273461178783e-13,1.0,1.000100578957005,0.049071428038359954,0.09229130790496558,0.0,9.272071332010769e-06,11.862032312237991,0.0,1601849.3842147293,268.12354650384975,5.537551083989456e-05,1.0,1279329.276866721,2619.2056893410877,,,,,,,,,,,,,,,,,3.0,15243.107769423557
