time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1015.0,-28.190005837907563,4.973124469162187,34.985384706582224,26.23896055100488,6.430464255962587,-24.727958828480137,-38.35401838934047,2.9684172470453882,-5.026413175935147,-5.026468695712457,39.970934990770296,40969.98162922779,25748.952399552203,25748.952399552203,66718.93402878,76880.50950813432,76869.91069348282,25748.952399552203,102618.86309303502,102618.86309303502,102618.86309303502,128656.87546413002,124420.73529782759,4236.1401663024335,0.0,90317.36680660301,54406.83892967687,39900.58652991793,26038.012371095003,65938.59890101293,19868.019047156573,1450.0,0.0,0.8868892672788623,2.8818859910181,0.001494314320929203,1.0,1.0,-4.977253753094772,354290.2470674879,1553280.4105135137,4.384203131105759,1553280.4105135137,4.384203131105759,0.7630390048209752,0.0922914263930803,3.8613924357993854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613924357993854,1.2778890524976627,1.2781873686917942,3.021696154491822,6402.611557768943,15243.107769423557,6488.6194479596315,0.00034386987925143214,23389.84402861024,2385.1003174998846,19394.917748364798,1977.731207738096,0.829202525875808,0.829202525875808,35025.09182026339,35405.22815468563,0.986597149604225,0.8,4227.157525836761,4273.035954225843,0.986597149604225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558397727753815,4.973124469162187,-2.3471178619116455,7.320242331073832,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8294443212692052,0.00028143223053400446,197.45238710904025,0.0,0.0,0.0,0.0,9.487738339542686e-05,0.00013855498204312893,0.0005350151596036578,0.09229142636289729,0.09229142636289729,0.09229142636289729,0.09230068107133152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490078.0522675869,594.882994158296,0.0,0.09229142636289729,0.0922914263930803,0.0922914263930803,0.375,0.375,0.5,9.411107958441137,0.04928763869361319,0.04928763869361319,1.1993961379630491e-11,5.551977733375679e-05,0.04921494261770931,1.1993961379630491e-11,26038.012371095003,19868.019047156573,0.7630390048209752,1.0268014882063956,3.941524431473743,1.0118342691651443,0.6213353379062839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2691282658177,262.2691282658177,-10.880871734182278,246.6890529973205,277.84920353429555,120936.92560540585,120896.02180641299,40.90379899284058,0.0,nan,277.84920353429555,4.699203534295577,271.6171734269664,-1.5328265730335602,265.3851433195213,-7.764856680478658,259.1531132120895,-13.996886787910455,252.92108310471298,-20.228916895287,246.6890529973205,-26.46094700267949,1.0,1.0,26022.012520719443,26022.012520719443,277.1182965621672,3.968296562167211,277.1182965621672,277.1182965621672,76870.53999413716,76869.91069348282,0.6293006543419324,0.0,8546.071908451686,8546.071908451686,0.8894402179689427,3880.6993979783824,277.1182965621672,3.968296562167211,1.0,0.002,0.14880386325682668,0.005099342009000564,0.0002305543615696621,0.001769445638416244,0.11527718078483104,0.11527718078483104,0.0,-1.409376088057357e-14,1.0,1.0001008731067038,0.04921494260571535,0.0922914263930803,0.0,9.299203436640364e-06,11.896741921949946,0.0,1601849.430836357,268.12358682406483,5.551976533979541e-05,1.0,1279329.1385663056,2619.2062554665326,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1017.5,-28.18887571280411,4.973146932556196,34.985400384715284,26.239172263909154,6.43055190782545,-24.7269329507538,-38.353064843080915,2.9686091466081512,-5.026378799945235,-5.026434333774808,39.970969214599975,40970.48066269866,25748.921760802332,25748.921760802332,66719.40242350099,76880.84968444362,76870.37472986171,25748.921760802332,102619.29649066404,102619.29649066404,102619.29649066404,128657.33343910085,124420.87825894426,4236.455180156602,0.0,90317.27766816257,54406.90864965067,39900.41002056877,26038.036948436817,65938.44696900558,19868.04044467373,1450.0,0.0,0.8868893181955744,2.881889639108778,0.001494314320929203,1.0,1.0,-4.977205403121218,354290.7216866219,1553281.8852486198,4.384201420387556,1553281.8852486198,4.384201420387556,0.7630391063665227,0.09229154548411553,3.8613853346609255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613853346609255,1.2778881643780564,1.278186480364861,3.0216926976080476,6402.60423304704,15243.107769423557,6488.624067088136,0.0003438716957514608,23389.863958266025,2385.102349759197,19394.931555249008,1977.732615648464,0.8292024096358542,0.8292024096358542,35025.040291064746,35405.22815468563,0.9865953352424163,0.8,4227.151306808387,4273.035954225843,0.9865953352424163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558391113800941,4.973146932556196,-2.3470866881409846,7.320233620697181,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8293481948585129,0.00028146485021092915,197.4514761649055,0.0,0.0,0.0,0.0,9.48874793882961e-05,0.0001385448860502597,0.0005349751911867418,0.09229154546263904,0.09229154546263904,0.09229154546263904,0.09230080321095002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490074.8673271297,594.8840333103144,0.0,0.09229154546263904,0.09229154548411553,0.09229154548411553,0.375,0.375,0.5,9.411802292544888,0.049250737442662285,0.049250737442662285,-2.2737367544323206e-11,5.553382959533337e-05,0.049228930653612224,-2.2737367544323206e-11,26038.036948436817,19868.04044467373,0.7630391063665227,1.0268185374931802,3.9415325989621994,1.0118437040966781,0.6213443377269238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2697389200495,262.2697389200495,-10.880261079950458,246.690139665517,277.84933817458193,120933.02947097945,120892.19127557636,40.8381954030934,0.0,nan,277.84933817458193,4.699338174581953,271.61749847276667,-1.5325015272333076,265.3856587709379,-7.764341229062097,259.15381906914115,-13.996180930858827,252.9219793673523,-20.228020632647684,246.690139665517,-26.459860334482983,1.0,1.0,26022.012520719443,26022.012520719443,277.11838522231153,3.9683852223115537,277.11838522231153,277.11838522231153,76870.86206021288,76870.37472986171,0.48733035117038526,0.0,8546.071908451686,8546.071908451686,0.8894406657210843,3880.69226133423,277.11838522231153,3.9683852223115537,1.0,0.002,0.14878060860638964,0.005099452254023019,0.00023051834759232708,0.0017694816528222431,0.11525917379616353,0.11525917379616353,0.0,4.145702878211033e-13,1.0,1.0001009018017308,0.04922893067634959,0.09229154548411553,0.0,9.301861076516289e-06,11.900140817800146,0.0,1601849.4704245087,268.12362120005474,5.553385233270092e-05,1.0,1279329.0202799889,2619.2067396654643,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1020.0,-28.187752632733616,4.973169730446284,34.985416170332265,26.23938883133235,6.4306444089061205,-24.72591292851135,-38.35211971364913,2.9688047053073063,-5.026349862928441,-5.026405300331254,39.97100194045935,40970.98262527683,25748.905704252156,25748.905704252156,66719.88832952899,76881.18357206359,76870.79748183287,25748.905704252156,102619.70318608503,102619.70318608503,102619.70318608503,128657.76230397548,124420.99269645115,4236.769607524332,0.0,90317.18577547664,54406.984831109614,39900.22327151892,26038.05911789046,65938.28238940937,19868.059876418618,1450.0,0.0,0.8868893474280729,2.881892723023054,0.001494314320929203,1.0,1.0,-4.977272411348849,354291.12270797946,1553283.2954350207,4.384200438223504,1553283.2954350207,4.384200438223504,0.7630392029783624,0.0922916649429106,3.8613779214286845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613779214286845,1.2778872593250763,1.2781855751006013,3.0216890365337035,6402.596475669822,15243.107769423557,6488.628959001032,0.00034387361953729887,23389.885065189337,2385.1045020663873,19394.94617750402,1977.7341067035147,0.8292022865203859,0.8292022865203859,35024.98649714671,35405.22815468563,0.9865934411397267,0.8,4227.144814452374,4273.035954225843,0.9865934411397267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558387647691308,4.973169730446284,-2.3470593254889414,7.320229055935226,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8292526795965727,0.00028149726999027544,197.45057090778874,0.0,0.0,0.0,0.0,9.489748724466928e-05,0.00013853487819388653,0.0005349355200056856,0.09229166492631154,0.09229166492631154,0.09229166492631154,0.09230090502447615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490071.6815324248,594.8850726644272,0.0,0.09229166492631154,0.0922916649429106,0.0922916649429106,0.375,0.375,0.5,9.412495302182547,0.049185436346988354,0.049185436346988354,1.0174971976084635e-11,5.543740280700149e-05,0.04913288898239898,1.0174971976084635e-11,26038.05911789046,19868.059876418618,0.7630392029783624,1.0268359238611637,3.9415414494469654,1.0118535987259072,0.6213535011924629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27034855151766,262.27034855151766,-10.87965144848232,246.69122093476807,277.84947616822785,120929.16372368825,120888.39392372988,40.76979995838152,0.0,nan,277.84947616822785,4.699476168227875,271.61782512163353,-1.5321748783664475,265.3861740748141,-7.76382592518587,259.1545230281753,-13.9954769718247,252.9228719814871,-20.22712801851287,246.69122093476807,-26.45877906523191,1.0,1.0,26022.012520719443,26022.012520719443,277.1184637231567,3.968463723156731,277.1184637231567,277.1184637231567,76871.23143498314,76870.79748183287,0.43395315027737524,0.0,8546.071908451686,8546.071908451686,0.8894411331516758,3880.684811035828,277.1184637231567,3.968463723156731,1.0,0.002,0.14875739928773865,0.005099561301631781,0.00023048240130169837,0.0017695175990064195,0.11524120065084918,0.11524120065084918,0.0,3.0811768067517953e-13,1.0,1.0001007049986794,0.04913288897222401,0.0922916649429106,0.0,9.283728081817669e-06,11.876941823605337,0.0,1601849.5035896185,268.12365013707154,5.5437392632029514e-05,1.0,1279328.9203360577,2619.2071487808885,,,,,,,,,,,,,,,,,5.0,15243.107769423557
1022.5,-28.186644365989547,4.973192486870741,34.98543187738437,26.239626842457824,6.430765696217569,-24.724903359763,-38.35118362968785,2.9690246900919592,-5.026328119274467,-5.026383315824962,39.971032509856165,40971.46680879292,25748.907691941433,25748.907691941433,66720.37450073435,76881.49539546437,76871.16620701576,25748.907691941433,102620.0738989572,102620.0738989572,102620.0738989572,128658.15193650621,124421.06940821775,4237.082528288463,0.0,90317.08987504624,54407.06128876639,39900.031762533166,26038.078037549007,65938.10980008217,19868.076645583023,1450.0,0.0,0.8868893486072137,2.8818950605585374,0.001494314320929203,1.0,1.0,-4.97748996885997,354291.42636634456,1553284.6126981245,4.384200398606306,1553284.6126981245,4.384200398606306,0.76303929256728,0.09229178441448618,3.8613708336721113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613708336721113,1.2778862412287904,1.2781845567666463,3.02168589745445,6402.589824337563,15243.107769423557,6488.633153379132,0.0003438752690213105,23389.903162746974,2385.1063475036813,19394.95871478085,1977.7353851499595,0.8292021809509301,0.8292021809509301,35024.93506501468,35405.22815468563,0.9865916301970297,0.8,4227.1386071389115,4273.035954225843,0.9865916301970297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558388076771581,4.973192486870741,-2.3470371341502774,7.320229621021019,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8291584358106762,0.0002815292655261075,197.44967759907007,0.0,0.0,0.0,0.0,9.490740028099305e-05,0.00013852496515756276,0.0005348962601948583,0.09229178440875277,0.09229178440875277,0.09229178440875277,0.09230098001349095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490068.501423355,594.8861100579638,0.0,0.09229178440875277,0.09229178441448618,0.09229178441448618,0.375,0.375,0.5,9.41318497165789,0.04903456296170816,0.04903456296170816,-3.183231456205249e-12,5.51965504769214e-05,0.048893346964973716,-3.183231456205249e-12,26038.078037549007,19868.076645583023,0.76303929256728,1.0268529873017758,3.941550637470419,1.0118636203407094,0.6213624705502532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2709600206605,262.2709600206605,-10.879039979339495,246.69229422132392,277.84962581997286,120925.55610489701,120884.6634057195,40.892699177527575,0.0,nan,277.84962581997286,4.69962581997288,271.6181595002999,-1.5318404997000812,265.3866931804957,-7.763306819504294,259.1552268608022,-13.994773139197775,252.92376054106822,-20.226239458931758,246.69229422132392,-26.457705778676058,1.0,1.0,26022.012520719443,26022.012520719443,277.1185288532376,3.968528853237615,277.1185288532376,277.1185288532376,76871.72568096082,76871.16620701576,0.5594739450607449,0.0,8546.071908451686,8546.071908451686,0.8894415800597022,3880.6776878404717,277.1185288532376,3.968528853237615,1.0,0.002,0.14873430308950342,0.005099668528691276,0.0002304466269081252,0.0017695533729345165,0.1152233134540626,0.1152233134540626,0.0,-1.5735850122933215e-13,1.0,1.0001002141014843,0.04889334696815695,0.09229178441448618,0.0,9.23847988353984e-06,11.819053795798881,0.0,1601849.5282625754,268.1236718807255,5.519655366015286e-05,1.0,1279328.8446573163,2619.2074585680407,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1025.0,-28.185542878405965,4.973215137039568,34.9854474798972,26.23982074381786,6.430836501278848,-24.72390494044103,-38.35025676582006,2.969198563378844,-5.026307712317987,-5.026362646304749,39.97106259169461,40971.96338437879,25748.912792111612,25748.912792111612,66720.8761764904,76881.83589285877,76871.52455801734,25748.912792111612,102620.43735012895,102620.43735012895,102620.43735012895,128658.53366969945,124421.13988270961,4237.393786989838,0.0,90317.00635443989,54407.13384621173,39899.85834247573,26038.096319570494,65937.95466204622,19868.09288779559,1450.0,0.0,0.8868893448619419,2.881897258791374,0.001494314320929203,1.0,1.0,-4.977730159736382,354291.71186254895,1553285.908952992,4.3842005244412965,1553285.908952992,4.3842005244412965,0.7630393806041239,0.09229190339509352,3.861363937907107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861363937907107,1.2778854365390686,1.2781837518890742,3.0216824039915053,6402.582422108788,15243.107769423557,6488.6378212269265,0.00034387710471275027,23389.92330347201,2385.108401286067,19394.97266729028,1977.7368079099674,0.829202063454876,0.829202063454876,35024.88502604665,35405.22815468563,0.9865898683087443,0.8,4227.132567965584,4273.035954225843,0.9865898683087443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558389177739648,4.973215137039568,-2.3470159339232217,7.320231070962789,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8290647799584973,0.0002815610686661196,197.4487897626435,0.0,0.0,0.0,0.0,9.491721662011047e-05,0.00013851514881844533,0.000534857400501381,0.0922919033913556,0.0922919033913556,0.0922919033913556,0.09230105002844058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490065.33667871164,594.8871424202059,0.0,0.0922919033913556,0.09229190339509352,0.09229190339509352,0.375,0.375,0.5,9.413870969091823,0.048828984873864556,0.048828984873864556,3.7630343285854906e-11,5.493398674616401e-05,0.048632486568351396,3.7630343285854906e-11,26038.096319570494,19868.09288779559,0.7630393806041239,1.0268698959455136,3.9415611427718735,1.0118736093416443,0.6213714634367054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27156244593345,262.27156244593345,-10.878437554066522,246.6933591746237,277.8497657172252,120921.43801364678,120881.15013305897,40.287880587786866,0.0,nan,277.8497657172252,4.699765717225205,271.618484408759,-1.531515591240975,265.3872031001719,-7.762796899828061,259.15592179166777,-13.994078208332212,252.924640483153,-20.225359516846964,246.6933591746237,-26.45664082537627,1.0,1.0,26022.012520719443,26022.012520719443,277.11859145442014,3.9685914544201637,277.11859145442014,277.11859145442014,76872.07917926494,76871.52455801734,0.5546212476037908,0.0,8546.071908451686,8546.071908451686,0.8894420148618244,3880.6707575966425,277.11859145442014,3.9685914544201637,1.0,0.002,0.1487113300831464,0.0050997749622631525,0.00023041104275515418,0.00176958895719421,0.11520552137757709,0.11520552137757709,0.0,-5.063571090202501e-14,1.0,1.0000996795125776,0.04863248653072105,0.09229190339509352,0.0,9.189203245962222e-06,11.756012118145449,0.0,1601849.5513649348,268.123692287682,5.4933949115820724e-05,1.0,1279328.7735050474,2619.2077498263598,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1027.5,-28.184447756745765,4.973237657841714,34.98546297021797,26.240003329608612,6.430904028012208,-24.72291257826182,-38.34933831878004,2.9693688495660195,-5.026287873515059,-5.026342536994009,39.97109236695834,40972.48775537987,25748.919001701986,25748.919001701986,66721.40675708186,76882.18047605328,76871.87768267369,25748.919001701986,102620.79668437567,102620.79668437567,102620.79668437567,128658.9109778673,124421.20764776648,4237.703330100817,0.0,90316.93428426707,54407.241563740165,39899.65857836323,26038.11429349163,65937.77287185486,19868.108870396256,1450.0,0.0,0.8868893393762256,2.8818993976499487,0.001494314320929203,1.0,1.0,-4.977978379425338,354291.9896201529,1553287.191997964,4.384200708752376,1553287.191997964,4.384200708752376,0.7630394676991796,0.09229202174336534,3.8613588140063575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613588140063575,1.2778846484515125,1.2781829636175435,3.021680257827177,6402.577874644108,15243.107769423557,6488.64068883291,0.0003438782324412822,23389.93567669994,2385.10966300418,19394.981238756467,1977.7376819562712,0.8292019912682754,0.8292019912682754,35024.84784456128,35405.22815468563,0.986588559136999,0.8,4227.128080554202,4273.035954225843,0.986588559136999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558390518197017,4.973237657841714,-2.3469951784630436,7.320232836304758,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8289716766979389,0.0002815926912827614,197.44790706528266,0.0,0.0,0.0,0.0,9.492694474264424e-05,0.00013850542069591157,0.0005348191269918167,0.09229202173830862,0.09229202173830862,0.09229202173830862,0.09230111796062503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490062.1887021478,594.8881693028618,0.0,0.09229202173830862,0.09229202174336534,0.09229202174336534,0.375,0.375,0.5,9.414553185112581,0.048592154337939064,0.048592154337939064,1.0743406164692715e-11,5.466347897709056e-05,0.04836415756869883,1.0743406164692715e-11,26038.11429349163,19868.108870396256,0.7630394676991796,1.0268881793790188,3.941571894221559,1.011884445759943,0.6213811290685666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2721573351095,262.2721573351095,-10.877842664890466,246.6944165524359,277.84989811777893,120917.43661196601,120877.65271667055,39.783895295485586,0.0,nan,277.84989811777893,4.699898117778957,271.6188018047272,-1.5311981952727933,265.38770549162825,-7.762294508371724,259.15660917857593,-13.993390821424043,252.92551286551057,-20.224487134489408,246.6944165524359,-26.455583447564067,1.0,1.0,26022.012520719443,26022.012520719443,277.11865288384377,3.968652883843788,277.11865288384377,277.11865288384377,76872.4232822108,76871.87768267369,0.5455995371157769,0.0,8546.071908451686,8546.071908451686,0.8894423379416013,3880.665608076389,277.11865288384377,3.968652883843788,1.0,0.002,0.14868848379678454,0.005099880725193516,0.00023037565466972154,0.0017696243452182002,0.11518782733486077,0.11518782733486077,0.0,-1.1207831537851654e-13,1.0,1.0000991296163435,0.04836415755795542,0.09229202174336534,0.0,9.138515164540221e-06,11.691164764507624,0.0,1601849.5738017433,268.1237121264849,5.46634682336844e-05,1.0,1279328.7042814502,2619.2080331897887,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1030.0,-28.183348764094617,4.973258723618222,34.985477711637266,26.240050547663145,6.430825250256691,-24.721931362626606,-38.34842905690891,2.9694078499725722,-5.026294747285078,-5.026348595863446,39.971113804793184,40973.09293595732,25748.988847665292,25748.988847665292,66722.08178362262,76882.62216517865,76872.03268988246,25748.988847665292,102621.02153754776,102621.02153754776,102621.02153754776,128659.14161830848,124421.13383227268,4238.007786035801,0.0,90316.91057932652,54407.38135470002,39899.47691625167,26038.120080760727,65937.5969970124,19868.114850714268,1450.0,0.0,0.8868892309484633,2.881898765805413,0.001494314320929203,1.0,1.0,-4.9787905860006845,354291.90593195555,1553288.1157759011,4.384204351747798,1553288.1157759011,4.384204351747798,0.763039527780448,0.09229213983477032,3.8613564344716513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613564344716513,1.2778844679570616,1.2781827830809571,3.0216788225345246,6402.574833431208,15243.107769423557,6488.642606593555,0.0003438789866313738,23389.94395157011,2385.110506806107,19394.98697107137,1977.7382664897157,0.8292019429900955,0.8292019429900955,35024.83057751096,35405.22815468563,0.9865879511588674,0.8,4227.125996604156,4273.035954225843,0.9865879511588674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558405595767465,4.973258723618222,-2.346993969392522,7.320252693010744,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8288782556836203,0.00028162442896518213,197.4470212557337,0.0,0.0,0.0,0.0,9.493657648398662e-05,0.0001384957889545692,0.0005347816058269536,0.09229213978814649,0.09229213978814649,0.09229213978814649,0.09230108643960044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490059.0545364975,594.8891912745025,0.0,0.09229213978814649,0.09229213983477032,0.09229213983477032,0.375,0.375,0.5,9.415224177853739,0.0480764121588777,0.0480764121588777,-3.370814738445915e-11,5.3848578374982026e-05,0.04755800986276881,-3.370814738445915e-11,26038.120080760727,19868.114850714268,0.763039527780448,1.0269080224274407,3.941590663785181,1.0118973821057775,0.6213919645542101,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27272194515666,262.27272194515666,-10.877278054843316,246.69546776111633,277.84997612919926,120912.23615363268,120874.47721598166,37.758937651003265,0.0,nan,277.84997612919926,4.699976129199285,271.61907445556767,-1.530925544432307,265.3881727818877,-7.761827218112273,259.15727110840584,-13.99272889159414,252.92636943476316,-20.223630565236817,246.69546776111633,-26.454532238883644,1.0,1.0,26022.012520719443,26022.012520719443,277.11866496280544,3.9686649628054624,277.11866496280544,277.11866496280544,76872.51016458198,76872.03268988246,0.4774746995244641,0.0,8546.071908451686,8546.071908451686,0.8894424879795174,3880.6632166440095,277.11866496280544,3.9686649628054624,1.0,0.002,0.14866601828622295,0.005099979903728438,0.00023034084406087284,0.001769659154523266,0.11517042203043641,0.11517042203043641,0.0,-1.4158613517722962e-12,1.0,1.0000974774909164,0.04755800989647696,0.09229213983477032,0.0,8.986202829273122e-06,11.496307409409734,0.0,1601849.564690874,268.1237052527149,5.384861208312941e-05,1.0,1279328.7251384743,2619.207947812572,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1032.5,-28.18228030163008,4.973279678059431,34.98549239454312,26.240426825266354,6.431089500510046,-24.720943321378638,-38.34751123851163,2.9697525195986287,-5.026276135267324,-5.026329713233777,39.97114253974088,40973.44482958952,25748.994182580005,25748.994182580005,66722.43901216952,76882.82077822875,76872.3774172074,25748.994182580005,102621.37159978741,102621.37159978741,102621.37159978741,128659.50884394975,124421.1983949525,4238.310448997248,0.0,90316.7558006617,54407.37984946099,39899.30661244524,26038.13724416234,65937.44385660757,19868.130133889532,1450.0,0.0,0.8868892229887021,2.8819007744351373,0.001494314320929203,1.0,1.0,-4.979038779492953,354292.1667472875,1553289.3539937313,4.384204619182774,1553289.3539937313,4.384204619182774,0.7630396117657725,0.0922922553330945,3.86134457160883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86134457160883,1.2778828728232197,1.27818118757474,3.021673311168169,6402.563155507246,15243.107769423557,6488.649970499709,0.0003438818826226229,23389.975726261386,2385.113746922893,19395.008982279654,1977.7405110083112,0.8292017575932611,0.8292017575932611,35024.74449483091,35405.22815468563,0.9865849201624484,0.8,4227.115607336637,4273.035954225843,0.9865849201624484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558406747409573,4.973279678059431,-2.3469745316292707,7.320254209688701,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8287874408128786,0.000281655288127441,197.44616006173146,0.0,0.0,0.0,0.0,9.49462997796911e-05,0.00013848606565886469,0.0005347424178753212,0.09229225533912983,0.09229225533912983,0.09229225533912983,0.09230114994334172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490055.97456655547,594.8901959487979,0.0,0.09229225533912983,0.0922922553330945,0.0922922553330945,0.375,0.375,0.5,9.415891259264663,0.0476795253181308,0.0476795253181308,1.4267698134062812e-11,5.3577966468765226e-05,0.04729093374083959,1.4267698134062812e-11,26038.13724416234,19868.130133889532,0.7630396117657725,1.0269212251625757,3.941595898294086,1.0119051499367955,0.6213987445235729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2733228930934,262.2733228930934,-10.876677106906584,246.69651077089486,277.85013501529806,120910.2710376049,120870.0819537592,40.18908384574262,0.0,nan,277.85013501529806,4.700135015298088,271.6194101664042,-1.5305898335957977,265.38868531744976,-7.761314682550221,259.15796046869843,-13.992039531301543,252.92723561981538,-20.2227643801846,246.69651077089486,-26.453489229105116,1.0,1.0,26022.012520719443,26022.012520719443,277.1187241829526,3.9687241829525988,277.1187241829526,277.1187241829526,76873.43300560788,76872.3774172074,1.0555884004716063,0.0,8546.071908451686,8546.071908451686,0.8894432359738831,3880.651294466874,277.1187241829526,3.9687241829525988,1.0,0.002,0.1486436789012537,0.005100083171551394,0.00023030624077144074,0.001769693756663282,0.11515312038572037,0.11515312038572037,0.0,-2.5652774175710658e-12,1.0,1.0000969301578368,0.04729093372657189,0.0922922553330945,0.0,8.935750675051911e-06,11.431761938435208,0.0,1601849.5857153635,268.12372386473265,5.357795220106709e-05,1.0,1279328.660137308,2619.208213891734,,,,,,,,,,,,,,,,,4.0,15243.107769423557
1035.0,-28.181200160088572,4.9733002206334636,34.9855068623994,26.240453926753275,6.430998677662917,-24.719980276309233,-38.34661968341095,2.96977879423098,-5.026263674735446,-5.02631685083191,39.97116916675875,40974.06725957648,25749.013959023338,25749.013959023338,66723.08121859981,76883.2674956102,76872.67367840033,25749.013959023338,102621.68763742366,102621.68763742366,102621.68763742366,128659.83917137577,124421.22857730872,4238.610594067058,0.0,90316.74615545562,54407.5459207703,39899.111371872576,26038.151533952117,65937.2629058247,19868.143048537873,1450.0,0.0,0.8868891920329016,2.881902145713948,0.001494314320929203,1.0,1.0,-4.979421760229911,354292.3444075886,1553290.5013796906,4.384205659247151,1553290.5013796906,4.384205659247151,0.7630396889975488,0.09229237020404601,3.8613440281076405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613440281076405,1.2778827512241702,1.2781810659473039,3.021673173386681,6402.562863564806,15243.107769423557,6488.650154592078,0.00034388195502067575,23389.976520615248,2385.113827924444,19395.009532544067,1977.7405671196655,0.8292017529581471,0.8292017529581471,35024.7405509217,35405.22815468563,0.9865847812962923,0.8,4227.115131348576,4273.035954225843,0.9865847812962923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558411016528407,4.9733002206334636,-2.3469596113561133,7.320259831989577,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8286956441842624,0.00028168648776757846,197.44528946188433,0.0,0.0,0.0,0.0,9.495574572509133e-05,0.00013847661971346447,0.0005347058685631188,0.09229237016789128,0.09229237016789128,0.09229237016789128,0.09230119064082232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490052.911160199,594.8911951217505,0.0,0.09229237016789128,0.09229237020404601,0.09229237020404601,0.375,0.375,0.5,9.416552794880982,0.04728448256798856,0.04728448256798856,-2.7398527890909463e-11,5.317609645771881e-05,0.046895090601992706,-2.7398527890909463e-11,26038.151533952117,19868.143048537873,0.7630396889975488,1.0269418503506247,3.9416116509195165,1.0119176665536975,0.6214098895505861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27388588084995,262.27388588084995,-10.876114119150031,246.69754613192242,277.8502256297774,120904.89501149139,120867.24456133145,37.65045015995472,0.0,nan,277.8502256297774,4.700225629777435,271.6196897302112,-1.5303102697887994,265.3891538305767,-7.760846169423303,259.1586179310924,-13.99138206890757,252.92808203151932,-20.221917968480653,246.69754613192242,-26.452453868077555,1.0,1.0,26022.012520719443,26022.012520719443,277.118771711713,3.968771711713032,277.118771711713,277.118771711713,76873.35464005359,76872.67367840033,0.6809616532555083,0.0,8546.071908451686,8546.071908451686,0.8894432702434941,3880.650748248179,277.118771711713,3.968771711713032,1.0,0.002,0.14862152648462587,0.00510018449221177,0.00023027192429288468,0.0017697280756216786,0.11513596214644234,0.11513596214644234,0.0,-8.543686591533373e-14,1.0,1.0000961189225768,0.046895090629391234,0.09229237020404601,0.0,8.860966992746117e-06,11.336088638013669,0.0,1601849.5994663718,268.12373632526453,5.3176123856246704e-05,1.0,1279328.615860297,2619.2083951375544,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1037.5,-28.180145164960706,4.973320750386123,34.985521314350834,26.240787212178134,6.431210432532962,-24.719009605191783,-38.34571950193492,2.970074872235938,-5.026243619624381,-5.026296557525071,39.97119789807885,40974.4312872118,25749.014567871323,25749.014567871323,66723.44585508312,76883.49167245116,76873.0251927056,25749.014567871323,102622.03976057691,102622.03976057691,102622.03976057691,128660.20894797449,124421.29973749112,4238.909210483375,0.0,90316.59980623773,54407.53941894884,39898.95598587654,26038.169187397587,65937.12517327414,19868.158710076816,1450.0,0.0,0.8868891912624816,2.881904303661587,0.001494314320929203,1.0,1.0,-4.979635773857126,354292.62470755563,1553291.739443206,4.384205685132007,1553291.739443206,4.384205685132007,0.7630397731532123,0.09229248385155739,3.861331594169861,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861331594169861,1.2778813809761875,1.2781796953794442,3.021666683350647,6402.549111957233,15243.107769423557,6488.658825953315,0.00034388536522843006,23390.013937835527,2385.11764341906,19395.03545182309,1977.7432101505703,0.8292015346108799,0.8292015346108799,35024.65032418576,35405.22815468563,0.9865816043885381,0.8,4227.1042419374135,4273.035954225843,0.9865816043885381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558411147959745,4.973320750386123,-2.3469392546945653,7.320260005080689,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8286059952351247,0.0002817169641312059,197.4444391375922,0.0,0.0,0.0,0.0,9.496528394707016e-05,0.00013846708149148563,0.0005346673165155663,0.0922924838780765,0.0922924838780765,0.0922924838780765,0.09230125967511132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490049.87411216757,594.892185809942,0.0,0.0922924838780765,0.09229248385155739,0.09229248385155739,0.375,0.375,0.5,9.41721097964393,0.046968175849087856,0.046968175849087856,-1.5290879673557356e-11,5.2937900704819185e-05,0.046660783667960004,-1.5290879673557356e-11,26038.169187397587,19868.158710076816,0.7630397731532123,1.026954973501461,3.9416176115022856,1.0119253103580514,0.6214167084102675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2744740069036,262.2744740069036,-10.875525993096403,246.69857344727998,277.85037456653447,120902.40124255243,120863.06963958874,39.33160296370837,0.0,nan,277.85037456653447,4.700374566534492,271.62001434267444,-1.5299856573255397,265.3896541187696,-7.760345881230364,259.1592938950115,-13.990706104988476,252.92893367115133,-20.22106632884865,246.69857344727998,-26.451426552719994,1.0,1.0,26022.012520719443,26022.012520719443,277.118833136701,3.9688331367010505,277.118833136701,277.118833136701,76874.11321606064,76873.0251927056,1.0880233550415142,0.0,8546.071908451686,8546.071908451686,0.889444054245582,3880.6382521407104,277.118833136701,3.9688331367010505,1.0,0.002,0.14859948472064877,0.00510028669862663,0.00023023778280084321,0.0017697622173971051,0.1151188914004216,0.1151188914004216,0.0,1.9794842848197547e-13,1.0,1.0000956387462003,0.046660783683250884,0.09229248385155739,0.0,8.816706298446483e-06,11.279464049328483,0.0,1601849.622199629,268.1237563803756,5.293791599569886e-05,1.0,1279328.5460031647,2619.2086810944324,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1040.0,-28.17908213469097,4.9733414110613765,34.985535812251285,26.240868726186477,6.431179122079276,-24.71805600901673,-38.34483315059913,2.970152996441882,-5.0262206994593726,-5.026273457966913,39.971227388526366,40974.994064947925,25749.00828774784,25749.00828774784,66724.00235269577,76883.8927733139,76873.39588291287,25749.00828774784,102622.40417066071,102622.40417066071,102622.40417066071,128660.59226866474,124421.38557236304,4239.206696301699,0.0,90316.56975627418,54407.67104805108,39898.77634247011,26038.188098004037,65936.96444047414,19868.175396340124,1450.0,0.0,0.8868892020200991,2.881906758732177,0.001494314320929203,1.0,1.0,-4.979788967110096,354292.9437688211,1553293.0102183446,4.384205323693606,1553293.0102183446,4.384205323693606,0.7630398598227779,0.09229259696188517,3.861329748411554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861329748411554,1.2778810194181227,1.2781793337369758,3.0216660938980007,6402.547862977809,15243.107769423557,6488.659613513988,0.00034388567495624545,23390.017336237073,2385.117989959576,19395.037805894648,1977.7434501990638,0.8292015147781362,0.8292015147781362,35024.636930455476,35405.22815468563,0.9865811327918499,0.8,4227.102625456062,4273.035954225843,0.9865811327918499,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558409792276472,4.9733414110613765,-2.3469168086252883,7.320258219686664,3.5,3.5,1.0,0.6,0.0002334323654385558,0.828515674080869,0.00028174767568219975,197.4435823443972,0.0,0.0,0.0,0.0,9.497467649136914e-05,0.00013845768894718666,0.0005346307932280855,0.0922925969603875,0.0922925969603875,0.0922925969603875,0.09230133942537479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490046.85280516045,594.8931714057348,0.0,0.0922925969603875,0.09229259696188517,0.09229259696188517,0.375,0.375,0.5,9.417866664598062,0.04672125987065101,0.04672125987065101,-6.59383658785373e-12,5.275850753605482e-05,0.0464844908568125,-6.59383658785373e-12,26038.188098004037,19868.175396340124,0.7630398598227779,1.0269737024825054,3.9416299119879654,1.0119362169444748,0.6214267583085188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2750363236166,262.2750363236166,-10.874963676383402,246.69959397616125,277.85047867107835,120897.6583802414,120860.05280619136,37.605574050030995,0.0,nan,277.85047867107835,4.700478671078372,271.62030173207984,-1.5296982679201392,265.39012479307,-7.759875206929962,259.15994785415245,-13.990052145847528,252.92977091515755,-20.22022908484243,246.69959397616125,-26.450406023838724,1.0,1.0,26022.012520719443,26022.012520719443,277.11889961176684,3.968899611766858,277.11889961176684,277.11889961176684,76874.13843671855,76873.39588291287,0.74255380568502,0.0,8546.071908451686,8546.071908451686,0.8894441706268806,3880.636397153612,277.11889961176684,3.968899611766858,1.0,0.002,0.1485775262029942,0.005100389055615375,0.000230203771624998,0.0017697962283971373,0.115101885812499,0.115101885812499,0.0,2.213507155346406e-14,1.0,1.0000952774664957,0.046484490863406336,0.09229259696188517,0.0,8.783407600894704e-06,11.236863376573016,0.0,1601849.6483171373,268.1237793005406,5.275851412989141e-05,1.0,1279328.4664858768,2619.209006594748,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1042.5,-28.178024431963692,4.973362382586621,34.98555043525802,26.241062313225143,6.4312555456832605,-24.717096434202045,-38.3439420844428,2.9703275479808817,-5.026194034610683,-5.026246691983349,39.971257978704756,40975.46620840177,25748.99336701767,25748.99336701767,66724.45957541943,76884.21444213201,76873.79259594576,25748.99336701767,102622.78596296343,102622.78596296343,102622.78596296343,128660.99465387143,124421.49111484173,4239.5035390296935,0.0,90316.48731517507,54407.73908167501,39898.609148333395,26038.208690908003,65936.8178392414,19868.193459763523,1450.0,0.0,0.8868892274484851,2.881909601981425,0.001494314320929203,1.0,1.0,-4.979861542840183,354293.31347270135,1553294.3283847729,4.384204469341349,1553294.3283847729,4.384204469341349,0.76303995008309,0.09229270961869242,3.861323061064841,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861323061064841,1.2778802115960382,1.2781785257263094,3.0216627709119557,6402.540821969127,15243.107769423557,6488.664053287487,0.0003438874210133981,23390.036494451826,2385.1199435537956,19395.051076674743,1977.744803442026,0.8292014029681098,0.8292014029681098,35024.588403767215,35405.22815468563,0.9865794241550523,0.8,4227.096768798881,4273.035954225843,0.9865794241550523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584065713550395,4.973362382586621,-2.3468915952435623,7.320253977830183,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8284258161309749,0.00028177823637699133,197.44272985253545,0.0,0.0,0.0,0.0,9.498411986315159e-05,0.0001384482455754042,0.0005345934034042765,0.09229270961372729,0.09229270961372729,0.09229270961372729,0.09230143313501088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490043.84368124173,594.894153084853,0.0,0.09229270961372729,0.09229270961869242,0.09229270961869242,0.375,0.375,0.5,9.418520928659229,0.046547325873291356,0.046547325873291356,7.048583938740194e-12,5.265737269155579e-05,0.04638514914319103,7.048583938740194e-12,26038.208690908003,19868.193459763523,0.76303995008309,1.0269898395722237,3.941638575352038,1.0119454010974318,0.6214353005069617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27560033548434,262.27560033548434,-10.874399664515636,246.70061025856864,277.8505904124077,120894.0785332453,120856.35959306378,37.71894018151311,0.0,nan,277.8505904124077,4.700590412407735,271.62059438162504,-1.5294056183749376,265.3905983508545,-7.759401649145502,259.1606023201103,-13.989397679889692,252.9306062893399,-20.219393710660086,246.70061025856864,-26.449389741431332,1.0,1.0,26022.012520719443,26022.012520719443,277.1189727982623,3.968972798262314,277.1189727982623,277.1189727982623,76874.45731906098,76873.79259594576,0.664723115216475,0.0,8546.071908451686,8546.071908451686,0.889444592286595,3880.629676370165,277.1189727982623,3.968972798262314,1.0,0.002,0.14855561458153071,0.005100491887750457,0.0002301698348546423,0.0017698301651489809,0.11508491742732115,0.11508491742732115,0.0,3.622969979577562e-15,1.0,1.0000950738942782,0.046385149136142445,0.09229270961869242,0.0,8.764649224953194e-06,11.212864444684257,0.0,1601849.6788599764,268.1238059653893,5.2657365642971854e-05,1.0,1279328.3743473645,2619.2093837595476,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1045.0,-28.176962545395817,4.973382196793081,34.985564463612505,26.2411082739942,6.431184153081962,-24.71614787553455,-38.34306401023639,2.9703694841920076,-5.026196500293622,-5.026248452903167,39.97127964760027,40976.061568690304,25749.04892296784,25749.04892296784,66725.11049165814,76884.64039118253,76873.97275873696,25749.04892296784,102623.02168170479,102623.02168170479,102623.02168170479,128661.23774208128,124421.4416964208,4239.79604566048,0.0,90316.46828568446,54407.88946696201,39898.42090969161,26038.216060376486,65936.6369700681,19868.200678783993,1450.0,0.0,0.8868891400492546,2.881909424919087,0.001494314320929203,1.0,1.0,-4.980553939587594,354293.28914999374,1553295.2621212355,4.384207405812962,1553295.2621212355,4.384207405812962,0.7630400113707605,0.092292822565487,3.8613215846045277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613215846045277,1.2778800175159908,1.2781783316009552,3.0216620744335327,6402.539346214924,15243.107769423557,6488.664983831855,0.00034388778697558823,23390.040509908624,2385.1203530164353,19395.053858134135,1977.7450870719497,0.8292013795323651,0.8292013795323651,35024.57768984022,35405.22815468563,0.9865790469150901,0.8,4227.0954757413965,4273.035954225843,0.9865790469150901,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558418564156235,4.973382196793081,-2.3468875751949323,7.320269771988014,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8283356133201366,0.0002818089210276879,197.44187399596885,0.0,0.0,0.0,0.0,9.499342639705535e-05,0.00013843893904150043,0.0005345572634706961,0.09229282252490538,0.09229282252490538,0.09229282252490538,0.0923014183681606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490040.8376167564,594.8951333266592,0.0,0.09229282252490538,0.092292822565487,0.092292822565487,0.375,0.375,0.5,9.419165611792527,0.046121305882138586,0.046121305882138586,3.979039320256561e-13,5.1952609567251784e-05,0.045694513315595486,3.979039320256561e-13,26038.216060376486,19868.200678783993,0.7630400113707605,1.0270096067570667,3.941655952011729,1.0119580487847442,0.6214460344298628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2761397884885,262.2761397884885,-10.873860211511499,246.7016225910364,277.8506569859598,120889.25306010942,120853.17652452635,36.07653558307137,0.0,nan,277.8506569859598,4.700656985959824,271.62085010697984,-1.5291498930201328,265.3910432279124,-7.758956772087572,259.16123634900305,-13.98876365099693,252.9314294700395,-20.218570529960488,246.7016225910364,-26.44837740896358,1.0,1.0,26022.012520719443,26022.012520719443,277.1189921186993,3.9689921186993047,277.1189921186993,277.1189921186993,76874.52792257057,76873.97275873696,0.5551638336182805,0.0,8546.071908451686,8546.071908451686,0.8894446853823664,3880.6281925275503,277.1189921186993,3.9689921186993047,1.0,0.002,0.14853402917420347,0.005100587938813091,0.00023013638990953877,0.0017698636089240327,0.11506819495476939,0.11506819495476939,0.0,-1.166428498927674e-12,1.0,1.0000936584877418,0.04569451331519758,0.092292822565487,0.0,8.634161420250797e-06,11.045927745960421,0.0,1601849.6749849038,268.12380349970636,5.195260916934785e-05,1.0,1279328.380409127,2619.2093589459964,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1047.5,-28.175914078336202,4.97340188097811,34.98557842902271,26.241348415520065,6.43130662500409,-24.715192007989245,-38.34217730965463,2.9705845549809697,-5.026179519704328,-5.0262311910759,39.97130690133934,40976.49480717825,25749.055160539072,25749.055160539072,66725.54996771732,76884.92596472024,76874.29827319094,25749.055160539072,102623.35343373002,102623.35343373002,102623.35343373002,128661.58554726877,124421.498813384,4240.086733884772,0.0,90316.36455812726,54407.933401842216,39898.25684031671,26038.232113538746,65936.48895385546,19868.214999956337,1450.0,0.0,0.8868891292060334,2.881911261616958,0.001494314320929203,1.0,1.0,-4.980811681988882,354293.5275787122,1553296.4365164854,4.384207770127539,1553296.4365164854,4.384207770127539,0.763040090944797,0.09229293345004976,3.8613129848247545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613129848247545,1.2778790221730902,1.2781773360256974,3.0216576982838483,6402.530073678866,15243.107769423557,6488.670830628018,0.00034389008639911124,23390.065740093396,2385.122925779282,19395.07133459913,1977.74686917542,0.829201232271598,0.829201232271598,35024.51528556432,35405.22815468563,0.9865768496460084,0.8,4227.087944206409,4273.035954225843,0.9865768496460084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558419910653804,4.97340188097811,-2.34686966430663,7.32027154528474,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8282465608401658,0.0002818392209220454,197.44102896250217,0.0,0.0,0.0,0.0,9.500282521514879e-05,0.000138429540223407,0.0005345197811479621,0.0922929334376553,0.0922929334376553,0.0922929334376553,0.09230147606519015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490037.87782719603,594.8960987674511,0.0,0.0922929334376553,0.09229293345004976,0.09229293345004976,0.375,0.375,0.5,9.419806307528324,0.04576661604482979,0.04576661604482979,3.83124643121846e-11,5.167137157968682e-05,0.045419509087025745,3.83124643121846e-11,26038.232113538746,19868.214999956337,0.763040090944797,1.0270246886017333,3.9416647289158355,1.0119669856005538,0.6214540000128754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27669567593324,262.27669567593324,-10.873304324066737,246.7026312931267,277.85076005875464,120886.29930626579,120849.12369667595,37.17560958984398,0.0,nan,277.85076005875464,4.700760058754668,271.62113430562016,-1.5288656943798173,265.3915085524572,-7.758491447542781,259.16188279937666,-13.988117200623321,252.9322570462644,-20.21774295373558,246.7026312931267,-26.447368706873277,1.0,1.0,26022.012520719443,26022.012520719443,277.11904746989177,3.969047469891791,277.11904746989177,277.11904746989177,76875.04139877135,76874.29827319094,0.743125580411288,0.0,8546.071908451686,8546.071908451686,0.8894452276271619,3880.6195497488784,277.11904746989177,3.969047469891791,1.0,0.002,0.14851257365008647,0.005100686964277056,0.00023010315527296118,0.0017698968444120446,0.11505157763648059,0.11505157763648059,0.0,-3.149941245339516e-13,1.0,1.0000930948992128,0.04541950904871328,0.09229293345004976,0.0,8.582209768623514e-06,10.979464013654464,0.0,1601849.6941159442,268.12382048029565,5.167133326722251e-05,1.0,1279328.3209873629,2619.209602186307,,,,,,,,,,,,,,,,,3.0,15243.107769423557
