time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1050.0,-28.17486174392864,4.97342051492368,34.98559187770092,26.24140349160882,6.431245782086994,-24.714250991275286,-38.34130408996714,2.970635031392624,-5.026181136647722,-5.026232137438712,39.971328248970615,40977.06992834702,25749.105579833154,25749.105579833154,66726.17550818017,76885.34141447408,76874.48400352345,25749.105579833154,102623.5895833566,102623.5895833566,102623.5895833566,128661.8292317489,124421.45594731293,4240.373284435957,0.0,90316.34196631388,54408.07048778988,39898.07942058222,26038.239648392297,65936.31906897451,19868.22232414588,1450.0,0.0,0.8868890471135039,2.8819111705590803,0.001494314320929203,1.0,1.0,-4.981466723328651,354293.5145071024,1553297.3564115288,4.384210528303053,1553297.3564115288,4.384210528303053,0.7630401514248535,0.09229304387635277,3.861311260114432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861311260114432,1.277878788569587,1.2781771023676607,3.0216569009934418,6402.528384316167,15243.107769423557,6488.671895846315,0.00034389050532920157,23390.070336789504,2385.123394511837,19395.074518607908,1977.747193853957,0.8292012054406697,0.8292012054406697,35024.502770205734,35405.22815468563,0.986576408977437,0.8,4227.086433735216,4273.035954225843,0.986576408977437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558430794610764,4.97342051492368,-2.3468653642044384,7.320285879128118,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8281571902732927,0.00028186963559601876,197.4401808193407,0.0,0.0,0.0,0.0,9.501208197863321e-05,0.00013842028345992257,0.0005344837991520305,0.09229304382230087,0.09229304382230087,0.09229304382230087,0.09230146460516042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490034.9334704031,594.8970588888245,0.0,0.09229304382230087,0.09229304387635277,0.09229304387635277,0.375,0.375,0.5,9.420437882275834,0.04526622229207078,0.04526622229207078,3.7346126191550866e-11,5.100079101794108e-05,0.044765414110088386,3.7346126191550866e-11,26038.239648392297,19868.22232414588,0.7630401514248535,1.0270436703579315,3.9416814800168063,1.0119790799722896,0.621464323561675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27723008424954,262.27723008424954,-10.872769915750439,246.70363570000808,277.8508244684965,120881.63926154621,120845.9000984671,35.739163079131295,0.0,nan,277.8508244684965,4.700824468496535,271.6213867147896,-1.5286132852103833,265.3919489610097,-7.758051038990288,259.16251120745403,-13.987488792545946,252.93307345373938,-20.216926546260595,246.70363570000808,-26.4463642999919,1.0,1.0,26022.012520719443,26022.012520719443,277.11906825635947,3.969068256359492,277.11906825635947,277.11906825635947,76875.13481459148,76874.48400352345,0.650811068029725,0.0,8546.071908451686,8546.071908451686,0.8894453363758704,3880.617816415004,277.11906825635947,3.969068256359492,1.0,0.002,0.148491427096196,0.005100781219913915,0.0002300703906682515,0.0017699296120595282,0.11503519533412575,0.11503519533412575,0.0,2.727779807587538e-12,1.0,1.0000917543744237,0.04476541407274226,0.09229304387635277,0.0,8.458625791723121e-06,10.821359559541522,0.0,1601849.691268075,268.12381886335226,5.100075367181489e-05,1.0,1279328.3242451,2619.20958885091,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1052.5,-28.17382701068427,4.973440107142065,34.9856058022838,26.241719594132178,6.431454401402759,-24.713298869441736,-38.34042172003535,2.9709262603564723,-5.026143517714502,-5.026194678865475,39.97136120898822,40977.456371648,25749.059573969414,25749.059573969414,66726.51594561742,76885.5671399776,76874.95936380248,25749.059573969414,102624.01893777189,102624.01893777189,102624.01893777189,128662.28377666604,124421.623059275,4240.6607173910315,0.0,90316.21363945807,54408.10287189025,39897.900852853134,26038.264838894152,65936.16569174729,19868.244106512277,1450.0,0.0,0.8868891183586605,2.881915145399948,0.001494314320929203,1.0,1.0,-4.981273042230271,354294.0319019168,1553298.7766981013,4.3842081345816135,1553298.7766981013,4.3842081345816135,0.7630402497801801,0.092293151912626,3.8613016474376716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613016474376716,1.2778774407712856,1.2781757542547232,3.0216525656068507,6402.519198152212,15243.107769423557,6488.67768808211,0.000343892783315337,23390.095332073106,2385.1259433214304,19395.091831988313,1977.7489593274272,0.8292010595353693,0.8292010595353693,35024.43301580679,35405.22815468563,0.9865739529101895,0.8,4227.078015118243,4273.035954225843,0.9865739529101895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558420863376104,4.973440107142065,-2.3468326928492393,7.320272799991304,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8280693246509785,0.00028189954450606513,197.43934686917984,0.0,0.0,0.0,0.0,9.502143658784878e-05,0.000138410928850707,0.0005344463475946133,0.09229315191541823,0.09229315191541823,0.09229315191541823,0.0923015993255592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490032.035739851,594.8980043911536,0.0,0.09229315191541823,0.092293151912626,0.092293151912626,0.375,0.375,0.5,9.421071442183516,0.045085702633400615,0.045085702633400615,6.0254023992456496e-12,5.116115096370777e-05,0.04492163663519477,6.0254023992456496e-12,26038.264838894152,19868.244106512277,0.7630402497801801,1.0270579528175268,3.9416845688057727,1.011986597121298,0.6214716300492558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2777956596365,262.2777956596365,-10.872204340363453,246.70463618569136,277.8509551335794,120879.49530084632,120841.671798057,37.8235027893094,0.0,nan,277.8509551335794,4.700955133579441,271.6216913439983,-1.528308656001684,265.3924275543721,-7.757572445627886,259.1631637648847,-13.986836235115277,252.9338999752935,-20.216100024706464,246.70463618569136,-26.44536381430862,1.0,1.0,26022.012520719443,26022.012520719443,277.11916133818096,3.9691613381809816,277.11916133818096,277.11916133818096,76875.76559767475,76874.95936380248,0.8062338722666027,0.0,8546.071908451686,8546.071908451686,0.8894459424868553,3880.60815567486,277.11916133818096,3.9691613381809816,1.0,0.002,0.14847020670725627,0.005100882955268485,0.00023003752996922266,0.0017699624708173473,0.11501876498461133,0.11501876498461133,0.0,7.865700278608667e-13,1.0,1.0000920745704565,0.04492163662916937,0.092293151912626,0.0,8.48815724667763e-06,10.859138891804804,0.0,1601849.734804068,268.1238564822855,5.116114493830537e-05,1.0,1279328.195298833,2619.2101166867383,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1055.0,-28.172799519789383,4.973460264170378,34.985619969622064,26.2419267668389,6.431548730121387,-24.712364694812077,-38.33955328501759,2.9711139051640307,-5.02611283329577,-5.02616399325373,39.971392151753264,40977.89843830458,25749.032462867075,25749.032462867075,66726.93090117165,76885.86622714538,76875.37854759657,25749.032462867075,102624.41101046365,102624.41101046365,102624.41101046365,128662.69793749956,124421.74977022657,4240.9481672729935,0.0,90316.1263051647,54408.158516401345,39897.74198751483,26038.286927035908,65936.02891455074,19868.2633500014,1450.0,0.0,0.8868891624507853,2.881918403411231,0.001494314320929203,1.0,1.0,-4.981243556916809,354294.4557464244,1553300.1100604755,4.384206653158026,1553300.1100604755,4.384206653158026,0.7630403415430496,0.09229326050722948,3.8612946746327452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612946746327452,1.2778765723586418,1.278174885639353,3.0216491624897364,6402.51198735541,15243.107769423557,6488.682234713596,0.0003438945714386768,23390.114952507432,2385.1279440489293,19395.105422174085,1977.7503451407042,0.8292009449955662,0.8292009449955662,35024.38241761882,35405.22815468563,0.9865721713379769,0.8,4227.071908452995,4273.035954225843,0.9865721713379769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558415010932585,4.973460264170378,-2.346804828329146,7.320265092499524,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8279820839772161,0.00028192924696783566,197.4385187630099,0.0,0.0,0.0,0.0,9.503064429439623e-05,0.00013840172114415957,0.0005344098288139496,0.09229326050492845,0.09229326050492845,0.09229326050492845,0.09230170826154036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490029.12814504444,594.8989530053241,0.0,0.09229326050492845,0.09229326050722948,0.09229326050722948,0.375,0.375,0.5,9.421705023809729,0.04499633024056493,0.04499633024056493,1.4381384971784428e-11,5.115995793403272e-05,0.04492043633689491,1.4381384971784428e-11,26038.286927035908,19868.2633500014,0.7630403415430496,1.027073122361856,3.9416916703320157,1.011994989683802,0.6214796237032951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2783595687581,262.2783595687581,-10.871640431241872,246.70562965248467,277.85108948502847,120875.96222414335,120838.25015613668,37.71206800669496,0.0,nan,277.85108948502847,4.70108948502849,271.62199751853325,-1.5280024814667286,265.39290555198517,-7.757094448014811,259.163813585511,-13.986186414488998,252.9347216190061,-20.21527838099388,246.70562965248467,-26.444370347515303,1.0,1.0,26022.012520719443,26022.012520719443,277.11924107367184,3.969241073671867,277.11924107367184,277.11924107367184,76876.10463474577,76875.37854759657,0.7260871492035221,0.0,8546.071908451686,8546.071908451686,0.8894463821450203,3880.6011480059087,277.11924107367184,3.969241073671867,1.0,0.002,0.1484489868523315,0.005100983428293676,0.0002300046668648538,0.0017699953331188909,0.1150023334324269,0.1150023334324269,0.0,-1.625522633164067e-14,1.0,1.0000920721333693,0.044920436322513524,0.09229326050722948,0.0,8.487942532223204e-06,10.85886330495639,0.0,1601849.7701205309,268.1238871667042,5.1159943552647746e-05,1.0,1279328.0896674714,2619.2105490841636,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1057.5,-28.171747849557132,4.973480759707485,34.98563425922659,26.242119480762653,6.431628057003656,-24.711410258970886,-38.338670565839834,2.971290466409704,-5.026086110007668,-5.026137187620613,39.97142204461021,40978.38685633942,25749.016214369847,25749.016214369847,66727.40307070926,76886.18547110328,76875.76765977997,25749.016214369847,102624.78387414981,102624.78387414981,102624.78387414981,128663.09115101144,124421.85602265377,4241.235128357673,0.0,90316.04706447625,54408.24844968249,39897.55401643751,26038.30727686163,65935.86129329914,19868.281176568522,1450.0,0.0,0.8868891906048966,2.8819212506073675,0.001494314320929203,1.0,1.0,-4.981296962797103,354294.82599828846,1553301.3981822643,4.38420570722579,1553301.3981822643,4.38420570722579,0.763040429829478,0.09229336941417976,3.8612886053891695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612886053891695,1.277875755241356,1.2781740683313159,3.021646345156519,6402.506017764393,15243.107769423557,6488.685998687648,0.0003438960517622233,23390.131195690185,2385.1296003926095,19395.116672944412,1977.7514923999952,0.8292008501653089,0.8292008501653088,35024.33837611268,35405.22815468563,0.986570620628353,0.8,4227.066593109781,4273.035954225843,0.986570620628353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558411503387552,4.973480759707485,-2.3467797134609154,7.3202604731684,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8278928005925434,0.00028195965138419184,197.4376711766995,0.0,0.0,0.0,0.0,9.50400042956181e-05,0.0001383923611429377,0.0005343728471541282,0.09229336940483471,0.09229336940483471,0.09229336940483471,0.0923018023812697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490026.22082214267,594.8999014772095,0.0,0.09229336940483471,0.09229336941417976,0.09229336941417976,0.375,0.375,0.5,9.422337496834086,0.044912390412036984,0.044912390412036984,-3.808509063674137e-11,5.1077612965855224e-05,0.044840224823531116,-3.808509063674137e-11,26038.30727686163,19868.281176568522,0.763040429829478,1.0270902030599824,3.941700226292269,1.012004723406723,0.6214886110921847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2789240455384,262.2789240455384,-10.87107595446156,246.70662654295325,277.85122154811535,120872.3952965872,120834.64526607913,37.750030508079135,0.0,nan,277.85122154811535,4.70122154811537,271.62230254710636,-1.5276974528936194,265.393383546026,-7.756616453974004,259.1644645450318,-13.985535454968158,252.93554554399776,-20.214454456002215,246.70662654295325,-26.443373457046732,1.0,1.0,26022.012520719443,26022.012520719443,277.11931341042,3.96931341042,277.11931341042,277.11931341042,76876.43236745424,76875.76765977997,0.6647076742665377,0.0,8546.071908451686,8546.071908451686,0.8894467648305551,3880.5950484161153,277.11931341042,3.96931341042,1.0,0.002,0.14842780485867496,0.00510108301091635,0.00022997186056923137,0.0017700281394003056,0.11498593028461568,0.11498593028461568,0.0,-3.0463045280759715e-14,1.0,1.0000919077649948,0.04484022486161621,0.09229336941417976,0.0,8.47279800395108e-06,10.839487702707075,0.0,1601849.800758338,268.1239138899923,5.107765105094586e-05,1.0,1279327.9973926381,2619.2109268072895,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1060.0,-28.170732307983716,4.973501438171305,34.98564858977858,26.242304231878393,6.431698952683609,-24.71048918191986,-38.337815332319565,2.971455826655397,-5.026062159844173,-5.026113099266804,39.97145114560559,40978.83896805119,25749.00743390313,25749.00743390313,66727.84640195432,76886.49527208575,76876.13533467184,25749.00743390313,102625.14276857497,102625.14276857497,102625.14276857497,128663.46915704463,124421.94791469317,4241.521242351464,0.0,90315.96714796749,54408.31084407127,39897.39589321802,26038.32638846966,65935.72228168767,19868.29799075365,1450.0,0.0,0.8868892078027834,2.881923810098633,0.001494314320929203,1.0,1.0,-4.981407522177847,354295.15871933603,1553302.6521806202,4.3842051294048545,1553302.6521806202,4.3842051294048545,0.7630405155206813,0.09229347830088458,3.8612819657481787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612819657481787,1.277874989962728,1.2781733028740376,3.021642958878788,6402.498842648223,15243.107769423557,6488.69052272869,0.00034389783101997236,23390.150719145287,2385.1315912309797,19395.130195605834,1977.7528713277047,0.8292007361769819,0.8292007361769819,35024.29019549807,35405.22815468563,0.9865689241805081,0.8,4227.060778220024,4273.035954225843,0.9865689241805081,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558409607957962,4.973501438171305,-2.3467565387734366,7.320257976944742,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8278065942748859,0.00028198901416463107,197.4368527149369,0.0,0.0,0.0,0.0,9.504907366233215e-05,0.00013838329177622363,0.0005343369088964006,0.09229347829969672,0.09229347829969672,0.09229347829969672,0.09230188614617466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490023.31876250886,594.9008481936602,0.0,0.09229347829969672,0.09229347830088458,0.09229347830088458,0.375,0.375,0.5,9.422968085692279,0.04480369342911672,0.04480369342911672,5.4001247917767614e-12,5.093942263556528e-05,0.044705577088961945,5.4001247917767614e-12,26038.32638846966,19868.29799075365,0.7630405155206813,1.027105605531939,3.9417088938342104,1.0120135806942792,0.6214967782256666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.27948093011935,262.27948093011935,-10.870519069880629,246.70761322585165,277.85134863438077,120868.63441198647,120831.3921183348,37.242293651693345,0.0,nan,277.85134863438077,4.701348634380793,271.62260155268945,-1.5273984473105315,265.39385447095526,-7.756145529044716,259.16510738927315,-13.984892610726831,252.93636030756574,-20.213639692434242,246.70761322585165,-26.442386774148332,1.0,1.0,26022.012520719443,26022.012520719443,277.11938052145086,3.969380521450887,277.11938052145086,277.11938052145086,76876.74240396985,76876.13533467184,0.6070692980138119,0.0,8546.071908451686,8546.071908451686,0.8894471834813614,3880.5883755769196,277.11938052145086,3.969380521450887,1.0,0.002,0.14840668644238564,0.0051011818032899075,0.0002299391514813047,0.0017700608485974709,0.11496957574065235,0.11496957574065235,0.0,7.877552776758279e-14,1.0,1.0000916318305522,0.04470557708356182,0.09229347830088458,0.0,8.447367201420269e-06,10.806952664566726,0.0,1601849.828121913,268.1239378401558,5.093941723544049e-05,1.0,1279327.9144713557,2619.2112662421146,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1062.5,-28.169712940587313,4.973520929917238,34.985662299017086,26.242345093656354,6.431628893545066,-24.709578757115874,-38.33696924904359,2.971494711176128,-5.026065495301907,-5.02611573069875,39.9714718899167,40979.402397469414,25749.06440108617,25749.06440108617,66728.46679855559,76886.90618279656,76876.30113877273,25749.06440108617,102625.3655398589,102625.3655398589,102625.3655398589,128663.69865394878,124421.89559744985,4241.803056498927,0.0,90315.9518401586,54408.44805911046,39897.22642338682,26038.333114089874,65935.55953747669,19868.30464728981,1450.0,0.0,0.8868891193221171,2.8819235406010377,0.001494314320929203,1.0,1.0,-4.982094429463302,354295.12237270316,1553303.5460802563,4.384208102211038,1553303.5460802563,4.384208102211038,0.7630405740734096,0.09229358738321879,3.861280988216694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861280988216694,1.277874810007319,1.278173122876619,3.0216426194320074,6402.4981234012275,15243.107769423557,6488.690976224195,0.00034389800937555185,23390.15267621598,2385.1317907966513,19395.131551134247,1977.7530095531347,0.8292007247501199,0.8292007247501199,35024.28310203066,35405.22815468563,0.9865686744183323,0.8,4227.059922113655,4273.035954225843,0.9865686744183323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55842190540043,4.973520929917238,-2.3467532423887087,7.320274172305947,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8277200729370453,0.00028201849039404675,197.43603117662897,0.0,0.0,0.0,0.0,9.50580467816666e-05,0.0001383743186568892,0.0005343021258872849,0.09229358737106601,0.09229358737106601,0.09229358737106601,0.09230186830622633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490020.42211100954,594.9017927357047,0.0,0.09229358737106601,0.09229358738321879,0.09229358738321879,0.375,0.375,0.5,9.423589173099268,0.04441307486433743,0.04441307486433743,8.29913915367797e-12,5.0235396827247314e-05,0.04402130123543202,8.29913915367797e-12,26038.333114089874,19868.30464728981,0.7630405740734096,1.027124090346497,3.9417258445143832,1.0120254877131698,0.6215068573760627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28000844670754,262.28000844670754,-10.869991553292436,246.7085921277268,277.8514247656965,120863.81695349471,120828.53868068372,35.27827281096987,0.0,nan,277.8514247656965,4.701424765696515,271.62285823808594,-1.527141761914038,265.39429171051455,-7.755708289485426,259.16572518290326,-13.984274817096718,252.93715865531817,-20.212841344681806,246.7085921277268,-26.441407872273174,1.0,1.0,26022.012520719443,26022.012520719443,277.11939729122486,3.9693972912248796,277.11939729122486,277.11939729122486,76876.81142446116,76876.30113877273,0.5102856884332141,0.0,8546.071908451686,8546.071908451686,0.8894472451178661,3880.5873931577776,277.11939729122486,3.9693972912248796,1.0,0.002,0.1483858912547211,0.005101274176038914,0.00022990693046791744,0.0017700930726514618,0.11495346523395872,0.11495346523395872,0.0,3.1193793208206255e-12,1.0,1.0000902294443657,0.04402130122713288,0.09229358738321879,0.0,8.318079130625145e-06,10.641550901938558,0.0,1601849.8232467899,268.12393450469807,5.023538852810816e-05,1.0,1279327.923529719,2619.2112291620706,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1065.0,-28.168723388612072,4.973542148838293,34.985676827158706,26.242815108876698,6.431990453389725,-24.708652004424632,-38.336109440401174,2.9719190677400587,-5.026011567618184,-5.026062311557109,39.97150974172079,40979.63478234339,25748.981485518158,25748.981485518158,66728.61626786155,76887.00640300203,76876.89023683402,25748.981485518158,102625.87172235218,102625.87172235218,102625.87172235218,128664.23738875339,124422.1495202866,4242.0878684667905,0.0,90315.75233383272,54408.38070749892,39897.07958481532,26038.365666401216,65935.44525121653,19868.332461753762,1450.0,0.0,0.8868892540537474,2.8819292051578618,0.001494314320929203,1.0,1.0,-4.98154699868104,354295.86022533855,1553305.1771663548,4.384203575448002,1553305.1771663548,4.384203575448002,0.7630406883559132,0.09229369377121079,3.861264883928252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861264883928252,1.2778728461119306,1.2781711585227702,3.021634660816667,6402.481260050328,15243.107769423557,6488.701608662332,0.00034390219104460314,23390.19856155274,2385.1364697988347,19395.16333220336,1977.7562503202787,0.829200456813729,0.829200456813729,35024.16624104188,35405.22815468563,0.9865645597251647,0.8,4227.045818230338,4273.035954225843,0.9865645597251647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558404006508947,4.973542148838293,-2.3467084511668688,7.320250600005162,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8276360915927985,0.00028204710718851274,197.43523367398984,0.0,0.0,0.0,0.0,9.506716626692421e-05,0.0001383651991716316,0.0005342646847191596,0.09229369380187998,0.09229369380187998,0.09229369380187998,0.09230206375195996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490017.5761611602,594.9027216015331,0.0,0.09229369380187998,0.09229369377121079,0.09229369377121079,0.375,0.375,0.5,9.424216912431271,0.0444524619990716,0.0444524619990716,-7.787548383930698e-12,5.0743938913910824e-05,0.04451531287605803,-7.787548383930698e-12,26038.365666401216,19868.332461753762,0.7630406883559132,1.027133695217634,3.941721581280243,1.0120295087660818,0.6215114590674172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28058883445607,262.28058883445607,-10.869411165543909,246.70956361906784,277.8516140498425,120862.88757866288,120824.07348373924,38.814094923639466,0.0,nan,277.8516140498425,4.701614049842533,271.6232039636614,-1.5267960363385669,265.3947938775169,-7.7552061224830595,259.16638379141995,-13.983616208580031,252.93797370522768,-20.2120262947723,246.70956361906784,-26.44043638093214,1.0,1.0,26022.012520719443,26022.012520719443,277.1195196423937,3.9695196423937205,277.1195196423937,277.1195196423937,76877.77854446656,76876.89023683402,0.8883076325437287,0.0,8546.071908451686,8546.071908451686,0.8894482605446025,3880.5712083478934,277.1195196423937,3.9695196423937205,1.0,0.002,0.14836486265497384,0.005101378027280092,0.00022987437450539087,0.0017701256243794418,0.11493718725269543,0.11493718725269543,0.0,-1.1151674202125594e-12,1.0,1.0000912419329315,0.04451531288384558,0.09229369377121079,0.0,8.41143880892109e-06,10.760986998545995,0.0,1601849.8860666328,268.1239884323818,5.074394670145921e-05,1.0,1279327.7396410466,2619.211981902936,,,,,,,,,,,,,,,,,4.0,15243.107769423557
1067.5,-28.16772695942242,4.973563041530977,34.98569112184751,26.242866517882817,6.431928790736468,-24.707761384400833,-38.33528511514885,2.971963215674679,-5.025997100857978,-5.0260475024196944,39.97153582436971,40980.18282884894,25748.997150672978,25748.997150672978,66729.17997952193,76887.4007398291,76877.1819918191,25748.997150672978,102626.17914249208,102626.17914249208,102626.17914249208,128664.55957628858,124422.18890928698,4242.370667001589,0.0,90315.72824439102,54408.510333254766,39896.90879015139,26038.380433796498,65935.28922394788,19868.345707150267,1450.0,0.0,0.886889234972366,2.881930782308531,0.001494314320929203,1.0,1.0,-4.981864949317526,354296.06477699295,1553306.301102803,4.384204216551238,1553306.301102803,4.384204216551238,0.7630407642927808,0.09229380208747744,3.861262649985986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861262649985986,1.2778726417984227,1.2781709541615665,3.0216333957598556,6402.478579546748,15243.107769423557,6488.703298709294,0.0003439028557343683,23390.205855257947,2385.13721354978,19395.16838386683,1977.756765446593,0.8292004142198234,0.8292004142198234,35024.15003040165,35405.22815468563,0.9865639889463307,0.8,4227.043861777799,4273.035954225843,0.9865639889463307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584073881285025,4.973563041530977,-2.3466920119652492,7.3202550534962265,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8275515358849617,0.00028207592556629045,197.4344306353558,0.0,0.0,0.0,0.0,9.507591015969247e-05,0.00013835645527886334,0.0005342306131527314,0.0922938020876182,0.0922938020876182,0.0922938020876182,0.09230211227886621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490014.6948499377,594.9036614050474,0.0,0.0922938020876182,0.09229380208747744,0.09229380208747744,0.375,0.375,0.5,9.424840176497568,0.044314255138090175,0.044314255138090175,-1.0174971976084635e-11,5.04015617366349e-05,0.044182553102189104,-1.0174971976084635e-11,26038.380433796498,19868.345707150267,0.7630407642927808,1.0271518288395556,3.9417350918371725,1.012040453070246,0.6215212416777391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28112886345235,262.28112886345235,-10.868871136547625,246.7105251222899,277.8517326046131,120857.7727474941,120821.65768939066,36.11505810345558,0.0,nan,277.8517326046131,4.701732604613142,271.6234911081326,-1.5265088918673655,265.39524961167365,-7.754750388326329,259.167008115247,-13.982991884753005,252.93876661875797,-20.21123338124201,246.7105251222899,-26.43947487771007,1.0,1.0,26022.012520719443,26022.012520719443,277.1195685906055,3.9695685906055473,277.1195685906055,277.1195685906055,76877.75473498406,76877.1819918191,0.572743164957501,0.0,8546.071908451686,8546.071908451686,0.8894484014017178,3880.568963235916,277.1195685906055,3.9695685906055473,1.0,0.002,0.1483439912231769,0.005101473988864043,0.00022984204366284034,0.0017701579562867612,0.11492102183142017,0.11492102183142017,0.0,-5.039848746668518e-14,1.0,1.0000905599713188,0.044182553112364076,0.09229380208747744,0.0,8.348572624248507e-06,10.680560119010346,0.0,1601849.9022142694,268.124002899142,5.040157191160688e-05,1.0,1279327.688662438,2619.2121905818644,,,,,,,,,,,,,,,,,4.0,15243.107769423557
1070.0,-28.16673410447479,4.973583438494104,34.98570512764416,26.24298568060624,6.431940228800862,-24.70686667115094,-38.33445638939736,2.972072795551093,-5.025986347001833,-5.026036346403043,39.971560732236284,40980.684269543286,25749.02094611015,25749.02094611015,66729.70521565343,76887.74579253695,76877.44879148639,25749.02094611015,102626.46973759653,102626.46973759653,102626.46973759653,128664.86323350732,124422.21224644789,4242.650987059429,0.0,90315.67963647486,54408.61811376864,39896.73502522913,26038.39349591078,65935.12852113991,19868.357552357054,1450.0,0.0,0.8868892015593944,2.881931972434511,0.001494314320929203,1.0,1.0,-4.98224396670048,354296.2188699044,1553307.374418075,4.384205339172532,1553307.374418075,4.384205339172532,0.7630408364278425,0.09229390984067709,3.861258978911554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861258978911554,1.2778721346708153,1.2781704469155728,3.0216317221020152,6402.475033266618,15243.107769423557,6488.70553461413,0.0003439037351104012,23390.21550477141,2385.1381975263125,19395.17506713601,1977.7574469503868,0.8292003578667136,0.8292003578667136,35024.12339118323,35405.22815468563,0.9865630509759921,0.8,4227.040646706352,4273.035954225843,0.9865630509759921,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558412524823069,4.973583438494104,-2.346678379874098,7.320261818368202,3.5,3.5,1.0,0.6,0.0002334323654385558,0.827467292755877,0.0002821046432676633,197.43363048375943,0.0,0.0,0.0,0.0,9.508470147903834e-05,0.00013834766395951745,0.0005341961596751251,0.0922939098374859,0.0922939098374859,0.0922939098374859,0.09230214691864651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490011.83431563864,594.9045943811635,0.0,0.0922939098374859,0.09229390984067709,0.09229390984067709,0.375,0.375,0.5,9.425457957367732,0.04405086718577422,0.04405086718577422,-9.265477274311706e-12,4.999940119887469e-05,0.0437923797025519,-9.265477274311706e-12,26038.39349591078,19868.357552357054,0.7630408364278425,1.027168870927125,3.9417472800219326,1.0120508856558728,0.621530361564461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2816553629919,262.2816553629919,-10.868344637008079,246.71148029725668,277.8518304287238,120853.77785357423,120818.56759381099,35.21025976321484,0.0,nan,277.8518304287238,4.701830428723838,271.6237604024105,-1.5262395975894947,265.39569037612745,-7.75430962387253,259.1676203498772,-13.982379650122766,252.93955032355564,-20.21044967644434,246.71148029725668,-26.438519702743292,1.0,1.0,26022.012520719443,26022.012520719443,277.11961096560447,3.9696109656044882,277.11961096560447,277.11961096560447,76877.96668846835,76877.44879148639,0.5178969819680788,0.0,8546.071908451686,8546.071908451686,0.8894486328745194,3880.5652738061117,277.11961096560447,3.9696109656044882,1.0,0.002,0.14832330408079966,0.005101568443006601,0.00022980999661426673,0.0017701900033335978,0.11490499830713337,0.11490499830713337,0.0,-5.213537934700696e-14,1.0,1.0000897603394006,0.043792379711817375,0.09229390984067709,0.0,8.274857300441008e-06,10.586253746403637,0.0,1601849.9140003265,268.12401365299814,4.999941046435197e-05,1.0,1279327.650259231,2619.2123477838963,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1072.5,-28.165719986493365,4.97360256827483,34.985718484785544,26.243031222280138,6.431875167276208,-24.705960471060322,-38.333614671695955,2.972115652812452,-5.025991570901283,-5.026040839523553,39.97158047844963,40981.24256201122,25749.081775080835,25749.081775080835,66730.32433709205,76888.15121780187,76877.59722344941,25749.081775080835,102626.67899853025,102626.67899853025,102626.67899853025,128665.07820386665,124422.15138324087,4242.9268206257775,0.0,90315.66207386945,54408.75342184079,39896.56516892073,26038.39920533641,65934.96437425714,19868.36335354265,1450.0,0.0,0.8868891072211457,2.881931505651328,0.001494314320929203,1.0,1.0,-4.982955557552714,354296.15680872893,1553308.225310295,4.384208508783987,1553308.225310295,4.384208508783987,0.7630408919097742,0.09229401680063859,3.8612577857580774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612577857580774,1.2778719363306716,1.2781702485291278,3.021631257389872,6402.47404859735,15243.107769423557,6488.706155439031,0.0003439039792797989,23390.21818408269,2385.1384707400275,19395.176922823186,1977.7576361778167,0.8292003422192028,0.8292003422192028,35024.114733042225,35405.22815468563,0.9865627461217618,0.8,4227.039601760457,4273.035954225843,0.9865627461217618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558425655905344,4.97360256827483,-2.3466765433330825,7.320279111607913,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8273812550263328,0.00028213397876789757,197.4328132027698,0.0,0.0,0.0,0.0,9.509363138889335e-05,0.00013833873404966245,0.0005341615139211752,0.09229401675211313,0.09229401675211313,0.09229401675211313,0.09230212215041311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490008.9965034766,594.9055197003728,0.0,0.09229401675211313,0.09229401680063859,0.09229401680063859,0.375,0.375,0.5,9.426065853212666,0.0435690607628203,0.0435690607628203,7.219114195322618e-12,4.9268622262843564e-05,0.04308528197083206,7.219114195322618e-12,26038.39920533641,19868.36335354265,0.7630408919097742,1.0271872375102469,3.9417643221265246,1.0120627950645478,0.6215403762015446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2821633013478,262.2821633013478,-10.867836698652184,246.71243725224065,277.8518893504635,120849.35082157941,120815.38186212211,33.968959457312664,0.0,nan,277.8518893504635,4.701889350463546,271.6239989307429,-1.5260010692570631,265.39610851120494,-7.753891488795034,259.1682180915713,-13.981781908428673,252.9403276718638,-20.20967232813618,246.71243725224065,-26.43756274775933,1.0,1.0,26022.012520719443,26022.012520719443,277.119623840927,3.9696238409269995,277.119623840927,277.119623840927,76878.06218520316,76877.59722344941,0.4649617537506856,0.0,8546.071908451686,8546.071908451686,0.8894487081065932,3880.564074686868,277.119623840927,3.9696238409269995,1.0,0.002,0.148302950935105,0.005101658480550603,0.00022977845960362472,0.0017702215384309372,0.11488922980181236,0.11488922980181236,0.0,-1.9654382288347705e-12,1.0,1.0000883111721313,0.04308528196361294,0.09229401680063859,0.0,8.141255684076718e-06,10.415333630389904,0.0,1601849.906912198,268.1240084290987,4.926861504372937e-05,1.0,1279327.665726185,2619.21228447052,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1075.0,-28.164737989574505,4.973622108414963,34.985732037233966,26.243297941423975,6.4320354789983964,-24.705060642708194,-38.33278144067151,2.972358132237282,-5.025964413677173,-5.02601364835661,39.97160968070927,40981.6293975998,25749.062073686797,25749.062073686797,66730.6914712866,76888.38913055055,76877.98548895156,25749.062073686797,102627.04756263836,102627.04756263836,102627.04756263836,128665.46699773347,124422.26465405144,4243.202343682035,0.0,90315.55050603731,54408.790773494904,39896.39970282489,26038.419435095115,65934.81913792001,19868.381038766987,1450.0,0.0,0.8868891398368633,2.881934393118642,0.001494314320929203,1.0,1.0,-4.98296118208259,354296.5323880336,1553309.4836777283,4.38420741294896,1553309.4836777283,4.38420741294896,0.7630409782856473,0.09229412131207901,3.8612489909028596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612489909028596,1.277870814155509,1.2781691260919994,3.0216270284368267,6402.465087953308,15243.107769423557,6488.711804998816,0.00034390620125115024,23390.242566284025,2385.1409570326286,19395.19380973545,1977.759358163639,0.8292001998171983,0.8292001998171983,35024.05091299073,35405.22815468563,0.9865604990103288,0.8,4227.031899356353,4273.035954225843,0.9865604990103288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584214029873165,4.973622108414963,-2.34665140222805,7.320273510643013,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8272979516475256,0.000282162387775391,197.43202181469752,0.0,0.0,0.0,0.0,9.510247202549859e-05,0.0001383298934130572,0.0005341261613528673,0.0922941213069057,0.0922941213069057,0.0922941213069057,0.09230221802428792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490006.20755934494,594.9064295647829,0.0,0.0922941213069057,0.09229412131207901,0.09229412131207901,0.375,0.375,0.5,9.426673106749707,0.043304791757975636,0.043304791757975636,1.517719283583574e-11,4.923467946582605e-05,0.04305246627404813,1.517719283583574e-11,26038.419435095115,19868.381038766987,0.7630409782856473,1.0272011936630479,3.9417696400535163,1.0120705924998719,0.6215476122240654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2826938168378,262.2826938168378,-10.867306183162157,246.71338847781158,277.8519991558705,120846.96079989737,120811.4819691383,35.47883075905533,0.0,nan,277.8519991558705,4.70199915587051,271.62427702021057,-1.525722979789407,265.3965548846534,-7.753445115346551,259.1688327490645,-13.98116725093547,252.94111061341638,-20.208889386583593,246.71338847781158,-26.4366115221884,1.0,1.0,26022.012520719443,26022.012520719443,277.1196964641364,3.9696964641364048,277.1196964641364,277.1196964641364,76878.6049427872,76877.98548895156,0.6194538356503472,0.0,8546.071908451686,8546.071908451686,0.88944926264969,3880.5552358573736,277.1196964641364,3.9696964641364048,1.0,0.002,0.1482826132715508,0.005101754371698722,0.00022974696166361405,0.0017702530382846934,0.11487348083180703,0.11487348083180703,0.0,-5.169259117976388e-14,1.0,1.0000882439371608,0.043052466258870936,0.09229412131207901,0.0,8.135065931719102e-06,10.407414147494265,0.0,1601849.9381205556,268.1240355863228,4.923466428863321e-05,1.0,1279327.5721239264,2619.2126676277735,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1077.5,-28.163762701103423,4.97364185000067,34.98574565678308,26.243481679726415,6.432113464925911,-24.704175084508396,-38.331957848835714,2.9725258483897274,-5.0259410426512545,-5.0259901515703085,39.9716376406626,40982.05924738635,25749.05240404527,25749.05240404527,66731.11165143162,76888.6817813663,76878.34156407985,25749.05240404527,102627.39396812512,102627.39396812512,102627.39396812512,128665.83188842345,124422.35479150608,4243.477096917362,0.0,90315.47434146126,54408.85180770977,39896.24725972388,26038.43792029833,65934.6851800222,19868.39728870414,1450.0,0.0,0.8868891581555232,2.881936889628136,0.001494314320929203,1.0,1.0,-4.983059108919633,354296.8569384343,1553310.6885123888,4.384206797471832,1553310.6885123888,4.384206797471832,0.7630410606626936,0.09229422571056878,3.861243075892873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861243075892873,1.2778700379798762,1.2781683497351726,3.0216242349628355,6402.459168917128,15243.107769423557,6488.715536824491,0.00034390766898666116,23390.258672222222,2385.142599381259,19395.20496441213,1977.760495624105,0.8292001057451094,0.8292001057451094,35024.007990580256,35405.22815468563,0.9865589877078416,0.8,4227.026719076131,4273.035954225843,0.9865589877078416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55841931561255,4.97364185000067,-2.3466289116326684,7.3202707616333385,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8272152263096717,0.00028219060531553775,197.4312358392206,0.0,0.0,0.0,0.0,9.51112111359209e-05,0.0001383211543026349,0.0005340915993005587,0.09229422570600856,0.09229422570600856,0.09229422570600856,0.09230229988866795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490003.4207690638,594.9073386646293,0.0,0.09229422570600856,0.09229422571056878,0.09229422571056878,0.375,0.375,0.5,9.427278668648276,0.043112756882806025,0.043112756882806025,-2.6716406864579767e-12,4.910891902909498e-05,0.0429310426506504,-2.6716406864579767e-12,26038.43792029833,19868.39728870414,0.7630410606626936,1.0272158927779311,3.9417777095376394,1.0120790213714514,0.6215553943344474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2832229472225,262.2832229472225,-10.86677705277748,246.714332274019,277.85211362043253,120843.5955635327,120808.2093631226,35.38620041008599,0.0,nan,277.85211362043253,4.702113620432556,271.62455735110524,-1.5254426488947388,265.39700108185843,-7.752998918141543,259.16944481261606,-13.980555187383914,252.94188854330383,-20.208111456696145,246.714332274019,-26.435667725980977,1.0,1.0,26022.012520719443,26022.012520719443,277.1197616262787,3.969761626278739,277.1197616262787,277.1197616262787,76878.92868144353,76878.34156407985,0.5871173636842286,0.0,8546.071908451686,8546.071908451686,0.8894496356094046,3880.549291272337,277.1197616262787,3.969761626278739,1.0,0.002,0.14826233293963206,0.005101849311360024,0.00022971555079051874,0.001770284448865498,0.11485777539525936,0.11485777539525936,0.0,-3.43983522221869e-13,1.0,1.000087995101238,0.04293104265332204,0.09229422571056878,0.0,8.112132802860104e-06,10.378074507282163,0.0,1601849.9648358717,268.1240589573487,4.9108921700735664e-05,1.0,1279327.491239191,2619.21299872638,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1080.0,-28.162783758767084,4.973660466674504,34.985758699070445,26.24352271612736,6.4320473641404865,-24.70330064638906,-38.33114717910064,2.972564252967971,-5.025944075261123,-5.025992505557377,39.971657524047814,40982.605859418036,25749.10640349709,25749.10640349709,66731.71226291513,76889.07521102896,76878.50217748407,25749.10640349709,102627.60858098116,102627.60858098116,102627.60858098116,128666.05300635345,124422.30526388249,4243.747742470966,0.0,90315.4582691668,54408.98892223451,39896.077052147,26038.444425372294,65934.52147751929,19868.403714274635,1450.0,0.0,0.8868890742025692,2.881936649224422,0.001494314320929203,1.0,1.0,-4.983715386031122,354296.82442323427,1553311.5453179271,4.384209618154464,1553311.5453179271,4.384209618154464,0.7630411168078278,0.0922943303337645,3.861241950676764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861241950676764,1.2778698602469916,1.2781681719607971,3.0216237746858265,6402.458193645378,15243.107769423557,6488.7161517091645,0.00034390791082287194,23390.261325980133,2385.142869989256,19395.206802343564,1977.7606830409534,0.8292000902444315,0.8292000902444315,35023.99982542134,35405.22815468563,0.9865587002118089,0.8,4227.025733627952,4273.035954225843,0.9865587002118089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558430972414181,4.973660466674504,-2.346625646615358,7.320286113289862,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8271322000237086,0.0002822189311839931,197.4304469254224,0.0,0.0,0.0,0.0,9.511981385488168e-05,0.0001383125515836741,0.0005340582264800264,0.09229433030260195,0.09229433030260195,0.09229433030260195,0.09230228345171135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490000.63870228117,594.9082458270434,0.0,0.09229433030260195,0.0922943303337645,0.0922943303337645,0.375,0.375,0.5,9.427875151849014,0.042695454720217185,0.042695454720217185,-4.695266397902742e-11,4.843029626044881e-05,0.04227711952626123,-4.695266397902742e-11,26038.444425372294,19868.403714274635,0.7630411168078278,1.0272339760586202,3.941793908184227,1.0120906433766665,0.6215652277599567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28372610993455,262.28372610993455,-10.866273890065429,246.71526996094912,277.85218225892226,120839.04223589237,120805.39265801069,33.64957788168185,0.0,nan,277.85218225892226,4.702182258922278,271.62479979928355,-1.5252002007164265,265.3974173397214,-7.752582660278563,259.17003488017696,-13.97996511982302,252.94265242055423,-20.207347579445752,246.71526996094912,-26.434730039050862,1.0,1.0,26022.012520719443,26022.012520719443,277.11977806611947,3.9697780661194884,277.11977806611947,277.11977806611947,76878.99730661459,76878.50217748407,0.4951291305187624,0.0,8546.071908451686,8546.071908451686,0.8894497065577551,3880.548160430148,277.11977806611947,3.9697780661194884,1.0,0.002,0.14824236149410877,0.005101938048135292,0.00022968460619650818,0.001770315393061622,0.11484230309825409,0.11484230309825409,0.0,-7.418696733318964e-13,1.0,1.0000866549084273,0.042277119573213895,0.0922943303337645,0.0,7.988578183973527e-06,10.220007751406154,0.0,1601849.9603467844,268.12405592473885,4.843034321311279e-05,1.0,1279327.4993426567,2619.2129655551485,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1082.5,-28.161818452935595,4.973679556409701,34.98577196953221,26.243785384017997,6.432203594273803,-24.702416248207445,-38.33032753374425,2.9728013896425733,-5.025916173597693,-5.025964596228735,39.97168651563932,40982.97996727014,25749.083693043973,25749.083693043973,66732.06366031412,76889.30901402269,76878.89257800188,25749.083693043973,102627.97627104585,102627.97627104585,102627.97627104585,128666.44109875069,124422.42284746282,4244.018251287866,0.0,90315.34677359318,54409.017727216866,39895.92116264035,26038.464827704833,65934.38599034518,19868.421518012718,1450.0,0.0,0.8868891112344182,2.8819396125786048,0.001494314320929203,1.0,1.0,-4.983694899579234,354297.20992296684,1553312.7946094647,4.38420837394456,1553312.7946094647,4.38420837394456,0.7630412026776935,0.09229443280330264,3.861232949807088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861232949807088,1.2778687628011896,1.2781670742588025,3.021619326027627,6402.448767472478,15243.107769423557,6488.722094629509,0.0003439102482032469,23390.286975072417,2385.145485468781,19395.224566130175,1977.7624944430745,0.8291999404197189,0.8291999404197189,35023.9345103677,35405.22815468563,0.9865564004630748,0.8,4227.017850792927,4273.035954225843,0.9865564004630748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558426069933914,4.973679556409701,-2.3466001004613637,7.320279656871065,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8270503390867455,0.0002822468650412731,197.42966900723658,0.0,0.0,0.0,0.0,9.512851255284229e-05,0.0001383038528857135,0.000534023393847589,0.09229443280378176,0.09229443280378176,0.09229443280378176,0.09230238221568926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489997.9020486541,594.9091386430657,0.0,0.09229443280378176,0.09229443280330264,0.09229443280330264,0.375,0.375,0.5,9.428471359778529,0.042476446360296904,0.042476446360296904,-2.3305801732931286e-11,4.842263103910227e-05,0.0422696966494982,-2.3305801732931286e-11,26038.464827704833,19868.421518012718,0.7630412026776935,1.0272473669726354,3.9417989265580577,1.0120980526016536,0.6215721789427342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28424984591976,262.28424984591976,-10.865750154080217,246.71620306397688,277.8522966278609,120836.62283711605,120801.59739410735,35.025443008715996,0.0,nan,277.8522966278609,4.702296627860903,271.6250779150564,-1.5249220849435687,265.3978592023101,-7.75214079768989,259.1706404895586,-13.979359510441384,252.94342177675588,-20.206578223244094,246.71620306397688,-26.4337969360231,1.0,1.0,26022.012520719443,26022.012520719443,277.1198516573148,3.969851657314848,277.1198516573148,277.1198516573148,76879.51975660727,76878.89257800188,0.6271786053985124,0.0,8546.071908451686,8546.071908451686,0.8894502740902333,3880.5391145561234,277.1198516573148,3.969851657314848,1.0,0.002,0.1482223935314083,0.005102032420671512,0.00022965368139905984,0.0017703463189813018,0.11482684069952992,0.11482684069952992,0.0,3.8036154087484064e-13,1.0,1.0000866397150117,0.042269696672804,0.09229443280330264,0.0,7.987186238225088e-06,10.218226229567469,0.0,1601849.992450625,268.1240838264023,4.8422654344904004e-05,1.0,1279327.403268133,2619.2133588326574,,,,,,,,,,,,,,,,,3.0,15243.107769423557
