time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1085.0,-28.160853787973892,4.973699068866633,34.98578541572125,26.243937585409753,6.432248650217879,-24.701543544158028,-38.329517108481355,2.972938406774071,-5.025888813119423,-5.0259372045431565,39.971715296400085,40983.427907950754,25749.063404030207,25749.063404030207,66732.49131198096,76889.61934437048,76879.27486243329,25749.063404030207,102628.3382664635,102628.3382664635,102628.3382664635,128666.82323853893,124422.53466966707,4244.288568871859,0.0,90315.28178932692,54409.090354351094,39895.76826108425,26038.484972075436,65934.25323315969,19868.439107612543,1450.0,0.0,0.8868891463961286,2.881942521307628,0.001494314320929203,1.0,1.0,-4.9836975931766005,354297.58827326883,1553314.0348172782,4.38420719256833,1553314.0348172782,4.38420719256833,0.7630412878829217,0.09229453521617499,3.861227654895524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861227654895524,1.2778681286998965,1.278166440009482,3.021616681858979,6402.443164796404,15243.107769423557,6488.725626908041,0.000343911637474531,23390.30222028456,2385.14704004778,19395.235124347088,1977.763571081571,0.8291998513609257,0.8291998513609257,35023.89608768485,35405.22815468563,0.9865550475975623,0.8,4227.013213582158,4273.035954225843,0.9865550475975623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558421690167069,4.973699068866633,-2.346574819983461,7.320273888850094,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8269685412326323,0.0002822747828963539,197.4288916116375,0.0,0.0,0.0,0.0,9.51371141228101e-05,0.0001382952513157457,0.0005339894489210839,0.09229453520406948,0.09229453520406948,0.09229453520406948,0.09230247903551406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489995.16640359565,594.9100311183419,0.0,0.09229453520406948,0.09229453521617499,0.09229453521617499,0.375,0.375,0.5,9.4290671479201,0.0423520133252282,0.0423520133252282,1.6655121726216748e-11,4.839142371793059e-05,0.042239611366539975,1.6655121726216748e-11,26038.484972075436,19868.439107612543,0.7630412878829217,1.0272625316988178,3.9418070159793834,1.0121065764709356,0.6215802242124939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.284766840612,262.284766840612,-10.86523315938797,246.71713101754588,277.8524026637008,120833.02002709005,120798.44541250079,34.574614589289794,0.0,nan,277.8524026637008,4.702402663700809,271.6253483344145,-1.524651665585452,265.3982940052367,-7.751705994763256,259.171239675998,-13.978760324001996,252.94418534677627,-20.20581465322371,246.71713101754588,-26.432868982454096,1.0,1.0,26022.012520719443,26022.012520719443,277.11992378118094,3.9699237811809667,277.11992378118094,277.11992378118094,76879.71957983359,76879.27486243329,0.44471740029985085,0.0,8546.071908451686,8546.071908451686,0.8894506079505451,3880.5337931700014,277.11992378118094,3.9699237811809667,1.0,0.002,0.14820243975150446,0.005102126629393702,0.00022962277832639614,0.0017703772217554116,0.11481138916319807,0.11481138916319807,0.0,8.180782440359025e-14,1.0,1.0000865780753259,0.042239611349884854,0.09229453521617499,0.0,7.98151200469371e-06,10.210966274520151,0.0,1601850.0238968781,268.12411118688055,4.839140706280887e-05,1.0,1279327.3089754623,2619.2137448163057,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1087.5,-28.15990023853641,4.97371865104512,34.985798856801,26.24414524706083,6.432349964758507,-24.700675218193663,-38.32871492542324,2.973124944522942,-5.025868102155982,-5.025916322035506,39.97174212326824,40983.844006249405,25749.06005568261,25749.06005568261,66732.90406193201,76889.88642859258,76879.6068975795,25749.06005568261,102628.66695326212,102628.66695326212,102628.66695326212,128667.16908248466,124422.61122723273,4244.557855251929,0.0,90315.19269037418,54409.150268447185,39895.60269103,26038.502129222543,65934.10482025254,19868.454251751285,1450.0,0.0,0.8868891555171294,2.8819447408966785,0.001494314320929203,1.0,1.0,-4.983841663763883,354297.87671441946,1553315.1908281895,4.384206886117564,1553315.1908281895,4.384206886117564,0.7630413667095419,0.09229463777948091,3.8612203410489205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612203410489205,1.2778672654232544,1.2781655765313127,3.0216129996647263,6402.435362668633,15243.107769423557,6488.730545807608,0.0003439135721245918,23390.32345039382,2385.1492049164412,19395.249827267067,1977.7650703621591,0.8291997273317104,0.8291997273317104,35023.84301452267,35405.22815468563,0.986553178888196,0.8,4227.00680821374,4273.035954225843,0.986553178888196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558420967362996,4.97371865104512,-2.3465542858937884,7.320272936938908,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8268876944897537,0.0002823023815617422,197.42812317973463,0.0,0.0,0.0,0.0,9.514562892057481e-05,0.000138286736517981,0.0005339555599405008,0.09229463777614053,0.09229463777614053,0.09229463777614053,0.0923025510734862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489992.43235985166,594.9109229741341,0.0,0.09229463777614053,0.09229463777948091,0.09229463777948091,0.375,0.375,0.5,9.429660645201382,0.04220874972884303,0.04220874972884303,-4.547473508864641e-12,4.821987954528595e-05,0.042074658271644694,-4.547473508864641e-12,26038.502129222543,19868.454251751285,0.7630413667095419,1.0272772246015995,3.9418145473539106,1.0121151146869611,0.6215879341651526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.285287562943,262.285287562943,-10.864712437056994,246.7180528940072,277.852522231894,120829.93941607639,120795.11551478079,34.82390129560532,0.0,nan,277.852522231894,4.702522231894022,271.62562836428015,-1.524371635719831,265.39873449673837,-7.751265503261607,259.1718406291545,-13.978159370845503,252.94494676158362,-20.205053238416355,246.7180528940072,-26.431947105992776,1.0,1.0,26022.012520719443,26022.012520719443,277.11998351605837,3.9699835160583916,277.11998351605837,277.11998351605837,76880.12439134828,76879.6068975795,0.517493768769782,0.0,8546.071908451686,8546.071908451686,0.8894510691107119,3880.526442754165,277.11998351605837,3.9699835160583916,1.0,0.002,0.1481825638702439,0.005102219276471941,0.00022959199284887944,0.0017704080071520416,0.11479599642443972,0.11479599642443972,0.0,9.211381657436846e-16,1.0,1.0000862400237747,0.04207465827619217,0.09229463777948091,0.0,7.950352978489033e-06,10.171103109860985,0.0,1601850.0474830412,268.124131897844,4.821988409275946e-05,1.0,1279327.2370900451,2619.2140390767295,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1090.0,-28.15895279557293,4.973738213027959,34.98581225036187,26.244309392664604,6.43241541562855,-24.699815974449262,-38.32791780643163,2.9732785945531672,-5.0258491203164795,-5.025897136476737,39.97176839982097,40984.286738541465,25749.061024974588,25749.061024974588,66733.34776351605,76890.1801073631,76879.92569723546,25749.061024974588,102628.98672221004,102628.98672221004,102628.98672221004,128667.5052147522,124422.67931608732,4244.825898664875,0.0,90315.12845159847,54409.235082964246,39895.437076260256,26038.518492542153,65933.95556880241,19868.46874384586,1450.0,0.0,0.886889157997633,2.8819467807700394,0.001494314320929203,1.0,1.0,-4.984018223850114,354298.14171684004,1553316.3231261084,4.384206802776686,1553316.3231261084,4.384206802776686,0.7630414437571211,0.09229474006722026,3.8612158498753204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612158498753204,1.2778665543483139,1.2781648652903757,3.0216111664683662,6402.431478345524,15243.107769423557,6488.732994680791,0.00034391453529428553,23390.33401992141,2385.1502827083063,19395.25714711289,1977.7658167787054,0.8291996655795536,0.8291996655795536,35023.81042416759,35405.22815468563,0.9865520313801025,0.8,4227.002874903146,4273.035954225843,0.9865520313801025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584211766029785,4.973738213027959,-2.3465349994737013,7.32027321250166,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8268073739330333,0.0002823298059475973,197.42735967474852,0.0,0.0,0.0,0.0,9.515409066309927e-05,0.00013827827477545654,0.0005339222662564075,0.09229474006713154,0.09229474006713154,0.09229474006713154,0.09230261666444207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489989.7089337605,594.9118113426235,0.0,0.09229474006713154,0.09229474006722026,0.09229474006722026,0.375,0.375,0.5,9.430251390854048,0.04203961777557197,0.04203961777557197,7.958078640513122e-13,4.80161602354201e-05,0.041878912626600595,7.958078640513122e-13,26038.518492542153,19868.46874384586,0.7630414437571211,1.027292586372719,3.9418233860630436,1.0121241352474215,0.6215960560075022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28580318690183,262.28580318690183,-10.864196813098147,246.7189681514975,277.852638222316,120826.54808322023,120792.0651403695,34.4829428507102,0.0,nan,277.852638222316,4.702638222316011,271.6259042081244,-1.5240957918755953,265.3991701939771,-7.750829806022864,259.17243617983047,-13.977563820169507,252.94570216566572,-20.204297834334255,246.7189681514975,-26.43103184850247,1.0,1.0,26022.012520719443,26022.012520719443,277.1200400052649,3.9700400052649343,277.1200400052649,277.1200400052649,76880.43102514441,76879.92569723546,0.5053279089479474,0.0,8546.071908451686,8546.071908451686,0.8894513522927144,3880.521929124697,277.1200400052649,3.9700400052649343,1.0,0.002,0.14816278043387962,0.005102311194983243,0.00022956134979442415,0.0017704386503785542,0.11478067489721207,0.11478067489721207,0.0,1.7297838508789631e-13,1.0,1.0000858388621297,0.04187891262580479,0.09229474006722026,0.0,7.913375222250662e-06,10.123795936507967,0.0,1601850.0690315734,268.1241508796835,4.801615943961224e-05,1.0,1279327.1710460654,2619.214309425451,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1092.5,-28.15800537331132,4.973757866337801,34.98582565007385,26.244442944321804,6.43244435845967,-24.6989604001413,-38.32712121130896,2.973399385594156,-5.025827919863104,-5.025875781308266,39.97179526568009,40984.731048663656,25749.056642688618,25749.056642688618,66733.78769135228,76890.49584161762,76880.25978037767,25749.056642688618,102629.3164230663,102629.3164230663,102629.3164230663,128667.85225179509,124422.75926332739,4245.092988467697,0.0,90315.07195260539,54409.30716083324,39895.29421308016,26038.535828728796,65933.83004180895,19868.484029063733,1450.0,0.0,0.8868891693820418,2.8819490503126755,0.001494314320929203,1.0,1.0,-4.984145410097426,354298.43668736785,1553317.4808196076,4.384206420279104,1553317.4808196076,4.384206420279104,0.7630415227549956,0.09229484188661176,3.861211314260683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861211314260683,1.2778659953416098,1.2781643061531744,3.0216089389157523,6402.426758428835,15243.107769423557,6488.735970334385,0.00034391570565677236,23390.34686318334,2385.151592356548,19395.26604154061,1977.7667237579205,0.8291995905400177,0.8291995905400176,35023.77751131691,35405.22815468563,0.9865508725171931,0.8,4226.99890267075,4273.035954225843,0.9865508725171931,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584202306037795,4.973757866337801,-2.3465141003114156,7.320271966649216,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8267270635513856,0.0002823572321871216,197.42659619235027,0.0,0.0,0.0,0.0,9.516254753915534e-05,0.00013826981789940044,0.0005338889852939293,0.0922948418553481,0.0922948418553481,0.0922948418553481,0.09230269053788694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489986.9985242215,594.9126954984706,0.0,0.0922948418553481,0.09229484188661176,0.09229484188661176,0.375,0.375,0.5,9.430840030734537,0.04188030464700887,0.04188030464700887,4.490630090003833e-12,4.786144518220681e-05,0.04173037121086054,4.490630090003833e-12,26038.535828728796,19868.484029063733,0.7630415227549956,1.027307401964874,3.9418327189911397,1.0121327344253483,0.62160397815014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28630901036126,262.28630901036126,-10.863690989638712,246.71987849498993,277.8527395257342,120822.87070547689,120789.04318277354,33.8275227033542,0.0,nan,277.8527395257342,4.702739525734216,271.6261673196018,-1.5238326803981863,265.39959511341704,-7.750404886582942,259.1730229072713,-13.976977092728703,252.94645070115325,-20.203549298846724,246.71987849498993,-26.43012150501005,1.0,1.0,26022.012520719443,26022.012520719443,277.12010045244494,3.9701004524449672,277.12010045244494,277.12010045244494,76880.61775851263,76880.25978037767,0.3579781349544646,0.0,8546.071908451686,8546.071908451686,0.8894516382767903,3880.5173708319867,277.12010045244494,3.9701004524449672,1.0,0.002,0.14814306713459363,0.005102403197824213,0.00022953081643874938,0.0017704691813072823,0.11476540821937468,0.11476540821937468,0.0,-2.253968279380958e-12,1.0,1.000085534445317,0.04173037120636991,0.09229484188661176,0.0,7.885317121124272e-06,10.087899865698866,0.0,1601850.0932058592,268.1241720801369,4.786144069157672e-05,1.0,1279327.0975334668,2619.2146103467726,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1095.0,-28.15706191591075,4.973777571559997,34.98583903555348,26.244599162042164,6.432497889533869,-24.698105935322985,-38.32632856266571,2.973541909464989,-5.0258074140542135,-5.025855108640018,39.9718218838766,40985.17036379892,25749.054151515036,25749.054151515036,66734.22451531395,76890.79394518305,76880.58783413561,25749.054151515036,102629.64198565065,102629.64198565065,102629.64198565065,128668.1948215936,124422.83576492952,4245.359056664078,0.0,90315.00715681337,54409.3835774431,39895.13731041141,26038.55283594294,65933.69014635435,19868.49904268855,1450.0,0.0,0.8868891781911028,2.8819512475655893,0.001494314320929203,1.0,1.0,-4.984284835677329,354298.7222312334,1553318.627841032,4.384206124309015,1553318.627841032,4.384206124309015,0.7630416009626537,0.0922949433680572,3.8612062756353684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8612062756353684,1.2778653357585597,1.2781636464161483,3.021606555547811,6402.421708358163,15243.107769423557,6488.739154108094,0.00034391695788048944,23390.360604847996,2385.1529936163724,19395.275558053287,1977.7676941721472,0.8291995102475389,0.8291995102475389,35023.74094834211,35405.22815468563,0.9865495851335727,0.8,4226.994489907039,4273.035954225843,0.9865495851335727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558419692836907,4.973777571559997,-2.3464936868664523,7.320271258426449,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8266470976263459,0.0002823845460884566,197.42583591091233,0.0,0.0,0.0,0.0,9.517096320757136e-05,0.00013826140223098445,0.0005338557939724231,0.0922949433498741,0.0922949433498741,0.0922949433498741,0.09230276182801915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489984.2977979202,594.9135764862908,0.0,0.0922949433498741,0.0922949433680572,0.0922949433680572,0.375,0.375,0.5,9.431426416165518,0.04172074886099608,0.04172074886099608,2.7284841053187847e-11,4.7694585816770996e-05,0.04157027296270144,2.7284841053187847e-11,26038.55283594294,19868.49904268855,0.7630416009626537,1.0273224539849632,3.9418414972362332,1.0121415071290965,0.6216119600286789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28681221623543,262.28681221623543,-10.863187783764545,246.72078477334452,277.852839659134,120819.51750194239,120785.86503263366,33.6524693087286,0.0,nan,277.852839659134,4.7028396591340424,271.6264286819532,-1.523571318046777,265.40001770480046,-7.749982295199516,259.17360672766205,-13.97639327233793,252.94719575051838,-20.202804249481602,246.72078477334452,-26.429215226655458,1.0,1.0,26022.012520719443,26022.012520719443,277.12015951160953,3.970159511609552,277.12015951160953,277.12015951160953,76880.88024069183,76880.58783413561,0.2924065562110627,0.0,8546.071908451686,8546.071908451686,0.889451955977115,3880.512307013545,277.12015951160953,3.970159511609552,1.0,0.002,0.14812342944663745,0.005102494748791504,0.00022950039990700152,0.0017704995999091515,0.11475019995350076,0.11475019995350076,0.0,-1.8384686134576e-13,1.0,1.0000852063422125,0.0415702729354166,0.0922949433680572,0.0,7.85507510582497e-06,10.049209877049766,0.0,1601850.1165626969,268.12419258594576,4.769455853192994e-05,1.0,1279327.0263702157,2619.214901651147,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1097.5,-28.15613336766525,4.973796930598551,34.98585221296003,26.24482997870075,6.43262482667851,-24.697257548237655,-38.32554436577482,2.9737490072130086,-5.025794840476351,-5.025842201843788,39.97184600260998,40985.552211004324,25749.070766039018,25749.070766039018,66734.62297704334,76891.0342154104,76880.85628725261,25749.070766039018,102629.92705329163,102629.92705329163,102629.92705329163,128668.49327046577,124422.87016734653,4245.623103119244,0.0,90314.90789245303,54409.42588789992,39894.98000505902,26038.566217174142,65933.54622223316,19868.511078942527,1450.0,0.0,0.8868891565411691,2.8819526226087495,0.001494314320929203,1.0,1.0,-4.984591137211055,354298.900506887,1553319.6671561454,4.384206851711501,1553319.6671561454,4.384206851711501,0.7630416710824093,0.0922950445832901,3.8611980977890905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611980977890905,1.2778643773367133,1.2781626877705636,3.021602422188561,6402.412950265902,15243.107769423557,6488.744675512858,0.00034391912954001726,23390.384436418077,2385.1554237602113,19395.292061901615,1977.769377096319,0.8291993709904044,0.8291993709904044,35023.68160547156,35405.22815468563,0.9865474956697429,0.8,4226.987327851244,4273.035954225843,0.9865474956697429,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558423279395727,4.973796930598551,-2.346479051217801,7.320275981816352,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8265684035281369,0.0002824114307323745,197.42508764967596,0.0,0.0,0.0,0.0,9.517928981914277e-05,0.00013825307561941304,0.0005338225125951689,0.0922950445795862,0.0922950445795862,0.0922950445795862,0.09230280361451132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489981.6065020404,594.9144542777848,0.0,0.0922950445795862,0.0922950445832901,0.0922950445832901,0.375,0.375,0.5,9.432008341049395,0.041483072157518563,0.041483072157518563,-4.6213699533836916e-11,4.7361367421672185e-05,0.04125106463271777,-4.6213699533836916e-11,26038.566217174142,19868.511078942527,0.7630416710824093,1.0273360760127468,3.941849337071084,1.0121497598826266,0.6216191083194578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2873241852649,262.2873241852649,-10.862675814735098,246.72168469074228,277.85296367978975,120816.7550808705,120782.5165660302,34.23851484031688,0.0,nan,277.85296367978975,4.702963679789775,271.6267078819689,-1.5232921180310655,265.40045208415063,-7.749547915849348,259.17419628637134,-13.975803713628636,252.94794048856653,-20.202059511433447,246.72168469074228,-26.428315309257698,1.0,1.0,26022.012520719443,26022.012520719443,277.12020383086286,3.9702038308628858,277.12020383086286,277.12020383086286,76881.40568066413,76880.85628725261,0.5493934115220327,0.0,8546.071908451686,8546.071908451686,0.8894524716144874,3880.504088278036,277.12020383086286,3.9702038308628858,1.0,0.002,0.14810394252690992,0.005102584170500897,0.00022947021327859437,0.0017705297862003618,0.11473510663929719,0.11473510663929719,0.0,-5.210437116487387e-13,1.0,1.0000845521408959,0.04125106467893147,0.0922950445832901,0.0,7.794767209071154e-06,9.972056008508792,0.0,1601850.1305447964,268.1242051595236,4.736141363537172e-05,1.0,1279326.981940374,2619.215083523253,,,,,,,,,,,,,,,,,4.0,15243.107769423557
1100.0,-28.155208080885973,4.9738161239782785,34.985865280670325,26.244952633883827,6.432651167917444,-24.696422156010314,-38.324769598524995,2.9738652430629937,-5.025778991369407,-5.025826096541422,39.97187095950925,40986.013455108565,25749.078717838227,25749.078717838227,66735.0921729468,76891.3471494069,76881.14881688099,25749.078717838227,102630.22753471922,102630.22753471922,102630.22753471922,128668.80855612544,124422.9229846376,4245.8855714878455,0.0,90314.861303619,54409.52760940297,39894.8152157956,26038.581021406226,65933.39623720183,19868.52427360952,1450.0,0.0,0.8868891481290355,2.8819543361845037,0.001494314320929203,1.0,1.0,-4.984820228545232,354299.12296406756,1553320.7425914127,4.384207134345483,1553320.7425914127,4.384207134345483,0.7630417439904147,0.09229514497679121,3.8611950365500807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611950365500807,1.2778638394127204,1.2781621497209954,3.0216012985582292,6402.410569428061,15243.107769423557,6488.746176462499,0.000343919719890911,23390.390914910626,2385.1560843826005,19395.296548340535,1977.7698345857696,0.8291993331319937,0.8291993331319937,35023.65939146105,35405.22815468563,0.9865467135141522,0.8,4226.984646855512,4273.035954225843,0.9865467135141522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558424995941781,4.9738161239782785,-2.3464621184775076,7.320278242455786,3.5,3.5,1.0,0.6,0.0002334323654385558,0.826489993880485,0.00028243822328998625,197.42434202230135,0.0,0.0,0.0,0.0,9.51875169676755e-05,0.0001382448484708803,0.0005337903227443809,0.09229514497564235,0.09229514497564235,0.09229514497564235,0.09230285762120104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489978.93604188156,594.9153253220927,0.0,0.09229514497564235,0.09229514497679121,0.09229514497679121,0.375,0.375,0.5,9.432586789314142,0.041240933116512224,0.041240933116512224,2.2168933355715126e-12,4.7105172029660025e-05,0.04100586799620487,2.2168933355715126e-12,26038.581021406226,19868.52427360952,0.7630417439904147,1.0273518810254052,3.9418594194078698,1.0121591785270818,0.6216275179828047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2878232417839,262.2878232417839,-10.862176758216094,246.72257761603495,277.85306886753574,120813.08801591054,120779.71303966767,33.37497624286337,0.0,nan,277.85306886753574,4.703068867535762,271.62697061723384,-1.5230293827661399,265.4008723669231,-7.749127633076853,259.1747741166331,-13.975225883366875,252.94867586634294,-20.20132413365704,246.72257761603495,-26.427422383965023,1.0,1.0,26022.012520719443,26022.012520719443,277.12025416588284,3.9702541658828636,277.12025416588284,277.12025416588284,76881.61102612436,76881.14881688099,0.462209243371035,0.0,8546.071908451686,8546.071908451686,0.8894526646345958,3880.501011732831,277.12025416588284,3.9702541658828636,1.0,0.002,0.14808457141662096,0.005102673674498287,0.00022944020760269884,0.0017705597923707945,0.11472010380134942,0.11472010380134942,0.0,-2.6506574712925612e-14,1.0,1.00008404962599,0.04100586799398798,0.09229514497679121,0.0,7.748444480900053e-06,9.912793662902926,0.0,1601850.148410219,268.12422100863057,4.710516981276669e-05,1.0,1279326.9264996352,2619.2153104681215,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1102.5,-28.15429757054265,4.973834875656303,34.985878106614734,26.24516518497842,6.43276116422944,-24.695591697015633,-38.32399933654813,2.974055290421016,-5.025768847755899,-5.025815577865725,39.971894013488885,40986.38636570856,25749.09991781922,25749.09991781922,66735.48628352777,76891.59240642335,76881.39809624945,25749.09991781922,102630.49801406867,102630.49801406867,102630.49801406867,128669.09119259546,124422.9454345631,4246.145758032357,0.0,90314.76921148463,54409.563169677705,39894.67337978547,26038.593178526786,65933.26655831226,19868.535289172218,1450.0,0.0,0.8868891181846204,2.8819554582608107,0.001494314320929203,1.0,1.0,-4.985168014018257,354299.26825382054,1553321.7360264643,4.384208140429074,1553321.7360264643,4.384208140429074,0.763041810782511,0.09229524478629197,3.8611873643776273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611873643776273,1.2778629598999005,1.278161270002858,3.021597374322586,6402.402254443628,15243.107769423557,6488.751418427658,0.0003439217816603961,23390.413540846697,2385.158391585985,19395.31221692519,1977.7714323367502,0.8291992009057533,0.8291992009057532,35023.60371800127,35405.22815468563,0.9865447532514751,0.8,4226.977927658723,4273.035954225843,0.9865447532514751,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558429572358109,4.973834875656303,-2.346449393801897,7.320284269458201,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8264128442378029,0.0002824645902664418,197.4236083077763,0.0,0.0,0.0,0.0,9.519569692665166e-05,0.00013823666851190414,0.0005337576777518229,0.09229524479836938,0.09229524479836938,0.09229524479836938,0.09230289044245285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489976.2806186245,594.9161913733193,0.0,0.09229524479836938,0.09229524478629197,0.09229524478629197,0.375,0.375,0.5,9.433160213456215,0.040941938284390744,0.040941938284390744,-5.809397407574579e-11,4.673010982969572e-05,0.0406475638474717,-5.809397407574579e-11,26038.593178526786,19868.535289172218,0.763041810782511,1.027364880908544,3.9418678121553494,1.0121671466786197,0.621634396491787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28832629716527,262.28832629716527,-10.861673702834707,246.7234625268157,277.8531900675117,120810.185957891,120776.54355336782,33.642404523182776,0.0,nan,277.8531900675117,4.703190067511741,271.6272445593811,-1.5227554406188801,265.4012990512283,-7.7487009487716705,259.17535354309433,-13.974646456905646,252.94940803496064,-20.200591965039337,246.7234625268157,-26.426537473184283,1.0,1.0,26022.012520719443,26022.012520719443,277.1202938534412,3.9702938534412056,277.1202938534412,277.1202938534412,76882.09671829261,76881.39809624945,0.6986220431572292,0.0,8546.071908451686,8546.071908451686,0.8894531483874609,3880.4933011995154,277.1202938534412,3.9702938534412056,1.0,0.002,0.14806536954690833,0.005102761379668708,0.00022941046148835557,0.0017705895387619818,0.11470523074417778,0.11470523074417778,0.0,2.5033751113734404e-13,1.0,1.0000833152945787,0.040647563905565676,0.09229524478629197,0.0,7.680748511110606e-06,9.82618810782297,0.0,1601850.1595338082,268.1242311522441,4.6730167923669796e-05,1.0,1279326.8902905588,2619.215458688807,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1105.0,-28.153380155798494,4.973853639299597,34.9858909198866,26.24524369547146,6.432737357762116,-24.694768404450887,-38.32323389416558,2.9741256064507966,-5.025750046447627,-5.025796592076904,39.971919504424825,40986.85693776528,25749.09934579449,25749.09934579449,66735.95628355978,76891.93355930643,76881.710793275,25749.09934579449,102630.81013906948,102630.81013906948,102630.81013906948,128669.41932194855,124423.0145280524,4246.404793896147,0.0,90314.73530663915,54409.658685238865,39894.52957933365,26038.609182879074,65933.13876221272,19868.549448649923,1450.0,0.0,0.8868891224928362,2.8819574766627087,0.001494314320929203,1.0,1.0,-4.985325110842837,354299.530498086,1553322.8344753901,4.384207995680033,1553322.8344753901,4.384207995680033,0.763041885574822,0.09229534357440439,3.8611845539619143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611845539619143,1.2778626344873718,1.2781609445143636,3.021595944474008,6402.399224766068,15243.107769423557,6488.7533283920275,0.0003439225328909285,23390.42178493341,2385.159232248873,19395.317925936506,1977.77201449389,0.8291991527245443,0.8291991527245443,35023.583324089435,35405.22815468563,0.9865440351819761,0.8,4226.975466329618,4273.035954225843,0.9865440351819761,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558429448875767,4.973853639299597,-2.3464304675360776,7.320284106835675,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8263351174302904,0.0002824911594759231,197.42286903500911,0.0,0.0,0.0,0.0,9.520382634632502e-05,0.00013822853909223077,0.0005337259000596421,0.09229534356419503,0.09229534356419503,0.09229534356419503,0.09230295553594083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489973.64919910545,594.9170497241317,0.0,0.09229534356419503,0.09229534357440439,0.09229534357440439,0.375,0.375,0.5,9.433731107955115,0.0407025402660679,0.0407025402660679,-2.5863755581667647e-11,4.654562928863015e-05,0.04047148123407851,-2.5863755581667647e-11,26038.609182879074,19868.549448649923,0.763041885574822,1.0273803794642935,3.9418784691691418,1.0121762369639706,0.6216427384957968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28880926281386,262.28880926281386,-10.86119073718612,246.724342238629,277.8532762870073,120806.13911512677,120773.84023416626,32.29888096048875,0.0,nan,277.8532762870073,4.703276287007327,271.62748947731785,-1.5225105226821256,265.4017026676465,-7.748297332353502,259.1759158579725,-13.974084142027493,252.95012904831006,-20.199870951689917,246.724342238629,-26.425657761370985,1.0,1.0,26022.012520719443,26022.012520719443,277.1203494287917,3.970349428791735,277.1203494287917,277.1203494287917,76882.13523677755,76881.710793275,0.42444350256118923,0.0,8546.071908451686,8546.071908451686,0.8894533255923255,3880.490476731724,277.1203494287917,3.970349428791735,1.0,0.002,0.148046250831814,0.005102850290338508,0.00022938084823546053,0.0017706191510925091,0.11469042411773026,0.11469042411773026,0.0,-6.720305735508081e-13,1.0,1.0000829544282417,0.040471481259942266,0.09229534357440439,0.0,7.64748535737321e-06,9.783633160978543,0.0,1601850.1809027877,268.12424995355235,4.6545655152385734e-05,1.0,1279326.8249341329,2619.2157262232695,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1107.5,-28.152464248150245,4.973872470473319,34.98590374150431,26.245382031798385,6.432774080250307,-24.693940415273286,-38.32246775329111,2.974250247725801,-5.025730117988076,-5.025776502613692,39.971945237652285,40987.29791753406,25749.09610569905,25749.09610569905,66736.39402323311,76892.23246895292,76882.0300992784,25749.09610569905,102631.12620497745,102631.12620497745,102631.12620497745,128669.75186592224,124423.08902345624,4246.6628424659975,0.0,90314.67635729218,54409.741807241306,39894.371722278745,26038.625660944785,65932.99738322353,19868.5639911775,1450.0,0.0,0.8868891315387586,2.8819596119204505,0.001494314320929203,1.0,1.0,-4.985458600411562,354299.80798744544,1553323.9433647327,4.384207691751768,1553323.9433647327,4.384207691751768,0.7630419611960653,0.09229544187072994,3.8611797649073774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611797649073774,1.2778620576657853,1.2781603675581212,3.021593560701243,6402.394173837624,15243.107769423557,6488.756512570049,0.00034392378530148974,23390.435529089813,2385.160633762785,19395.327443657698,1977.772985031351,0.8291990723959138,0.8291990723959137,35023.54857208645,35405.22815468563,0.9865428115644251,0.8,4226.971272131022,4273.035954225843,0.9865428115644251,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558428749439966,4.973872470473319,-2.3464107152264817,7.3202831856998,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8262575261799724,0.0002825176873338524,197.4221309822155,0.0,0.0,0.0,0.0,9.521196382666539e-05,0.0001382204016118904,0.0005336938178012023,0.092295441851407,0.092295441851407,0.092295441851407,0.0923030248651501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489971.02943444654,594.9179042889435,0.0,0.092295441851407,0.09229544187072994,0.09229544187072994,0.375,0.375,0.5,9.434299830767648,0.040505809439650875,0.040505809439650875,2.631850293255411e-11,4.638462559114487e-05,0.04031790220210496,2.631850293255411e-11,26038.625660944785,19868.5639911775,0.7630419611960653,1.0273954983641207,3.941887329660537,1.0121850465153281,0.6216507597751527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.289289853248,262.289289853248,-10.860710146751956,246.72521917780384,277.85336052870923,120802.83937735953,120770.69934083796,32.14003652155518,0.0,nan,277.85336052870923,4.703360528709254,271.62773225848593,-1.5222677415140424,265.4021039883529,-7.747896011647072,259.1764757181519,-13.973524281848086,252.95084744798413,-20.199152552015846,246.72521917780384,-26.42478082219614,1.0,1.0,26022.012520719443,26022.012520719443,277.12040688115184,3.9704068811518596,277.12040688115184,277.12040688115184,76882.34515226849,76882.0300992784,0.31505299008858856,0.0,8546.071908451686,8546.071908451686,0.8894536275560482,3880.4856637319144,277.12040688115184,3.9704068811518596,1.0,0.002,0.14802720464365987,0.005102939085935983,0.00022935134787696831,0.0017706486514555333,0.11467567393848416,0.11467567393848416,0.0,-6.674986084698187e-13,1.0,1.0000826396830396,0.04031790217578646,0.09229544187072994,0.0,7.618474424469261e-06,9.746518169436712,0.0,1601850.2036036402,268.1242698820119,4.6384599272641935e-05,1.0,1279326.7557783658,2619.2160093102616,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1110.0,-28.15155930233364,4.973891150934683,34.98591646283295,26.24557017059999,6.432864983873004,-24.69311687371293,-38.32170227598397,2.974422555303901,-5.025714497158674,-5.025760630833919,39.9719696023794,40987.686714171046,25749.103338054145,25749.103338054145,66736.79005222519,76892.49161142645,76882.31659183974,25749.103338054145,102631.41992989389,102631.41992989389,102631.41992989389,128670.06009554076,124423.1407223379,4246.919373202847,0.0,90314.59892259774,54409.79402554253,39894.22766339468,26038.640165646862,65932.86782904154,19868.57691275758,1450.0,0.0,0.8868891240819662,2.8819613006216223,0.001494314320929203,1.0,1.0,-4.985681758548537,354300.02721835545,1553324.9932835167,4.384207942287854,1553324.9932835167,4.384207942287854,0.7630420323934761,0.09229553986688653,3.8611738243316656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611738243316656,1.2778612602523793,1.2781595699585635,3.0215907973993033,6402.388318732401,15243.107769423557,6488.760203681363,0.00034392523710697893,23390.45146153978,2385.1622584205393,19395.338476636425,1977.7741100820797,0.8291989792727003,0.8291989792727003,35023.50546400309,35405.22815468563,0.9865412937298197,0.8,4226.966069442047,4273.035954225843,0.9865412937298197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55843031068042,4.973891150934683,-2.346394090871756,7.320285241806438,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8261808712853038,0.00028254389995183626,197.42140176805796,0.0,0.0,0.0,0.0,9.522009490080144e-05,0.00013821227053775436,0.0005336616012018238,0.09229553986479813,0.09229553986479813,0.09229553986479813,0.09230307817458354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489968.4192104199,594.9187556772557,0.0,0.09229553986479813,0.09229553986688653,0.09229553986688653,0.375,0.375,0.5,9.434865204461783,0.040288855253606926,0.040288855253606926,-8.185452315956354e-12,4.613367525507783e-05,0.04007887228539175,-8.185452315956354e-12,26038.640165646862,19868.57691275758,0.7630420323934761,1.0274089539971136,3.941895363833057,1.0121930419478817,0.6216578781382408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.28977663451445,262.28977663451445,-10.860223365485524,246.72609158286951,277.8534616861766,120800.01756408486,120767.46351023317,32.55405385168203,0.0,nan,277.8534616861766,4.703461686176638,271.6279876654693,-1.5220123345307002,265.4025136448568,-7.747486355143167,259.1770396241859,-13.972960375814068,252.95156560352854,-20.19843439647144,246.72609158286951,-26.423908417130463,1.0,1.0,26022.012520719443,26022.012520719443,277.12045627623496,3.9704562762349838,277.12045627623496,277.12045627623496,76882.73811782042,76882.31659183974,0.4215259806805989,0.0,8546.071908451686,8546.071908451686,0.8894540021264022,3880.4796934533238,277.12045627623496,3.9704562762349838,1.0,0.002,0.1480082713541569,0.005103026592562519,0.00022932202043565318,0.0017706779796603828,0.11466101021782658,0.11466101021782658,0.0,9.603602635355202e-14,1.0,1.0000821498039252,0.040078872293577206,0.09229553986688653,0.0,7.573316327606521e-06,9.68874579409991,0.0,1601850.2212141377,268.1242855028413,4.613368344053015e-05,1.0,1279326.7011417642,2619.2162329635175,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1112.5,-28.15065459701203,4.973909812373494,34.985929151049234,26.245700159948342,6.4328915264603275,-24.692299984620885,-38.32094528535379,2.9745369143800358,-5.025696384246373,-5.0257423245848765,39.9719946234773,40988.11779734484,25749.1042526678,25749.1042526678,66737.22205001264,76892.7919098923,76882.62088951786,25749.1042526678,102631.72514218566,102631.72514218566,102631.72514218566,128670.38090238468,124423.20617969746,4247.174722687219,0.0,90314.54076037185,54409.8666490309,39894.08234593439,26038.655760199017,65932.7381061334,19868.590722562112,1450.0,0.0,0.8868891266338512,2.881963246996878,0.001494314320929203,1.0,1.0,-4.985847445087586,354300.2800763036,1553326.0714879243,4.38420785654867,1553326.0714879243,4.38420785654867,0.7630421057653805,0.09229563729134967,3.8611687474601206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611687474601206,1.2778607310164236,1.2781590405990604,3.0215880758687272,6402.382552135685,15243.107769423557,6488.763838963234,0.00034392666696006887,23390.46715318537,2385.163858523081,19395.34934273721,1977.7752181159938,0.8291988875517564,0.8291988875517564,35023.46862342149,35405.22815468563,0.9865399965741748,0.8,4226.961623174139,4273.035954225843,0.9865399965741748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558430508117054,4.973909812373494,-2.346375689451041,7.320285501824534,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8261042444342426,0.00028257010784204595,197.4206727530784,0.0,0.0,0.0,0.0,9.5228136458465e-05,0.0001382042289800908,0.0005336298497047489,0.09229563727672885,0.09229563727672885,0.09229563727672885,0.09230314077842257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489965.82474846684,594.9196019621832,0.0,0.09229563727672885,0.09229563729134967,0.09229563729134967,0.375,0.375,0.5,9.435427970591798,0.04008784719206915,0.04008784719206915,-1.2391865311656147e-11,4.594033850935375e-05,0.03989487949729664,-1.2391865311656147e-11,26038.655760199017,19868.590722562112,0.7630421057653805,1.0274235021105065,3.941904570951461,1.012201585539861,0.6216656394789088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2902558595759,262.2902558595759,-10.859744140424084,246.72695984224677,277.8535518769404,120796.53916821947,120764.49044192985,32.048726289629734,0.0,nan,277.8535518769404,4.703551876940423,271.62823346991814,-1.521766530081834,265.40291506307454,-7.747084936925432,259.1775966561011,-13.972403343898861,252.9522782491746,-20.197721750825366,246.72695984224677,-26.423040157753206,1.0,1.0,26022.012520719443,26022.012520719443,277.1205101892144,3.9705101892143944,277.1205101892144,277.1205101892144,76882.92727614898,76882.62088951786,0.3063866311276797,0.0,8546.071908451686,8546.071908451686,0.8894543222376364,3880.4745911974214,277.1205101892144,3.9705101892143944,1.0,0.002,0.14798942496096315,0.005103114164909511,0.0002292928287849572,0.0017707071718203956,0.1146464143924786,0.1146464143924786,0.0,6.053525736238186e-13,1.0,1.000081772723979,0.03989487950968851,0.09229563729134967,0.0,7.538558064486679e-06,9.644278144947432,0.0,1601850.241777774,268.1243036157536,4.594035090121906e-05,1.0,1279326.6381246792,2619.2164909220696,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1115.0,-28.149753819872057,4.973928450941302,34.985941801410775,26.245847052801423,6.43294082989449,-24.69148435489479,-38.32018853919578,2.9746713652843644,-5.025678366356431,-5.025724112364049,39.97201951742983,40988.5389285528,25749.10535051128,25749.10535051128,66737.64427906409,76893.07802665417,76882.92317045947,25749.10535051128,102632.02852097075,102632.02852097075,102632.02852097075,128670.69979612017,124423.27090742602,4247.42888869415,0.0,90314.48027076668,54409.941174089974,39893.93232964079,26038.671275149412,65932.6036047902,19868.60446191986,1450.0,0.0,0.8868891291678438,2.881965183405148,0.001494314320929203,1.0,1.0,-4.986014020005996,354300.5316357771,1553327.1442124967,4.384207771410644,1553327.1442124967,4.384207771410644,0.7630421787643944,0.09229573424149087,3.861164100702906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861164100702906,1.2778601087991839,1.2781584182365675,3.0215859107858645,6402.377964584902,15243.107769423557,6488.7667309473,0.00034392780445910507,23390.479636523443,2385.1651314693036,19395.357987071115,1977.7760995927372,0.8291988145803526,0.8291988145803525,35023.43490397834,35405.22815468563,0.9865388093140093,0.8,4226.957553594576,4273.035954225843,0.9865388093140093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558430745107303,4.973928450941302,-2.3463573629922525,7.3202858139335545,3.5,3.5,1.0,0.6,0.0002334323654385558,0.826027957913214,0.0002825962041627182,197.41994690879153,0.0,0.0,0.0,0.0,9.523617604624928e-05,0.00013819618939230651,0.0005335981653355137,0.09229573422482906,0.09229573422482906,0.09229573422482906,0.0923032030611785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489963.2422502733,594.9204443424113,0.0,0.09229573422482906,0.09229573424149087,0.09229573424149087,0.375,0.375,0.5,9.43598813046023,0.0398949702668574,0.0398949702668574,-4.661160346586257e-12,4.574600762907721e-05,0.039710092358063775,-4.661160346586257e-12,26038.671275149412,19868.60446191986,0.7630421787643944,1.027437921884144,3.9419132525062563,1.0122100543624732,0.6216732949641148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.290733590094,262.290733590094,-10.859266409905956,246.7278245102253,277.8536426699692,120793.37013192818,120761.4213569053,31.948775022872148,0.0,nan,277.8536426699692,4.703642669969213,271.628479038004,-1.521520961995975,265.40331540607434,-7.746684593925636,259.17815177411853,-13.971848225881445,252.95298814217296,-20.19701185782702,246.7278245102253,-26.422175489774673,1.0,1.0,26022.012520719443,26022.012520719443,277.1205637721815,3.970563772181549,277.1205637721815,277.1205637721815,76883.18213560176,76882.92317045947,0.25896514228952583,0.0,8546.071908451686,8546.071908451686,0.8894546152288605,3880.4699212064206,277.1205637721815,3.970563772181549,1.0,0.002,0.14797066583536753,0.005103201325127012,0.00022926377229863856,0.0017707362270707222,0.11463188614931928,0.11463188614931928,0.0,-6.306392040522635e-13,1.0,1.0000813940154647,0.039710092362724936,0.09229573424149087,0.0,7.503649569983321e-06,9.599618307602777,0.0,1601850.262230553,268.12432163364355,4.574601229023756e-05,1.0,1279326.575431229,2619.2167475558736,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1117.5,-28.148863314928466,4.973946424257869,34.98595410379636,26.246003549918555,6.432999441459108,-24.69067703929341,-38.319440524186916,2.9748131659516246,-5.02567326024996,-5.025718539372158,39.97204038329643,40988.948688469616,25749.137281347317,25749.137281347317,66738.08596981694,76893.35321975849,76883.12949403861,25749.137281347317,102632.26677538593,102632.26677538593,102632.26677538593,128670.94767881423,124423.26742654938,4247.680252264849,0.0,90314.41432235704,54410.00979156322,39893.78281199314,26038.6809034283,65932.46371542144,19868.613369694714,1450.0,0.0,0.8868890819850409,2.8819657816767594,0.001494314320929203,1.0,1.0,-4.9864517014210605,354300.6086138656,1553328.043360935,4.384209356676068,1553328.043360935,4.384209356676068,0.7630422387133589,0.09229583094153136,3.861158839351625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861158839351625,1.2778594525690754,1.2781577618532658,3.0215833451706677,6402.372528354165,15243.107769423557,6488.770157911005,0.0003439291523861978,23390.494429263847,2385.166639909026,19395.36823049496,1977.7771441312746,0.829198728105098,0.829198728105098,35023.39672469056,35405.22815468563,0.986537465023248,0.8,4226.952945759013,4273.035954225843,0.986537465023248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558437637981381,4.973946424257869,-2.346348467383159,7.320294891641028,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8259525488145585,0.0002826220050698889,197.41922934706483,0.0,0.0,0.0,0.0,9.524412349156396e-05,0.00013818824194699182,0.0005335667518880885,0.092295830934769,0.092295830934769,0.092295830934769,0.09230321731198046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489960.67009635275,594.9212831537519,0.0,0.092295830934769,0.09229583094153136,0.09229583094153136,0.375,0.375,0.5,9.436542107161774,0.03957968003555834,0.03957968003555834,7.673861546209082e-12,4.5279122218744305e-05,0.03926683795111785,7.673861546209082e-12,26038.6809034283,19868.613369694714,0.7630422387133589,1.0274520438845736,3.941923589823312,1.0122189011148246,0.6216808288157811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2912101876729,262.2912101876729,-10.858789812327075,246.72868355046307,277.853736824883,120790.26235312076,120758.38934597414,31.87300714659865,0.0,nan,277.853736824883,4.703736824883038,271.6287261700059,-1.5212738299940725,265.4037155151083,-7.746284484891703,259.17870486023,-13.97129513976995,252.9536942053471,-20.196305794652886,246.72868355046307,-26.421316449536903,1.0,1.0,26022.012520719443,26022.012520719443,277.12059348767787,3.9705934876778883,277.12059348767787,277.12059348767787,76883.54363393063,76883.12949403861,0.4141398920182837,0.0,8546.071908451686,8546.071908451686,0.8894549469718976,3880.4646335483835,277.12059348767787,3.9705934876778883,1.0,0.002,0.14795211608508566,0.0051032851959841655,0.0002292350342103692,0.0017707649654659478,0.1146175171051846,0.1146175171051846,0.0,-3.236829207442504e-13,1.0,1.0000804855693899,0.03926683794344399,0.09229583094153136,0.0,7.419899981975605e-06,9.492475091636667,0.0,1601850.2674206889,268.12432673975,4.527911454488276e-05,1.0,1279326.5562468166,2619.2168260867097,,,,,,,,,,,,,,,,,3.0,15243.107769423557
