time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1120.0,-28.14797829838081,4.973963947421409,34.98596618020072,26.24614027971404,6.433043518251583,-24.689876116700578,-38.31869718907399,2.9749413367013258,-5.025664506255282,-5.0257094073746655,39.97206210816081,40989.37249887963,25749.15888859989,25749.15888859989,66738.53138747952,76893.63912882123,76883.36315144418,25749.15888859989,102632.52204004407,102632.52204004407,102632.52204004407,128671.21412794275,124423.28481744866,4247.929310494094,0.0,90314.3609954137,54410.094365976496,39893.62958826357,26038.692087898675,65932.32167616225,19868.62354025086,1450.0,0.0,0.8868890497980139,2.8819667565753013,0.001494314320929203,1.0,1.0,-4.986800752284182,354300.73475123587,1553328.979525659,4.384210438107878,1553328.979525659,4.384210438107878,0.7630423015557177,0.09229592646168865,3.8611551362816052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611551362816052,1.277858859416558,1.2781571685622801,3.0215818498488343,6402.369359946634,15243.107769423557,6488.772155240668,0.0003439299379982854,23390.503050957137,2385.167519077069,19395.374200646987,1977.7777529173559,0.8291986777023733,0.8291986777023733,35023.36985315105,35405.22815468563,0.9865365188779424,0.8,4226.949702648873,4273.035954225843,0.9865365188779424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558442302314972,4.973963947421409,-2.34633708700642,7.320301034427829,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8258776118415332,0.0002826476491087472,197.41851621301157,0.0,0.0,0.0,0.0,9.525202182134881e-05,0.000138180343617207,0.0005335357434907359,0.09229592645691487,0.09229592645691487,0.09229592645691487,0.09230324518602695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489958.12658117455,594.9221126776491,0.0,0.09229592645691487,0.09229592646168865,0.09229592646168865,0.375,0.375,0.5,9.437091010954033,0.039242161905804096,0.039242161905804096,1.057287590811029e-11,4.4901119395035494e-05,0.038908655090494904,1.057287590811029e-11,26038.692087898675,19868.62354025086,0.7630423015557177,1.02746661364045,3.9419337066136184,1.0122278374372604,0.6216885960759257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.29168248134414,262.29168248134414,-10.858317518655838,246.72953685117085,277.85382811152243,120787.06569946508,120755.48051986283,31.585179602275375,0.0,nan,277.85382811152243,4.703828111522455,271.6289698594651,-1.52103014053489,265.40411160738006,-7.745888392619918,259.1792533552902,-13.970746644709777,252.95439510323632,-20.195604896763655,246.72953685117085,-26.42046314882913,1.0,1.0,26022.012520719443,26022.012520719443,277.120629960588,3.9706299605880417,277.120629960588,277.120629960588,76883.83611702094,76883.36315144418,0.47296557675872464,0.0,8546.071908451686,8546.071908451686,0.8894551804608516,3880.460911963013,277.120629960588,3.9706299605880417,1.0,0.002,0.14793373552125427,0.005103368975196401,0.000229206559946827,0.0017707934398682298,0.11460327997341349,0.11460327997341349,0.0,-1.8494320658257735e-13,1.0,1.0000797514781774,0.03890865507992203,0.09229592646168865,0.0,7.35222554980386e-06,9.405897162257062,0.0,1601850.2769403772,268.1243354937447,4.4901108822159586e-05,1.0,1279326.5248109791,2619.2169547684184,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1122.5,-28.14709008612437,4.973980340153179,34.98597770696394,26.2461821892299,6.432985422159898,-24.68908253530931,-38.317962515261,2.974977872302515,-5.0256698638949615,-5.025714088145547,39.972079257239926,40989.86442501694,25749.213152869215,25749.213152869215,66739.07757788616,76893.99325000844,76883.49173175814,25749.213152869215,102632.70488462735,102632.70488462735,102632.70488462735,128671.40165974002,124423.22735339066,4248.174306349369,0.0,90314.34194559621,54410.2131243215,39893.47646808302,26038.696775112665,65932.17324319569,19868.628368928516,1450.0,0.0,0.8868889639067876,2.8819662691043733,0.001494314320929203,1.0,1.0,-4.987445267946498,354300.6700972311,1553329.7185118643,4.384213323913789,1553329.7185118643,4.384213323913789,0.7630423496431897,0.09229602121629212,3.8611534358845865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611534358845865,1.2778586903360858,1.278156999442337,3.021580918989623,6402.367387567666,15243.107769423557,6488.773398601954,0.0003439304270520952,23390.508418090172,2385.1680663723264,19395.377917137073,1977.7781318938755,0.8291986463251362,0.8291986463251362,35023.35751412106,35405.22815468563,0.9865360844214918,0.8,4226.948213458672,4273.035954225843,0.9865360844214918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55845401628246,4.973980340153179,-2.34633612121689,7.320316461370068,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8258024116558821,0.00028267338789975436,197.41780050908045,0.0,0.0,0.0,0.0,9.525982871485576e-05,0.00013817253672370003,0.0005335053649156036,0.09229602118426772,0.09229602118426772,0.09229602118426772,0.09230322063421961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489955.6040981388,594.9229351246377,0.0,0.09229602118426772,0.09229602121629212,0.09229602121629212,0.375,0.375,0.5,9.43763096728799,0.038756518341699575,0.038756518341699575,8.697043085703626e-12,4.42242505869217e-05,0.038268820199050424,8.697043085703626e-12,26038.696775112665,19868.628368928516,0.7630423496431897,1.0274828882815237,3.9419486808180912,1.0122384003893539,0.6216974567761143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2921343337243,262.2921343337243,-10.8578656662757,246.7303857219256,277.85388294552723,120783.02409680375,120752.80595098229,30.218145821454424,0.0,nan,277.85388294552723,4.703882945527255,271.6291835008302,-1.5208164991697686,265.4044840560231,-7.745515943976898,259.1797846113704,-13.970215388629583,252.95508516666908,-20.1949148333309,246.7303857219256,-26.41961427807439,1.0,1.0,26022.012520719443,26022.012520719443,277.1206403253627,3.9706403253626945,277.1206403253627,277.1206403253627,76883.92040256526,76883.49173175814,0.42867080711585004,0.0,8546.071908451686,8546.071908451686,0.8894552876756391,3880.459203064009,277.1206403253627,3.9706403253626945,1.0,0.002,0.14791565719833288,0.0051034488249781535,0.00022917854741140526,0.0017708214519285548,0.11458927370570263,0.11458927370570263,0.0,-6.600401648848564e-13,1.0,1.0000784401278444,0.03826882019035338,0.09229602121629212,0.0,7.231328741986654e-06,9.251230785770007,0.0,1601850.2697776868,268.124330136105,4.422424188987861e-05,1.0,1279326.540923989,2619.216888810271,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1125.0,-28.146215333903882,4.9739971945646095,34.98598947851714,26.246424915175908,6.433136948834422,-24.688280105639222,-38.31721897060049,2.975201720644137,-5.025644402427645,-5.025688626255319,39.97210542948919,40990.20892277218,25749.190988611314,25749.190988611314,66739.39991138349,76894.20109965427,76883.84812309503,25749.190988611314,102633.03911170634,102633.03911170634,102633.03911170634,128671.75439804184,124423.33519154844,4248.419206493409,0.0,90314.24361388096,54410.251437287436,39893.32464065947,26038.715286335508,65932.03992699497,19868.64451319626,1450.0,0.0,0.8868889986939128,2.88196897252111,0.001494314320929203,1.0,1.0,-4.987420222334151,354301.02179415827,1553330.8463223604,4.384212155122754,1553330.8463223604,4.384212155122754,0.763042427197737,0.09229611376651173,3.861146097800647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861146097800647,1.2778576544054758,1.2781559632698947,3.021577626028345,6402.360410177862,15243.107769423557,6488.777797024403,0.0003439321570987405,23390.52740462864,2385.1700024604365,19395.391064316118,1977.7794725330382,0.8291985353215275,0.8291985353215275,35023.30426487512,35405.22815468563,0.9865342095194147,0.8,4226.941786838812,4273.035954225843,0.9865342095194147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55844923170875,4.9739971945646095,-2.346312965666041,7.320310160230651,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8257283582824437,0.0002826987387524231,197.41709565605302,0.0,0.0,0.0,0.0,9.526773047493578e-05,0.00013816463496362001,0.0005334738411438322,0.09229611376160232,0.09229611376160232,0.09229611376160232,0.09230331083936363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489953.1261361108,594.9237435124535,0.0,0.09229611376160232,0.09229611376651173,0.09229611376651173,0.375,0.375,0.5,9.438170747653311,0.03850686965932937,0.03850686965932937,4.945377440890297e-12,4.4223827671885374e-05,0.03826840392116537,4.945377440890297e-12,26038.715286335508,19868.64451319626,0.763042427197737,1.0274954341858678,3.941953009568424,1.0122453360351429,0.6217039389067849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.292608074349,262.292608074349,-10.857391925650973,246.7312309213139,277.8539852273832,120781.00068126174,120749.31873466096,31.68194660076924,0.0,nan,277.8539852273832,4.703985227383214,271.62943436619037,-1.5205656338096105,265.4048835049287,-7.745116495071272,259.1803326437385,-13.969667356261482,252.95578178253928,-20.1942182174607,246.7312309213139,-26.41876907868607,1.0,1.0,26022.012520719443,26022.012520719443,277.12070748960934,3.9707074896093673,277.12070748960934,277.12070748960934,76884.4202291628,76883.84812309503,0.5721060677751666,0.0,8546.071908451686,8546.071908451686,0.8894557503622438,3880.45182828965,277.12070748960934,3.9707074896093673,1.0,0.002,0.14789757905189746,0.005103534303108036,0.00022915054946115178,0.001770849450444054,0.11457527473057588,0.11457527473057588,0.0,-9.479439802562162e-14,1.0,1.0000784392908486,0.038268403916219995,0.09229611376651173,0.0,7.2312588194186235e-06,9.25114069815627,0.0,1601850.2990834261,268.12435559757233,4.422382272650793e-05,1.0,1279326.45327443,2619.217247601241,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1127.5,-28.145337404693663,4.974013105498935,34.986000786315024,26.24646162092688,6.433076758372587,-24.687495988333527,-38.3164894307032,2.9752353429522578,-5.025646689962059,-5.025690304388381,39.972123063805405,40990.68728265345,25749.236280459838,25749.236280459838,66739.92356311329,76894.55410164397,76883.9959823301,25749.236280459838,102633.23226278994,102633.23226278994,102633.23226278994,128671.95346103664,124423.29295515781,4248.660505878822,0.0,90314.22850670632,54410.361691363185,39893.18535038126,26038.72119824669,65931.90654862794,19868.650322234305,1450.0,0.0,0.8868889263210928,2.8819688029057273,0.001494314320929203,1.0,1.0,-4.987996297145173,354300.9986144995,1553331.6062195103,4.384214586732303,1553331.6062195103,4.384214586732303,0.7630424770465362,0.09229620671055551,3.8611449390431165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611449390431165,1.277857498807514,1.2781558076356094,3.0215770871527576,6402.359268365155,15243.107769423557,6488.77851679828,0.0003439324402108048,23390.530511679866,2385.170319291488,19395.393215768403,1977.779691920116,0.8291985171556274,0.8291985171556273,35023.2958562798,35405.22815468563,0.98653391345345,0.8,4226.940772010437,4273.035954225843,0.98653391345345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558459008809736,4.974013105498935,-2.3463099308791278,7.320323036378063,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8256540431625813,0.0002827241837809182,197.41638824814888,0.0,0.0,0.0,0.0,9.52754839928926e-05,0.00013815688144566321,0.0005334437435879024,0.0922962066491979,0.0922962066491979,0.0922962066491979,0.0923032978747168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489950.64520804555,594.9245524452316,0.0,0.0922962066491979,0.09229620671055551,0.09229620671055551,0.375,0.375,0.5,9.438702579980825,0.038100806542729515,0.038100806542729515,-4.945377440890297e-12,4.361442631761747e-05,0.03769400724320349,-4.945377440890297e-12,26038.72119824669,19868.650322234305,0.7630424770465362,1.0275110127865912,3.9419674107887945,1.012255326089947,0.6217124519586106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2930586466526,262.2930586466526,-10.856941353347395,246.732071057803,277.85404623550556,120776.91344127803,120746.78090088278,30.132540395245265,0.0,nan,277.85404623550556,4.7040462355055865,271.62965119999745,-1.5203488000025231,265.40525616435707,-7.7447438356429075,259.1808611288834,-13.96913887111657,252.95646609336873,-20.193533906631245,246.732071057803,-26.417928942196966,1.0,1.0,26022.012520719443,26022.012520719443,277.1207231129028,3.9707231129028173,277.1207231129028,277.1207231129028,76884.47623701995,76883.9959823301,0.48025468984269537,0.0,8546.071908451686,8546.071908451686,0.8894558234251131,3880.450663738332,277.1207231129028,3.9707231129028173,1.0,0.002,0.14787977222812876,0.005103613496693992,0.0002291229590076752,0.0017708770389080121,0.11456147950383759,0.11456147950383759,0.0,-2.084312757111295e-12,1.0,1.0000772620548721,0.037694007248148864,0.09229620671055551,0.0,7.122726982448993e-06,9.112293089245195,0.0,1601850.295553741,268.1243533100379,4.361443126299491e-05,1.0,1279326.4590512402,2619.2172239540364,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1130.0,-28.14447255885866,4.974029603420022,34.98601239798214,26.246710353903495,6.4332305471620455,-24.68670224826283,-38.31575472196562,2.9754602366435314,-5.025619196848993,-5.0256628626193764,39.97214955058696,40991.01671300184,25749.20810005145,25749.20810005145,66740.2248130533,76894.75418907685,76884.36526923058,25749.20810005145,102633.57336928204,102633.57336928204,102633.57336928204,128672.313884319,124423.41185441596,4248.902029903031,0.0,90314.12325635922,54410.38578058421,39893.04163975001,26038.74051503696,65931.78215478697,19868.667111029088,1450.0,0.0,0.8868889700415304,2.8819717158098803,0.001494314320929203,1.0,1.0,-4.987920531799148,354301.37765907176,1553332.747586227,4.384213117796367,1553332.747586227,4.384213117796367,0.7630425557470896,0.09229629775380245,3.8611364844439064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611364844439064,1.2778564580411553,1.2781547666262896,3.0215729318789832,6402.350463838647,15243.107769423557,6488.784066937187,0.00034393462328195817,23390.55447022525,2385.1727623832044,19395.409805505013,1977.7813836024548,0.8291983770711459,0.8291983770711459,35023.23450494511,35405.22815468563,0.9865317532784301,0.8,4226.9333675542985,4273.035954225843,0.9865317532784301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558452925536307,4.974029603420022,-2.3462854214702262,7.320315024890249,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8255808425846182,0.0002827492516756529,197.4156913873763,0.0,0.0,0.0,0.0,9.528329303429823e-05,0.00013814907240425757,0.0005334124237521618,0.09229629775195358,0.09229629775195358,0.09229629775195358,0.09230339571903333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489948.2046378759,594.9253486665195,0.0,0.09229629775195358,0.09229629775380245,0.09229629775380245,0.375,0.375,0.5,9.439234927852564,0.037915542572818595,0.037915542572818595,-1.4836132322670892e-11,4.366577036307717e-05,0.03774233082020828,-1.4836132322670892e-11,26038.74051503696,19868.667111029088,0.7630425557470896,1.0275229721305028,3.941971088419313,1.0122618050330925,0.6217186214801217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2935301993269,262.2935301993269,-10.856469800673096,246.73290732160214,277.854153077059,120774.86726219516,120743.33163657009,31.53562562508192,0.0,nan,277.854153077059,4.704153077059004,271.6299039259796,-1.5200960740203868,265.40565477485086,-7.744345225149118,259.1814056237682,-13.96859437623175,252.95715647270157,-20.192843527298407,246.73290732160214,-26.417092678397836,1.0,1.0,26022.012520719443,26022.012520719443,277.12079376597455,3.9707937659745767,277.12079376597455,277.12079376597455,76884.96860578014,76884.36526923058,0.6033365495677572,0.0,8546.071908451686,8546.071908451686,0.8894563565108584,3880.442166866126,277.12079376597455,3.9707937659745767,1.0,0.002,0.1478619425620784,0.005103698239607748,0.00022909534698512714,0.001770904653066053,0.11454767349256356,0.11454767349256356,0.0,5.1179980392612734e-14,1.0,1.0000773611121254,0.03774233083504441,0.09229629775380245,0.0,7.13186690837384e-06,9.123985364602444,0.0,1601850.3272740948,268.124380803151,4.3665785199209495e-05,1.0,1279326.3645861885,2619.2176106441225,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1132.5,-28.143612823303368,4.974046027047422,34.98602396174496,26.246847852040105,6.43327550346568,-24.685923990628226,-38.3150335639715,2.9755866709331285,-5.0256043933227375,-5.025647823970465,39.972172163485745,40991.425365463394,25749.211666371055,25749.211666371055,66740.63703183446,76895.02903313891,76884.63697092426,25749.211666371055,102633.8486372953,102633.8486372953,102633.8486372953,128672.60272147862,124423.46054779158,4249.142173687039,0.0,90314.0671629633,54410.46349584116,39892.89296346904,26038.754084183303,65931.64704765234,19868.67918650621,1450.0,0.0,0.8868889646883672,2.8819733158433767,0.001494314320929203,1.0,1.0,-4.98812677934859,354301.5853837255,1553333.7220192177,4.384213297653983,1553333.7220192177,4.384213297653983,0.7630426218654995,0.09229638911560407,3.8611322469673413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611322469673413,1.2778558729274199,1.2781541813759625,3.0215709993349518,6402.346369009743,15243.107769423557,6488.786648182308,0.00034393563858467013,23390.56561294913,2385.1738986248242,19395.417521019415,1977.7821703659677,0.8291983119160667,0.8291983119160666,35023.2037554179,35405.22815468563,0.9865306705906769,0.8,4226.929656412125,4273.035954225843,0.9865306705906769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558453695393757,4.974046027047422,-2.3462700117218906,7.320316038769312,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8255080814830716,0.0002827741734752995,197.4149986491542,0.0,0.0,0.0,0.0,9.52909586232327e-05,0.0001381414068153231,0.000533382240496078,0.09229638911019916,0.09229638911019916,0.09229638911019916,0.09230344640755384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489945.76004759996,594.9261460053335,0.0,0.09229638911019916,0.09229638911560407,0.09229638911560407,0.375,0.375,0.5,9.43976422400932,0.03771499113304344,0.03771499113304344,6.0254023992456496e-12,4.3430647735931416e-05,0.03752104462188299,6.0254023992456496e-12,26038.754084183303,19868.67918650621,0.7630426218654995,1.0275370453328694,3.9419797263594525,1.0122701315742562,0.6217260936290078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.29399489244844,262.29399489244844,-10.856005107551539,246.73373741853112,277.8542523663721,120771.65983242351,120740.58294713874,31.076885284785224,0.0,nan,277.8542523663721,4.704252366372145,271.63014937680794,-1.519850623192042,265.4060463872237,-7.743953612776295,259.18194339765313,-13.968056602346849,252.9578404081026,-20.192159591897365,246.73373741853112,-26.416262581468857,1.0,1.0,26022.012520719443,26022.012520719443,277.12084059720564,3.9708405972056653,277.12084059720564,277.12084059720564,76885.22025755943,76884.63697092426,0.583286635170225,0.0,8546.071908451686,8546.071908451686,0.8894566236953276,3880.437908202178,277.12084059720564,3.9708405972056653,1.0,0.002,0.1478442174116312,0.005103780193841162,0.00022906789100791218,0.0017709321087535975,0.11453394550395608,0.11453394550395608,0.0,-2.3849021715816043e-13,1.0,1.0000769075910383,0.03752104461585759,0.09229638911560407,0.0,7.0900600971793055e-06,9.070500441777579,0.0,1601850.3439670512,268.12439560667724,4.3430641710529017e-05,1.0,1279326.3128173156,2619.2178225586063,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1135.0,-28.142749362391708,4.974061540542395,34.98603507779248,26.246890320349507,6.433218785585433,-24.685152547625005,-38.3143172255717,2.975621971805694,-5.02560643809835,-5.025649277590502,39.97218958632774,40991.890430788095,25749.255356692207,25749.255356692207,66741.1457874803,76895.37236423272,76884.78468278925,25749.255356692207,102634.04003948145,102634.04003948145,102634.04003948145,128672.8000358711,124423.42121980237,4249.378816068729,0.0,90314.04614593997,54410.564216325685,39892.757699571426,26038.759996389654,65931.51769596108,19868.684980893973,1450.0,0.0,0.8868888942232808,2.8819731698100375,0.001494314320929203,1.0,1.0,-4.9886834986697295,354301.5653052742,1553334.472804534,4.384215665166892,1553334.472804534,4.384215665166892,0.763042671142897,0.09229648033282484,3.8611301665706734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611301665706734,1.2778557095618217,1.2781540179722275,3.021569757586058,6402.343737892842,15243.107769423557,6488.788306742965,0.00034393629096196175,23390.57277267445,2385.1746287136234,19395.42247856821,1977.7826758952558,0.8291982700494837,0.8291982700494837,35023.18865888027,35405.22815468563,0.9865301390431959,0.8,4226.9278344199665,4273.035954225843,0.9865301390431959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55846312677481,4.974061540542395,-2.3462669190715943,7.3203284596139895,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8254350120632824,0.00028279920530031936,197.4143029140922,0.0,0.0,0.0,0.0,9.529857354611065e-05,0.00013813379189244515,0.0005333525508987155,0.09229648029951346,0.09229648029951346,0.09229648029951346,0.09230343439672664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489943.32768579497,594.9269391046812,0.0,0.09229648029951346,0.09229648033282484,0.09229648033282484,0.375,0.375,0.5,9.440285781016081,0.03734070387628208,0.03734070387628208,3.751665644813329e-12,4.283949215277971e-05,0.03696577892077357,3.751665644813329e-12,26038.759996389654,19868.684980893973,0.763042671142897,1.0275521872790578,3.9419936945982412,1.0122798339824781,0.6217343671629029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2944376849965,262.2944376849965,-10.855562315003453,246.73456299939244,277.85431237060453,120767.64883020459,120738.03657086055,29.61225934405703,0.0,nan,277.85431237060453,4.704312370604555,271.6303624963983,-1.5196375036017002,265.4064126221133,-7.7435873778866835,259.18246274784434,-13.967537252155637,252.95851287362626,-20.191487126373715,246.73456299939244,-26.41543700060754,1.0,1.0,26022.012520719443,26022.012520719443,277.12085642776793,3.9708564277679557,277.12085642776793,277.12085642776793,76885.28210989897,76884.78468278925,0.4974271097162273,0.0,8546.071908451686,8546.071908451686,0.889456754869997,3880.435817403527,277.12085642776793,3.9708564277679557,1.0,0.002,0.14782675455438432,0.00510385789921391,0.00022904083359615203,0.0017709591661458969,0.11452041679807601,0.11452041679807601,0.0,-2.5795121247340624e-13,1.0,1.0000757695598446,0.03696577891702191,0.09229648033282484,0.0,6.9851426764462784e-06,8.936276859714027,0.0,1601850.340743622,268.1243935619016,4.283948840111407e-05,1.0,1279326.3178212412,2619.2178020751767,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1137.5,-28.14189964943976,4.974077716877581,34.98604652763588,26.247143663372867,6.433378814861922,-24.684371802992867,-38.31359191155059,2.9758509685691763,-5.025577819181478,-5.0256207438055185,39.972216071295755,40992.19699951001,25749.223536258978,25749.223536258978,66741.420535769,76895.56271620179,76885.15904926286,25749.223536258978,102634.38258552185,102634.38258552185,102634.38258552185,128673.16227841846,124423.54639736174,4249.615881056708,0.0,90313.938848005,54410.57313191137,39892.62857343736,26038.77969289661,65931.40826633397,19868.702062938522,1450.0,0.0,0.8868889435052603,2.881976198179763,0.001494314320929203,1.0,1.0,-4.98857504061624,354301.95943309803,1553335.6140945673,4.384214009372081,1553335.6140945673,4.384214009372081,0.7630427499779766,0.09229656962592392,3.861121536333404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861121536333404,1.2778546498101881,1.2781529579732007,3.0215655097447374,6402.334737226811,15243.107769423557,6488.793980384994,0.0003439385226395144,23390.597265106775,2385.177126246657,19395.439437463916,1977.7844052213463,0.8291981268215546,0.8291981268215546,35023.12603296866,35405.22815468563,0.9865279339921341,0.8,4226.920276135897,4273.035954225843,0.9865279339921341,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584562577332655,4.974077716877581,-2.346241696415661,7.320319413293242,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8253631128637843,0.0002828238405622579,197.4136182612589,0.0,0.0,0.0,0.0,9.53062844557698e-05,0.000138126080982786,0.0005333215860119668,0.09229656961970187,0.09229656961970187,0.09229656961970187,0.09230353651798316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489940.9345608213,594.9277198681112,0.0,0.09229656961970187,0.09229656962592392,0.09229656962592392,0.375,0.375,0.5,9.440808296133902,0.03718693771861581,0.03718693771861581,-7.298694981727749e-11,4.2924624040097115e-05,0.037045703189278356,-7.298694981727749e-11,26038.77969289661,19868.702062938522,0.7630427499779766,1.0275631981494646,3.941996801042958,1.012285681297189,0.6217400488992972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.29490264847453,262.29490264847453,-10.855097351525444,246.7353848830984,277.8544204138475,120765.71164042028,120734.61667614018,31.09496428010178,0.0,nan,277.8544204138475,4.704420413847515,271.63061330773724,-1.5193866922627421,265.4068062015485,-7.7431937984515,259.18299909537427,-13.967000904625706,252.95919198924116,-20.190808010758815,246.7353848830984,-26.414615116901587,1.0,1.0,26022.012520719443,26022.012520719443,277.12092876723085,3.9709287672308733,277.12092876723085,277.12092876723085,76885.78202570554,76885.15904926286,0.6229764426825568,0.0,8546.071908451686,8546.071908451686,0.8894572990297815,3880.427144015071,277.12092876723085,3.9709287672308733,1.0,0.002,0.14780925391939434,0.005103941370437736,0.00022901373188115342,0.0017709862676766894,0.11450686594057671,0.11450686594057671,0.0,-4.4215716157869345e-13,1.0,1.0000759333844267,0.037045703262265306,0.09229656962592392,0.0,7.0002537578812814e-06,8.955608176291763,0.0,1601850.373809585,268.1244221808185,4.292469702704693e-05,1.0,1279326.2195972586,2619.2182041524534,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1140.0,-28.141050098554796,4.974094430559376,34.98605821788548,26.247282593417935,6.4334213586461475,-24.683602952871606,-38.31287972917778,2.975974213235266,-5.025551057696191,-5.025594014051184,39.97224203499638,40992.59135008684,25749.197744872192,25749.197744872192,66741.78909495904,76895.83287169445,76885.51572489647,25749.197744872192,102634.71346976866,102634.71346976866,102634.71346976866,128673.51203879672,124423.65889474704,4249.853144049667,0.0,90313.87767288867,54410.63615233766,39892.49057839001,26038.79856902806,65931.28914741807,19868.71847447037,1450.0,0.0,0.8868889854976599,2.8819790357817285,0.001494314320929203,1.0,1.0,-4.988518657370946,354302.3286452932,1553336.7329229729,4.384212598495458,1553336.7329229729,4.384212598495458,0.7630428271027561,0.09229665916287502,3.8611163172420038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611163172420038,1.2778540794590283,1.2781523874888956,3.0215627741131317,6402.328940751706,15243.107769423557,6488.7976341975,0.00034393995984333836,23390.61303840748,2385.178734675703,19395.450358954007,1977.785518903398,0.8291980345750922,0.8291980345750922,35023.08816025861,35405.22815468563,0.9865266004988971,0.8,4226.915705301018,4273.035954225843,0.9865266004988971,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558450690175272,4.974094430559376,-2.346217650427743,7.320312080987119,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8252912341349007,0.00028284847310082944,197.41293374375795,0.0,0.0,0.0,0.0,9.531385632202395e-05,0.00013811850911653185,0.0005332916292629796,0.09229665914829888,0.09229665914829888,0.09229665914829888,0.09230363177069814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489938.5368418119,594.9285021008062,0.0,0.09229665914829888,0.09229665916287502,0.09229665916287502,0.375,0.375,0.5,9.441331241026923,0.03712527764821516,0.03712527764821516,3.893774191965349e-11,4.295635500284334e-05,0.03707535668024775,3.893774191965349e-11,26038.79856902806,19868.71847447037,0.7630428271027561,1.0275766380024607,3.942003328012919,1.012293100256674,0.6217471534407598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2953608561796,262.2953608561796,-10.85463914382035,246.73620223709415,277.85451947526764,120762.5041471396,120731.86098214095,30.643164998644856,0.0,nan,277.85451947526764,4.704519475267659,271.6308560276449,-1.5191439723550957,265.4071925799865,-7.7428074200134915,259.18352913235674,-13.966470867643238,252.95986568472793,-20.190134315272047,246.73620223709415,-26.41379776290583,1.0,1.0,26022.012520719443,26022.012520719443,277.120997232608,3.970997232607999,277.120997232608,277.120997232608,76885.94975151695,76885.51572489647,0.43402662048174534,0.0,8546.071908451686,8546.071908451686,0.8894576281074804,3880.4218988282137,277.120997232608,3.970997232607999,1.0,0.002,0.1477917392548165,0.005104024568345083,0.00022898660756987083,0.0017710133920060384,0.11449330378493541,0.11449330378493541,0.0,-4.24090883938133e-13,1.0,1.0000759941762427,0.03707535664131001,0.09229665916287502,0.0,7.005865446326552e-06,8.962786711814948,0.0,1601850.4046587625,268.1244489423038,4.295631606510142e-05,1.0,1279326.1275827794,2619.2185808113836,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1142.5,-28.14020064701538,4.974110004127679,34.986069326761985,26.247322547156386,6.433372358584044,-24.682843346480492,-38.312176417652495,2.9760150591146903,-5.0255574224655675,-5.025599694657508,39.97225800754875,40993.07231539556,25749.252474371853,25749.252474371853,66742.32478976742,76896.17067251417,76885.62747425781,25749.252474371853,102634.87994862966,102634.87994862966,102634.87994862966,128673.682423119,124423.59602006627,4250.086403052723,0.0,90313.8654898446,54410.76713686112,39892.33150331498,26038.80247448933,65931.1339778043,19868.722616367802,1450.0,0.0,0.8868888987790058,2.8819784422502814,0.001494314320929203,1.0,1.0,-4.989165454445185,354302.25018018065,1553337.421212554,4.3842155121018935,1553337.421212554,4.3842155121018935,0.7630428717232114,0.09229674946553305,3.86111594321998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86111594321998,1.2778538904327477,1.2781521984184878,3.0215629283817464,6402.329267628388,15243.107769423557,6488.79742815141,0.0003439398787962454,23390.612148913428,2385.178643972552,19395.449743068457,1977.78545610055,0.8291980397772292,0.8291980397772292,35023.08544614064,35405.22815468563,0.9865265049351675,0.8,4226.915377735732,4273.035954225843,0.9865265049351675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558462504571519,4.974110004127679,-2.3462176360633245,7.320327640191003,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8252193705661045,0.0002828731047338601,197.41224931104992,0.0,0.0,0.0,0.0,9.532133441959859e-05,0.0001381110310189572,0.0005332627038018449,0.09229674943958475,0.09229674943958475,0.09229674943958475,0.09230360373584719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489936.13353118935,594.9292856623118,0.0,0.09229674943958475,0.09229674946553305,0.09229674946553305,0.375,0.375,0.5,9.441845324443062,0.036781006019907636,0.036781006019907636,5.6274984672199935e-12,4.2272191933534486e-05,0.03643424021231567,5.6274984672199935e-12,26038.80247448933,19868.722616367802,0.7630428717232114,1.0275927921633037,3.9420178115890523,1.0123036077649779,0.6217559116940999,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.29579835598906,262.29579835598906,-10.854201644010914,246.73701501072205,277.85458170124383,120758.66228716222,120729.40398115155,29.258306010672726,0.0,nan,277.85458170124383,4.704581701243853,271.63106836313665,-1.5189316368633285,265.407555024999,-7.7424449750009785,259.18404168698,-13.965958313019996,252.96052834885285,-20.18947165114713,246.73701501072205,-26.41298498927793,1.0,1.0,26022.012520719443,26022.012520719443,277.1210046281099,3.971004628109938,277.1210046281099,277.1210046281099,76886.05671601207,76885.62747425781,0.429241754260147,0.0,8546.071908451686,8546.071908451686,0.8894576516905679,3880.4215229360802,277.1210046281099,3.971004628109938,1.0,0.002,0.14777452744929823,0.005104100370535904,0.0002289599371263944,0.0017710400647761272,0.1144799685631972,0.1144799685631972,0.0,1.9025215430845677e-12,1.0,1.0000746801855778,0.03643424020668817,0.09229674946553305,0.0,6.884724671238827e-06,8.807808287760023,0.0,1601850.3963261775,268.1244425775344,4.227218630603602e-05,1.0,1279326.1471377271,2619.2185007637063,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1145.0,-28.139337378141178,4.974126401527094,34.98608083702071,26.247528672125213,6.433487533843093,-24.682054886997996,-38.31144244233144,2.9762050432409093,-5.025525503219171,-5.025567939656134,39.97228533996265,40993.422029565016,25749.21292854681,25749.21292854681,66742.63495811183,76896.39912119461,76886.0232183925,25749.21292854681,102635.2361469393,102635.2361469393,102635.2361469393,128674.0597522453,124423.73921178993,4250.320540455372,0.0,90313.78187953854,54410.80479000842,39892.196766144574,26038.82360530599,65931.02037145056,19868.740866222575,1450.0,0.0,0.8868889613804665,2.881981811531132,0.001494314320929203,1.0,1.0,-4.988979945862127,354302.68880297523,1553338.5990218036,4.38421340879409,1553338.5990218036,4.38421340879409,0.7630429533757384,0.0922968375925577,3.861109689288183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861109689288183,1.2778530112262456,1.2781513190067397,3.021560113226957,6402.3233026532,15243.107769423557,6488.801188145572,0.00034394135777257237,23390.62838077216,2385.1802991615036,19395.460981942626,1977.7866021467705,0.8291979448438551,0.8291979448438551,35023.04006402285,35405.22815468563,0.9865249070371584,0.8,4226.909900594894,4273.035954225843,0.9865249070371584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558453967858234,4.974126401527094,-2.3461899960697243,7.320316397596819,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8251463449705644,0.000282898139052998,197.411553750096,0.0,0.0,0.0,0.0,9.532913913403815e-05,0.00013810322630451765,0.0005332317052063317,0.09229683756283447,0.09229683756283447,0.09229683756283447,0.09230371816200444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489933.77574503736,594.9300549529878,0.0,0.09229683756283447,0.0922968375925577,0.0922968375925577,0.375,0.375,0.5,9.442361367434696,0.03667752686004633,0.03667752686004633,-3.1093350116861984e-11,4.243643695645005e-05,0.036587993794000795,-3.1093350116861984e-11,26038.82360530599,19868.740866222575,0.7630429533757384,1.0276050293714338,3.942021867256134,1.0123100565119225,0.621762287290733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2962543280899,262.2962543280899,-10.853745671910076,246.73783245956616,277.85467619661785,120756.47176787436,120725.97811211667,30.49365575769582,0.0,nan,277.85467619661785,4.704676196617868,271.63130744919374,-1.5186925508062359,265.4079387017575,-7.742061298242504,259.1845699544134,-13.965430045586572,252.96120120699084,-20.18879879300914,246.73783245956616,-26.412167540433813,1.0,1.0,26022.012520719443,26022.012520719443,277.1210826902497,3.971082690249716,277.1210826902497,277.1210826902497,76886.40827276486,76886.0232183925,0.3850543723674491,0.0,8546.071908451686,8546.071908451686,0.8894580460176007,3880.4152377346236,277.1210826902497,3.971082690249716,1.0,0.002,0.14775724298127157,0.005104183471729258,0.00022893317185808534,0.0017710668275948242,0.11446658592904267,0.11446658592904267,0.0,-5.470905846405305e-13,1.0,1.0000749953278427,0.036587993825094145,0.0922968375925577,0.0,6.913786795225793e-06,8.844987467102396,0.0,1601850.4333071748,268.1244744967808,4.243646804980017e-05,1.0,1279326.03782491,2619.2189482330136,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1147.5,-28.138495847174855,4.974141545584684,34.98609170880682,26.247586227860324,6.433443949568922,-24.681301867457538,-38.310743880551286,2.976249971244462,-5.025534460826179,-5.025576159718152,39.972300224349006,40993.85870205087,25749.2730911548,25749.2730911548,66743.13179320567,76896.72312424301,76886.11330507565,25749.2730911548,102635.38639623045,102635.38639623045,102635.38639623045,128674.21262153222,124423.6622481931,4250.550373339119,0.0,90313.75044743471,54410.88603064801,39892.07157420744,26038.826225301775,65930.89779950921,19868.7439383737,1450.0,0.0,0.8868888656823486,2.881980949126306,0.001494314320929203,1.0,1.0,-4.98967767982748,354302.5752614699,1553339.240421402,4.384216624096117,1553339.240421402,4.384216624096117,0.7630429945827343,0.09229692666021594,3.8611062568428003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611062568428003,1.2778528033090897,1.2781511110410466,3.0215579187557395,6402.318652832018,15243.107769423557,6488.804119114357,0.00034394251066053417,23390.641033868786,2385.181589418281,19395.469742804464,1977.787495506056,0.8291978708373379,0.8291978708373379,35023.01515622327,35405.22815468563,0.9865240300372454,0.8,4226.90689448736,4273.035954225843,0.9865240300372454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558466955093533,4.974141545584684,-2.3461919558097155,7.3203335013943995,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8250751649401522,0.00028292254494836005,197.41087570872742,0.0,0.0,0.0,0.0,9.533656782755471e-05,0.0001380957976110011,0.0005332025481995334,0.09229692660834954,0.09229692660834954,0.09229692660834954,0.09230368058116144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489931.40357251454,594.9308283162948,0.0,0.09229692660834954,0.09229692666021594,0.09229692666021594,0.375,0.375,0.5,9.442867907396119,0.0362898080152263,0.0362898080152263,-2.83648660115432e-11,4.169889194827192e-05,0.03589847989064765,-2.83648660115432e-11,26038.826225301775,19868.7439383737,0.7630429945827343,1.0276192006171925,3.942036224184994,1.0123194741889667,0.6217700663914822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2966899434848,262.2966899434848,-10.85331005651517,246.7386427035796,277.85473718336414,120752.5925924043,120723.46031385937,29.132278544944676,0.0,nan,277.85473718336414,4.704737183364159,271.631518287444,-1.5184817125559675,265.4082993913825,-7.741700608617464,259.18508049556544,-13.964919504434533,252.96186159957307,-20.188138400426908,246.7386427035796,-26.41135729642039,1.0,1.0,26022.012520719443,26022.012520719443,277.1210850114848,3.9710850114848313,277.1210850114848,277.1210850114848,76886.5492704118,76886.11330507565,0.4359653361461824,0.0,8546.071908451686,8546.071908451686,0.8894582624423559,3880.4117881270145,277.1210850114848,3.9710850114848313,1.0,0.002,0.14774028422693158,0.00510425765959595,0.00022890689228364413,0.0017710931059013858,0.11445344614182207,0.11445344614182207,0.0,-1.8149700492520182e-12,1.0,1.0000735821397275,0.035898479919012516,0.09229692666021594,0.0,6.783500091980014e-06,8.67830848720776,0.0,1601850.4219116147,268.1244655391738,4.169892031313793e-05,1.0,1279326.06612152,2619.218832401538,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1150.0,-28.137670227914466,4.9741573930489125,34.98610293048495,26.24785113092514,6.4336261882124886,-24.68054058630729,-38.310040324553825,2.9764965466704423,-5.025505385094107,-5.025547197984851,39.97232642557066,40994.17015452995,25749.239321911937,25749.239321911937,66743.40947644188,76896.89394823692,76886.48689307943,25749.239321911937,102635.72621499137,102635.72621499137,102635.72621499137,128674.57218139971,124423.79139929553,4250.780782104182,0.0,90313.64540245531,54410.921609001045,39891.91532606029,26038.84596640834,65930.76129246863,19868.761034915635,1450.0,0.0,0.8868889181690761,2.8819840225465794,0.001494314320929203,1.0,1.0,-4.9895423321101475,354302.97530270705,1553340.3694864467,4.38421486062688,1553340.3694864467,4.38421486062688,0.7630430726671804,0.092297013467659,3.861098721475783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861098721475783,1.277851662212153,1.2781499696777272,3.0215547200460198,6402.311875149957,15243.107769423557,6488.808391321208,0.0003439441911282955,23390.65947734581,2385.1834701295356,19395.482512716637,1977.7887976747043,0.8291977629575361,0.8291977629575361,35022.960475246946,35405.22815468563,0.9865221047287603,0.8,4226.900295072809,4273.035954225843,0.9865221047287603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55845966536462,4.9741573930489125,-2.3461665079921503,7.320323901041062,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8250053372251449,0.0002829464912599127,197.41021049232236,0.0,0.0,0.0,0.0,9.534405017152603e-05,0.00013808831526702976,0.0005331726175282735,0.09229701347284568,0.09229701347284568,0.09229701347284568,0.09230378447883851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489929.07994712243,594.9315864222438,0.0,0.09229701347284568,0.092297013467659,0.092297013467659,0.375,0.375,0.5,9.443375737328017,0.036140977313095846,0.036140977313095846,-4.376943252282217e-12,4.1812890742676245e-05,0.036004865874701864,-4.376943252282217e-12,26038.84596640834,19868.761034915635,0.7630430726671804,1.0276310329915292,3.9420384990397994,1.0123257818966833,0.6217760776745768,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.29714995657946,262.29714995657946,-10.852850043420517,246.73944694975572,277.85485296337697,120750.92585191425,120720.16194933708,30.76390257717859,0.0,nan,277.85485296337697,4.704852963376993,271.6317717606934,-1.518228239306552,265.4086905578841,-7.741309442115892,259.18560935526307,-13.964390644736909,252.96252815250352,-20.187471847496454,246.73944694975572,-26.41055305024426,1.0,1.0,26022.012520719443,26022.012520719443,277.12115768780507,3.971157687805089,277.12115768780507,277.12115768780507,76887.10375144107,76886.48689307943,0.6168583616381511,0.0,8546.071908451686,8546.071908451686,0.8894587375670304,3880.404215083162,277.12115768780507,3.971157687805089,1.0,0.002,0.14772327520279707,0.005104339024373098,0.0002288805524551833,0.0017711194483828335,0.11444027622759165,0.11444027622759165,0.0,8.380167219879109e-13,1.0,1.000073800199131,0.03600486587907881,0.092297013467659,0.0,6.803611137721928e-06,8.704036393939104,0.0,1601850.4555456738,268.12449461490587,4.18128951196195e-05,1.0,1279325.9664239865,2619.219240510979,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1152.5,-28.13684942495462,4.974173230712477,34.98611412043349,26.247990514989965,6.4336708053708564,-24.679797401901897,-38.30935073839498,2.9766187825128942,-5.025489929468222,-5.02553154312429,39.97234846463886,40994.54001738085,25749.239792629673,25749.239792629673,66743.77981001053,76897.15160967373,76886.75527836003,25749.239792629673,102635.9950709897,102635.9950709897,102635.9950709897,128674.85460979654,124423.84457268567,4251.010037110876,0.0,90313.5826197385,54410.97102820142,39891.790657263424,26038.85953880685,65930.65019607027,19868.773072532724,1450.0,0.0,0.8868889180274483,2.881985687497259,0.001494314320929203,1.0,1.0,-4.98971259829824,354303.19153846725,1553341.3191964196,4.384214865385346,1553341.3191964196,4.384214865385346,0.7630431372357697,0.09229710069472362,3.8610931918179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610931918179,1.2778510965322663,1.2781494038657855,3.0215517303196258,6402.305540278486,15243.107769423557,6488.8123843685225,0.00034394576179727426,23390.676715890557,2385.1852279718923,19395.494448202277,1977.7900147555258,0.8291976621191923,0.8291976621191923,35022.920348841246,35405.22815468563,0.9865206918848716,0.8,4226.895452240741,4273.035954225843,0.9865206918848716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558459766977934,4.974173230712477,-2.3461508041502586,7.320324034862736,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8249359231767197,0.0002829702997290244,197.40954916094205,0.0,0.0,0.0,0.0,9.535138447226334e-05,0.00013808098096629247,0.0005331435355284889,0.09229710069093125,0.09229710069093125,0.09229710069093125,0.09230383778890784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489926.74847353785,594.9323468785082,0.0,0.09229710069093125,0.09229710069472362,0.09229710069472362,0.375,0.375,0.5,9.44388101971067,0.035976523410226946,0.035976523410226946,-7.111111699487083e-11,4.161365609434142e-05,0.03581894482607595,-7.111111699487083e-11,26038.85953880685,19868.773072532724,0.7630431372357697,1.02764351617083,3.942046357649612,1.012333104732353,0.6217827352751375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.2976002186048,262.2976002186048,-10.85239978139515,246.74024324862913,277.854957188567,120747.7161639214,120717.6043768116,30.111787109784807,0.0,nan,277.854957188567,4.70495718856705,271.63201440060516,-1.5179855993948195,265.40907161257365,-7.740928387426322,259.1861288246285,-13.96387117537148,252.96318603662522,-20.18681396337476,246.74024324862913,-26.40975675137085,1.0,1.0,26022.012520719443,26022.012520719443,277.12120474718495,3.97120474718497,277.12120474718495,277.12120474718495,76887.34243140768,76886.75527836003,0.587153047657921,0.0,8546.071908451686,8546.071908451686,0.8894590862263585,3880.3986577769897,277.12120474718495,3.97120474718497,1.0,0.002,0.1477063539880079,0.0051044175029182366,0.0002288543423645062,0.0017711456576239826,0.1144271711822531,0.1144271711822531,0.0,-1.1511191305713098e-14,1.0,1.0000734191560836,0.035818944897187066,0.09229710069472362,0.0,6.768486080863472e-06,8.659099631875321,0.0,1601850.4730421123,268.12451007053176,4.161372720545842e-05,1.0,1279325.9125341452,2619.2194611077994,,,,,,,,,,,,,,,,,3.0,15243.107769423557
