time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1155.0,-28.136025206529293,4.974188248380254,34.98612489220763,26.248025718983286,6.433620343058544,-24.679060651645788,-38.308665867056675,2.976655789145215,-5.025490744478702,-5.025531812707801,39.97236551652461,40994.99943387579,25749.27915730174,25749.27915730174,66744.27859117753,76897.48175902264,76886.9040661807,25749.27915730174,102636.18322348243,102636.18322348243,102636.18322348243,128675.04895028379,124423.81286002274,4251.236090261055,0.0,90313.57290441345,54411.09058303195,39891.647023757214,26038.865726801363,65930.51275055858,19868.779053901566,1450.0,0.0,0.8868888549290189,2.8819856665424233,0.001494314320929203,1.0,1.0,-4.990221201924669,354303.187815432,1553342.053998465,4.384216985390634,1553342.053998465,4.384216985390634,0.7630431856119972,0.09229718786824534,3.8610930745371577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610930745371577,1.277850925274024,1.278149232567564,3.0215520434898773,6402.306203848669,15243.107769423557,6488.811966103455,0.00034394559727193375,23390.674910171558,2385.1850438397983,19395.49319798,1977.7898872683331,0.8291976726821921,0.8291976726821921,35022.91949778401,35405.22815468563,0.9865206619192961,0.8,4226.895349527149,4273.035954225843,0.9865206619192961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55846826458593,4.974188248380254,-2.3461469775761743,7.320335225956429,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8248662266302481,0.00028299420912427953,197.40888508213638,0.0,0.0,0.0,0.0,9.535866914304633e-05,0.00013807369629550948,0.0005331153925423385,0.09229718783088502,0.09229718783088502,0.09229718783088502,0.09230383055073813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489924.4270299078,594.93310382154,0.0,0.09229718783088502,0.09229718786824534,0.09229718786824534,0.375,0.375,0.5,9.444379221971852,0.035643626027933806,0.035643626027933806,-2.3646862246096134e-11,4.1068229108987e-05,0.03531061078314224,-2.3646862246096134e-11,26038.865726801363,19868.779053901566,0.7630431856119972,1.0276587329036948,3.9420596117085016,1.0123427804012042,0.621790999699581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.29802784346526,262.29802784346526,-10.851972156534714,246.74103389944383,277.8550217875291,120743.90085635208,120715.30295212645,28.597904225607373,0.0,nan,277.8550217875291,4.70502178752912,271.6322242098157,-1.5177757901842597,265.40942663229254,-7.740573367707441,259.1866290546608,-13.963370945339193,252.96383147704975,-20.186168522950226,246.74103389944383,-26.408966100556142,1.0,1.0,26022.012520719443,26022.012520719443,277.1212218876844,3.9712218876844076,277.1212218876844,277.1212218876844,76887.40308053588,76886.9040661807,0.4990143551840447,0.0,8546.071908451686,8546.071908451686,0.8894590936212136,3880.3985399098433,277.1212218876844,3.9712218876844076,1.0,0.002,0.14768967289873847,0.005104491937655374,0.0002288284967696003,0.0017711715027936632,0.11441424838480015,0.11441424838480015,0.0,-4.367365843971349e-13,1.0,1.0000723773033091,0.0353106108067891,0.09229718786824534,0.0,6.6724355966020835e-06,8.536219764639267,0.0,1601850.4713013673,268.1245092555213,4.1068252755849244e-05,1.0,1279325.9134619911,2619.219457309677,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1157.5,-28.135205741642167,4.974204174613652,34.98613610279837,26.248230097722285,6.433728629770842,-24.67831230452313,-38.307971705775685,2.976835193289115,-5.025457675521068,-5.025498949431159,39.97239265188642,40995.319005256475,25749.235544415387,25749.235544415387,66744.55454967186,76897.69392161904,76887.30329691601,25749.235544415387,102636.5388413314,102636.5388413314,102636.5388413314,128675.4260124646,124423.96273891332,4251.463273551275,0.0,90313.48102192415,54411.10610803485,39891.527682099215,26038.887171133196,65930.41485323242,19868.797532118835,1450.0,0.0,0.8868889238821026,2.881989152926077,0.001494314320929203,1.0,1.0,-4.989996844972779,354303.64174824907,1553343.22331886,4.384214668678427,1553343.22331886,4.384214668678427,0.7630432668468818,0.09229727321153847,3.861085002760854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861085002760854,1.2778500950332723,1.2781484021329972,3.0215476899583593,6402.296979237792,15243.107769423557,6488.817780570243,0.00034394788441113216,23390.70001239181,2385.1876035538958,19395.51057781033,1977.79165951781,0.829197525834416,0.8291975258344159,35022.860924271205,35405.22815468563,0.9865185995566572,0.8,4226.888280324683,4273.035954225843,0.9865185995566572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558458849920638,4.974204174613652,-2.3461186525122577,7.32032282712591,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8247969383469272,0.00028301798247021276,197.4082248377204,0.0,0.0,0.0,0.0,9.53660531515122e-05,0.0001380663122870436,0.0005330857677580007,0.09229727319236776,0.09229727319236776,0.09229727319236776,0.09230394938851093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489922.14224924456,594.9338493174631,0.0,0.09229727319236776,0.09229727321153847,0.09229727321153847,0.375,0.375,0.5,9.444879940029557,0.03556564900907233,0.03556564900907233,-5.4001247917767614e-12,4.127391008523773e-05,0.03550210445837365,-5.4001247917767614e-12,26038.887171133196,19868.797532118835,0.7630432668468818,1.0276698183121369,3.9420628382241,1.0123484691890956,0.6217967700721447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.29846841507657,262.29846841507657,-10.851531584923407,246.7418221413826,277.85511468882004,120741.59769707597,120712.13396268636,29.463734389603207,0.0,nan,277.85511468882004,4.705114688820061,271.63245617919046,-1.5175438208095215,265.4097976698507,-7.740202330149259,259.1871391603617,-13.962860839638267,252.96448065085377,-20.185519349146205,246.7418221413826,-26.408177858617364,1.0,1.0,26022.012520719443,26022.012520719443,277.12130146607643,3.9713014660764543,277.12130146607643,277.12130146607643,76887.71708112553,76887.30329691601,0.4137842095224187,0.0,8546.071908451686,8546.071908451686,0.889459602567543,3880.3904277746583,277.12130146607643,3.9713014660764543,1.0,0.002,0.14767290132874525,0.005104572966065034,0.0002288025266920264,0.0017711974738462818,0.1144012633460132,0.1144012633460132,0.0,5.383081133625289e-13,1.0,1.0000727697974736,0.035502104463773776,0.09229727321153847,0.0,6.7086289937636596e-06,8.582522156589437,0.0,1601850.5096665483,268.1245423244789,4.127391548536252e-05,1.0,1279325.800333831,2619.2199203972473,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1160.0,-28.134392468343858,4.974220630298172,34.98614753102138,26.248393684532516,6.433810510591101,-24.67757217040802,-38.307286345493026,2.9769902131835666,-5.025431307149006,-5.025472623861628,39.972417846240376,40995.691998274175,25749.21012946148,25749.21012946148,66744.90212773565,76897.92984995584,76887.64871031784,25749.21012946148,102636.85883977932,102636.85883977932,102636.85883977932,128675.76446282594,124424.07373060241,4251.690732223537,0.0,90313.41896507355,54411.18111544216,39891.37538847932,26038.905623046623,65930.28101152595,19868.813561764804,1450.0,0.0,0.886888966602738,2.881991947454534,0.001494314320929203,1.0,1.0,-4.989930657571165,354304.00537735235,1553344.3089987081,4.384213233334224,1553344.3089987081,4.384213233334224,0.7630433417362683,0.09229735912790653,3.86108093280067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86108093280067,1.2778493776380377,1.2781476845702906,3.0215462012725225,6402.293824891141,15243.107769423557,6488.81976880231,0.000343948666492511,23390.708596093555,2385.188478847879,19395.516520769033,1977.7922655309442,0.8291974756168031,0.8291974756168031,35022.831390259,35405.22815468563,0.9865175596698332,0.8,4226.884715882294,4273.035954225843,0.9865175596698332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558453363622796,4.974220630298172,-2.346094971538781,7.320315601836953,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8247281797920052,0.0002830415780111054,197.40756958624584,0.0,0.0,0.0,0.0,9.537334405930844e-05,0.00013805902137924736,0.000533057055048532,0.09229735911310476,0.09229735911310476,0.09229735911310476,0.09230404333748314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489919.84518608707,594.9345987171472,0.0,0.09229735911310476,0.09229735912790653,0.09229735912790653,0.375,0.375,0.5,9.445381257241413,0.03554802700267601,0.03554802700267601,-6.195932655828074e-12,4.131671261120573e-05,0.035541966290452365,-6.195932655828074e-12,26038.905623046623,19868.813561764804,0.7630433417362683,1.0276830918723796,3.942068129336663,1.0123557962094427,0.621803689735636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.29891148868427,262.29891148868427,-10.851088511315709,246.74260626256824,277.8552167148294,120738.99982164337,120709.3687686534,29.631052989978606,0.0,nan,277.8552167148294,4.705216714829419,271.6326946243128,-1.5173053756871582,265.4101725339753,-7.739827466024678,259.1876504434321,-13.962349556567858,252.96512835298788,-20.184871647012102,246.74260626256824,-26.407393737431732,1.0,1.0,26022.012520719443,26022.012520719443,277.12136820944323,3.9713682094432556,277.12136820944323,277.12136820944323,76887.99246721836,76887.64871031784,0.3437569005182013,0.0,8546.071908451686,8546.071908451686,0.8894598591889556,3880.386337464673,277.12136820944323,3.9713682094432556,1.0,0.002,0.14765611090636316,0.005104652853849801,0.00022877652430233314,0.001771223475668165,0.11438826215116657,0.11438826215116657,0.0,-2.9502008475068564e-14,1.0,1.0000728515115778,0.0355419662966483,0.09229735912790653,0.0,6.716169134432434e-06,8.592167844447118,0.0,1601850.540079661,268.12456869285097,4.1316718807138386e-05,1.0,1279325.7097110345,2619.2202913597016,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1162.5,-28.133590920386553,4.974237195806305,34.98615896604279,26.248588284384482,6.433912859126684,-24.676840542450662,-38.30660597942767,2.9771624812110886,-5.0254128211689135,-5.025454010338891,39.97244078883157,40996.00425921273,25749.20485582388,25749.20485582388,66745.2091150366,76898.14079689585,76887.93550394772,25749.20485582388,102637.1403597716,102637.1403597716,102637.1403597716,128676.06091875269,124424.14345688635,4251.917461866343,0.0,90313.3328817061,54411.196344101816,39891.26281956031,26038.920558981084,65930.18337854139,19868.826716463795,1450.0,0.0,0.886888978242082,2.8819939255494806,0.001494314320929203,1.0,1.0,-4.990030887736623,354304.26248214353,1553345.2976456112,4.384212842271119,1553345.2976456112,4.384212842271119,0.7630434092480396,0.09229744546767146,3.861073541327809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861073541327809,1.277848580423487,1.2781468871696344,3.021542302021594,6402.285562846321,15243.107769423557,6488.824976446986,0.00034395071495594117,23390.731079068664,2385.190771473303,19395.532086767464,1977.7938528210414,0.8291973440763325,0.8291973440763325,35022.777753391645,35405.22815468563,0.9865156711267293,0.8,4226.878242480635,4273.035954225843,0.9865156711267293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558452225208509,4.974237195806305,-2.3460769067733334,7.320314102579639,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8246604186144545,0.000283064835136328,197.40692378609415,0.0,0.0,0.0,0.0,9.538058234767641e-05,0.0001380517830908794,0.0005330280870253203,0.09229744546649811,0.09229744546649811,0.09229744546649811,0.09230410790301678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489917.54511286085,594.9353489852465,0.0,0.09229744546649811,0.09229744546767146,0.09229744546767146,0.375,0.375,0.5,9.44588094029664,0.035481487589265726,0.035481487589265726,1.2164491636212915e-11,4.118916996276312e-05,0.03542312260225344,1.2164491636212915e-11,26038.920558981084,19868.826716463795,0.7630434092480396,1.0276938196880225,3.9420737668526598,1.0123619516089573,0.6218093467726633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.29935773177596,262.29935773177596,-10.850642268224021,246.7433841218542,277.855331341718,120736.4328530754,120706.58983410966,29.843018965727325,0.0,nan,277.855331341718,4.705331341718022,271.63294189769346,-1.517058102306521,265.41055245379454,-7.73944754620544,259.1881630097844,-13.961836990215602,252.9657735658114,-20.184226434188588,246.7433841218542,-26.40661587814577,1.0,1.0,26022.012520719443,26022.012520719443,277.12142038149824,3.9714203814982625,277.12142038149824,277.12142038149824,76888.37714487409,76887.93550394772,0.4416409263649257,0.0,8546.071908451686,8546.071908451686,0.8894603252401088,3880.378909034448,277.12142038149824,3.9714203814982625,1.0,0.002,0.14763937660952295,0.005104731053247608,0.00022875060521487532,0.0017712493948440812,0.11437530260743765,0.11437530260743765,0.0,5.895631205454777e-14,1.0,1.0000726079470028,0.03542312259008895,0.09229744546767146,0.0,6.6937191625853834e-06,8.563446589380709,0.0,1601850.5611694036,268.12458717883106,4.118915779827148e-05,1.0,1279325.6456360146,2619.2205536494507,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1165.0,-28.132800807825458,4.974254296472494,34.98617061508851,26.24881787868219,6.434058233397201,-24.67611490372824,-38.305934065114684,2.9773723289086766,-5.02538567964649,-5.025426933337936,39.97246638603152,40996.306434157785,25749.179166761856,25749.179166761856,66745.48560091964,76898.32159987133,76888.28575668209,25749.179166761856,102637.46492344394,102637.46492344394,102637.46492344394,128676.40434448363,124424.25978551844,4252.144558965191,0.0,90313.23799597898,54411.22282874695,39891.12796359115,26038.93942103969,65930.06738463083,19868.843091353552,1450.0,0.0,0.886889023326798,2.881996799552188,0.001494314320929203,1.0,1.0,-4.9899436708490725,354304.6364901973,1553346.4006853008,4.3842113274977645,1553346.4006853008,4.3842113274977645,0.76304348537711,0.09229753149962469,3.861066208900192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861066208900192,1.2778476093007032,1.2781459158201474,3.0215388601878312,6402.278270013587,15243.107769423557,6488.829573132514,0.0003439525231056645,23390.750924653094,2385.1927951597227,19395.54582656812,1977.7952538907905,0.8291972279575618,0.8291972279575617,35022.724544970966,35405.22815468563,0.9865137976698594,0.8,4226.87182078795,4273.035954225843,0.9865137976698594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55844667973925,4.974254296472494,-2.3460525028912174,7.320306799363712,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8245936300419088,0.00028308776218255764,197.40628720347607,0.0,0.0,0.0,0.0,9.538773121755569e-05,0.0001380446342210001,0.0005329994725106906,0.09229753150628593,0.09229753150628593,0.09229753150628593,0.09230420464343737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489915.25402412855,594.9360964562017,0.0,0.09229753150628593,0.09229753149962469,0.09229753149962469,0.375,0.375,0.5,9.446381424352504,0.03547642938565332,0.03547642938565332,-5.519495971384458e-11,4.125369144958313e-05,0.03548326248886724,-5.519495971384458e-11,26038.93942103969,19868.843091353552,0.76304348537711,1.0277048689015598,3.9420768682956844,1.012367926329147,0.6218150240161071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.29981165355804,262.29981165355804,-10.85018834644194,246.74415484413794,277.8554684630074,120734.2087138812,120703.85217403127,30.356539849910078,0.0,nan,277.8554684630074,4.705468463007435,271.6332057391447,-1.5167942608552494,265.4109430154969,-7.7390569845030655,259.18868029167106,-13.961319708328915,252.9664175678902,-20.183582432109773,246.74415484413794,-26.40584515586204,1.0,1.0,26022.012520719443,26022.012520719443,277.1214884425604,3.971488442560428,277.1214884425604,277.1214884425604,76888.82861622775,76888.28575668209,0.5428595456614858,0.0,8546.071908451686,8546.071908451686,0.8894607875681307,3880.371539944693,277.1214884425604,3.971488442560428,1.0,0.002,0.14762261388076037,0.005104810958881845,0.0002287246460841525,0.0017712753537330109,0.11436232304207625,0.11436232304207625,0.0,-1.828368186018725e-13,1.0,1.000072731222513,0.0354832625440622,0.09229753149962469,0.0,6.705091205167544e-06,8.577994510122416,0.0,1601850.5925044557,268.1246143203535,4.1253746644542844e-05,1.0,1279325.552426706,2619.220935199869,,,,,,,,,,,,,,,,,4.0,15243.107769423557
1167.5,-28.132006504127027,4.974270666551317,34.986181854148775,26.248836318869166,6.433988467131686,-24.675407007010072,-38.30527978772295,2.977388970196065,-5.025383409948461,-5.025424182844914,39.97248445983995,40996.76671563768,25749.214237195294,25749.214237195294,66745.98095283296,76898.65130592132,76888.45110188922,25749.214237195294,102637.66533908452,102637.66533908452,102637.66533908452,128676.61237662219,124424.24351286843,4252.368863753756,0.0,90313.23017165529,54411.34558207516,39890.98287731125,26038.947037537662,65929.92991484891,19868.850248339924,1450.0,0.0,0.8868889718930008,2.881997098350154,0.001494314320929203,1.0,1.0,-4.990388402337999,354304.6744831149,1553347.179525425,4.3842130555899645,1553347.179525425,4.3842130555899645,0.7630435370407664,0.09229761813918894,3.8610655772083633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610655772083633,1.277847532289041,1.2781458387905074,3.0215385479454953,6402.277608409545,15243.107769423557,6488.829990140146,0.00034395268714008633,23390.752725042752,2385.192978748375,19395.547073031837,1977.7953809947167,0.8291972174228689,0.8291972174228689,35022.71996104143,35405.22815468563,0.9865136362707351,0.8,4226.871267556218,4273.035954225843,0.9865136362707351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558454250354726,4.974270666551317,-2.3460461030848716,7.320316769636189,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8245264930750356,0.00028311081256828993,197.4056472482557,0.0,0.0,0.0,0.0,9.539469291415806e-05,0.00013803767252439775,0.0005329725057419128,0.09229761813897594,0.09229761813897594,0.09229761813897594,0.09230420886025399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489912.9563279775,594.9368457081923,0.0,0.09229761813897594,0.09229761813918894,0.09229761813918894,0.375,0.375,0.5,9.446875732494114,0.03525550088352247,0.03525550088352247,1.1027623258996755e-11,4.077289645465498e-05,0.03503578050691658,1.1027623258996755e-11,26038.947037537662,19868.850248339924,0.7630435370407664,1.0277201452199705,3.942089724102122,1.012377550515191,0.6218233019295881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3002328421109,262.3002328421109,-10.849767157889062,246.74491855852168,277.8555471257127,120730.07680628555,120701.90933951593,28.167466769607643,0.0,nan,277.8555471257127,4.705547125712712,271.6334214122212,-1.5165785877787812,265.4112956988747,-7.738704301125267,259.189169985393,-13.960830014606984,252.96704427194203,-20.182955728057948,246.74491855852168,-26.405081441478302,1.0,1.0,26022.012520719443,26022.012520719443,277.1215105405629,3.9715105405629174,277.1215105405629,277.1215105405629,76888.80685512109,76888.45110188922,0.3557532318664016,0.0,8546.071908451686,8546.071908451686,0.8894608273978827,3880.3709050944053,277.1215105405629,3.9715105405629174,1.0,0.002,0.14760606253564387,0.005104885382388583,0.00022869900293875993,0.001771300997826813,0.11434950146937996,0.11434950146937996,0.0,7.655729349076434e-13,1.0,1.0000718140881937,0.03503578049588896,0.09229761813918894,0.0,6.62053916574674e-06,8.46982486289507,0.0,1601850.5944093005,268.1246165900515,4.0772885427031724e-05,1.0,1279325.5429582142,2619.2209739589503,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1170.0,-28.131213443486836,4.9742871725469735,34.9861931291178,26.248963933344953,6.434033333063736,-24.67468876581105,-38.304612727928884,2.9775086556661274,-5.025364473088018,-5.025405143451266,39.97250739569063,40997.14107125057,25749.20771369547,25749.20771369547,66746.34878494604,76898.90393746657,76888.74069503196,25749.20771369547,102637.94840872742,102637.94840872742,102637.94840872742,128676.91052808118,124424.31801500736,4252.592513073825,0.0,90313.1804942539,54411.41762911739,39890.847627929455,26038.96211935376,65929.80974728322,19868.863515280944,1450.0,0.0,0.8868889857231829,2.881999121313575,0.001494314320929203,1.0,1.0,-4.9904646874456375,354304.9374707465,1553348.167883752,4.3842125909182545,1553348.167883752,4.3842125909182545,0.7630436045879563,0.09229770343775807,3.8610621391115894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610621391115894,1.2778469784152768,1.2781452847874444,3.021537167071357,6402.274682502946,15243.107769423557,6488.831834327752,0.00034395341257209864,23390.760687170525,2385.193790659453,19395.552585432004,1977.795943103099,0.8291971708329335,0.8291971708329335,35022.6950121751,35405.22815468563,0.9865127578268749,0.8,4226.868256492361,4273.035954225843,0.9865127578268749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55845284213407,4.9742871725469735,-2.346027742505042,7.320314915052016,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8244594670608093,0.00028313382860498907,197.405008298683,0.0,0.0,0.0,0.0,9.5401791102421e-05,0.00013803057433613478,0.0005329446246090778,0.0922977034249445,0.0922977034249445,0.0922977034249445,0.09230427509084628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489910.6890890046,594.9375852778516,0.0,0.0922977034249445,0.09229770343775807,0.09229770343775807,0.375,0.375,0.5,9.44736860555667,0.03509379769161569,0.03509379769161569,2.8535396268125623e-11,4.067036326205198e-05,0.03494045600564277,2.8535396268125623e-11,26038.96211935376,19868.863515280944,0.7630436045879563,1.0277330141901158,3.9420968923668287,1.0123849748815097,0.6218301133947978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3006532359202,262.3006532359202,-10.849346764079769,246.7456793930928,277.85562707875215,120727.32979662422,120699.2154786765,28.11431794775058,0.0,nan,277.85562707875215,4.705627078752173,271.6336375415823,-1.5163624584176887,265.4116480044742,-7.738351995525761,259.1896584673891,-13.960341532610869,252.9676689302307,-20.182331069769276,246.7456793930928,-26.40432060690719,1.0,1.0,26022.012520719443,26022.012520719443,277.1215634660677,3.971563466067721,277.1215634660677,277.1215634660677,76889.0149128717,76888.74069503196,0.27421783974568825,0.0,8546.071908451686,8546.071908451686,0.8894610441784719,3880.3674498071473,277.1215634660677,3.971563466067721,1.0,0.002,0.1475895562012528,0.005104962639957857,0.00022867343724969246,0.0017713265623135258,0.11433671862484623,0.11433671862484623,0.0,-4.367816872075103e-13,1.0,1.000071618726786,0.034940455977107376,0.09229770343775807,0.0,6.6025332765630295e-06,8.446789036201716,0.0,1601850.6160547985,268.12463552691196,4.067033472665571e-05,1.0,1279325.477417165,2619.2212422499515,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1172.5,-28.130421030834757,4.9743023526290395,34.98620372597923,26.249006925523304,6.433983118188448,-24.673980615969693,-38.30395464375613,2.977542704170499,-5.025374753811718,-5.02541468046475,39.97252130452776,40997.559289401404,25749.271360216506,25749.271360216506,66746.83064961791,76899.21650577946,76888.81307407704,25749.271360216506,102638.08443429355,102638.08443429355,102638.08443429355,128677.04835546053,124424.2365351412,4252.81182031933,0.0,90313.15748124516,54411.500268154625,39890.73023676726,26038.963921166986,65929.69415793425,19868.865886661522,1450.0,0.0,0.8868888868570602,2.881998119161321,0.001494314320929203,1.0,1.0,-4.991164148195139,354304.8057376857,1553348.7672470717,4.38421591266,1553348.7672470717,4.38421591266,0.7630436428582394,0.09229778884657082,3.8610596731260034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610596731260034,1.277846820847589,1.2781451271829731,3.0215356098510955,6402.271382940073,15243.107769423557,6488.833914019387,0.0003439542306443326,23390.76966612265,2385.194706257759,19395.55880176947,1977.796576993109,0.8291971182915144,0.8291971182915144,35022.67711752053,35405.22815468563,0.9865121277602886,0.8,4226.86609679713,4273.035954225843,0.9865121277602886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558466581437808,4.9743023526290395,-2.346030656672028,7.320333009301068,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8243925016849103,0.0002831568275566092,197.40436987530953,0.0,0.0,0.0,0.0,9.540879425921225e-05,0.00013802357117934354,0.0005329172446213999,0.09229778883343986,0.09229778883343986,0.09229778883343986,0.09230423270441698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489908.4243565966,594.9383235862576,0.0,0.09229778883343986,0.09229778884657082,0.09229778884657082,0.375,0.375,0.5,9.447851905798062,0.03467425867233942,0.03467425867233942,1.7280399333685637e-11,3.9926653016664204e-05,0.034250532269595624,1.7280399333685637e-11,26038.963921166986,19868.865886661522,0.7630436428582394,1.0277465227150437,3.9421110677354316,1.0123940585819526,0.6218375469965317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3010560244135,262.3010560244135,-10.848943975586451,246.74643645864637,277.85567559021246,120723.72127878186,120696.78433784764,26.936940934187756,0.0,nan,277.85567559021246,4.705675590212479,271.63382776378654,-1.5161722362134356,265.4119799375966,-7.738020062403393,259.1901321112928,-13.959867888707151,252.96828428494615,-20.181715715053826,246.74643645864637,-26.403563541353606,1.0,1.0,26022.012520719443,26022.012520719443,277.12156239833064,3.9715623983306614,277.12156239833064,277.12156239833064,76889.13131618765,76888.81307407704,0.3182421106030233,0.0,8546.071908451686,8546.071908451686,0.8894611996649986,3880.3649714916332,277.12156239833064,3.9715623983306614,1.0,0.002,0.1475733757892697,0.005105033116494448,0.00022864836300093034,0.0017713516387241985,0.11432418150046517,0.11432418150046517,0.0,1.7251287204311794e-12,1.0,1.0000702046846408,0.034250532252315224,0.09229778884657082,0.0,6.472167133121672e-06,8.280008519986755,0.0,1601850.6031272924,268.12462524618826,3.992663573626487e-05,1.0,1279325.5102473104,2619.2211078603927,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1175.0,-28.129642036164885,4.97431788352403,34.98621449319231,26.249236484896414,6.434129771634904,-24.673264855368885,-38.303291670139856,2.9777525909913174,-5.0253526987124815,-5.025392608648937,39.97254466828377,40997.854360936755,25749.254517345387,25749.254517345387,66747.10887828215,76899.39251368497,76889.12556584842,25749.254517345387,102638.3800831938,102638.3800831938,102638.3800831938,128677.36030011941,124424.32936702001,4253.0309330994,0.0,90313.06265765158,54411.524505494905,39890.597946840746,26038.98021692562,65929.57816376636,19868.880121616294,1450.0,0.0,0.8868889145645502,2.8820004628824307,0.001494314320929203,1.0,1.0,-4.991157536666151,354305.11061086773,1553349.7740447775,4.384214981733122,1553349.7740447775,4.384214981733122,0.7630437120076348,0.09229787195090909,3.8610523526628766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610523526628766,1.277845849546428,1.2781441556550672,3.021532177792305,6402.264110819332,15243.107769423557,6488.838497549039,0.0003439560336396749,23390.789455461487,2385.1967242087244,19395.572502246334,1977.7979740529472,0.8291970024858517,0.8291970024858518,35022.6239958831,35405.22815468563,0.9865102573603811,0.8,4226.859685578264,4273.035954225843,0.9865102573603811,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558462945585943,4.97431788352403,-2.3460103374696835,7.320328220993714,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8243266759606868,0.00028317943874193937,197.40374226643158,0.0,0.0,0.0,0.0,9.54158499284415e-05,0.00013801651551011428,0.0005328889919166592,0.09229787195070219,0.09229787195070219,0.09229787195070219,0.092304310652488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489906.20729603217,594.9390468312737,0.0,0.09229787195070219,0.09229787195090909,0.09229787195090909,0.375,0.375,0.5,9.448334809824853,0.03444981868767627,0.03444981868767627,-2.3362645151792094e-11,3.99099364472022e-05,0.034235071982777754,-2.3362645151792094e-11,26038.98021692562,19868.880121616294,0.7630437120076348,1.0277573280694254,3.9421147132447074,1.0124000598408969,0.6218431165917636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3014802541907,262.3014802541907,-10.848519745809256,246.74719006420312,277.85577044418557,120722.00103103384,120693.63018079949,28.370850234311554,0.0,nan,277.85577044418557,4.705770444185589,271.6340543681478,-1.515945631852162,265.41233829219397,-7.737661707806012,259.19062221621886,-13.959377783781122,252.96890614019534,-20.181093859804633,246.74719006420312,-26.402809935796853,1.0,1.0,26022.012520719443,26022.012520719443,277.1216210356908,3.9716210356908164,277.1216210356908,277.1216210356908,76889.61536220484,76889.12556584842,0.48979635642899666,0.0,8546.071908451686,8546.071908451686,0.8894616612382941,3880.357614426191,277.1216210356908,3.9716210356908164,1.0,0.002,0.147557202659223,0.005105109451765807,0.00022862331500847274,0.0017713766852561698,0.11431165750423637,0.11431165750423637,0.0,2.646424746011178e-13,1.0,1.0000701730104944,0.0342350720061404,0.09229787195090909,0.0,6.469252658068633e-06,8.276279466171006,0.0,1601850.6284882564,268.1246473012875,3.990995980984735e-05,1.0,1279325.4342676816,2619.2214188815433,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1177.5,-28.128845016694697,4.974333732497257,34.98622539113053,26.249360327515774,6.4341675567131515,-24.672543759426,-38.30262419125063,2.9778662996752696,-5.025330955861762,-5.0253708308370815,39.97256786889327,40998.23814544592,25749.23925058592,25749.23925058592,66747.47739603184,76899.64988363761,76889.4320742989,25749.23925058592,102638.67132488481,102638.67132488481,102638.67132488481,128677.66767507052,124424.41783920504,4253.249835865484,0.0,90313.0120420841,54411.60030478825,39890.457485884275,26038.996350185713,65929.45383607,19868.89421954221,1450.0,0.0,0.8868889413670822,2.8820027756487097,0.001494314320929203,1.0,1.0,-4.99116813938349,354305.4114236293,1553350.7738128752,4.384214081211403,1553350.7738128752,4.384214081211403,0.7630437806563348,0.09229795491880392,3.8610485134105614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610485134105614,1.2778453233330769,1.2781436293188746,3.0215304175779023,6402.260381136232,15243.107769423557,6488.8408483030125,0.00034395695834565324,23390.799604926055,2385.1977591660816,19395.579528807273,1977.7986905627583,0.8291969430887948,0.8291969430887948,35022.596135975204,35405.22815468563,0.9865092764200976,0.8,4226.856323182531,4273.035954225843,0.9865092764200976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558459649967551,4.974333732497257,-2.3459901482663303,7.3203238807635875,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8242593329962434,0.00028320257483771755,197.40310013973,0.0,0.0,0.0,0.0,9.542295403186396e-05,0.00013800941140669183,0.0005328610327484741,0.09229795491745198,0.09229795491745198,0.09229795491745198,0.0923043875149617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489903.9916409331,594.9397696092875,0.0,0.09229795491745198,0.09229795491880392,0.09229795491880392,0.375,0.375,0.5,9.448817259391824,0.0343214730965542,0.0343214730965542,-3.54702933691442e-11,3.987497530033579e-05,0.03420269145357224,-3.54702933691442e-11,26038.996350185713,19868.89421954221,0.7630437806563348,1.027770567934791,3.9421215685024444,1.012407558570041,0.6218501103829225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3019020455581,262.3019020455581,-10.848097954441869,246.74794561697163,277.8558584741486,120719.14798163214,120690.94020119212,28.207780439988223,0.0,nan,277.8558584741486,4.705858474148613,271.63427590268867,-1.5157240973113062,265.41269333130026,-7.737306668699716,259.1911107598491,-13.958889240150882,252.96952818839034,-20.180471811609635,246.74794561697163,-26.402054383028343,1.0,1.0,26022.012520719443,26022.012520719443,277.12167867892174,3.971678678921762,277.12167867892174,277.12167867892174,76889.78831518255,76889.4320742989,0.3562408836587565,0.0,8546.071908451686,8546.071908451686,0.8894619033125719,3880.353755977614,277.12167867892174,3.971678678921762,1.0,0.002,0.14754104481066557,0.005105185670013919,0.00022859829055143967,0.0017714017103265323,0.11429914527571984,0.11429914527571984,0.0,8.779721741292157e-13,1.0,1.0000701066570625,0.034202691489042536,0.09229795491880392,0.0,6.463140798374168e-06,8.268459924086669,0.0,1601850.653462925,268.1246690441382,3.987501077062916e-05,1.0,1279325.3593000227,2619.2217257602774,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1180.0,-28.128075674966563,4.974349624777919,34.986236278548986,26.249526463821553,6.434247815462076,-24.671843325917887,-38.301974803302414,2.9780154664661906,-5.025314404931123,-5.025354130819036,39.97258953043115,40998.565331971375,25749.237170662156,25749.237170662156,66747.80250263354,76899.86631925938,76889.69922171117,25749.237170662156,102638.93639237332,102638.93639237332,102638.93639237332,128677.94654002407,124424.47866589647,4253.467874127602,0.0,90312.94065925931,54411.63967217635,39890.33443009218,26039.010147650755,65929.34457774294,19868.906404497528,1450.0,0.0,0.8868889479094104,2.8820045508847243,0.001494314320929203,1.0,1.0,-4.991289483935589,354305.64209837426,1553351.7072598366,4.384213861399765,1553351.7072598366,4.384213861399765,0.7630438442872263,0.09229803798052945,3.8610426419519395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610426419519395,1.2778446330297555,1.2781429388544057,3.0215274550220164,6402.254103835807,15243.107769423557,6488.844804744787,0.00034395851468041575,23390.816687173872,2385.1995010705873,19395.591354876502,1977.7998964862113,0.8291968431145837,0.8291968431145837,35022.553529153854,35405.22815468563,0.9865077762451123,0.8,4226.851180990571,4273.035954225843,0.9865077762451123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558459200976721,4.974349624777919,-2.345973664678273,7.3203232894561925,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8241943342529953,0.0002832249091473386,197.40248031584028,0.0,0.0,0.0,0.0,9.542986605900145e-05,0.00013800249937955433,0.0005328335348004054,0.09229803797930979,0.09229803797930979,0.09229803797930979,0.09230444505287973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489901.77779968904,594.9404917196737,0.0,0.09229803797930979,0.09229803798052945,0.09229803798052945,0.375,0.375,0.5,9.449297789852677,0.034189393004851354,0.034189393004851354,-1.2448708730516955e-11,3.972588791611997e-05,0.03406464688345068,-1.2448708730516955e-11,26039.010147650755,19868.906404497528,0.7630438442872263,1.0277819406057216,3.9421277117625984,1.0124141674717466,0.6218561035993078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30232491152026,262.30232491152026,-10.847675088479718,246.74869378932655,277.85595603371894,120716.59386564574,120688.31422023548,28.27964541025065,0.0,nan,277.85595603371894,4.705956033718962,271.6345035848175,-1.515496415182497,265.41305113598764,-7.736948864012334,259.191598687083,-13.958401312916976,252.97014623818797,-20.179853761812012,246.74869378932655,-26.401306210673425,1.0,1.0,26022.012520719443,26022.012520719443,277.12172663861264,3.9717266386126653,277.12172663861264,277.12172663861264,76890.11126996636,76889.69922171117,0.4120482551952591,0.0,8546.071908451686,8546.071908451686,0.889462273522349,3880.347855161699,277.12172663861264,3.9717266386126653,1.0,0.002,0.147524952156912,0.005105260644814429,0.00022857336469942646,0.0017714266352837577,0.11428668234971323,0.11428668234971323,0.0,-1.6815975695250174e-14,1.0,1.000069823735757,0.034064646895899386,0.09229803798052945,0.0,6.437061744474387e-06,8.235095959032021,0.0,1601850.672293682,268.12468559506885,3.9725900364828703e-05,1.0,1279325.3018119764,2619.2219610865654,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1182.5,-28.127311339593398,4.9743654921327645,34.98624712383285,26.249664660450094,6.434301694119318,-24.671150036214655,-38.30133023494852,2.9781403907917663,-5.025299176344106,-5.025338728090113,39.972610768305096,40998.9047489955,25749.238367073907,25749.238367073907,66748.1431160694,76900.09987180769,76889.95628400831,25749.238367073907,102639.19465108222,102639.19465108222,102639.19465108222,128678.2179881902,124424.5330996005,4253.684888589696,0.0,90312.88215924722,54411.68703663381,39890.21680290379,26039.02333710798,65929.24014001177,19868.918089886527,1450.0,0.0,0.8868889493860282,2.8820061887324133,0.001494314320929203,1.0,1.0,-4.991435203699609,354305.85485396214,1553352.622448022,4.384213811787793,1553352.622448022,4.384213811787793,0.7630439065497325,0.09229812080296258,3.8610379394570096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610379394570096,1.2778440549145416,1.278142360604234,3.021525141982387,6402.24920278239,15243.107769423557,6488.84789374205,0.00034395972979636285,23390.830024309013,2385.2008610798807,19395.600588096037,1977.8008380125768,0.8291967650544715,0.8291967650544715,35022.51940502403,35405.22815468563,0.9865065747437962,0.8,4226.847062569614,4273.035954225843,0.9865065747437962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558459459244796,4.9743654921327645,-2.3459581374547005,7.320323629587465,3.5,3.5,1.0,0.6,0.0002334323654385558,0.824129763955549,0.00028324709972633194,197.4018645291991,0.0,0.0,0.0,0.0,9.543672724425987e-05,0.00013799563819429594,0.0005328063945477594,0.0922981208019322,0.0922981208019322,0.0922981208019322,0.09230449766332159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489899.5728423871,594.9412109145308,0.0,0.0922981208019322,0.09229812080296258,0.09229812080296258,0.375,0.375,0.5,9.449776054691126,0.03404307656660421,0.03404307656660421,8.412825991399586e-12,3.955174599923339e-05,0.03390352439049593,8.412825991399586e-12,26039.02333710798,19868.918089886527,0.7630439065497325,1.0277934800798325,3.9421347302453134,1.0124209375736557,0.6218622368758909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30274286357854,262.30274286357854,-10.847257136421433,246.7494350474621,277.85605067970204,120713.80141200198,120685.85039014013,27.95102186184849,0.0,nan,277.85605067970204,4.706050679702059,271.634727553234,-1.515272446766005,265.4134044268256,-7.736595573174384,259.19208130035184,-13.957918699648133,252.9707581738956,-20.179241826104374,246.7494350474621,-26.400564952537877,1.0,1.0,26022.012520719443,26022.012520719443,277.12177212092666,3.971772120926687,277.12177212092666,277.12177212092666,76890.36325033747,76889.95628400831,0.4069663291593315,0.0,8546.071908451686,8546.071908451686,0.8894625700260339,3880.3431291542947,277.12177212092666,3.971772120926687,1.0,0.002,0.14750893560352005,0.005105335040431596,0.00022854855614035395,0.0017714514439083535,0.11427427807017697,0.11427427807017697,0.0,4.870756575847679e-14,1.0,1.0000694935137908,0.033903524382083106,0.09229812080296258,0.0,6.406621604898082e-06,8.196152778587779,0.0,1601850.6895655498,268.12470082365587,3.95517375864074e-05,1.0,1279325.2487897114,2619.222178132291,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1185.0,-28.12654687204069,4.974381418274976,34.986257968237275,26.24977023750546,6.434324074832603,-24.670459777387784,-38.30068985754622,2.9782369802681856,-5.0252822898654586,-5.02532170642856,39.972632447856135,40999.275843669886,25749.2355461116,25749.2355461116,66748.51138978149,76900.35596427025,76890.22486353072,25749.2355461116,102639.46040964231,102639.46040964231,102639.46040964231,128678.49766287993,124424.59656255144,4253.901100328495,0.0,90312.83860644835,54411.75848619156,39890.08902250754,26039.037253237624,65929.12627574516,19868.93036779542,1450.0,0.0,0.8868889574992118,2.8820079979200153,0.001494314320929203,1.0,1.0,-4.991543142386661,354306.0899711073,1553353.55667162,4.384213539197963,1553353.55667162,4.384213539197963,0.7630439702729397,0.09229820323173846,3.861034584778723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861034584778723,1.277843607925528,1.2781419135108731,3.0215235736451262,6402.245879663929,15243.107769423557,6488.84998819752,0.00034396055369307363,23390.839067457928,2385.2017832244373,19395.6068485636,1977.8014764026043,0.8291967121242512,0.8291967121242512,35022.495061456844,35405.22815468563,0.9865057176136053,0.8,4226.844124558951,4273.035954225843,0.9865057176136053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558458850286801,4.974381418274976,-2.345941409333155,7.3203228276081305,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8240651879527355,0.0002832692957440454,197.40124863991034,0.0,0.0,0.0,0.0,9.544354426977221e-05,0.0001379888211687836,0.0005327796108455198,0.09229820322812829,0.09229820322812829,0.09229820322812829,0.09230455645212729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489897.37857179163,594.941926649243,0.0,0.09229820322812829,0.09229820323173846,0.09229820323173846,0.375,0.375,0.5,9.450252548201506,0.03390708269824927,0.03390708269824927,-1.4438228390645236e-11,3.9416563083705114e-05,0.03377856404188151,-1.4438228390645236e-11,26039.037253237624,19868.93036779542,0.7630439702729397,1.027806075352113,3.942142350044784,1.0124282719993785,0.6218689395669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30315205564403,262.30315205564403,-10.846847944355943,246.75017134310465,277.8561327681752,120710.8120310524,120683.44684171492,27.36518933746563,0.0,nan,277.8561327681752,4.706132768175223,271.6349404831525,-1.5150595168474865,265.4137481981604,-7.736251801839558,259.1925559131564,-13.957444086843566,252.97136362811486,-20.17863637188512,246.75017134310465,-26.399828656895323,1.0,1.0,26022.012520719443,26022.012520719443,277.12182056983636,3.9718205698363818,277.12182056983636,277.12182056983636,76890.51190199619,76890.22486353072,0.2870384654670488,0.0,8546.071908451686,8546.071908451686,0.8894627815465732,3880.3397577026167,277.12182056983636,3.9718205698363818,1.0,0.002,0.14749297806758463,0.005105409475384955,0.00022852383978715055,0.0017714761604998158,0.11426191989357527,0.11426191989357527,0.0,2.869661973325943e-13,1.0,1.00006923740914,0.03377856405631974,0.09229820323173846,0.0,6.383014899059109e-06,8.165951749753702,0.0,1601850.7088030444,268.1247177101345,3.9416577521933505e-05,1.0,1279325.190194591,2619.222417990422,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1187.5,-28.125790923987257,4.974397230993995,34.98626872618524,26.24992086729037,6.434396281532979,-24.669772203439948,-38.3000536710955,2.9783775610036027,-5.0252687999174555,-5.025308007686312,39.97265303468053,40999.621561726184,25749.24098960179,25749.24098960179,66748.86255132797,76900.57658958413,76890.46739727937,25749.24098960179,102639.70838688116,102639.70838688116,102639.70838688116,128678.75799615573,124424.6419091792,4254.11608697653,0.0,90312.77929771153,54411.82426992307,39889.95003087607,26039.049609274578,65928.99964015065,19868.941363459646,1450.0,0.0,0.8868889526637919,2.882009455328429,0.001494314320929203,1.0,1.0,-4.99172231014137,354306.2791894089,1553354.4438064664,4.3842137016602445,1553354.4438064664,4.3842137016602445,0.7630440304696349,0.09229828540988583,3.8610303858074255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610303858074255,1.277842957357862,1.2781412627913358,3.0215218259610737,6402.242176531138,15243.107769423557,6488.8523221511305,0.00034396147180385634,23390.849144748485,2385.202810822094,19395.613824907126,1977.8021877916647,0.8291966531391044,0.8291966531391044,35022.46459118484,35405.22815468563,0.9865046447640615,0.8,4226.840447119924,4273.035954225843,0.9865046447640615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558460025366974,4.974397230993995,-2.345927144159321,7.320324375153316,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8240013369780105,0.0002832912459762007,197.40063961809076,0.0,0.0,0.0,0.0,9.545031712673156e-05,0.00013798204831182425,0.0005327528812279016,0.092298285408372,0.092298285408372,0.092298285408372,0.0923046026265486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489895.1920548167,594.9426398037239,0.0,0.092298285408372,0.09229828540988583,0.09229828540988583,0.375,0.375,0.5,9.450726339282571,0.033743382138084144,0.033743382138084144,-3.660716174636036e-11,3.9207768850246794e-05,0.03358569754493601,-3.660716174636036e-11,26039.049609274578,19868.941363459646,0.7630440304696349,1.0278183234120672,3.9421491613359096,1.012435543018281,0.6218753778383964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3035629924811,262.3035629924811,-10.846437007518887,246.75090244781666,277.8562235371376,120708.35127952146,120680.86940840798,27.481871113507395,0.0,nan,277.8562235371376,4.706223537137646,271.6351593192639,-1.5148406807360857,265.4140951014143,-7.735904898585659,259.1930308835729,-13.956969116427103,252.97196666568138,-20.1780333343186,246.75090244781666,-26.39909755218332,1.0,1.0,26022.012520719443,26022.012520719443,277.1218626481372,3.9718626481372326,277.1218626481372,277.1218626481372,76890.82582488294,76890.46739727937,0.35842760356899817,0.0,8546.071908451686,8546.071908451686,0.8894630463017663,3880.335537736463,277.1218626481372,3.9718626481372326,1.0,0.002,0.14747711162809923,0.005105482881504512,0.00022849926300276928,0.0017715007369412362,0.11424963150138465,0.11424963150138465,0.0,-5.599470540018636e-14,1.0,1.0000688421242137,0.03358569758154317,0.09229828540988583,0.0,6.3465759608612576e-06,8.11933419893193,0.0,1601850.7240227987,268.1247312000825,3.920780545740854e-05,1.0,1279325.1430382475,2619.2226110241404,,,,,,,,,,,,,,,,,3.0,15243.107769423557
