time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1190.0,-28.125039719789577,4.974412915894969,34.98627939471601,26.250055676233046,6.434443953548143,-24.669091352456782,-38.29942223438991,2.97849558623593,-5.025255711006196,-5.025294705401634,39.97267341104545,40999.95525029631,25749.24712483875,25749.24712483875,66749.20237513506,76900.8074247201,76890.70655189193,25749.24712483875,102639.95367673067,102639.95367673067,102639.95367673067,128679.01542645053,124424.68561211435,4254.32981433618,0.0,90312.71838978407,54411.86621544005,39889.83574927114,26039.061749719855,65928.89749899099,19868.952177744413,1450.0,0.0,0.8868889465737603,2.8820108707185996,0.001494314320929203,1.0,1.0,-4.9919060116496325,354306.4629328604,1553355.3218735126,4.384213906275447,1553355.3218735126,4.384213906275447,0.7630440900182656,0.09229836713726805,3.861024998253433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861024998253433,1.2778424111711615,1.2781407164771308,3.0215189013133052,6402.235979553465,15243.107769423557,6488.856227856871,0.00034396300820323266,23390.86600854379,2385.2045304506423,19395.625499322956,1977.8033782507744,0.8291965544259231,0.8291965544259231,35022.425495829164,35405.22815468563,0.9865032682281354,0.8,4226.83572872467,4273.035954225843,0.9865032682281354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558461349773755,4.974412915894969,-2.3459132034621737,7.3203261193571425,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8239378919812937,0.000283313060013819,197.40003442183266,0.0,0.0,0.0,0.0,9.545703985687705e-05,0.00013797532558167873,0.000532726181213018,0.09229836713658533,0.09229836713658533,0.09229836713658533,0.09230464732463885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489893.0179207258,594.9433489136068,0.0,0.09229836713658533,0.09229836713726805,0.09229836713726805,0.375,0.375,0.5,9.45119735342649,0.033563117035157575,0.033563117035157575,3.433342499192804e-11,3.8994395424651884e-05,0.03338869375198783,3.433342499192804e-11,26039.061749719855,19868.952177744413,0.7630440900182656,1.0278296332931243,3.942156423921965,1.012442265945015,0.6218814026265765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30396982262226,262.30396982262226,-10.846030177377713,246.7516281678349,277.85631147740474,120705.58860318692,120678.38137139767,27.20723178928609,0.0,nan,277.85631147740474,4.706311477404768,271.6353748154907,-1.5146251845092706,265.4144381535811,-7.735561846418875,259.19350149167343,-13.956498508326547,252.97256482974842,-20.177435170251556,246.7516281678349,-26.398371832165083,1.0,1.0,26022.012520719443,26022.012520719443,277.12190393457826,3.971903934578279,277.12190393457826,277.12190393457826,76891.07068423017,76890.70655189193,0.3641323382471455,0.0,8546.071908451686,8546.071908451686,0.8894633859998586,3880.3301232447,277.12190393457826,3.971903934578279,1.0,0.002,0.1474613382409072,0.005105555799344461,0.00022847483020346904,0.0017715251698029264,0.11423741510173452,0.11423741510173452,0.0,6.3954917750574936e-15,1.0,1.0000684383587315,0.033388693717654405,0.09229836713726805,0.0,6.309355069466244e-06,8.071716287806613,0.0,1601850.7387740817,268.1247442889938,3.899436109122689e-05,1.0,1279325.0972463435,2619.222798472566,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1192.5,-28.1242929596814,4.974428469203464,34.98628997447627,26.25017875051128,6.434489050344443,-24.66841475867753,-38.298795198183484,2.978610849356547,-5.025242825635928,-5.025281605080869,39.9726936168268,41000.31077975983,25749.25344128215,25749.25344128215,66749.56422104198,76901.0432630023,76890.94349749263,25749.25344128215,102640.19693877478,102640.19693877478,102640.19693877478,128679.27069570533,124424.72842288973,4254.542272815592,0.0,90312.67025084067,54411.937767660194,39889.70275908942,26039.073756930553,65928.77651601998,19868.962877086236,1450.0,0.0,0.8868889400733894,2.8820122646765047,0.001494314320929203,1.0,1.0,-4.9920911023587,354306.64388539724,1553356.1925894,4.3842141246773885,1553356.1925894,4.3842141246773885,0.7630441490568733,0.09229844836952622,3.861021637354494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861021637354494,1.2778418777671674,1.2781401829486165,3.0215175324360453,6402.233079066812,15243.107769423557,6488.858055903989,0.0003439637273103401,23390.873901634328,2385.2053353218816,19395.630963478125,1977.803935439536,0.8291965082212233,0.8291965082212233,35022.40110710482,35405.22815468563,0.9865024095085496,0.8,4226.832785264018,4273.035954225843,0.9865024095085496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558462713297371,4.974428469203464,-2.3458994458731963,7.3203279150766605,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8238748275477885,0.00028333474653346617,197.39943280956575,0.0,0.0,0.0,0.0,9.546371616904738e-05,0.00013796864926950841,0.0005326999401061454,0.09229844836865131,0.09229844836865131,0.09229844836865131,0.09230469129359194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489890.85644822323,594.9440538900963,0.0,0.09229844836865131,0.09229844836952622,0.09229844836952622,0.375,0.375,0.5,9.451665572860518,0.033373933290420155,0.033373933290420155,1.1539214028744027e-11,3.87794449352441e-05,0.03319050272216373,1.1539214028744027e-11,26039.073756930553,19868.962877086236,0.7630441490568733,1.0278419728363941,3.942163905771152,1.0124496122694246,0.6218879364430068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3043727593069,262.3043727593069,-10.84562724069309,246.7523488724699,277.8563966461414,120702.90294016317,120675.95608813752,26.946852025648226,0.0,nan,277.8563966461414,4.7063966461414,271.6355870914072,-1.5144129085927602,265.41477753667726,-7.735222463322714,259.1939679819429,-13.956032018057101,252.97315842720278,-20.1768415727972,246.7523488724699,-26.397651127530082,1.0,1.0,26022.012520719443,26022.012520719443,277.12194476057266,3.9719447605726828,277.12194476057266,277.12194476057266,76891.30594461433,76890.94349749263,0.3624471217044629,0.0,8546.071908451686,8546.071908451686,0.8894635979124812,3880.3267455412665,277.12194476057266,3.9719447605726828,1.0,0.002,0.1474456584671283,0.005105628261351491,0.00022845054235068693,0.0017715494576629471,0.11422527117534347,0.11422527117534347,0.0,1.3634059159439715e-14,1.0,1.000068032159516,0.033190502710624514,0.09229844836952622,0.0,6.27190972939952e-06,8.023811241644127,0.0,1601850.7532889023,268.12475717436405,3.877943339603007e-05,1.0,1279325.052149999,2619.222983073764,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1195.0,-28.12354613582424,4.97444401207467,34.98630052661654,26.25028589917349,6.434509586320268,-24.667740563622374,-38.298168511223025,2.978704014165486,-5.025227638789943,-5.025266257175013,39.972714424640856,41000.6568215155,25749.253943317934,25749.253943317934,66749.91076483343,76901.29142638529,76891.19676181654,25749.253943317934,102640.45070513447,102640.45070513447,102640.45070513447,128679.53747401356,124424.78369861229,4254.753775401276,0.0,90312.62124109826,54411.986636411224,39889.594005207815,26039.086768879093,65928.68077408691,19868.974395068402,1450.0,0.0,0.88688894282749,2.882013896517552,0.001494314320929203,1.0,1.0,-4.992224134789524,354306.85588357126,1553357.0892495972,4.384214032144063,1553357.0892495972,4.384214032144063,0.763044210091693,0.09229852907752387,3.861017228574323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861017228574323,1.2778414466280184,1.2781397517088204,3.0215151017075055,6402.227928644716,15243.107769423557,6488.861301964537,0.00034396500423190655,23390.887917494765,2385.2067645418942,19395.64066617033,1977.804924838791,0.8291964261717373,0.8291964261717373,35022.369114311274,35405.22815468563,0.9865012830522201,0.8,4226.828924072768,4273.035954225843,0.9865012830522201,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558462821671276,4.97444401207467,-2.3458840457271584,7.320328057801829,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8238117629408628,0.0002833564364330553,197.39883114960824,0.0,0.0,0.0,0.0,9.547038919371509e-05,0.0001379619762448407,0.0005326735671694914,0.09229852907629814,0.09229852907629814,0.09229852907629814,0.09230474384461045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489888.7080486949,594.9447546371929,0.0,0.09229852907629814,0.09229852907752387,0.09229852907752387,0.375,0.375,0.5,9.452131687230734,0.033204657766873424,0.033204657766873424,-1.261923898709938e-11,3.861838507646098e-05,0.03304212238549553,-1.261923898709938e-11,26039.086768879093,19868.974395068402,0.763044210091693,1.0278534501043712,3.9421714855371643,1.0124563388968841,0.6218940882801752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3047688185374,262.3047688185374,-10.845231181462566,246.75306593595462,277.8564717011136,120699.99875381273,120673.51183556666,26.486918246093808,0.0,nan,277.8564717011136,4.706471701113628,271.63579054810526,-1.5142094518947147,265.4151093950658,-7.734890604934151,259.19442824200644,-13.955571757993539,252.97374708897854,-20.176252911021436,246.75306593595462,-26.396934064045354,1.0,1.0,26022.012520719443,26022.012520719443,277.121989743652,3.9719897436520455,277.121989743652,277.121989743652,76891.45673433237,76891.19676181654,0.25997251583612524,0.0,8546.071908451686,8546.071908451686,0.8894638758964359,3880.322314717195,277.121989743652,3.9719897436520455,1.0,0.002,0.14743004877901306,0.005105700833733842,0.00022842636415022088,0.0017715736371053423,0.11421318207511044,0.11421318207511044,0.0,1.2555629279320524e-12,1.0,1.0000677280517305,0.03304212239811477,0.09229852907752387,0.0,6.24387698008492e-06,7.987947913279985,0.0,1601850.7705320264,268.12477236121003,3.861839769569997e-05,1.0,1279324.9993165857,2619.2231993465316,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1197.5,-28.12280769178707,4.974459399511816,34.98631097848879,26.25043827518823,6.434579278554537,-24.667068994748593,-38.297545980289556,2.978840581542926,-5.025215373210699,-5.025253766751015,39.97273425083837,41000.97607002984,25749.261403126784,25749.261403126784,66750.23747315662,76901.50412819597,76891.4273253203,25749.261403126784,102640.68872844709,102640.68872844709,102640.68872844709,128679.78715226783,124424.82319314101,4254.963959126822,0.0,90312.55553735294,54412.02747929104,39889.47562006877,26039.098423820742,65928.57404388952,19868.984795530327,1450.0,0.0,0.8868889345989758,2.882015225868225,0.001494314320929203,1.0,1.0,-4.992418691839646,354307.028412889,1553357.9436084623,4.384214308608827,1553357.9436084623,4.384214308608827,0.7630442679748868,0.09229860943866179,3.8610117942922764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8610117942922764,1.2778408146351603,1.278139119568427,3.0215123433779536,6402.222084075385,15243.107769423557,6488.864985480815,0.0003439664532443823,23390.903822376753,2385.208386388497,19395.651676446985,1977.8060475745526,0.8291963330588475,0.8291963330588475,35022.329679841605,35405.22815468563,0.9864998945771385,0.8,4226.824164750049,4273.035954225843,0.9864998945771385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558464432011919,4.974459399511816,-2.3458707790601205,7.320330178571936,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8237494110799934,0.0002833778844618651,197.3982362442493,0.0,0.0,0.0,0.0,9.547701839128621e-05,0.0001379553470472696,0.0005326472220351921,0.09229860943688845,0.09229860943688845,0.09229860943688845,0.09230478556447107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489886.5689193402,594.9454523156508,0.0,0.09229860943688845,0.09229860943866179,0.09229860943866179,0.375,0.375,0.5,9.452594896288408,0.033017123709612406,0.033017123709612406,4.069988790433854e-11,3.839354030787945e-05,0.03283507491136106,4.069988790433854e-11,26039.098423820742,19868.984795530327,0.7630442679748868,1.0278645039244854,3.9421781760852808,1.0124629334273196,0.6218999373888316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3051677381225,262.3051677381225,-10.844832261877457,246.7537786933752,277.85655678287,120697.58906143629,120670.91085695589,26.678204480370788,0.0,nan,277.85655678287,4.7065567828699955,271.6360011649808,-1.5139988350191516,265.4154455470782,-7.7345544529217705,259.19488992915876,-13.955110070841215,252.97433431127197,-20.175665688728003,246.7537786933752,-26.396221306624767,1.0,1.0,26022.012520719443,26022.012520719443,277.1220292129625,3.972029212962525,277.1220292129625,277.1220292129625,76891.76781863859,76891.4273253203,0.34049331829010043,0.0,8546.071908451686,8546.071908451686,0.8894642185406064,3880.316853263738,277.1220292129625,3.972029212962525,1.0,0.002,0.14741453688480183,0.00510577242845283,0.00022840233611671736,0.0017715976637861525,0.11420116805835867,0.11420116805835867,0.0,-9.713020318602439e-14,1.0,1.0000673036991976,0.032835074870661174,0.09229860943866179,0.0,6.20475781863394e-06,7.937901525296782,0.0,1601850.7843187898,268.1247846267893,3.8393499607991544e-05,1.0,1279324.9563194744,2619.223375354578,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1200.0,-28.122072894934803,4.974474338716389,34.98632119324435,26.250538683403306,6.434601787854191,-24.666405426656475,-38.296928408648796,2.9789343195929665,-5.025209142710935,-5.025247183003536,39.97275213283994,41001.32894890953,25749.282918428806,25749.282918428806,66750.61186733833,76901.75074635597,76891.61310844144,25749.282918428806,102640.89602687024,102640.89602687024,102640.89602687024,128680.00333179152,124424.8312513243,4255.172080467224,0.0,90312.51602609303,54412.09422871287,39889.357552644615,26039.107304921294,65928.46485756591,19868.992916067717,1450.0,0.0,0.8868889033594243,2.8820159298625163,0.001494314320929203,1.0,1.0,-4.992736864898745,354307.1193526881,1553358.7141882188,4.384215358207235,1553358.7141882188,4.384215358207235,0.7630443195843566,0.09229868939283364,3.861009000342469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861009000342469,1.2778403808439445,1.2781386856759451,3.02151118263494,6402.219624600225,15243.107769423557,6488.866535545114,0.00034396706300686446,23390.910515381438,2385.2090688850362,19395.656309692902,1977.8065200341507,0.8291962938740102,0.8291962938740102,35022.309405231,35405.22815468563,0.986499180714727,0.8,4226.821717819339,4273.035954225843,0.986499180714727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558469076496246,4.974474338716389,-2.345861956501466,7.320336295217855,3.5,3.5,1.0,0.6,0.0002334323654385558,0.823687372231409,0.0002833992280422804,197.39764428069495,0.0,0.0,0.0,0.0,9.548359519864582e-05,0.00013794877023990998,0.0005326214434824677,0.09229868938888536,0.09229868938888536,0.09229868938888536,0.0923048048605818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489884.44233018276,594.9461458131626,0.0,0.09229868938888536,0.09229868939283364,0.09229868939283364,0.375,0.375,0.5,9.453053556893101,0.032762275125321594,0.032762275125321594,-7.389644451905042e-12,3.804029262255426e-05,0.032510318104812086,-7.389644451905042e-12,26039.107304921294,19868.992916067717,0.7630443195843566,1.0278763927144572,3.9421871288722756,1.0124702889950283,0.6219063197890349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3055594196641,262.3055594196641,-10.844440580335856,246.7544866025925,277.8566322367417,120694.77219506378,120668.57804256477,26.19415249900949,0.0,nan,277.8566322367417,4.7066322367417115,271.63620310991,-1.5137968900899637,265.4157739830885,-7.734226016911464,259.1953448562352,-13.954655143764796,252.97491572941698,-20.175084270583,246.7544866025925,-26.395513397407484,1.0,1.0,26022.012520719443,26022.012520719443,277.12205753571743,3.972057535717454,277.12205753571743,277.12205753571743,76891.97620215158,76891.61310844144,0.3630937101406744,0.0,8546.071908451686,8546.071908451686,0.8894643947056268,3880.314045344181,277.12205753571743,3.972057535717454,1.0,0.002,0.14739917839764735,0.005105842239475338,0.0002283785429740636,0.0017716214570638266,0.1141892714870318,0.1141892714870318,0.0,3.7890263843154415e-14,1.0,1.0000666380886138,0.03251031811220173,0.09229868939283364,0.0,6.143395035517798e-06,7.859398446235197,0.0,1601850.79097037,268.12479085728904,3.804030001219871e-05,1.0,1279324.933655803,2619.223468127992,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1202.5,-28.121344943630262,4.974489133595036,34.98633132830925,26.250695005897455,6.434678892349331,-24.66574256003037,-38.29631467871366,2.979076508743603,-5.025197259506342,-5.025235078346017,39.972771546686324,41001.645819412355,25749.289845748208,25749.289845748208,66750.93566516056,76901.95585713394,76891.84042293031,25749.289845748208,102641.13026867852,102641.13026867852,102641.13026867852,128680.24894224673,124424.87006089406,4255.37888135267,0.0,90312.45069485107,54412.14065710698,39889.23337527121,26039.11867356821,65928.35204883941,19869.003066313267,1450.0,0.0,0.8868888946608557,2.8820172182018906,0.001494314320929203,1.0,1.0,-4.992928146793645,354307.2865529687,1553359.5507793417,4.384215650465081,1553359.5507793417,4.384215650465081,0.7630443762477221,0.09229876841120181,3.861003857916336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861003857916336,1.2778397228363172,1.2781380275147096,3.0215087142121226,6402.2143943084775,15243.107769423557,6488.869831874398,0.00034396835971704684,23390.924748671423,2385.2105202766925,19395.666162641726,1977.8075247553168,0.8291962105407302,0.8291962105407302,35022.272088630474,35405.22815468563,0.9864978668096916,0.8,4226.817214100989,4273.035954225843,0.9864978668096916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558470571888986,4.974489133595036,-2.3458491310099983,7.320338264605034,3.5,3.5,1.0,0.6,0.0002334323654385558,0.823625916324364,0.00028342037424017194,197.39705783551923,0.0,0.0,0.0,0.0,9.549013150856957e-05,0.00013794223392998622,0.0005325954973732745,0.09229876841124231,0.09229876841124231,0.09229876841124231,0.09230484521801387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489882.33715166413,594.9468324114996,0.0,0.09229876841124231,0.09229876841120181,0.09229876841120181,0.375,0.375,0.5,9.45350931704256,0.03253194537876425,0.03253194537876425,2.7284841053187847e-12,3.781883970077615e-05,0.032306931552398055,2.7284841053187847e-12,26039.11867356821,19869.003066313267,0.7630443762477221,1.027887536310256,3.942193550777945,1.012476932772592,0.621912190206704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3059549749154,262.3059549749154,-10.844045025084597,246.7551900474412,277.85671990238853,120692.46805162083,120666.01484142295,26.453210197878725,0.0,nan,277.85671990238853,4.706719902388556,271.6364139314061,-1.513586068593895,265.41610796041607,-7.733892039583907,259.195801989412,-13.954198010587959,252.97549601842837,-20.174503981571604,246.7551900474412,-26.394809952558774,1.0,1.0,26022.012520719443,26022.012520719443,277.122096239085,3.972096239085033,277.122096239085,277.122096239085,76892.30777101916,76891.84042293031,0.46734808884502854,0.0,8546.071908451686,8546.071908451686,0.889464718947463,3880.3088772059177,277.122096239085,3.972096239085033,1.0,0.002,0.14738391597897568,0.0051059126518636245,0.00022835490129029286,0.0017716450986426536,0.11417745064514642,0.11417745064514642,0.0,-6.705356755953851e-14,1.0,1.0000662212380114,0.03230693154966957,0.09229876841120181,0.0,6.1049673988660816e-06,7.810236758137244,0.0,1601850.8043220702,268.12480274049364,3.781883697229205e-05,1.0,1279324.8919867934,2619.2236386995014,,,,,,,,,,,,,,,,,4.0,15243.107769423557
1205.0,-28.12059866033076,4.974503993754457,34.98634148322342,26.25078175859528,6.43468588524083,-24.66507020582798,-38.2956920080818,2.9791574307156927,-5.025181313703001,-5.025219001576687,39.97279206995398,41002.026996143264,25749.286712977693,25749.286712977693,66751.31370912096,76902.21700078374,76892.09642301373,25749.286712977693,102641.38313599143,102641.38313599143,102641.38313599143,128680.51497058442,124424.93007040398,4255.584900180439,0.0,90312.41651791075,54412.22651318358,39889.10000525241,26039.131834592987,65928.2318398454,19869.01467944573,1450.0,0.0,0.8868889021531055,2.882018927013487,0.001494314320929203,1.0,1.0,-4.993032263509235,354307.50861950713,1553360.4351779982,4.3842153987376005,1553360.4351779982,4.3842153987376005,0.7630444365679558,0.09229884682678856,3.861001434602016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861001434602016,1.2778393483546386,1.2781376529456103,3.0215077032754456,6402.212252254968,15243.107769423557,6488.871181870451,0.0003439688907801421,23390.93057789034,2385.2111146915963,19395.67019787027,1977.8079362341136,0.8291961764105065,0.8291961764105065,35022.25450357085,35405.22815468563,0.9864972476457396,0.8,4226.815091770589,4273.035954225843,0.9864972476457396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558469895621297,4.974503993754457,-2.3458333802264084,7.320337373980865,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8235629179106521,0.0002834420544707924,197.3964566255141,0.0,0.0,0.0,0.0,9.549676346064844e-05,0.00013793560197790735,0.0005325695571193929,0.09229884682103598,0.09229884682103598,0.09229884682103598,0.09230490072736544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489880.2456299,594.9475146153271,0.0,0.09229884682103598,0.09229884682678856,0.09229884682678856,0.375,0.375,0.5,9.453963360005703,0.03235581166859447,0.03235581166859447,4.433786671143025e-12,3.7687873714276066e-05,0.03218673806748029,4.433786671143025e-12,26039.131834592987,19869.01467944573,0.7630444365679558,1.0279005289852192,3.9422014668472514,1.0124845130273632,0.6219191058505327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30634377401003,262.30634377401003,-10.843656225989946,246.75589559010427,277.8567919579065,120689.58459137603,120663.58320381455,26.001387561500184,0.0,nan,277.8567919579065,4.706791957906546,271.6366126843713,-1.5133873156286768,265.416433410787,-7.7335665892129555,259.1962541372253,-13.953745862774667,252.97607486366564,-20.173925136334333,246.75589559010427,-26.394104409895704,1.0,1.0,26022.012520719443,26022.012520719443,277.1221422711468,3.972142271146822,277.1221422711468,277.1221422711468,76892.41326234065,76892.09642301373,0.31683932691521477,0.0,8546.071908451686,8546.071908451686,0.8894648717429936,3880.306441775026,277.1221422711468,3.972142271146822,1.0,0.002,0.14736871032741916,0.005105983552998494,0.00022833134943878224,0.0017716686505259483,0.11416567471939111,0.11416567471939111,0.0,-3.5269530351822453e-14,1.0,1.000065974900169,0.032186738063046505,0.09229884682678856,0.0,6.0822606655556216e-06,7.781187132389662,0.0,1601850.8224829896,268.124818686297,3.7687869280489394e-05,1.0,1279324.8366442448,2619.22386524346,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1207.5,-28.119876133249598,4.974518439708638,34.986351421268985,26.250896870065503,6.434721345740675,-24.66441638535271,-38.29508718391878,2.9792615978809653,-5.0251749307714135,-5.025212276618882,39.972809615949195,41002.371461065755,25749.306594543363,25749.306594543363,66751.67805560911,76902.44853119281,76892.28082452627,25749.306594543363,102641.58741906963,102641.58741906963,102641.58741906963,128680.72806019822,124424.93912291623,4255.788937281989,0.0,90312.36786881361,54412.29079883082,39888.9745222031,26039.14064112858,65928.11516333168,19869.02271872402,1450.0,0.0,0.8868888728485698,2.8820196458522176,0.001494314320929203,1.0,1.0,-4.99333910876544,354307.6015108653,1553361.1912796907,4.384216383322656,1553361.1912796907,4.384216383322656,0.7630444872416828,0.09229892508669406,3.860997535292493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860997535292493,1.2778388663017703,1.2781371707802094,3.0215057916235675,6402.20820169403,15243.107769423557,6488.873734661455,0.00034396989500269117,23390.941600788134,2385.2122387143554,19395.677828333413,1977.8087143248117,0.8291961118692159,0.8291961118692159,35022.22620777731,35405.22815468563,0.9864962513606624,0.8,4226.811676768076,4273.035954225843,0.9864962513606624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584741874327745,4.974518439708638,-2.345824586458629,7.320343026167267,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8235019298620053,0.00028346304601577823,197.3958745571407,0.0,0.0,0.0,0.0,9.550320574066006e-05,0.00013792915969789574,0.0005325441456385401,0.09229892508423271,0.09229892508423271,0.09229892508423271,0.09230492070029782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489878.1607959054,594.9481944936108,0.0,0.09229892508423271,0.09229892508669406,0.09229892508669406,0.375,0.375,0.5,9.454413031236976,0.03211301302519587,0.03211301302519587,2.376054908381775e-11,3.734584748826819e-05,0.03187316785346184,2.376054908381775e-11,26039.14064112858,19869.02271872402,0.7630444872416828,1.027912398155107,3.9422097887362186,1.0124918312959066,0.6219254313502764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.306729071245,262.306729071245,-10.843270928754976,246.7565949296068,277.8568632128755,120686.94619665139,120661.17900357336,25.767193078042496,0.0,nan,277.8568632128755,4.7068632128755326,271.6368095562417,-1.5131904437582762,265.41675589957106,-7.733244100428919,259.1967022429145,-13.953297757085465,252.97664858626067,-20.17335141373931,246.7565949296068,-26.393405070393186,1.0,1.0,26022.012520719443,26022.012520719443,277.12217057344617,3.972170573446192,277.12217057344617,277.12217057344617,76892.65647374859,76892.28082452627,0.3756492223183159,0.0,8546.071908451686,8546.071908451686,0.8894651176033691,3880.302522968955,277.12217057344617,3.972170573446192,1.0,0.002,0.14735365279923993,0.005106052046350747,0.00022830802266258485,0.00177169197733045,0.11415401133129242,0.11415401133129242,0.0,-6.965348436915875e-15,1.0,1.0000653322149844,0.03187316782970129,0.09229892508669406,0.0,6.023011387284539e-06,7.7053879197114385,0.0,1601850.8293264273,268.12482506922856,3.734582372771911e-05,1.0,1279324.8134942336,2619.2239600077323,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1210.0,-28.11915405953598,4.974533053995601,34.98636143469883,26.251012191083305,6.434756398011652,-24.66376301380245,-38.29447862282393,2.979365352482819,-5.025157263314554,-5.025194524756403,39.972830452897426,41002.69798283742,25749.298515286406,25749.298515286406,66751.99649812383,76902.67982788334,76892.54852645673,25749.298515286406,102641.84704174314,102641.84704174314,102641.84704174314,128681.0015429681,124425.00909345242,4255.992449515673,0.0,90312.31856227902,54412.33671802757,39888.86871583494,26039.154501224963,65928.0232170599,19869.03489404235,1450.0,0.0,0.8868888877266277,2.882021531862148,0.001494314320929203,1.0,1.0,-4.993398647978211,354307.84671498666,1553362.089196666,4.384215883443941,1553362.089196666,4.384215883443941,0.7630445486664188,0.09229900241791925,3.8609935089846257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609935089846257,1.277838386158477,1.2781366905248293,3.021503776069681,6402.203930977204,15243.107769423557,6488.876426184205,0.0003439709538033931,23390.95322282207,2385.213423831999,19395.68587347503,1977.809534700946,0.8291960438171053,0.8291960438171053,35022.19699039951,35405.22815468563,0.9864952226271341,0.8,4226.808150540105,4273.035954225843,0.9864952226271341,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558472443372557,4.974533053995601,-2.3458076752969097,7.320340729292511,3.5,3.5,1.0,0.6,0.0002334323654385558,0.823440984951622,0.00028348402581913044,197.39529285743,0.0,0.0,0.0,0.0,9.550968822984113e-05,0.00013792267720871468,0.0005325185614446291,0.09229900241306321,0.09229900241306321,0.09229900241306321,0.09230498265362695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489876.0974468876,594.9488675350199,0.0,0.09229900241306321,0.09229900241791925,0.09229900241791925,0.375,0.375,0.5,9.454861550912234,0.031950547078906766,0.031950547078906766,-7.787548383930698e-12,3.7261441832470155e-05,0.03179587677817608,-7.787548383930698e-12,26039.154501224963,19869.03489404235,0.7630445486664188,1.0279233105089367,3.9422162627569453,1.0124980735180107,0.6219312514170352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3071119633872,262.3071119633872,-10.842888036612806,246.75729012022248,277.8569338065379,120684.34067109613,120658.73432071277,25.60635038333536,0.0,nan,277.8569338065379,4.706933806537904,271.63700506929894,-1.5129949307010406,265.41707633202276,-7.732923667977218,259.19714759475295,-13.952852405247029,252.97721885748768,-20.172781142512292,246.75729012022248,-26.3927098797775,1.0,1.0,26022.012520719443,26022.012520719443,277.1222196498673,3.972219649867327,277.1222196498673,277.1222196498673,76892.82687130774,76892.54852645673,0.2783448510162998,0.0,8546.071908451686,8546.071908451686,0.8894653714712276,3880.2984765295487,277.1222196498673,3.972219649867327,1.0,0.002,0.14733863177098122,0.00510612243676466,0.00022828475765386923,0.0017717152426223101,0.11414237882693462,0.11414237882693462,0.0,2.7617925307810154e-13,1.0,1.0000651738096467,0.03179587678596363,0.09229900241791925,0.0,6.0084117418862456e-06,7.686709863918528,0.0,1601850.8495375286,268.1248427366854,3.726144962001854e-05,1.0,1279324.7523854629,2619.2242101556826,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1212.5,-28.118432201786483,4.974546536147545,34.98637088486096,26.251043448597216,6.434711045088409,-24.663117877028597,-38.293882564734645,2.9793967212491155,-5.025165547830738,-5.025202147257045,39.972843301995695,41003.112095762095,25749.35285976682,25749.35285976682,66752.4649555289,76902.96889344523,76892.62331872921,25749.35285976682,102641.97617849603,102641.97617849603,102641.97617849603,128681.13275800257,124424.94060270838,4256.192155294186,0.0,90312.30844923577,54412.45165511737,39888.729771242666,26039.156579506543,65927.8863507492,19869.037404446375,1450.0,0.0,0.886888802436408,2.8820207318339226,0.001494314320929203,1.0,1.0,-4.99401166746901,354307.741426255,1553362.6428972806,4.384218749057717,1553362.6428972806,4.384218749057717,0.7630445841738129,0.09229907992304183,3.8609930949299667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609930949299667,1.2778382409938762,1.2781365453263405,3.021503795290213,6402.203971703206,15243.107769423557,6488.876400517647,0.00034397094370657467,23390.953111993043,2385.2134125305834,19395.68579675597,1977.809526877779,0.8291960444660712,0.8291960444660712,35022.19398576271,35405.22815468563,0.9864951168349482,0.8,4226.807787912274,4273.035954225843,0.9864951168349482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558484174655125,4.974546536147545,-2.3458096428906403,7.3203561790381855,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8233800631348471,0.0002835050007766899,197.39471133512598,0.0,0.0,0.0,0.0,9.551603792912189e-05,0.0001379163275094339,0.0005324939881920241,0.09229907990574346,0.09229907990574346,0.09229907990574346,0.09230494815366323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489874.03596562135,594.9495395745626,0.0,0.09229907990574346,0.09229907992304183,0.09229907992304183,0.375,0.375,0.5,9.455301672311878,0.031572186726805285,0.031572186726805285,-2.8990143619012088e-12,3.6599426323391526e-05,0.03119047978805156,-2.8990143619012088e-12,26039.156579506543,19869.037404446375,0.7630445841738129,1.0279372727813165,3.9422291363308575,1.012507281067571,0.6219388238478866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.307478912766,262.307478912766,-10.84252108723399,246.75798113467,277.8569766908521,120681.11532962395,120656.57516949276,24.540160131190493,0.0,nan,277.8569766908521,4.706976690852116,271.6371775796146,-1.512822420385362,265.4173784683626,-7.732621531637392,259.1975793571751,-13.952420642824904,252.9777802459216,-20.172219754078384,246.75798113467,-26.392018865329987,1.0,1.0,26022.012520719443,26022.012520719443,277.1222207790216,3.9722207790215975,277.1222207790216,277.1222207790216,76892.92486694628,76892.62331872921,0.30154821707401425,0.0,8546.071908451686,8546.071908451686,0.8894653975783114,3880.2980604046165,277.1222207790216,3.9722207790215975,1.0,0.002,0.14732389673455898,0.005106186811105945,0.0002282619237552947,0.001771738076680748,0.11413096187764735,0.11413096187764735,0.0,4.360426950067442e-13,1.0,1.0000639329897156,0.031190479790950576,0.09229907992304183,0.0,5.894015507450988e-06,7.540360084282571,0.0,1601850.8390278777,268.12483445216924,3.659942922240589e-05,1.0,1279324.778625088,2619.2241027441128,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1215.0,-28.11772095859335,4.974559833283117,34.98638026156834,26.251220132131152,6.434803695490506,-24.662468493170945,-38.29327836921436,2.9795512302909035,-5.025155945238794,-5.025192298079412,39.97286126568518,41003.38130486149,25749.36173825851,25749.36173825851,66752.74304312,76903.15358497306,76892.83168356745,25749.36173825851,102642.19342182596,102642.19342182596,102642.19342182596,128681.36005007228,124424.96968430493,4256.390365767358,0.0,90312.2284073909,54412.45612814384,39888.63586583007,26039.16662824632,65927.80249407639,19869.046432852814,1450.0,0.0,0.8868887875134596,2.882021781053778,0.001494314320929203,1.0,1.0,-4.99422693454045,354307.8774725597,1553363.416999414,4.384219250444745,1553363.416999414,4.384219250444745,0.7630446364323968,0.09229915559250688,3.8609859905836705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609859905836705,1.277837525976011,1.2781358301415584,3.0214999263186084,6402.195773816639,15243.107769423557,6488.881567000565,0.0003439729761259795,23390.975421213137,2385.215687437926,19395.701239719154,1977.8111016217724,0.8291959138279161,0.8291959138279161,35022.14243222013,35405.22815468563,0.9864933016535279,0.8,4226.801565945843,4273.035954225843,0.9864933016535279,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558486091245257,4.974559833283117,-2.345798869846523,7.32035870312964,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8233200419006121,0.000283525668705554,197.39413836716705,0.0,0.0,0.0,0.0,9.552247471303818e-05,0.00013790989072551762,0.0005324681560541484,0.09229915558756624,0.09229915558756624,0.09229915558756624,0.09230498020478682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489872.015039571,594.9501986558716,0.0,0.09229915558756624,0.09229915559250688,0.09229915559250688,0.375,0.375,0.5,9.455738518954208,0.03126661236711925,0.03126661236711925,4.416733645484783e-11,3.635284059555488e-05,0.030965363538939528,4.416733645484783e-11,26039.16662824632,19869.046432852814,0.7630446364323968,1.0279464417580233,3.9422350487929183,1.0125127869856991,0.6219436983137068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30785836122953,262.30785836122953,-10.842141638770443,246.75866832733593,277.857048395122,120679.15095220078,120653.77490214405,25.376050056702837,0.0,nan,277.857048395122,4.707048395122001,271.6373723815601,-1.5126276184398648,265.417696368003,-7.732303631996956,259.1980203544547,-13.951979645545293,252.97834434090123,-20.171655659098747,246.75866832733593,-26.39133167266405,1.0,1.0,26022.012520719443,26022.012520719443,277.1222550095572,3.972255009557216,277.1222550095572,277.1222550095572,76893.3137660063,76892.83168356745,0.4820824388443725,0.0,8546.071908451686,8546.071908451686,0.8894658455233456,3880.290920536589,277.1222550095572,3.972255009557216,1.0,0.002,0.14730926803275626,0.00510625397192192,0.0002282392628733415,0.0017717607371617518,0.11411963143667075,0.11411963143667075,0.0,3.509345591901081e-14,1.0,1.0000634715975976,0.03096536349477219,0.09229915559250688,0.0,5.851480900277294e-06,7.485944308982306,0.0,1601850.8497175465,268.1248440547612,3.6352796428218426e-05,1.0,1279324.7447201882,2619.2242415333876,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1217.5,-28.117010632766775,4.974573646372677,34.986389894139926,26.251348375249677,6.434856169161417,-24.66182395256713,-38.29268245082346,2.9796694891420885,-5.025132457004531,-5.025168867756692,39.97288328022321,41003.71422472325,25749.33697388312,25749.33697388312,66753.05119860636,76903.37039758844,76893.13992938653,25749.33697388312,102642.47690326965,102642.47690326965,102642.47690326965,128681.65980351807,124425.07093041862,4256.588873099445,0.0,90312.17645644619,54412.52028428086,39888.50685796148,26039.182900248412,65927.68975820989,19869.06055450229,1450.0,0.0,0.8868888270163406,2.8820242679869517,0.001494314320929203,1.0,1.0,-4.994150674355467,354308.201113188,1553364.3656612984,4.384217923211598,1553364.3656612984,4.384217923211598,0.7630447019254487,0.09229923039635979,3.8609821132063558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609821132063558,1.2778369787128427,1.2781352827506345,3.021498186017045,6402.192086326458,15243.107769423557,6488.883890914018,0.00034397389032418907,23390.98545614509,2385.2167107162068,19395.70818605198,1977.8118099505928,0.8291958550620404,0.8291958550620405,35022.114295557716,35405.22815468563,0.9864923109721946,0.8,4226.798170148772,4273.035954225843,0.9864923109721946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558480745387074,4.974573646372677,-2.345778016422809,7.320351662795486,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8232601027951861,0.00028354631136136814,197.39356614154613,0.0,0.0,0.0,0.0,9.5528823709311e-05,0.00013790354172924478,0.0005324431079644203,0.09229923036956336,0.09229923036956336,0.09229923036956336,0.09230506396728208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489870.010481041,594.9508526044501,0.0,0.09229923036956336,0.09229923039635979,0.09229923039635979,0.375,0.375,0.5,9.45617603673436,0.03113725835777359,0.03113725835777359,3.524291969370097e-11,3.64107521590995e-05,0.03101819340122347,3.524291969370097e-11,26039.182900248412,19869.06055450229,0.7630447019254487,1.0279581126145658,3.9422399606284215,1.012519192518705,0.6219498116057844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3082385065828,262.3082385065828,-10.841761493417152,246.7593520344992,277.8571249786695,120676.75568633406,120651.33303120716,25.422655126882184,0.0,nan,277.8571249786695,4.707124978669526,271.63757038982453,-1.5124296101754453,265.4180158009972,-7.731984199002795,259.19846121216915,-13.951538787830827,252.97890662333754,-20.17109337666244,246.7593520344992,-26.39064796550079,1.0,1.0,26022.012520719443,26022.012520719443,277.1223145085934,3.9723145085933993,277.1223145085934,277.1223145085934,76893.49494322315,76893.13992938653,0.3550138366263127,0.0,8546.071908451686,8546.071908451686,0.8894660900006475,3880.2870237723873,277.1223145085934,3.9723145085933993,1.0,0.002,0.14729461435673158,0.005106323780334636,0.00022821656971748288,0.0017717834297907784,0.11410828485874144,0.11410828485874144,0.0,-4.917385942881936e-13,1.0,1.0000635798895365,0.03101819336598055,0.09229923039635979,0.0,5.8614699450778485e-06,7.4987230684070125,0.0,1601850.8768377455,268.12486754299545,3.641071691617981e-05,1.0,1279324.66406384,2619.2245716991692,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1220.0,-28.116304216716767,4.9745877840006765,34.9863996696476,26.251481926906877,6.434911955517025,-24.66118259948338,-38.29208695152772,2.979790338584774,-5.025112291581252,-5.025148680358011,39.97290436681923,41004.02701480271,25749.321395723622,25749.321395723622,66753.34841052633,76903.58217641611,76893.42155432304,25749.321395723622,102642.74295004667,102642.74295004667,102642.74295004667,128681.94065080417,124425.15338655967,4256.787264244504,0.0,90312.12004802118,54412.56488757661,39888.39462271619,26039.1977007575,65927.59232347368,19869.073473959215,1450.0,0.0,0.8868888533805503,2.882026411718217,0.001494314320929203,1.0,1.0,-4.994150516414948,354308.47995940555,1553365.2743392326,4.384217037416681,1553365.2743392326,4.384217037416681,0.7630447643700331,0.0922993054218747,3.860977594714591,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860977594714591,1.2778364194617509,1.2781347233689886,3.0214959723412083,6402.187395812993,15243.107769423557,6488.886846929015,0.0003439750531870936,23390.998220671412,2385.218012335651,19395.717021778622,1977.8127109439638,0.8291957803082545,0.8291957803082545,35022.08150656281,35405.22815468563,0.9864911564842296,0.8,4226.7942128644545,4273.035954225843,0.9864911564842296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584773825471,4.9745877840006765,-2.345759450035889,7.320347234036566,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8232004982774179,0.0002835668417682241,197.39299706886064,0.0,0.0,0.0,0.0,9.553516862996313e-05,0.00013789719680859267,0.0005324179872519247,0.09229930541421574,0.09229930541421574,0.09229930541421574,0.09230513537032248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489868.00271110464,594.9515075523552,0.0,0.09229930541421574,0.0922993054218747,0.0922993054218747,0.375,0.375,0.5,9.456613289734435,0.031063278686190188,0.031063278686190188,-2.5579538487363607e-12,3.638877677758501e-05,0.030998163943081636,-2.5579538487363607e-12,26039.1977007575,19869.073473959215,0.7630447643700331,1.0279688466442112,3.9422452547051203,1.0125251970829008,0.6219554752373859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3086189933196,262.3086189933196,-10.841381006680365,246.7600322335602,277.8572057530803,120674.35372414112,120648.90823950226,25.445484638880078,0.0,nan,277.8572057530803,4.707205753080302,271.63777104916704,-1.5122289508329345,265.41833634526245,-7.731663654737531,259.19890164138366,-13.95109835861632,252.9794669374639,-20.170533062536066,246.7600322335602,-26.38996776643978,1.0,1.0,26022.012520719443,26022.012520719443,277.1223676497209,3.9723676497209226,277.1223676497209,277.1223676497209,76893.7071118198,76893.42155432304,0.28555749675433617,0.0,8546.071908451686,8546.071908451686,0.8894663749015848,3880.282482688164,277.1223676497209,3.9723676497209226,1.0,0.002,0.1472799701335749,0.005106392947209656,0.00022819388967231565,0.0017718061114638346,0.11409694483615783,0.11409694483615783,0.0,1.136150201697106e-12,1.0,1.000063538847697,0.03099816394563959,0.0922993054218747,0.0,5.857690725894197e-06,7.49388781302691,0.0,1601850.9000158696,268.1248877084187,3.638877933553886e-05,1.0,1279324.5945710016,2619.224856167296,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1222.5,-28.115601714759528,4.9746020964551,34.98640950712083,26.25160493133592,6.43496233313416,-24.66054530999363,-38.291495852731146,2.9799059286180274,-5.025094801448006,-5.0251311087872566,39.97292470734069,41004.35543113217,25749.313003499068,25749.313003499068,66753.66843463124,76903.79895525298,76893.68259866622,25749.313003499068,102642.99560216529,102642.99560216529,102642.99560216529,128682.2069173599,124425.22172306971,4256.985194290186,0.0,90312.0724298526,54412.62890670122,39888.270581279314,26039.21131519461,65927.48189647392,19869.08542454239,1450.0,0.0,0.8868888691386765,2.882028278551899,0.001494314320929203,1.0,1.0,-4.994207253068112,354308.72267418826,1553366.1508656149,4.3842165079690805,1553366.1508656149,4.3842165079690805,0.7630448243625652,0.09229938057939828,3.8609743343447835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609743343447835,1.2778358845499176,1.278134188332283,3.0214946856847,6402.184669542246,15243.107769423557,6488.888565045969,0.00034397572907691456,23391.005639818315,2385.2187688780896,19395.72215734517,1977.8132346260113,0.8291957368574181,0.8291957368574182,35022.05784728089,35405.22815468563,0.9864903234501331,0.8,4226.7913574397735,4273.035954225843,0.9864903234501331,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558475570926917,4.9746020964551,-2.3457427517322675,7.320344848187368,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8231412286337297,0.0002835872597780245,197.39243115253313,0.0,0.0,0.0,0.0,9.554146704927336e-05,0.00013789089838928245,0.000532393219620764,0.09229938057427486,0.09229938057427486,0.09229938057427486,0.09230519680107503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489865.9963203484,594.9521620134076,0.0,0.09229938057427486,0.09229938057939828,0.09229938057939828,0.375,0.375,0.5,9.457049508977834,0.030989709100936125,0.030989709100936125,4.320099833421409e-12,3.630733925774621e-05,0.030923855719152016,4.320099833421409e-12,26039.21131519461,19869.08542454239,0.7630448243625652,1.0279802767477382,3.942251196327558,1.0125317472227238,0.6219614984767871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30899803468,262.30899803468,-10.841001965320004,246.7607087528687,277.85728731648845,120671.9261217202,120646.57729440976,25.34882731047159,0.0,nan,277.85728731648845,4.707287316488475,271.6379716037638,-1.5120283962361896,265.418655891038,-7.731344108961991,259.1993401783283,-13.95065982167165,252.98002446559283,-20.169975534407143,246.7607087528687,-26.38929124713127,1.0,1.0,26022.012520719443,26022.012520719443,277.1224157668272,3.9724157668272255,277.1224157668272,277.1224157668272,76893.91841575186,76893.68259866622,0.23581708564597648,0.0,8546.071908451686,8546.071908451686,0.8894665804750977,3880.2792060165075,277.1224157668272,3.9724157668272255,1.0,0.002,0.14726536099934487,0.005106461462082905,0.0002281712627550109,0.0017718287376195698,0.11408563137750545,0.11408563137750545,0.0,3.7458057489114793e-13,1.0,1.0000633865547963,0.030923855714831916,0.09229938057939828,0.0,5.843654364077878e-06,7.475930396664339,0.0,1601850.9200271647,268.12490519855197,3.6307334937646374e-05,1.0,1279324.5340827121,2619.2251037754545,,,,,,,,,,,,,,,,,3.0,15243.107769423557
