time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1225.0,-28.11490774435032,4.97461596730994,34.986419105586606,26.251734152343147,6.435014089332105,-24.659915560990026,-38.29090960845349,2.9800219061179933,-5.025089512598299,-5.0251254693446645,39.972941336189606,41004.65620629255,25749.334199385605,25749.334199385605,66753.99040567815,76904.00850058923,76893.85321379475,25749.334199385605,102643.18741318035,102643.18741318035,102643.18741318035,128682.40681889246,124425.22570310817,4257.181115784285,0.0,90312.01684350804,54412.66454977865,39888.16921525488,26039.219405712105,65927.38862096699,19869.092846073825,1450.0,0.0,0.8868888376318025,2.882028882252889,0.001494314320929203,1.0,1.0,-4.994521145864439,354308.8005712387,1553366.8674474023,4.384217566549201,1553366.8674474023,4.384217566549201,0.7630448722942605,0.09229945582312828,3.8609697547197417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609697547197417,1.2778353478454685,1.2781336515025432,3.021492370851724,6402.179764688943,15243.107769423557,6488.891656104186,0.0003439769450716751,23391.018987680098,2385.2201299811964,19395.731396725037,1977.814176780556,0.8291956586816781,0.8291956586816781,35022.024614651345,35405.22815468563,0.9864891533424355,0.8,4226.787346613454,4273.035954225843,0.9864891533424355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558480146459378,4.97461596730994,-2.345734906715818,7.320350874025758,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8230826833133879,0.00028360743114999625,197.391872112173,0.0,0.0,0.0,0.0,9.554771412047301e-05,0.00013788465131808278,0.0005323684683791952,0.09229945581998185,0.09229945581998185,0.09229945581998185,0.09230521285716743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489863.99340019294,594.9528151607411,0.0,0.09229945581998185,0.09229945582312828,0.09229945582312828,0.375,0.375,0.5,9.457481286615218,0.030795777976209138,0.030795777976209138,-5.8548721426632255e-12,3.5956746387455496e-05,0.03060432348024733,-5.8548721426632255e-12,26039.219405712105,19869.092846073825,0.7630448722942605,1.0279904295685418,3.942258832745817,1.0125380634968497,0.6219669406601034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.309374869612,262.309374869612,-10.840625130387991,246.7613800365999,277.85736970262894,120669.46645340505,120644.26518564756,25.201267757485034,0.0,nan,277.85736970262894,4.7073697026289665,271.6381717694152,-1.511828230584797,265.418973836211,-7.731026163788954,259.19977590301045,-13.95022409698953,252.9805779698062,-20.169422030193772,246.7613800365999,-26.38861996340009,1.0,1.0,26022.012520719443,26022.012520719443,277.1224413704276,3.972441370427646,277.1224413704276,277.1224413704276,76894.2097947419,76893.85321379475,0.3565809471474495,0.0,8546.071908451686,8546.071908451686,0.8894668692305058,3880.2746034933402,277.1224413704276,3.972441370427646,1.0,0.002,0.1472509028054735,0.005106527075487412,0.0002281488640609123,0.0017718511358908238,0.11407443203045614,0.11407443203045614,0.0,-4.826391022949572e-14,1.0,1.0000627316446733,0.030604323486102203,0.09229945582312828,0.0,5.783277612016899e-06,7.39868882419287,0.0,1601850.9255987445,268.1249104874017,3.595675224232764e-05,1.0,1279324.5146695634,2619.22518324297,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1227.5,-28.114231649224937,4.974629478309351,34.986428519378116,26.25195054514336,6.435156777588519,-24.659292806527073,-38.290335692558415,2.980217934295768,-5.025083021425473,-5.025118664755186,39.9729581786963,41004.90837209,25749.35146839118,25749.35146839118,66754.25984048119,76904.1495987217,76894.03336230571,25749.35146839118,102643.38483069689,102643.38483069689,102643.38483069689,128682.61281150291,124425.23760656505,4257.375204937861,0.0,90311.92569162544,54412.68446268497,39888.04580993385,26039.22798080603,65927.27379073988,19869.100657028845,1450.0,0.0,0.8868888112790512,2.8820296091451705,0.001494314320929203,1.0,1.0,-4.994799612682982,354308.89456263656,1553367.5932347619,4.384218451959155,1553367.5932347619,4.384218451959155,0.763044920981325,0.09229953024216546,3.8609624835077834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609624835077834,1.277834440694717,1.2781327441400223,3.021488825585812,6402.172252695895,15243.107769423557,6488.896390146588,0.000343978807411099,23391.039430555342,2385.222214574329,19395.74554709458,1977.81561971668,0.8291955389446365,0.8291955389446365,35021.971850164016,35405.22815468563,0.9864872955263467,0.8,4226.780978498822,4273.035954225843,0.9864872955263467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558483874300413,4.974629478309351,-2.3457263051707287,7.32035578348008,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8230256503248028,0.0002836270842183751,197.39132747461485,0.0,0.0,0.0,0.0,9.555383018490628e-05,0.00013787853525364953,0.0005323438518953462,0.09229953028341052,0.09229953028341052,0.09229953028341052,0.0923052333952401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489862.010978975,594.9534616412941,0.0,0.09229953028341052,0.09229953024216546,0.09229953024216546,0.375,0.375,0.5,9.45790903055747,0.03055592084649561,0.03055592084649561,1.6484591469634324e-12,3.564332973837736e-05,0.030319052072229624,1.6484591469634324e-12,26039.22798080603,19869.100657028845,0.763044920981325,1.027999931796057,3.9422636163706763,1.0125439139553418,0.6219718488928255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.30976333196486,262.30976333196486,-10.840236668035118,246.76204351355685,277.8574831503928,120667.76523816599,120641.78637404724,25.97886411877453,0.0,nan,277.8574831503928,4.707483150392818,271.6383952230081,-1.5116047769918737,265.4193072956387,-7.7306927043612745,259.2002193682641,-13.949780631735905,252.98113144092866,-20.168868559071313,246.76204351355685,-26.38795648644313,1.0,1.0,26022.012520719443,26022.012520719443,277.12246925470293,3.9724692547029576,277.12246925470293,277.12246925470293,76894.75522994807,76894.03336230571,0.721867642365396,0.0,8546.071908451686,8546.071908451686,0.8894673276962326,3880.2672959253223,277.12246925470293,3.9724692547029576,1.0,0.002,0.1472365793759384,0.005106592312488673,0.00022812667471934235,0.0017718733274902352,0.11406333735967117,0.11406333735967117,0.0,2.2095775729924494e-12,1.0,1.0000621469551296,0.030319052070581165,0.09229953024216546,0.0,5.729375006188892e-06,7.329729764947057,0.0,1601850.9326088752,268.1249169785745,3.5643328089918214e-05,1.0,1279324.4912454598,2619.2252791292995,,,,,,,,,,,,,,,,,4.0,15243.107769423557
1230.0,-28.11354652221605,4.974642850960301,34.98643785878125,26.25196479437875,6.4350934943154146,-24.65868252057408,-38.289767399523384,2.9802294926761963,-5.02507244946554,-5.025107872510622,39.97297605918456,41005.28711085809,25749.35811293762,25749.35811293762,66754.64522379571,76904.4353339151,76894.24251365503,25749.35811293762,102643.60062659266,102643.60062659266,102643.60062659266,128682.8389540219,124425.27095370625,4257.568000315661,0.0,90311.91835310092,54412.77013005448,39887.942470051596,26039.238327429255,65927.18079748085,19869.109909732302,1450.0,0.0,0.8868888014549319,2.882030758131878,0.001494314320929203,1.0,1.0,-4.994989158052817,354309.04363605176,1553368.3637535877,4.3842187820337335,1553368.3637535877,4.3842187820337335,0.7630449731243693,0.09229960387902823,3.8609617257157196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609617257157196,1.2778343872065616,1.2781326906393804,3.0214883590322383,6402.171264124858,15243.107769423557,6488.897013137879,0.0003439790524923892,23391.042120822756,2385.222488905259,19395.74740925724,1977.8158096044258,0.8291955231866778,0.8291955231866778,35021.96635114703,35405.22815468563,0.9864871019082407,0.8,4226.780314825729,4273.035954225843,0.9864871019082407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558485308651266,4.974642850960301,-2.3457148215166357,7.320357672476936,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8229678597895637,0.0002836470011091872,197.39077556436703,0.0,0.0,0.0,0.0,9.555988668447043e-05,0.00013787247875408535,0.0005323203634990773,0.09229960387845886,0.09229960387845886,0.09229960387845886,0.09230526917235167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489860.0473153736,594.9541020627314,0.0,0.09229960387845886,0.09229960387902823,0.09229960387902823,0.375,0.375,0.5,9.458333928450298,0.03033494798120273,0.03033494798120273,6.66773303237278e-11,3.542304506254368e-05,0.030118714457785245,6.66773303237278e-11,26039.238327429255,19869.109909732302,0.7630449731243693,1.0280120901609655,3.9422732783515833,1.012551187784849,0.621978471016691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31012410128227,262.31012410128227,-10.839875898717708,246.76270135821719,277.85754684436176,120664.20192752268,120640.07506633693,24.12686118573175,0.0,nan,277.85754684436176,4.7075468443617865,271.638577747118,-1.511422252881971,265.4196086498879,-7.730391350112086,259.2006395526591,-13.949360447340894,252.98167045544955,-20.16832954455043,246.76270135821719,-26.38729864178279,1.0,1.0,26022.012520719443,26022.012520719443,277.1225045203374,3.972504520337395,277.1225045203374,277.1225045203374,76894.6717330493,76894.24251365503,0.4292193942674203,0.0,8546.071908451686,8546.071908451686,0.8894673754766601,3880.266534344298,277.1225045203374,3.972504520337395,1.0,0.002,0.14722235057077973,0.005106657859360611,0.0002281046338717341,0.0017718953662857223,0.11405231693586705,0.11405231693586705,0.0,1.5745651310572484e-13,1.0,1.0000617363474171,0.030118714391107915,0.09229960387902823,0.0,5.6915223388187785e-06,7.281303709073573,0.0,1601850.9444529505,268.12492755053444,3.5422978385213355e-05,1.0,1279324.454094076,2619.225431208107,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1232.5,-28.112865062460536,4.974656065428413,34.986447113476004,26.25207599429416,6.4351271431222745,-24.658065841883428,-38.28919442659242,2.980327922626682,-5.0250624139493425,-5.025097606729348,39.97299365850686,41005.595957336445,25749.365705806234,25749.365705806234,66754.96166314268,76904.65220543956,76894.44674954639,25749.365705806234,102643.81245535263,102643.81245535263,102643.81245535263,128683.06084236993,124425.30138675177,4257.759455618159,0.0,90311.86914691578,54412.812899128985,39887.84027531866,26039.248387017306,65927.08866233597,19869.118920881345,1450.0,0.0,0.8868887899696348,2.8820318513417815,0.001494314320929203,1.0,1.0,-4.995187962140278,354309.18543529906,1553369.1221559888,4.384219167921211,1553369.1221559888,4.384219167921211,0.7630450244019995,0.09229967696631416,3.8609574988261763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609574988261763,1.277833931707246,1.278132235033731,3.0214861282230596,6402.166537307898,15243.107769423557,6488.8999919351545,0.00034398022433728033,23391.054984255265,2385.223800610327,19395.756313081638,1977.8167175418353,0.8291954478383767,0.8291954478383767,35021.93567816758,35405.22815468563,0.9864860219255028,0.8,4226.776612922061,4273.035954225843,0.9864860219255028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558486947715373,4.974656065428413,-2.345703765646564,7.320359831074978,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8229103829319739,0.00028366681266902004,197.3902266113698,0.0,0.0,0.0,0.0,9.55659934184075e-05,0.0001378663720201483,0.0005322962028871509,0.09229967696114232,0.09229967696114232,0.09229967696114232,0.09230530299015945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489858.09651005117,594.9547382816048,0.0,0.09229967696114232,0.09229967696631416,0.09229967696631416,0.375,0.375,0.5,9.458755879842615,0.030120042175951767,0.030120042175951767,-2.916067387559451e-11,3.519277998975667e-05,0.029909644589054096,-2.916067387559451e-11,26039.248387017306,19869.118920881345,0.7630450244019995,1.0280224668546274,3.942280375589766,1.012557402694466,0.621984024918165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3104837223711,262.3104837223711,-10.839516277628888,246.7633560687961,277.8576113759524,120661.76913718178,120637.7190649579,24.050072223865612,0.0,nan,277.8576113759524,4.7076113759524105,271.6387603145155,-1.5112396854844974,265.4199092530817,-7.730090746918279,259.20105819165053,-13.948941808349446,252.9822071302305,-20.16779286976947,246.7633560687961,-26.386643931203878,1.0,1.0,26022.012520719443,26022.012520719443,277.12253868433686,3.9725386843368824,277.12253868433686,277.12253868433686,76894.87647007492,76894.44674954639,0.42972052852564957,0.0,8546.071908451686,8546.071908451686,0.8894676419911473,3880.2622863203073,277.12253868433686,3.9725386843368824,1.0,0.002,0.14720822052185772,0.0051067228719313025,0.00022808274578606566,0.0017719172540504983,0.11404137289303283,0.11404137289303283,0.0,-1.634361049274169e-13,1.0,1.000061307841586,0.02990964461821477,0.09229967696631416,0.0,5.652019444842468e-06,7.23076649106808,0.0,1601850.9556651267,268.12493758605063,3.519280915043055e-05,1.0,1279324.4187555362,2619.2255758660795,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1235.0,-28.112205467941767,4.974671074957244,34.98645722689567,26.252423389256023,6.435412290537308,-24.657443692117496,-38.28862061547113,2.980650512600323,-5.025013296204406,-5.025049132257095,39.97302310914879,41005.755113214516,25749.27953357692,25749.27953357692,66755.03464679144,76904.6938869845,76894.93793322127,25749.27953357692,102644.21746679819,102644.21746679819,102644.21746679819,128683.49358946866,124425.5390439432,4257.954545525469,0.0,90311.73068901246,54412.791907043546,39887.709757743236,26039.27612267048,65926.98588041372,19869.14242280378,1450.0,0.0,0.8868889299582894,2.8820369891702833,0.001494314320929203,1.0,1.0,-4.9945547590763795,354309.85501105874,1553370.3912644368,4.384214464528379,1553370.3912644368,4.384214464528379,0.7630451142036618,0.09229974890571095,3.860947467305792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860947467305792,1.2778324388761761,1.2781307418541679,3.0214818076628305,6402.157382559225,15243.107769423557,6488.905761112618,0.000343982493917367,23391.07989781402,2385.2263410863056,19395.77355753915,1977.818475987126,0.8291953018959058,0.8291953018959058,35021.86288309475,35405.22815468563,0.9864834588424747,0.8,4226.767827327963,4273.035954225843,0.9864834588424747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558468345812034,4.974671074957244,-2.3456642579715186,7.320335332928762,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8228547543961531,0.0002836859897708906,197.38969527492117,0.0,0.0,0.0,0.0,9.557210944711272e-05,0.00013786025599144306,0.0005322712062122903,0.09229974896196569,0.09229974896196569,0.09229974896196569,0.09230548211351068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489856.16430629947,594.9553690235387,0.0,0.09229974896196569,0.09229974890571095,0.09229974890571095,0.375,0.375,0.5,9.459185862971584,0.03029656450434004,0.03029656450434004,2.5011104298755527e-12,3.5836052688864584e-05,0.030494373180715684,2.5011104298755527e-12,26039.27612267048,19869.14242280378,0.7630451142036618,1.0280298207709015,3.942274467883083,1.0125600883359014,0.6219874087311632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3108836112669,262.3108836112669,-10.839116388733089,246.76400583704788,277.85776138548835,120661.494489546,120634.75146091571,26.743028630341946,0.0,nan,277.85776138548835,4.707761385488368,271.63901027572274,-1.5109897242772377,265.4202591660517,-7.729740833948256,259.20150805650763,-13.948491943492343,252.98275694678284,-20.167243053217135,246.76400583704788,-26.3859941629521,1.0,1.0,26022.012520719443,26022.012520719443,277.12264463359753,3.972644633597554,277.12264463359753,277.12264463359753,76895.56467904657,76894.93793322127,0.6267458252987126,0.0,8546.071908451686,8546.071908451686,0.889468274499871,3880.252204642321,277.12264463359753,3.972644633597554,1.0,0.002,0.1471938142160602,0.0051067962555214385,0.0002280604477247977,0.0017719395520839332,0.11403022386239885,0.11403022386239885,0.0,-1.9126930941859577e-13,1.0,1.0000625063289803,0.030494373178214573,0.09229974890571095,0.0,5.762522227421672e-06,7.37213443757925,0.0,1601851.0131461327,268.12498670379557,3.5836050187754154e-05,1.0,1279324.2518871406,2619.2262589403663,,,,,,,,,,,,,,,,,4.0,15243.107769423557
1237.5,-28.111534548308466,4.974685520120887,34.9864670038125,26.25237879054623,6.435287799555908,-24.656852313518854,-38.28807013398034,2.980605564767841,-5.025009772453018,-5.025045210804636,39.9730390498011,41006.163972184746,25749.30663213322,25749.30663213322,66755.47060431796,76905.01489550798,76895.08858734694,25749.30663213322,102644.39521948015,102644.39521948015,102644.39521948015,128683.67858069365,124425.53111997266,4258.147460720995,0.0,90311.74492042272,54412.89399710533,39887.612137019314,26039.283361213496,65926.89549823281,19869.149137666358,1450.0,0.0,0.8868888922033995,2.882037411131896,0.001494314320929203,1.0,1.0,-4.994912618974979,354309.9091787093,1553371.0781903085,4.384215733031639,1553371.0781903085,4.384215733031639,0.7630451599625131,0.0922998232512176,3.8609480171490045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609480171490045,1.2778326468784666,1.2781309499050155,3.0214817461274452,6402.157252173128,15243.107769423557,6488.905843279275,0.0003439825262416469,23391.08025264494,2385.2263772689903,19395.773803140786,1977.8185010315233,0.829195299817229,0.829195299817229,35021.86687310673,35405.22815468563,0.9864835993290362,0.8,4226.768308880139,4273.035954225843,0.9864835993290362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558474195547255,4.974685520120887,-2.345657516732907,7.320343036853794,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8227981748924516,0.00028370549736460933,197.38915481845962,0.0,0.0,0.0,0.0,9.557797715427459e-05,0.00013785438828428122,0.0005322486271014845,0.09229982325049813,0.09229982325049813,0.09229982325049813,0.09230549169859097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489854.19012497825,594.9560127722752,0.0,0.09229982325049813,0.0922998232512176,0.0922998232512176,0.375,0.375,0.5,9.459610996083276,0.030213717167555387,0.030213717167555387,6.002665031701326e-11,3.543835163100084e-05,0.030132591829669764,6.002665031701326e-11,26039.283361213496,19869.149137666358,0.7630451599625131,1.0280425870398824,3.942286740523309,1.0125680892422328,0.6219944631441644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3112382592513,262.3112382592513,-10.83876174074868,246.76464895563302,277.8578275628704,120657.22114719641,120633.5036570032,23.717490193211276,0.0,nan,277.8578275628704,4.7078275628704205,271.6391918413737,-1.5108081586262756,265.4205561199399,-7.729443880060103,259.2019203985814,-13.948079601418556,252.98328467710925,-20.166715322890724,246.76464895563302,-26.385351044366956,1.0,1.0,26022.012520719443,26022.012520719443,277.1226661835145,3.972666183514548,277.1226661835145,277.1226661835145,76895.34432987108,76895.08858734694,0.2557425241393503,0.0,8546.071908451686,8546.071908451686,0.8894682398310941,3880.2527572347494,277.1226661835145,3.972666183514548,1.0,0.002,0.14717957881300134,0.005106860554977878,0.00022803839340351301,0.0017719616065014182,0.1140191967017565,0.1140191967017565,0.0,-9.506891801569495e-14,1.0,1.0000617648219008,0.030132591769643113,0.0922998232512176,0.0,5.694161155122062e-06,7.284678383033663,0.0,1601851.0166166602,268.12499022754696,3.5438291604350525e-05,1.0,1279324.2383877535,2619.2263142,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1240.0,-28.110862608968844,4.974699681002624,34.9864766138346,26.252451957576,6.435288495238019,-24.65624749854132,-38.287510187923885,2.980673384904057,-5.025001173403609,-5.0250363493798185,39.97305647689653,41006.51020329729,25749.320278234787,25749.320278234787,66755.83048153209,76905.25352328531,76895.28005413359,25749.320278234787,102644.60033236837,102644.60033236837,102644.60033236837,128683.89320052252,124425.55435652066,4258.338844001858,0.0,90311.71562230833,54412.97230268331,39887.49257736113,26039.292868154145,65926.78544551527,19869.157709728977,1450.0,0.0,0.8868888741974936,2.8820383556871834,0.001494314320929203,1.0,1.0,-4.995142010135282,354310.03158018517,1553371.829171495,4.384216338000991,1553371.829171495,4.384216338000991,0.7630452105720891,0.0922998967980623,3.8609458764479565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609458764479565,1.2778323330314643,1.278130635984747,3.0214808129705446,6402.155274925631,15243.107769423557,6488.907089298255,0.0003439830164246711,23391.085633501418,2385.226925963649,19395.7775275749,1977.8188808181083,0.8291952682946739,0.8291952682946739,35021.851338818065,35405.22815468563,0.9864830523736082,0.8,4226.766434056067,4273.035954225843,0.9864830523736082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55847714131603,4.974699681002624,-2.345647235339888,7.320346916342512,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8227415136039884,0.00028372503584511504,197.38861354354432,0.0,0.0,0.0,0.0,9.55839460878679e-05,0.0001378484193506879,0.0005322252862669071,0.09229989678897409,0.09229989678897409,0.09229989678897409,0.09230552007665917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489852.23948853405,594.9566489248281,0.0,0.09229989678897409,0.0922998967980623,0.0922998967980623,0.375,0.375,0.5,9.46003274077234,0.030052082500276356,0.030052082500276356,-1.5234036254696548e-11,3.5175976222490135e-05,0.029894339244549428,-1.5234036254696548e-11,26039.292868154145,19869.157709728977,0.7630452105720891,1.0280543487100837,3.942294989395271,1.0125752382800763,0.6220007532020022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3115863606548,262.3115863606548,-10.838413639345163,246.765290380852,277.8578823404583,120654.59121525544,120631.31153690473,23.27967835070942,0.0,nan,277.8578823404583,4.707882340458298,271.6393639485054,-1.5106360514946005,265.42084555659346,-7.7291544434065145,259.20232716472873,-13.947672835271248,252.98380877279092,-20.166191227209055,246.765290380852,-26.38470961914797,1.0,1.0,26022.012520719443,26022.012520719443,277.12269744900857,3.9726974490085922,277.12269744900857,277.12269744900857,76895.45798133984,76895.28005413359,0.1779272062558448,0.0,8546.071908451686,8546.071908451686,0.889468374806815,3880.2506058301965,277.12269744900857,3.9726974490085922,1.0,0.002,0.14716545595325903,0.005106925273458424,0.0002280165157889737,0.0017719834838241105,0.11400825789448685,0.11400825789448685,0.0,-3.8691575984795e-13,1.0,1.0000612765019714,0.029894339259783465,0.0922998967980623,0.0,5.649143441912301e-06,7.227085959044613,0.0,1601851.0261281747,268.12499882659637,3.517599145652639e-05,1.0,1279324.2078834805,2619.2264390689984,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1242.5,-28.11019707910512,4.974713546001244,34.98648605599059,26.252576428838097,6.435339224552863,-24.655643448745824,-38.28695034664122,2.9807855942110266,-5.024993095388879,-5.025027999688528,39.973073557543515,41006.80905802954,25749.33448015116,25749.33448015116,66756.1435381807,76905.45403998026,76895.46674339304,25749.33448015116,102644.8012235442,102644.8012235442,102644.8012235442,128684.10329277863,124425.57464860467,4258.528644173962,0.0,90311.66261663334,54413.01763475023,39887.38331320346,26039.302069234436,65926.68538243789,19869.166021095192,1450.0,0.0,0.8868888548427742,2.8820392460481763,0.001494314320929203,1.0,1.0,-4.9953801563473235,354310.1469141777,1553372.5652240668,4.3842169882883155,1553372.5652240668,4.3842169882883155,0.7630452601327864,0.09229996964416368,3.860941575357352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860941575357352,1.2778318137678109,1.2781301165998744,3.021478674860185,6402.150744526346,15243.107769423557,6488.909944244295,0.0003439841395614594,23391.097962489755,2385.2281831705786,19395.786061199666,1977.8197510056611,0.8291951960657418,0.8291951960657418,35021.82012736318,35405.22815468563,0.9864819534322804,0.8,4226.762667164118,4273.035954225843,0.9864819534322804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584802070679284,4.974713546001244,-2.345637407844146,7.32035095384539,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8226853969457745,0.00028374438917376575,197.38807743465298,0.0,0.0,0.0,0.0,9.558991424889971e-05,0.00013784245118965608,0.0005322016506473096,0.09229996964218859,0.09229996964218859,0.09229996964218859,0.0923055465786172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489850.3039452436,594.9572801437807,0.0,0.09229996964218859,0.09229996964416368,0.09229996964416368,0.375,0.375,0.5,9.46045101029619,0.029848129559979952,0.029848129559979952,-1.5120349416974932e-11,3.490429963903807e-05,0.029647843341194857,-1.5120349416974932e-11,26039.302069234436,19869.166021095192,0.7630452601327864,1.0280646573387913,3.9423018423146816,1.0125815237173104,0.6220062304080781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3119380435377,262.3119380435377,-10.838061956462298,246.76592943628862,277.8579466507835,120652.42955789108,120628.91036238699,23.51919550410153,0.0,nan,277.8579466507835,4.707946650783526,271.63954320787366,-1.5104567921263197,265.42113976496944,-7.728860235030538,259.20273632211064,-13.947263677889339,252.9843328792,-20.16566712079998,246.76592943628862,-26.38407056371136,1.0,1.0,26022.012520719443,26022.012520719443,277.12272764373716,3.972727643737187,277.12272764373716,277.12272764373716,76895.72114674469,76895.46674339304,0.2544033516460331,0.0,8546.071908451686,8546.071908451686,0.8894686459996128,3880.246283234139,277.12272764373716,3.972727643737187,1.0,0.002,0.14715144953352455,0.005106989378021566,0.00022799481834278237,0.0017720051815196675,0.11399740917139119,0.11399740917139119,0.0,-1.3755012753802198e-13,1.0,1.0000607712853753,0.029647843356315207,0.09229996964416368,0.0,5.602567826600206e-06,7.167500485844483,0.0,1601851.0350261813,268.1250069046111,3.490431475938749e-05,1.0,1279324.1791405356,2619.2265567280206,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1245.0,-28.109535502204324,4.974727168169442,34.98649536218161,26.252681377250724,6.435374608387487,-24.655044491142373,-38.28639501063151,2.98088359735335,-5.024984250220825,-5.025018904059043,39.97309070912456,41007.125297135135,25749.346135988344,25749.346135988344,66756.47143312349,76905.66588629868,76895.65856346607,25749.346135988344,102645.00469945441,102645.00469945441,102645.00469945441,128684.31625575291,124425.59926993547,4258.716985817452,0.0,90311.62131599584,54413.08072694029,39887.26732117284,26039.311556298508,65926.57887747134,19869.174558405073,1450.0,0.0,0.8868888390260811,2.882040215314375,0.001494314320929203,1.0,1.0,-4.995598076084661,354310.2725520072,1553373.3043334985,4.384217519703687,1553373.3043334985,4.384217519703687,0.7630453099901187,0.09230004181649588,3.860938655598076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860938655598076,1.2778313602454396,1.278129662971631,3.0214774622971263,6402.148175250728,15243.107769423557,6488.911563329561,0.00034398477651200333,23391.104954503917,2385.228896157599,19395.790900753876,1977.8202445028503,0.8291951551018649,0.8291951551018649,35021.7989397249,35405.22815468563,0.9864812074251788,0.8,4226.76011004064,4273.035954225843,0.9864812074251788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558482723200542,4.974727168169442,-2.3456270993467903,7.320354267516231,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8226296176907362,0.0002837636287565732,197.38754451290563,0.0,0.0,0.0,0.0,9.559583472183754e-05,0.00013783653071671825,0.000532178389597709,0.09230004181703845,0.09230004181703845,0.09230004181703845,0.09230557597596928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489848.3842208114,594.9579062133107,0.0,0.09230004181703845,0.09230004181649588,0.09230004181649588,0.375,0.375,0.5,9.460866072867338,0.02963248162745913,0.02963248162745913,-1.3642420526593924e-12,3.465383821321666e-05,0.029420827974377062,-1.3642420526593924e-12,26039.311556298508,19869.174558405073,0.7630453099901187,1.0280755752693005,3.942308989250385,1.0125881331897193,0.6220120321024004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31228858266104,262.31228858266104,-10.837711417338937,246.76656535308626,277.85801181223275,120650.11327758114,120626.67057188039,23.44270570075424,0.0,nan,277.85801181223275,4.708011812232769,271.6397225203903,-1.5102774796096696,265.4214332285628,-7.728566771437158,259.20314393676887,-13.94685606323111,252.98485464492524,-20.165145355074742,246.76656535308626,-26.383434646913713,1.0,1.0,26022.012520719443,26022.012520719443,277.1227591847749,3.9727591847749295,277.1227591847749,277.1227591847749,76895.93226625898,76895.65856346607,0.27370279291062616,0.0,8546.071908451686,8546.071908451686,0.8894688300965339,3880.243348876066,277.1227591847749,3.9727591847749295,1.0,0.002,0.14713755035079343,0.005107053143142538,0.00022797328740000903,0.0017720267127253454,0.11398664370000451,0.11398664370000451,0.0,1.2535458782103603e-13,1.0,1.0000603059960187,0.029420827975741304,0.09230004181649588,0.0,5.559673371706096e-06,7.112624398469547,0.0,1601851.0448383768,268.12501574977915,3.465383957745871e-05,1.0,1279324.1478297308,2619.226684898574,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1247.5,-28.108871896398846,4.974739823905323,34.98650418760397,26.252709980495297,6.435326247543251,-24.654452082009954,-38.28584442436693,2.9809064334101936,-5.024990187635353,-5.025024264021348,39.973103195032444,41007.48230723086,25749.392526411175,25749.392526411175,66756.87483364204,76905.9326203536,76895.7410268534,25749.392526411175,102645.13355326458,102645.13355326458,102645.13355326458,128684.44784214727,124425.54582218749,4258.902019959789,0.0,90311.60619146358,54413.15587933385,39887.167013477476,26039.3142888827,65926.48130236017,19869.17754877382,1450.0,0.0,0.8868887665603546,2.882039654315734,0.001494314320929203,1.0,1.0,-4.996125843443224,354310.1985142043,1553373.8423859214,4.384219954435341,1553373.8423859214,4.384219954435341,0.7630453447561338,0.0923001136002743,3.8609370535664267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609370535664267,1.277831254568643,1.2781295572701648,3.0214764584622418,6402.146048245064,15243.107769423557,6488.912903703839,0.0003439853038182296,23391.110742932444,2385.229486413041,19395.79490722229,1977.8206530489304,0.8291951211886196,0.8291951211886197,35021.787314358604,35405.22815468563,0.9864807981013701,0.8,4226.7587069820875,4273.035954225843,0.9864807981013701,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558492737449543,4.974739823905323,-2.345627632075111,7.320367455980434,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8225736714740048,0.00028378292854943727,197.38700995970032,0.0,0.0,0.0,0.0,9.56017048918971e-05,0.00013783066054665868,0.0005321555044221307,0.09230011360273084,0.09230011360273084,0.09230011360273084,0.09230555046630111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489846.4770891559,594.9585279513964,0.0,0.09230011360273084,0.0923001136002743,0.0923001136002743,0.375,0.375,0.5,9.461273846398878,0.029266627571530535,0.029266627571530535,-5.985612006043084e-11,3.407638598673657e-05,0.028898420578116202,-5.985612006043084e-11,26039.3142888827,19869.17754877382,0.7630453447561338,1.028087111159708,3.9423206006078564,1.0125957508254295,0.622018367993239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3126237943718,262.3126237943718,-10.837376205628175,246.76719844511484,277.8580491436368,120647.06436122053,120624.64668961243,22.417671608061056,0.0,nan,277.8580491436368,4.708049143636799,271.6398790038854,-1.5101209961145514,265.42170886423645,-7.728291135763527,259.20353872453455,-13.946461275465424,252.98536858482274,-20.16463141517724,246.76719844511484,-26.382801554885134,1.0,1.0,26022.012520719443,26022.012520719443,277.12276347408636,3.9727634740863778,277.12276347408636,277.12276347408636,76895.99300817313,76895.7410268534,0.25198131972865667,0.0,8546.071908451686,8546.071908451686,0.8894689311079635,3880.2417388342587,277.12276347408636,3.9727634740863778,1.0,0.002,0.14712389796185743,0.0051071131097213595,0.00022795213200858282,0.001772047869633224,0.1139760660042914,0.1139760660042914,0.0,1.6418069161139304e-12,1.0,1.0000592352582074,0.028898420637972322,0.0923001136002743,0.0,5.460957721541791e-06,6.986335184207486,0.0,1601851.0371547823,268.1250098123646,3.407644584285663e-05,1.0,1279324.1662810447,2619.226609368249,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1250.0,-28.10821740129209,4.97475261595169,34.98651308830971,26.252874335646652,6.435423806469529,-24.653853280514785,-38.285289123281814,2.981059685712736,-5.0249749441604195,-5.02500893041961,39.97312180490296,41007.753149893484,25749.385981906096,25749.385981906096,66757.13913179957,76906.09989895628,76895.98013361925,25749.385981906096,102645.36611552534,102645.36611552534,102645.36611552534,128684.69260170682,124425.60613328223,4259.086468424592,0.0,90311.54131761128,54413.19456862802,39887.05194331473,26039.326486181486,65926.37842949621,19869.188282659794,1450.0,0.0,0.8868887771984036,2.8820412836576725,0.001494314320929203,1.0,1.0,-4.996191958385964,354310.41031691746,1553374.6443375067,4.384219597014017,1553374.6443375067,4.384219597014017,0.7630453995499441,0.09230018366319093,3.8609324391909015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609324391909015,1.2778305453743124,1.2781288479102766,3.021474524276555,6402.14194993769,15243.107769423557,6488.915486319992,0.00034398631982772643,23391.121896071563,2385.230623716719,19395.8026268348,1977.8214402303336,0.829195055842629,0.829195055842629,35021.75382949308,35405.22815468563,0.9864796191148215,0.8,4226.754665713558,4273.035954225843,0.9864796191148215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558491324694508,4.97475261595169,-2.345612979472929,7.320365595424619,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8225184973697485,0.00028380196455766814,197.38648274825582,0.0,0.0,0.0,0.0,9.560762566715657e-05,0.00013782473977139924,0.0005321320087064397,0.09230018366422832,0.09230018366422832,0.09230018366422832,0.09230560375781656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489844.60570047563,594.9591383485366,0.0,0.09230018366422832,0.09230018366319093,0.09230018366319093,0.375,0.375,0.5,9.461680354724539,0.029038433079676906,0.029038433079676906,-5.189804141991772e-11,3.398625921136045e-05,0.028816972033666843,-5.189804141991772e-11,26039.326486181486,19869.188282659794,0.7630453995499441,1.0280968673285615,3.9423249266965272,1.0126013398899472,0.622023446862753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3129735830219,262.3129735830219,-10.837026416978063,246.76782923582658,277.8581179302249,120645.46266646787,120622.07014996673,23.392516501125318,0.0,nan,277.8581179302249,4.708117930224944,271.64006019130915,-1.5099398086908309,265.4220024524666,-7.727997547533391,259.2039447135949,-13.946055286405056,252.9858869747093,-20.164113025290675,246.76782923582658,-26.382170764173395,1.0,1.0,26022.012520719443,26022.012520719443,277.12280678624575,3.972806786245769,277.12280678624575,277.12280678624575,76896.34402100711,76895.98013361925,0.36388738786627073,0.0,8546.071908451686,8546.071908451686,0.8894692220538969,3880.237101386856,277.12280678624575,3.972806786245769,1.0,0.002,0.14711028403522905,0.005107176761535488,0.00022793104598340264,0.0017720689542636027,0.11396552299170132,0.11396552299170132,0.0,2.470055410208616e-13,1.0,1.0000590683269097,0.028816972085564885,0.09230018366319093,0.0,5.445571130798261e-06,6.966650459391621,0.0,1601851.0545673578,268.12502505583956,3.398631110940187e-05,1.0,1279324.1134966842,2619.2268254406595,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1252.5,-28.107567155329832,4.974765456291926,34.98652200624095,26.252994301635795,6.435471349786849,-24.65326330482489,-38.284742658119626,2.981167499303918,-5.024961336902891,-5.024995189815872,39.97313982581765,41008.04705747646,25749.383663727574,25749.383663727574,66757.43072120403,76906.29700340726,76896.20461118377,25749.383663727574,102645.58827491134,102645.58827491134,102645.58827491134,128684.92618651767,124425.65604027273,4259.270146244937,0.0,90311.48989281674,54413.23994697143,39886.94438427257,26039.337911606337,65926.2822958789,19869.19837873803,1450.0,0.0,0.8868887818648257,2.8820427444736247,0.001494314320929203,1.0,1.0,-4.996298704806293,354310.60011635034,1553375.4209095715,4.384219440229748,1553375.4209095715,4.384219440229748,0.7630454524683543,0.09230025346041204,3.8609282235346027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609282235346027,1.277830046453813,1.2781283488733068,3.021472404917468,6402.137459270101,15243.107769423557,6488.918316169509,0.00034398743310347905,23391.134117002148,2385.2318699048246,19395.81108544438,1977.8223027684664,0.8291949842374802,0.8291949842374802,35021.72323798275,35405.22815468563,0.9864785420022107,0.8,4226.750973642349,4273.035954225843,0.9864785420022107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558490824271889,4.974765456291926,-2.3455994800911806,7.320364936383106,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8224636854248023,0.00028382087814368126,197.38595896238772,0.0,0.0,0.0,0.0,9.561345256208238e-05,0.00013781891287647342,0.0005321089304616327,0.0923002534593203,0.0923002534593203,0.0923002534593203,0.09230565103029188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489842.73962158343,594.959746986551,0.0,0.0923002534593203,0.09230025346041204,0.09230025346041204,0.375,0.375,0.5,9.46208517221284,0.028864442154485914,0.028864442154485914,5.286437954055145e-12,3.3852912963538984e-05,0.028696485009561457,5.286437954055145e-12,26039.337911606337,19869.19837873803,0.7630454524683543,1.0281070082080779,3.942330677362531,1.012607239425316,0.622028812021149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31332305238226,262.31332305238226,-10.836676947617718,246.76845621229205,277.85818989247736,120643.2155090873,120619.8443454175,23.371163669837582,0.0,nan,277.85818989247736,4.708189892477378,271.6402431564186,-1.5097568435813855,265.42229642039575,-7.727703579604224,259.2043496843748,-13.945650315625187,252.98640294833507,-20.163597051664908,246.76845621229205,-26.381543787707926,1.0,1.0,26022.012520719443,26022.012520719443,277.12284679360306,3.9728467936030825,277.12284679360306,277.12284679360306,76896.55900432389,76896.20461118377,0.35439314012182876,0.0,8546.071908451686,8546.071908451686,0.8894694878596956,3880.2328646522756,277.12284679360306,3.9728467936030825,1.0,0.002,0.14709672701710347,0.005107239864860629,0.00022791004737807846,0.001772089952553452,0.11395502368903923,0.11395502368903923,0.0,-6.846953559680458e-14,1.0,1.0000588213804968,0.02869648500427502,0.09230025346041204,0.0,5.422807272418847e-06,6.9375278499474815,0.0,1601851.0700329784,268.1250386630971,3.385290767710103e-05,1.0,1279324.0661958824,2619.227019066171,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1255.0,-28.106914636527666,4.974777492399261,34.986530526843154,26.253022520709806,6.435425225558573,-24.652680650286865,-38.28420104747636,2.9811912398198572,-5.024964807604192,-5.024998146033752,39.97315259864706,41008.39985389457,25749.42226896501,25749.42226896501,66757.82212285958,76906.55904137358,76896.30274850214,25749.42226896501,102645.72501746715,102645.72501746715,102645.72501746715,128685.06660472386,124425.61570183872,4259.450902885148,0.0,90311.47620956296,54413.31702403244,39886.84353947835,26039.341587256713,65926.18512673507,19869.20211791398,1450.0,0.0,0.8868887205887708,2.882042437815446,0.001494314320929203,1.0,1.0,-4.996765654719525,354310.5592817279,1553375.9713280136,4.384221499006627,1553375.9713280136,4.384221499006627,0.7630454883558841,0.09230032327881088,3.8609268999034994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609268999034994,1.2778299365917418,1.278128238985589,3.021471628847149,6402.13581487022,15243.107769423557,6488.919352403411,0.00034398784076364737,23391.13859208788,2385.232326236572,19395.81418281686,1977.8226186125598,0.8291949580161758,0.8291949580161758,35021.71363286376,35405.22815468563,0.9864782038105622,0.8,4226.749814406244,4273.035954225843,0.9864782038105622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558499157941572,4.974777492399261,-2.345598419175723,7.320375911574985,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8224086858555482,0.0002838398590060088,197.38543334849695,0.0,0.0,0.0,0.0,9.561922801758232e-05,0.00013781313742097348,0.0005320864494287341,0.09230032326191194,0.09230032326191194,0.09230032326191194,0.09230563483119641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489840.8792772044,594.9603534982028,0.0,0.09230032326191194,0.09230032327881088,0.09230032327881088,0.375,0.375,0.5,9.462483537863342,0.028549115527596314,0.028549115527596314,-2.7057467377744615e-11,3.333842954589272e-05,0.028232491314213348,-2.7057467377744615e-11,26039.341587256713,19869.20211791398,0.7630454883558841,1.028118452474339,3.9423416666025446,1.012614668883476,0.622035080219808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31365599601406,262.31365599601406,-10.836344003985914,246.76907983525658,277.8582321567719,120640.18175713984,120617.91577174012,22.26598539971689,0.0,nan,277.8582321567719,4.708232156771942,271.6404016924508,-1.5095983075491972,265.4225712281446,-7.7274287718553865,259.2047407638879,-13.945259236112065,252.98691029957274,-20.163089700427236,246.76907983525658,-26.3809201647434,1.0,1.0,26022.012520719443,26022.012520719443,277.12285532070985,3.9728553207098685,277.12285532070985,277.12285532070985,76896.60782101525,76896.30274850214,0.3050725131033687,0.0,8546.071908451686,8546.071908451686,0.8894695713173464,3880.2315344030167,277.12285532070985,3.9728553207098685,1.0,0.002,0.14708338919143848,0.0051072988703360425,0.00022788938050216355,0.0017721106190427601,0.11394469025108177,0.11394469025108177,0.0,-4.550765146660307e-13,1.0,1.0000578703660583,0.028232491341270816,0.09230032327881088,0.0,5.335129772750125e-06,6.8253599688508,0.0,1601851.0652811879,268.1250351923958,3.33384566033601e-05,1.0,1279324.0763724665,2619.226977408387,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1257.5,-28.106271291170188,4.974789811140739,34.98653919654937,26.253198051732056,6.43552829715478,-24.652091332345524,-38.283654652163364,2.981348338354392,-5.024947247688317,-5.0249805580128415,39.97317153955327,41008.64513888683,25749.408700570468,25749.408700570468,66758.0538394573,76906.71468761266,76896.55676605193,25749.408700570468,102645.9654666224,102645.9654666224,102645.9654666224,128685.32015845258,124425.6887217255,4259.631436727087,0.0,90311.4002928707,54413.33074423894,39886.74394292418,26039.35469183019,65926.09863475437,19869.21357606307,1450.0,0.0,0.8868887414971223,2.8820443056528076,0.001494314320929203,1.0,1.0,-4.996773389502948,354310.8022246382,1553376.7875448111,4.384220796519627,1553376.7875448111,4.384220796519627,0.763045544377373,0.0923003915868026,3.8609205922480547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609205922480547,1.2778292095999981,1.278127511824133,3.021468411617111,6402.128997945827,15243.107769423557,6488.923648123539,0.0003439895307295541,23391.15714376454,2385.234217981119,19395.827023011792,1977.823927948055,0.8291948493100609,0.8291948493100609,35021.66786044807,35405.22815468563,0.9864765921860029,0.8,4226.744290160584,4273.035954225843,0.9864765921860029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558496228947328,4.974789811140739,-2.345582243037077,7.320372054177816,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8223544633846478,0.0002838585741698227,197.38491512669688,0.0,0.0,0.0,0.0,9.562505482092844e-05,0.00013780731061762737,0.0005320630833259215,0.0923003915841449,0.0923003915841449,0.0923003915841449,0.09230569683012055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489839.0510671959,594.960949846424,0.0,0.0923003915841449,0.0923003915868026,0.0923003915868026,0.375,0.375,0.5,9.462881430401115,0.0283742804201097,0.0283742804201097,-3.558398020686582e-11,3.331032451114879e-05,0.02820716850987992,-3.558398020686582e-11,26039.35469183019,19869.21357606307,0.763045544377373,1.028127169206091,3.942345138852129,1.0126195121800268,0.6220396169062586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31400331992864,262.31400331992864,-10.835996680071332,246.76970085417648,277.85830578568675,120638.57878807138,120615.35110280817,23.227685263171935,0.0,nan,277.85830578568675,4.708305785686775,271.64058479936136,-1.509415200638614,265.42286381306275,-7.72713618693723,259.2051428267973,-13.94485717320265,252.98742184048717,-20.162578159512805,246.76970085417648,-26.3802991458235,1.0,1.0,26022.012520719443,26022.012520719443,277.12290263204136,3.9729026320413823,277.12290263204136,277.12290263204136,76896.95910697652,76896.55676605193,0.40234092458558735,0.0,8546.071908451686,8546.071908451686,0.889469969027856,3880.225195209295,277.12290263204136,3.9729026320413823,1.0,0.002,0.14707006331832162,0.00510736166197467,0.00022786874184516206,0.0017721312579735958,0.11393437092258103,0.11393437092258103,0.0,-1.8124217404658083e-13,1.0,1.0000578184719886,0.0282071685454639,0.0923003915868026,0.0,5.330349193266291e-06,6.819243735692576,0.0,1601851.0854512663,268.12505275231166,3.3310360095129e-05,1.0,1279324.0158275508,2619.227225248623,,,,,,,,,,,,,,,,,3.0,15243.107769423557
