time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1260.0,-28.105625929681192,4.9748014336431545,34.9865475241367,26.25322431502866,6.435487845081399,-24.651514552248727,-38.28312142342327,2.9813764679862595,-5.024949075531765,-5.024981914631421,39.9731845194514,41009.01810997055,25749.442121807027,25749.442121807027,66758.46023177757,76906.97404954725,76896.6655023495,25749.442121807027,102646.10762415652,102646.10762415652,102646.10762415652,128685.46662516662,124425.65731921743,4259.809305949192,0.0,90311.39360418006,54413.43766591237,39886.61770918632,26039.359001010107,65925.97671019642,19869.21781927814,1450.0,0.0,0.8868886876094562,2.882044168238314,0.001494314320929203,1.0,1.0,-4.997198903949311,354310.78348648595,1553377.3468861075,4.38422260705863,1553377.3468861075,4.38422260705863,0.7630455810570215,0.09230046007877585,3.8609206197206674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609206197206674,1.2778290794269416,1.2781273816206884,3.0214687409149787,6402.129695688494,15243.107769423557,6488.923208439486,0.0003439893577543903,23391.15524491513,2385.2340243523663,19395.825708766733,1977.8237939323556,0.8291948604369628,0.8291948604369628,35021.66805980709,35405.22815468563,0.9864765992053364,0.8,4226.744314221106,4273.035954225843,0.9864765992053364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585034435525085,4.9748014336431545,-2.3455801219523047,7.320381555595459,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8223000748665354,0.0002838773491251881,197.38439528361457,0.0,0.0,0.0,0.0,9.563074153118234e-05,0.00013780162390737347,0.0005320411311749706,0.09230046008082457,0.09230046008082457,0.09230046008082457,0.09230568682050334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489837.22237119224,594.9615460592082,0.0,0.09230046008082457,0.09230046007877585,0.09230046007877585,0.375,0.375,0.5,9.46327344524332,0.02807894319795423,0.02807894319795423,2.2566837287740782e-11,3.283909967422005e-05,0.027783010682128406,2.2566837287740782e-11,26039.359001010107,19869.21781927814,0.7630455810570215,1.0281397738200733,3.942355730314716,1.0126275493079253,0.6220464247384886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31433461912815,262.31433461912815,-10.83566538087183,246.7703183202097,277.85835091806206,120635.6488107527,120613.49279683446,22.15601391822657,0.0,nan,277.85835091806206,4.708350918062081,271.6407443984506,-1.5092556015493983,265.4231378788695,-7.726862121130466,259.20553135938087,-13.944468640619107,252.98792483979602,-20.162075160203955,246.7703183202097,-26.37968167979028,1.0,1.0,26022.012520719443,26022.012520719443,277.1229139989639,3.972913998963918,277.1229139989639,277.1229139989639,76897.0109168962,76896.6655023495,0.345414546696702,0.0,8546.071908451686,8546.071908451686,0.8894699672956522,3880.2252228192706,277.1229139989639,3.972913998963918,1.0,0.002,0.14705693782602539,0.00510742002481318,0.0002278484047110532,0.0017721515970368974,0.1139242023555266,0.1139242023555266,0.0,1.7479507424811302e-12,1.0,1.0000569491045634,0.02778301065956157,0.09230046007877585,0.0,5.250199306211041e-06,6.7167060848344216,0.0,1601851.082653924,268.1250509244682,3.2839077107382764e-05,1.0,1279324.020497372,2619.227206132741,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1262.5,-28.104988813287985,4.974812999668269,34.98655583676262,26.253372674714797,6.435562658768575,-24.65093366607117,-38.282580057252176,2.9815075116592604,-5.024938746921521,-5.024971400862038,39.97320098365663,41009.265708425446,25749.444831365538,25749.444831365538,66758.71053979098,76907.14611718453,76896.86460146715,25749.444831365538,102646.3094328327,102646.3094328327,102646.3094328327,128685.67816168019,124425.69208556761,4259.986076112571,0.0,90311.32768249117,54413.447274149345,39886.53378704648,26039.368728847494,65925.90251589398,19869.226494217437,1450.0,0.0,0.886888681495137,2.882045287156991,0.001494314320929203,1.0,1.0,-4.997354790633722,354310.9287126325,1553378.05637642,4.384222812489939,1553378.05637642,4.384222812489939,0.7630456291440538,0.09230052734555205,3.860914923244962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860914923244962,1.2778284730078568,1.2781267750600385,3.021465716878906,6402.123288118931,15243.107769423557,6488.927246165396,0.00034399094623116966,23391.172682610606,2385.2358025024455,19395.837777799683,1977.825024631213,0.8291947582524957,0.8291947582524957,35021.62672249295,35405.22815468563,0.9864751437390021,0.8,4226.7393252452175,4273.035954225843,0.9864751437390021,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55850402846189,4.974812999668269,-2.3455693262352244,7.320382325903493,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8222463850207101,0.0002838958853345111,197.383882084699,0.0,0.0,0.0,0.0,9.563651534412102e-05,0.00013779585009443478,0.0005320180539908289,0.09230052733870815,0.09230052733870815,0.09230052733870815,0.09230572202069924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489835.4221866537,594.9621331566741,0.0,0.09230052733870815,0.09230052734555205,0.09230052734555205,0.375,0.375,0.5,9.463663046053792,0.02784546824852896,0.02784546824852896,-8.29913915367797e-12,3.265394053642012e-05,0.027616610228335503,-8.29913915367797e-12,26039.368728847494,19869.226494217437,0.7630456291440538,1.0281481446187632,3.9423609695584836,1.012632485747104,0.6220508805099572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31467472755884,262.31467472755884,-10.835325272441139,246.7709327631072,277.8584166920262,120633.80173042435,120611.0565893287,22.74514109566985,0.0,nan,277.8584166920262,4.708416692026219,271.6409199062098,-1.5090800937902031,265.42342312043127,-7.726576879568711,259.2059263346792,-13.944073665320786,252.98842954889963,-20.161570451100346,246.7709327631072,-26.37906723689278,1.0,1.0,26022.012520719443,26022.012520719443,277.1229478098831,3.9729478098831237,277.1229478098831,277.1229478098831,76897.32385984871,76896.86460146715,0.45925838155380916,0.0,8546.071908451686,8546.071908451686,0.8894703264699231,3880.219497861187,277.1229478098831,3.9729478098831237,1.0,0.002,0.14704389092940345,0.0051074802432466895,0.00022782819495563179,0.0017721718049563987,0.11391409747781589,0.11391409747781589,0.0,-8.796956219025986e-14,1.0,1.000056608049551,0.027616610236634642,0.09230052734555205,0.0,5.218758602228216e-06,6.6764830481281185,0.0,1601851.09426971,268.12506125307846,3.265394883555928e-05,1.0,1279323.984304909,2619.2273542863745,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1265.0,-28.104374937917047,4.974826585041644,34.98656512808177,26.2537409196608,6.435865394238776,-24.65035090479992,-38.282042218465335,2.981841358989294,-5.024886765835504,-5.0249201697539405,39.973230079131746,41009.36674993897,25749.347893598628,25749.347893598628,66758.71464353759,76907.15476513832,76897.36849727013,25749.347893598628,102646.71639086877,102646.71639086877,102646.71639086877,128686.1136849024,124425.94663651935,4260.1670483830485,0.0,90311.17281928916,54413.384795814854,39886.43113719367,26039.397294033643,65925.82843122732,19869.25061204492,1450.0,0.0,0.8868888367931134,2.8820507161989037,0.001494314320929203,1.0,1.0,-4.996628769121173,354311.636368611,1553379.3101840636,4.384217594727803,1553379.3101840636,4.384217594727803,0.763045718289245,0.09230059347766495,3.8609026022775614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609026022775614,1.277826928095029,1.278125229786559,3.0214597277530806,6402.1105978799815,15243.107769423557,6488.935242792637,0.0003439940921986719,23391.20721823292,2385.2393241558457,19395.861680253638,1977.8274620031957,0.8291945558558004,0.8291945558558004,35021.53731353834,35405.22815468563,0.9864719956955127,0.8,4226.728534531598,4273.035954225843,0.9864719956955127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558483102613919,4.974826585041644,-2.3455281821505745,7.320354767192218,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8221946572764798,0.00028391374642569513,197.3833876090119,0.0,0.0,0.0,0.0,9.564225185551502e-05,0.00013779011358304078,0.0005319942081008829,0.09230059353543947,0.09230059353543947,0.09230059353543947,0.09230591206440866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489833.63831477193,594.9627155612044,0.0,0.09230059353543947,0.09230059347766495,0.09230059347766495,0.375,0.375,0.5,9.464061935165603,0.0280571864515764,0.0280571864515764,3.717559593496844e-11,3.340391845085833e-05,0.02829140063278146,3.717559593496844e-11,26039.397294033643,19869.25061204492,0.763045718289245,1.028153323842959,3.942353254169152,1.0126336859487344,0.62205311219895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3150570491999,262.3150570491999,-10.834942950800098,246.7715414472275,277.85857265116323,120633.74176952029,120608.17357159809,25.568197922205997,0.0,nan,277.85857265116323,4.7085726511632515,271.6411664104528,-1.50883358954718,265.4237601695707,-7.726239830429279,259.20635392878006,-13.943646071219916,252.988947688005,-20.16105231199498,246.7715414472275,-26.378458552772486,1.0,1.0,26022.012520719443,26022.012520719443,277.12305800326163,3.973058003261656,277.12305800326163,277.12305800326163,76898.03624819695,76897.36849727013,0.6677509268192807,0.0,8546.071908451686,8546.071908451686,0.8894711033313758,3880.2071152889494,277.12305800326163,3.973058003261656,1.0,0.002,0.1470305252287775,0.005107549497849645,0.000227807510466542,0.0017721924897848948,0.11390375523327101,0.11390375523327101,0.0,2.5143689214024434e-13,1.0,1.0000579911446612,0.028291400595605865,0.09230059347766495,0.0,5.346280944577189e-06,6.83962449637049,0.0,1601851.155203321,268.1251132341645,3.340388127526239e-05,1.0,1279323.8079469097,2619.2280762069777,,,,,,,,,,,,,,,,,4.0,15243.107769423557
1267.5,-28.103749642997517,4.974839922968706,34.986574240025654,26.253699254617118,6.435754717084947,-24.649799206988025,-38.281531481165416,2.981804281064641,-5.0248783016537,-5.0249114476845165,39.97324637781288,41009.76790469814,25749.35977943205,25749.35977943205,66759.12768413019,76907.45324332193,76897.54682763471,25749.35977943205,102646.90660706676,102646.90660706676,102646.90660706676,128686.31294383052,124425.96627160913,4260.346672221385,0.0,90311.19100621596,54413.50566755013,39886.31704296203,26039.40633676376,65925.7233797258,19869.25874603063,1450.0,0.0,0.8868888221631731,2.882051645902459,0.001494314320929203,1.0,1.0,-4.9968523060738335,354311.7568461243,1553380.0125429486,4.384218086270203,1553380.0125429486,4.384218086270203,0.7630457656777758,0.09230066225308124,3.8609041361252805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609041361252805,1.2778270996767513,1.2781254014083363,3.021460522399285,6402.112281639934,15243.107769423557,6488.934181797215,0.0003439936747887029,23391.2026359842,2385.238856896514,19395.85850886732,1977.8271386117913,0.8291945827115969,0.8291945827115969,35021.548444138316,35405.22815468563,0.9864723875981263,0.8,4226.729877877097,4273.035954225843,0.9864723875981263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558485668395564,4.974839922968706,-2.345518223280632,7.320358146249339,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8221419708833864,0.00028393194083952946,197.38288393744256,0.0,0.0,0.0,0.0,9.564769960062106e-05,0.00013778466583793474,0.0005319733862283218,0.0923006622531222,0.0923006622531222,0.0923006622531222,0.09230594031816215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489831.80715524784,594.9633127369002,0.0,0.0923006622531222,0.09230066225308124,0.09230066225308124,0.375,0.375,0.5,9.46445779011487,0.028056249070687045,0.028056249070687045,-2.5579538487363607e-12,3.314603083026668e-05,0.028059141610697225,-2.5579538487363607e-12,26039.40633676376,19869.25874603063,0.7630457656777758,1.0281663223136404,3.9423638041170648,1.0126415648047435,0.6220601883802752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3153947234264,262.3153947234264,-10.834605276573598,246.7721429214329,277.8586465254181,120629.72661331491,120607.14426228406,22.582351030840208,0.0,nan,277.8586465254181,4.708646525418146,271.6413458046614,-1.508654195338579,265.42404508381463,-7.725954916185344,259.20674436300897,-13.943255636991012,252.9894436422222,-20.16055635777778,246.7721429214329,-26.377857078567075,1.0,1.0,26022.012520719443,26022.012520719443,277.12308759227045,3.973087592270474,277.12308759227045,277.12308759227045,76897.81251542644,76897.54682763471,0.26568779173248913,0.0,8546.071908451686,8546.071908451686,0.8894710066192597,3880.2086568059067,277.12308759227045,3.973087592270474,1.0,0.002,0.1470172692419275,0.005107610320065255,0.00022778697589988153,0.0017722130241190506,0.11389348794994077,0.11389348794994077,0.0,1.8931904655072884e-14,1.0,1.000057515103903,0.02805914161325518,0.09230066225308124,0.0,5.302394837566959e-06,6.783479795631384,0.0,1601851.1645661392,268.1251216983463,3.314603338822053e-05,1.0,1279323.7779222098,2619.228199112957,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1270.0,-28.103125599754243,4.9748529254877045,34.98658315679083,26.25377773018556,6.435763650217876,-24.649236674759052,-38.28100789161397,2.9818747252245017,-5.024871834346868,-5.024904697472206,39.97326211438546,41010.06688271534,25749.375879121766,25749.375879121766,66759.44276183711,76907.66786831465,76897.71365105132,25749.375879121766,102647.08953017309,102647.08953017309,102647.08953017309,128686.50401568343,124425.979333559,4260.524682124441,0.0,90311.15730347025,54413.55631787788,39886.223317324846,26039.414485510344,65925.63780283519,19869.266149759456,1450.0,0.0,0.8868887995371526,2.8820523665958526,0.001494314320929203,1.0,1.0,-4.997100101915748,354311.85008689144,1553380.6906779031,4.384218846468025,1553380.6906779031,4.384218846468025,0.7630458112188248,0.09230073071730162,3.8609013644797403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609013644797403,1.2778267736895519,1.2781250753450368,3.0214591241752666,6402.109318971021,15243.107769423557,6488.936048675578,0.0003439944092443145,23391.210698706815,2385.239679065411,19395.86408909168,1977.8277076363163,0.8291945354570288,0.8291945354570288,35021.52833126898,35405.22815468563,0.9864716794345207,0.8,4226.727450466844,4273.035954225843,0.9864716794345207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584891438176856,4.9748529254877045,-2.3455097977878507,7.320362723275555,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8220893935874648,0.00028395009990324143,197.38238127665423,0.0,0.0,0.0,0.0,9.56532847310115e-05,0.0001377790807075443,0.0005319514407005221,0.09230073071683405,0.09230073071683405,0.09230073071683405,0.09230596104554781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489829.990551518,594.9639051435959,0.0,0.09230073071683405,0.09230073071730162,0.09230073071730162,0.375,0.375,0.5,9.464850064895577,0.027928940250490086,0.027928940250490086,-4.945377440890297e-12,3.2863125341009436e-05,0.027804595556460754,-4.945377440890297e-12,26039.414485510344,19869.266149759456,0.7630458112188248,1.028176234095905,3.9423714309920457,1.0126476585861117,0.6220655309451047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31572483121107,262.31572483121107,-10.834275168788906,246.77274147189922,277.8587081905204,120627.23893865672,120605.1626021364,22.07633652033041,0.0,nan,277.8587081905204,4.70870819052044,271.64151484682367,-1.5084851531763093,265.42432150306706,-7.725678496932915,259.2071281593382,-13.94287184066178,252.98993481561766,-20.16006518438232,246.77274147189922,-26.377258528100754,1.0,1.0,26022.012520719443,26022.012520719443,277.1231138629617,3.973113862961725,277.1231138629617,277.1231138629617,76897.95259714633,76897.71365105132,0.2389460950071225,0.0,8546.071908451686,8546.071908451686,0.8894711813769579,3880.205871302139,277.1231138629617,3.973113862961725,1.0,0.002,0.1470041334999878,0.0051076702377105205,0.00022776662670811966,0.001772233373317933,0.11388331335405982,0.11388331335405982,0.0,2.6052510843088683e-14,1.0,1.000056993381292,0.02780459556140613,0.09230073071730162,0.0,5.254296919938479e-06,6.721946863847092,0.0,1601851.1715936903,268.1251281656531,3.286313028638688e-05,1.0,1279323.754685298,2619.2282942331703,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1272.5,-28.10250154380309,4.974865767183549,34.986591971642234,26.253855402488284,6.435774522661525,-24.648673937148263,-38.28048430206252,2.9819469160926046,-5.02486219723346,-5.02489485383125,39.97327864924619,41010.37149929293,25749.3835991131,25749.3835991131,66759.75509840604,76907.88266253415,76897.90350319349,25749.3835991131,102647.2871023066,102647.2871023066,102647.2871023066,128686.71110826281,124426.00961689444,4260.701491368363,0.0,90311.12638438886,54413.615221481195,39886.123514341845,26039.424005956218,65925.54752029806,19869.274669455568,1450.0,0.0,0.8868887897583548,2.8820534146714762,0.001494314320929203,1.0,1.0,-4.997275924526491,354311.9860576467,1553381.403213311,4.38421917501988,1553381.403213311,4.38421917501988,0.7630458594211109,0.09230079844453513,3.860899130540038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860899130540038,1.277826439619463,1.2781247411969612,3.0214581658600013,6402.1072884159685,15243.107769423557,6488.937328192351,0.0003439949126248158,23391.216224744185,2385.2402425644013,19395.86791365294,1977.8280976330286,0.829194503068857,0.829194503068857,35021.51212034211,35405.22815468563,0.9864711086563418,0.8,4226.725493979709,4273.035954225843,0.9864711086563418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558490810323633,4.974865767183549,-2.345499150830127,7.320364918013675,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8220368188499168,0.00028396826040607637,197.3818786081901,0.0,0.0,0.0,0.0,9.565887016272143e-05,0.00013777349527583437,0.000531929568121931,0.09230079844391785,0.09230079844391785,0.09230079844391785,0.09230599359540208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489828.1905340041,594.9644921868819,0.0,0.09230079844391785,0.09230079844453513,0.09230079844453513,0.375,0.375,0.5,9.465239703135545,0.027771773538745492,0.027771773538745492,1.9838353182421997e-11,3.265659779572161e-05,0.02761892930476506,1.9838353182421997e-11,26039.424005956218,19869.274669455568,0.7630458594211109,1.0281864439532922,3.9423785348771765,1.0126537830853983,0.622071003455316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3160504234405,262.3160504234405,-10.833949576559462,246.77333818176584,277.8587626651162,120624.87680817637,120603.10245579905,21.774352377324703,0.0,nan,277.8587626651162,4.7087626651162395,271.64167776847785,-1.5083222315221292,265.4245928717693,-7.7254071282306995,259.2075079750836,-13.942492024916362,252.99042307843033,-20.159576921569652,246.77333818176584,-26.37666181823414,1.0,1.0,26022.012520719443,26022.012520719443,277.1231459217378,3.973145921737796,277.1231459217378,277.1231459217378,76898.07770822187,76897.90350319349,0.17420502837921958,0.0,8546.071908451686,8546.071908451686,0.8894713222312277,3880.2036261927383,277.1231459217378,3.973145921737796,1.0,0.002,0.14699108546256273,0.005107730342538063,0.00022774641486394658,0.0017722535854782949,0.11387320743197328,0.11387320743197328,0.0,3.422414261711193e-13,1.0,1.000056612837825,0.027618929284926708,0.09230079844453513,0.0,5.219215390679916e-06,6.677066053258533,0.0,1601851.1823820276,268.1251378027665,3.265657795736843e-05,1.0,1279323.7207994782,2619.2284329446543,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1275.0,-28.101895252591465,4.974878041989412,34.98660049048289,26.25404371591287,6.435898224886869,-24.64811590482723,-38.27996888486666,2.9821188766382942,-5.024860880698725,-5.024893144985129,39.97329250581207,41010.599578340465,25749.410806459444,25749.410806459444,66760.01038479991,76908.01294507652,76898.0312370137,25749.410806459444,102647.44204347314,102647.44204347314,102647.44204347314,128686.87174939722,124425.99568645927,4260.876062937958,0.0,90311.04839343502,54413.63502481962,39886.014854017114,26039.429705924085,65925.4445599412,19869.28004891696,1450.0,0.0,0.886888748291396,2.8820536016198806,0.001494314320929203,1.0,1.0,-4.997626390418759,354312.0096615281,1553382.000333569,4.384220568242958,1553382.000333569,4.384220568242958,0.7630458989812904,0.09230086574917133,3.860893081895739,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860893081895739,1.277825643856432,1.2781239452481636,3.0214553139219387,6402.101245501437,15243.107769423557,6488.941135999446,0.0003439964106763647,23391.23267021198,2385.2419195354155,19395.879295443163,1977.829258252631,0.8291944066779868,0.8291944066779868,35021.46822741548,35405.22815468563,0.9864695632098938,0.8,4226.720196568468,4273.035954225843,0.9864695632098938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55849668354324,4.974878041989412,-2.3454946108775223,7.320372652866935,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8219857442107557,0.0002839859049656513,197.3813902514307,0.0,0.0,0.0,0.0,9.566436870951656e-05,0.00013776799672903924,0.0005319075054777824,0.09230086577049698,0.09230086577049698,0.09230086577049698,0.09230599526714248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489826.40131929214,594.9650755795133,0.0,0.09230086577049698,0.09230086574917133,0.09230086574917133,0.375,0.375,0.5,9.465624416527573,0.027518888704776145,0.027518888704776145,-1.2789769243681803e-11,3.2264286403460574e-05,0.0272667545663694,-1.2789769243681803e-11,26039.429705924085,19869.28004891696,0.7630458989812904,1.0281949632832292,3.942383720031355,1.0126592369672973,0.622075434638177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3163900886964,262.3163900886964,-10.833609911303597,246.7739296958817,277.85885048149026,120623.473137929,120600.75763523293,22.715502696092667,0.0,nan,277.85885048149026,4.708850481490288,271.64186632440675,-1.5081336755932284,265.4248821672065,-7.725117832793501,259.20789801016537,-13.942101989834612,252.99091385302802,-20.15908614697196,246.7739296958817,-26.376070304118286,1.0,1.0,26022.012520719443,26022.012520719443,277.1231625770788,3.973162577078824,277.1231625770788,277.1231625770788,76898.58265605671,76898.0312370137,0.5514190430112649,0.0,8546.071908451686,8546.071908451686,0.8894717036100048,3880.1975473052175,277.1231625770788,3.973162577078824,1.0,0.002,0.14697820379354384,0.005107788183912968,0.00022772645695009008,0.0017722735434043484,0.11386322847504504,0.11386322847504504,0.0,3.5443826693071223e-13,1.0,1.0000558910081927,0.02726675457915917,0.09230086574917133,0.0,5.1526679191475066e-06,6.591930264057747,0.0,1601851.1833201107,268.12513911930125,3.226429919322982e-05,1.0,1279323.7149170602,2619.2284570243132,,,,,,,,,,,,,,,,,4.0,15243.107769423557
1277.5,-28.10128117793651,4.974890039361351,34.98660886793979,26.254052901081764,6.435839370644253,-24.647569123079414,-38.279462687764294,2.9821273157902466,-5.024854321500527,-5.0248863203461145,39.97330774242154,41010.95587552456,25749.42412624672,25749.42412624672,66760.38000177128,76908.27133616954,76898.19783838782,25749.42412624672,102647.62196463454,102647.62196463454,102647.62196463454,128687.05966105348,124426.01056558186,4261.049095471616,0.0,90311.04467000795,54413.729209374906,39885.906067370044,26039.43769641894,65925.34376378899,19869.287295182105,1450.0,0.0,0.8868887278539418,2.8820543299731542,0.001494314320929203,1.0,1.0,-4.997857572987982,354312.10393068485,1553382.656924279,4.384221254908559,1553382.656924279,4.384221254908559,0.7630459431124589,0.09230093209059746,3.8608928024878693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608928024878693,1.277825604803516,1.278123906186131,3.0214551876048352,6402.100977850652,15243.107769423557,6488.941304652758,0.0003439964770274147,23391.23339861019,2385.241993811362,19395.8797995592,1977.8293096581606,0.8291944024085374,0.8291944024085375,35021.466199848546,35405.22815468563,0.9864694918203594,0.8,4226.71995186262,4273.035954225843,0.9864694918203594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558499558870911,4.974890039361351,-2.3454864002254925,7.320376439586843,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8219340173769059,0.0002840037770714545,197.38089562770978,0.0,0.0,0.0,0.0,9.566976917921812e-05,0.00013776259625933768,0.0005318866163497191,0.09230093209003044,0.09230093209003044,0.09230093209003044,0.0923060164676368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489824.6351176275,594.9656515442696,0.0,0.09230093209003044,0.09230093209059746,0.09230093209059746,0.375,0.375,0.5,9.466005744882871,0.027272319537757994,0.027272319537757994,5.6843418860808015e-12,3.199884559990096e-05,0.027028747358144756,5.6843418860808015e-12,26039.43769641894,19869.287295182105,0.7630459431124589,1.028206700538637,3.942392944857415,1.0126663918655356,0.622081790312192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3167075914306,262.3167075914306,-10.833292408569378,246.77451725074283,277.85889793210686,120620.37335039665,120599.13999131384,21.23335908281094,0.0,nan,277.85889793210686,4.708897932106879,271.6420217958589,-1.507978204141068,265.4251456595275,-7.7248543404724614,259.2082695233137,-13.941730476686303,252.99139338703392,-20.158606612966054,246.77451725074283,-26.375482749257145,1.0,1.0,26022.012520719443,26022.012520719443,277.1231888962149,3.9731888962149355,277.1231888962149,277.1231888962149,76898.51947918473,76898.19783838782,0.32164079691574443,0.0,8546.071908451686,8546.071908451686,0.889471721227211,3880.1972665003086,277.1231888962149,3.9731888962149355,1.0,0.002,0.1469654345561664,0.005107846477919039,0.00022770667565009055,0.0017722933243517131,0.11385333782504528,0.11385333782504528,0.0,1.803678734146885e-15,1.0,1.0000554031820392,0.027028747352460414,0.09230093209059746,0.0,5.107695041050991e-06,6.5343952745847425,0.0,1601851.1904790963,268.12514567849945,3.1998839915559074e-05,1.0,1279323.6914238688,2619.228553193607,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1280.0,-28.1006708949464,4.974902043819969,34.98661724293545,26.254163088183873,6.435883478247004,-24.64701545762826,-38.27894796906037,2.982228040962032,-5.024842325679913,-5.024874183775378,39.973324465963515,41011.22883537565,25749.423786058018,25749.423786058018,66760.65262143366,76908.45772322059,76898.40342464288,25749.423786058018,102647.8272107009,102647.8272107009,102647.8272107009,128687.27529582052,124426.05399496776,4261.221300852768,0.0,90310.9991208663,54413.7702331501,39885.80987524022,26039.448085119628,65925.25796035986,19869.296498969405,1450.0,0.0,0.8868887290562973,2.8820556205757586,0.001494314320929203,1.0,1.0,-4.997971503678286,354312.2715730545,1553383.37759229,4.384221214511344,1553383.37759229,4.384221214511344,0.7630459921431212,0.09230099765633873,3.860889281919777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860889281919777,1.2778251386891313,1.2781234399629344,3.021453534620947,6402.097475376146,15243.107769423557,6488.943511641227,0.00034399734529512086,23391.242930426724,2385.2429657861476,19395.886396395428,1977.8299823482462,0.8291943465375139,0.8291943465375139,35021.44065229279,35405.22815468563,0.9864685923048343,0.8,4226.716868543293,4273.035954225843,0.9864685923048343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558499485434753,4.974902043819969,-2.345474299053667,7.320376342873637,3.5,3.5,1.0,0.6,0.0002334323654385558,0.821882613416209,0.00028402153985017256,197.3804040605481,0.0,0.0,0.0,0.0,9.567526085223656e-05,0.00013775710458631922,0.0005318649286056216,0.09230099765514622,0.09230099765514622,0.09230099765514622,0.09230605792800849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489822.8848381595,594.9662223957774,0.0,0.09230099765514622,0.09230099765633873,0.09230099765633873,0.375,0.375,0.5,9.466385264983039,0.0270848351526638,0.0270848351526638,-2.5863755581667647e-11,3.185809543992946e-05,0.026902680097066423,-2.5863755581667647e-11,26039.448085119628,19869.296498969405,0.7630459921431212,1.0282160237852924,3.9423985168081566,1.0126718451610173,0.6220867404119261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3170285557984,262.3170285557984,-10.832971444201576,246.7751028125177,277.85895429906753,120618.40193895124,120596.93707959747,21.46485935378859,0.0,nan,277.85895429906753,4.708954299067557,271.64218400178163,-1.5078159982183479,265.4254137044292,-7.724586295570759,259.2086434071545,-13.941356592845466,252.99187310983982,-20.158126890160162,246.7751028125177,-26.374897187482276,1.0,1.0,26022.012520719443,26022.012520719443,277.1232250890138,3.973225089013795,277.1232250890138,277.1232250890138,76898.72392823859,76898.40342464288,0.32050359570712317,0.0,8546.071908451686,8546.071908451686,0.8894719432058116,3880.193728329376,277.1232250890138,3.973225089013795,1.0,0.002,0.14695272486646005,0.0051079054992212965,0.0002276869891179466,0.001772313010810817,0.11384349455897329,0.11384349455897329,0.0,-7.123641954098758e-14,1.0,1.0000551447947246,0.026902680122930178,0.09230099765633873,0.0,5.083875887104518e-06,6.503922654233064,0.0,1601851.2040791684,268.12515767432006,3.185812130368504e-05,1.0,1279323.6496450591,2619.228724215048,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1282.5,-28.10005851706205,4.974913286059543,34.986625239151216,26.254191586654656,6.435841068457488,-24.646468558482418,-38.278441737033404,2.982251110243844,-5.024845783210935,-5.024877150713705,39.97333638932837,41011.56518738538,25749.46037469111,25749.46037469111,66761.02556207648,76908.70238573021,76898.4940740244,25749.46037469111,102647.95444871552,102647.95444871552,102647.95444871552,128687.4058928071,124426.01515535559,4261.390737451505,0.0,90310.98436766432,54413.84717073988,39885.707996582714,26039.451444091577,65925.1594406743,19869.29993368885,1450.0,0.0,0.8868886708011636,2.8820553124496713,0.001494314320929203,1.0,1.0,-4.998413425390481,354312.23059101304,1553383.8914058213,4.384223171790283,1553383.8914058213,4.384223171790283,0.7630460256180722,0.09230106313259376,3.8608877515968554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608877515968554,1.2778250319340958,1.2781233331829776,3.0214525894465196,6402.0954726649525,15243.107769423557,6488.944773589479,0.0003439978417686466,23391.24838071552,2385.2435215609325,19395.890168443202,1977.8303669900733,0.8291943145896302,0.8291943145896302,35021.4295472625,35405.22815468563,0.9864682013028168,0.8,4226.715528283784,4273.035954225843,0.9864682013028168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558507383782302,4.974913286059543,-2.3454734586998343,7.320386744759377,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8218310364907073,0.0002840393646306339,197.37991080846442,0.0,0.0,0.0,0.0,9.568066226269245e-05,0.00013775170317586335,0.0005318438635532964,0.09230106311238073,0.09230106311238073,0.09230106311238073,0.09230604199628409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489821.1407989931,594.9667909783457,0.0,0.09230106311238073,0.09230106313259376,0.09230106313259376,0.375,0.375,0.5,9.466758677607903,0.02677493138827458,0.02677493138827458,7.389644451905042e-13,3.1367502742796205e-05,0.02646372532319674,7.389644451905042e-13,26039.451444091577,19869.29993368885,0.7630460256180722,1.028227083016782,3.942408809219164,1.012679015545717,0.6220927720969939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3173366700302,262.3173366700302,-10.832663329969762,246.77568625883274,277.8589870812168,120615.6378197687,120595.03232573255,20.605494036178868,0.0,nan,277.8589870812168,4.708987081216833,271.64232691676307,-1.5076730832369094,265.425666752261,-7.724333247738969,259.2090065878,-13.940993412199987,252.99234642330754,-20.15765357669244,246.77568625883274,-26.374313741167242,1.0,1.0,26022.012520719443,26022.012520719443,277.1232327292155,3.9732327292155105,277.1232327292155,277.1232327292155,76898.77377881737,76898.4940740244,0.2797047929634573,0.0,8546.071908451686,8546.071908451686,0.8894720396956071,3880.1921903548396,277.1232327292155,3.9732327292155105,1.0,0.002,0.1469402225425888,0.005107960771212875,0.0002276676167507729,0.0017723323825052373,0.11383380837538645,0.11383380837538645,0.0,-7.43989939100409e-13,1.0,1.0000542450917147,0.026463725322457776,0.09230106313259376,0.0,5.000928779285678e-06,6.3978065086067275,0.0,1601851.1993776106,268.12515421678904,3.136750200383176e-05,1.0,1279323.6598583546,2619.228682406962,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1285.0,-28.099449310871062,4.9749249259836255,34.98663343760357,26.254319201130443,6.435906444476908,-24.645913735316064,-38.2779268087819,2.9823708691825055,-5.024826696599746,-5.02485809734508,39.97335495885251,41011.834401782064,25749.44128507141,25749.44128507141,66761.27568685348,76908.87572485041,76898.75169768886,25749.44128507141,102648.19298276027,102648.19298276027,102648.19298276027,128687.65790512181,124426.0976053234,4261.560299798416,0.0,90310.93480679678,54413.893484739485,39885.60146895255,26039.46492236154,65925.06639131409,19869.311654419485,1450.0,0.0,0.8868887005083221,2.882057335020521,0.001494314320929203,1.0,1.0,-4.998364674461811,354312.49377594807,1553384.6916234628,4.384222173677444,1553384.6916234628,4.384222173677444,0.7630460807724432,0.09230112713954175,3.860884335754849,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860884335754849,1.2778244777398553,1.2781227788593634,3.021451226684721,6402.092585136228,15243.107769423557,6488.946593071973,0.0003439985575877527,23391.25623900357,2385.244322883306,19395.895606998136,1977.8309215683375,0.8291942685257151,0.8291942685257151,35021.40475966163,35405.22815468563,0.9864673285451152,0.8,4226.712536682959,4273.035954225843,0.9864673285451152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55850326292732,4.9749249259836255,-2.345456391733905,7.32038131771753,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8217797301641406,0.00028405709811305576,197.37942011353104,0.0,0.0,0.0,0.0,9.568615674944165e-05,0.00013774620868911415,0.0005318221794374193,0.09230112713465037,0.09230112713465037,0.09230112713465037,0.09230610986676327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489819.42749980564,594.9673498753496,0.0,0.09230112713465037,0.09230112713954175,0.09230112713954175,0.375,0.375,0.5,9.46713238552205,0.02662999397944077,0.02662999397944077,8.355982572538778e-12,3.1400745342580194e-05,0.026493422883277162,8.355982572538778e-12,26039.46492236154,19869.311654419485,0.7630460807724432,1.0282365788994354,3.9424126922732348,1.0126842389596677,0.6220977337868188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3176552045875,262.3176552045875,-10.832344795412496,246.77626919386955,277.8590412152993,120613.98040419878,120592.67804037042,21.30236382834129,0.0,nan,277.8590412152993,4.709041215299351,271.6424868110275,-1.5075131889724958,265.42593240668987,-7.72406759331011,259.2093780024732,-13.940621997526762,252.99282359816567,-20.157176401834306,246.77626919386955,-26.373730806130425,1.0,1.0,26022.012520719443,26022.012520719443,277.12328192785634,3.9732819278563625,277.12328192785634,277.12328192785634,76898.99500247983,76898.75169768886,0.2433047909726156,0.0,8546.071908451686,8546.071908451686,0.8894722550709697,3880.188757433623,277.12328192785634,3.9732819278563625,1.0,0.002,0.14692770618201084,0.005108020225370954,0.00022764823302184618,0.0017723517674954475,0.11382411651092308,0.11382411651092308,0.0,5.172936731745459e-13,1.0,1.0000543059696034,0.02649342287492118,0.09230112713954175,0.0,5.0065450556990486e-06,6.404991215526745,0.0,1601851.221395127,268.12517330340023,3.140073698659762e-05,1.0,1279323.5942690293,2619.2289508967006,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1287.5,-28.098849222483867,4.97493665834594,34.986641668110906,26.254468014836334,6.435984262506016,-24.645365873987068,-38.27741666520012,2.982500914022215,-5.024813347623137,-5.024844641357315,39.97337176396086,41012.059881279376,25749.43684673588,25749.43684673588,66761.49672801525,76909.03172766259,76898.96407175249,25749.43684673588,102648.40091848836,102648.40091848836,102648.40091848836,128687.87671921024,124426.14745516432,4261.7292640459245,0.0,90310.86729262715,54413.895446294555,39885.52427370289,26039.475800721884,65925.00007442478,19869.321242258873,1450.0,0.0,0.8868887081275721,2.882058765241045,0.001494314320929203,1.0,1.0,-4.998446827391149,354312.67964345665,1553385.415805796,4.384221917682882,1553385.415805796,4.384221917682882,0.7630461302031296,0.09230119125701867,3.860878331599575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860878331599575,1.2778238759473142,1.2781221769263371,3.021447950905843,6402.085644153868,15243.107769423557,6488.950966673265,0.00034400027825271244,23391.27512863402,2385.2462490895487,19395.908679985077,1977.832254642011,0.8291941577927026,0.8291941577927026,35021.36118954318,35405.22815468563,0.9864657944657442,0.8,4226.707278231244,4273.035954225843,0.9864657944657442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558502304828763,4.97493665834594,-2.345443397584658,7.320380055930598,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8217291951034601,0.000284074567180451,197.3789367650648,0.0,0.0,0.0,0.0,9.569160046935102e-05,0.00013774076496920478,0.0005318003348475525,0.09230119125453341,0.09230119125453341,0.09230119125453341,0.09230615646665763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489817.71202134015,594.9679093946713,0.0,0.09230119125453341,0.09230119125701867,0.09230119125701867,0.375,0.375,0.5,9.467504775700759,0.026510949713724585,0.026510949713724585,-3.518607627484016e-11,3.129373419596959e-05,0.026397813966184458,-3.518607627484016e-11,26039.475800721884,19869.321242258873,0.7630461302031296,1.0282442221354786,3.9424168658399985,1.0126886105824213,0.6221017798252497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31798103152374,262.31798103152374,-10.832018968476234,246.77684892882579,277.85911313421514,120612.21283995418,120590.42279030835,21.790049645819924,0.0,nan,277.85911313421514,4.709113134215158,271.6426602931579,-1.5073397068420604,265.4262074520368,-7.723792547963171,259.20975461099806,-13.940245389001916,252.99330176990853,-20.15669823009145,246.77684892882579,-26.373151071174192,1.0,1.0,26022.012520719443,26022.012520719443,277.1233202343328,3.9733202343328458,277.1233202343328,277.1233202343328,76899.28953975625,76898.96407175249,0.3254680037643993,0.0,8546.071908451686,8546.071908451686,0.8894726336443339,3880.182723257573,277.1233202343328,3.9733202343328458,1.0,0.002,0.14691523497798933,0.0051080784266803805,0.00022762891661655974,0.0017723710832396134,0.11381445830827987,0.11381445830827987,0.0,-1.4382679075497506e-13,1.0,1.0000541100109448,0.026397814001370534,0.09230119125701867,0.0,4.988481554593092e-06,6.381881921296653,0.0,1601851.2366023362,268.12518665237684,3.1293769382045866e-05,1.0,1279323.5479482934,2619.2291405105348,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1290.0,-28.098231025428284,4.974947593449493,34.98664950049096,26.254486001003556,6.435935208102695,-24.644814402018635,-38.276905997749395,2.9825185845877136,-5.02481777998986,-5.024848567738107,39.97338315125633,41012.41396393595,25749.475115058067,25749.475115058067,66761.88907899402,76909.28557427642,76899.04546995308,25749.475115058067,102648.52058501115,102648.52058501115,102648.52058501115,128687.99921299449,124426.10382442173,4261.895388572749,0.0,90310.86110840387,54413.989497654526,39885.412900832605,26039.478627983335,65924.89152881593,19869.32422844361,1450.0,0.0,0.8868886469322725,2.882058355462567,0.001494314320929203,1.0,1.0,-4.9989024626552805,354312.6254088759,1553385.9065187434,4.384223973746744,1553385.9065187434,4.384223973746744,0.7630461620337909,0.092301255500158,3.860878016678226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860878016678226,1.277823794175451,1.2781220951353849,3.0214478978062522,6402.085531642207,15243.107769423557,6488.951037567906,0.00034400030614420565,23391.27543483086,2385.2462803129365,19395.908891893905,1977.8322762506978,0.8291941559976828,0.8291941559976828,35021.35890426539,35405.22815468563,0.9864657140024113,0.8,4226.707002422426,4273.035954225843,0.9864657140024113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558510565768929,4.974947593449493,-2.345443341890398,7.3203909353398915,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8216771385703194,0.0002840925644404777,197.37843883322753,0.0,0.0,0.0,0.0,9.569705006602322e-05,0.00013773531537253258,0.0005317792512420535,0.0923012555063007,0.0923012555063007,0.0923012555063007,0.09230613697321083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489816.0006078074,594.9684673232181,0.0,0.0923012555063007,0.092301255500158,0.092301255500158,0.375,0.375,0.5,9.467870889767374,0.026229389231730238,0.026229389231730238,1.4381384971784428e-11,3.0787748244165414e-05,0.02594610508282358,1.4381384971784428e-11,26039.478627983335,19869.32422844361,0.7630461620337909,1.0282559708208465,3.9424276559443943,1.0126962294630737,0.6221081751193981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3182921243044,262.3182921243044,-10.8317078756956,246.77743048505627,277.8591537635615,120609.38016990587,120588.57548284458,20.804687061279466,0.0,nan,277.8591537635615,4.709153763561517,271.64280910784413,-1.5071908921558475,265.4264644521385,-7.723535547861502,259.210119796469,-13.939880203531004,252.99377514075692,-20.156224859243054,246.77743048505627,-26.372569514943706,1.0,1.0,26022.012520719443,26022.012520719443,277.1233258325853,3.973325832585317,277.1233258325853,277.1233258325853,76899.32773858242,76899.04546995308,0.28226862933661323,0.0,8546.071908451686,8546.071908451686,0.8894726535007184,3880.182406761617,277.1233258325853,3.973325832585317,1.0,0.002,0.14690297717100526,0.0051081324322038634,0.00022760992264798816,0.0017723900781343286,0.11380496132399408,0.11380496132399408,0.0,7.823169195786406e-13,1.0,1.000053184163498,0.025946105068442193,0.092301255500158,0.0,4.90312389222007e-06,6.272681920095659,0.0,1601851.230756062,268.1251822200101,3.078773386278044e-05,1.0,1279323.5614642957,2619.229085182813,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1292.5,-28.097636609288404,4.974958425928751,34.98665729180011,26.25462395315992,6.436008524170301,-24.644272095933704,-38.276404270995386,2.9826440108554566,-5.024809054980096,-5.024839648428089,39.973398292725015,41012.66630685994,25749.48004146886,25749.48004146886,66762.1463483288,76909.44588344907,76899.22471258709,25749.48004146886,102648.70475405596,102648.70475405596,102648.70475405596,128688.19206715678,124426.13170032605,4262.060366830727,0.0,90310.8034065264,54414.0238300919,39885.31064048277,26039.487313100817,65924.79795358359,19869.332004673135,1450.0,0.0,0.8868886374948081,2.8820593052160737,0.001494314320929203,1.0,1.0,-4.999066702181835,354312.7486110133,1553386.5590112975,4.3842242908304225,1553386.5590112975,4.3842242908304225,0.7630462061623082,0.0923013184096888,3.860873468084887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860873468084887,1.2778232137563201,1.2781215145807583,3.0214457105810197,6402.080897174399,15243.107769423557,6488.953957778224,0.0003440014550206445,23391.288047397044,2385.2475664367594,19395.917620597967,1977.833166330803,0.8291940820572437,0.8291940820572437,35021.32589665667,35405.22815468563,0.9864645518234053,0.8,4226.7030187537375,4273.035954225843,0.9864645518234053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558511629227749,4.974958425928751,-2.345433909954365,7.320392335883116,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8216270879137434,0.0002841098703686631,197.37796005829114,0.0,0.0,0.0,0.0,9.570240453114732e-05,0.00013772996090740847,0.0005317579518277821,0.09230131840421829,0.09230131840421829,0.09230131840421829,0.09230616640953657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489814.31949550385,594.9690155670689,0.0,0.09230131840421829,0.0923013184096888,0.0923013184096888,0.375,0.375,0.5,9.468234489449266,0.025999209407132184,0.025999209407132184,-3.5356606531422585e-11,3.059344800249164e-05,0.025772946246263473,-3.5356606531422585e-11,26039.487313100817,19869.332004673135,0.7630462061623082,1.0282649338383973,3.9424326865786194,1.0127015693750745,0.6221128858936539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31861135042163,262.31861135042163,-10.831388649578344,246.77800732875224,277.85921537209043,120607.69028723208,120586.34167468922,21.348612542856642,0.0,nan,277.85921537209043,4.709215372090455,271.6429737634258,-1.507026236574177,265.42673215472917,-7.7232678452708114,259.2104905461064,-13.93950945389355,252.9942489374256,-20.15575106257438,246.77800732875224,-26.37199267124774,1.0,1.0,26022.012520719443,26022.012520719443,277.1233557255819,3.973355725581939,277.1233557255819,277.1233557255819,76899.63488266156,76899.22471258709,0.4101700744649861,0.0,8546.071908451686,8546.071908451686,0.889472940298061,3880.1778354253115,277.1233557255819,3.973355725581939,1.0,0.002,0.14689080115779937,0.005108188467031459,0.00022759106146751437,0.0017724089383715283,0.11379553073375719,0.11379553073375719,0.0,-1.6095718508024603e-13,1.0,1.0000528292516504,0.02577294628162008,0.0923013184096888,0.0,4.870405156301015e-06,6.230823920793826,0.0,1601851.240512667,268.1251909450199,3.059348335909817e-05,1.0,1279323.530760637,2619.229210868188,,,,,,,,,,,,,,,,,3.0,15243.107769423557
