time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1295.0,-28.097042886948785,4.974969706378347,34.98666530059318,26.25472886664795,6.436051583340976,-24.643733439872502,-38.27590299826113,2.9827421366137985,-5.0247893719237595,-5.024820017674385,39.97341664705774,41012.935781613756,25749.45853943578,25749.45853943578,66762.39432104953,76909.62847702236,76899.48278813052,25749.45853943578,102648.94132756631,102648.94132756631,102648.94132756631,128688.44224079169,124426.21663070368,4262.225610088005,0.0,90310.76230108131,54414.06960702738,39885.21410450437,26039.500913225384,65924.71501772976,19869.343804400367,1450.0,0.0,0.8868886709181079,2.882061388823238,0.001494314320929203,1.0,1.0,-4.9990004546177715,354313.0197713052,1553387.3499562014,4.3842231678611485,1553387.3499562014,4.3842231678611485,0.7630462607794756,0.09230138063811098,3.8608705859492236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608705859492236,1.2778227596726395,1.2781210603910742,3.021444528768861,6402.078393056248,15243.107769423557,6488.955535631682,0.0003440020757854803,23391.29486229017,2385.2482613624607,19395.92233690754,1977.8336472605367,0.8291940421039412,0.8291940421039412,35021.304981965586,35405.22815468563,0.9864638154292475,0.8,4226.700494572094,4273.035954225843,0.9864638154292475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558506987607775,4.974969706378347,-2.3454165166311145,7.320386223009461,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8215770989607493,0.0002841271570663729,197.37748184449757,0.0,0.0,0.0,0.0,9.570775442736542e-05,0.00013772461101119036,0.0005317368996144034,0.09230138062854823,0.09230138062854823,0.09230138062854823,0.09230623662165087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489812.6510466873,594.9695598438636,0.0,0.09230138062854823,0.09230138063811098,0.09230138063811098,0.375,0.375,0.5,9.468598687269706,0.02590507639365569,0.02590507639365569,-5.6218141253339127e-11,3.064575059852359e-05,0.025819563056586503,-5.6218141253339127e-11,26039.500913225384,19869.343804400367,0.7630462607794756,1.0282741788512058,3.942436813922109,1.0127066048460656,0.6221177561493252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3189302782331,262.3189302782331,-10.83106972176688,246.7785803672837,277.8592801891811,120605.6672825362,120584.33862346878,21.32865906741288,0.0,nan,277.8592801891811,4.709280189181129,271.6431402248045,-1.506859775195494,265.4270002603994,-7.722999739600596,259.21086029606,-13.939139703939986,252.99472033166987,-20.15527966833011,246.7785803672837,-26.371419632716282,1.0,1.0,26022.012520719443,26022.012520719443,277.12340555448355,3.973405554483577,277.12340555448355,277.12340555448355,76899.7833022579,76899.48278813052,0.3005141273752088,0.0,8546.071908451686,8546.071908451686,0.8894731220220857,3880.17493887897,277.12340555448355,3.973405554483577,1.0,0.002,0.1468786031107016,0.005108246603709994,0.00022757217119786754,0.0017724278284488922,0.11378608559893377,0.11378608559893377,0.0,-3.5324044037055025e-13,1.0,1.0000529248084882,0.025819563112804644,0.09230138063811098,0.0,4.879218566935246e-06,6.242098794682318,0.0,1601851.2632447667,268.1252106280762,3.0645806816664845e-05,1.0,1279323.4631838044,2619.229487493851,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1297.5,-28.0964522798948,4.974981273919513,34.98667343220985,26.254839437920623,6.436096967731363,-24.643197355099026,-38.27540591647846,2.982842043188068,-5.024772468844674,-5.024803098575029,39.97343422992798,41013.20029444872,25749.444759173446,25749.444759173446,66762.64505362217,76909.80630004121,76899.71860101316,25749.444759173446,102649.1633601866,102649.1633601866,102649.1633601866,128688.67664474409,124426.2858717938,4262.39077295029,0.0,90310.71544714834,54414.1094425355,39885.11778290316,26039.513284557484,65924.63106746064,19869.354600459545,1450.0,0.0,0.8868886933398977,2.8820631854856473,0.001494314320929203,1.0,1.0,-4.99899788486357,354313.2534767884,1553388.1076562116,4.384222414524994,1553388.1076562116,4.384222414524994,0.7630463128603444,0.0923014430837599,3.860866813310529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860866813310529,1.2778222973484425,1.2781205979589503,3.0214426695496375,6402.074453593814,15243.107769423557,6488.958017888067,0.00034400305236633583,23391.30558345025,2385.2493546165356,19395.92975653799,1977.834403852283,0.8291939792476117,0.8291939792476117,35021.27760518819,35405.22815468563,0.9864628515089404,0.8,4226.6971904850925,4273.035954225843,0.9864628515089404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558504012877863,4.974981273919513,-2.3454010314602862,7.3203823053798,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8215273755585533,0.00028414435402088217,197.37700614221066,0.0,0.0,0.0,0.0,9.571305986798262e-05,0.00013771930557057317,0.0005317158964295979,0.09230144308338613,0.09230144308338613,0.09230144308338613,0.09230629649852187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489810.97976859077,594.9701050034887,0.0,0.09230144308338613,0.0923014430837599,0.0923014430837599,0.375,0.375,0.5,9.468962697961048,0.025851430587692903,0.025851430587692903,1.5347723092418164e-11,3.062973036094263e-05,0.025805213711464603,1.5347723092418164e-11,26039.513284557484,19869.354600459545,0.7630463128603444,1.0282832939766098,3.942441240639312,1.0127116977765713,0.6221225607236229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31924887312334,262.31924887312334,-10.830751126876635,246.77914994415727,277.859347802092,120603.63431137927,120582.32791345185,21.306397927438617,0.0,nan,277.859347802092,4.709347802091997,271.64330823050557,-1.5066917694944095,265.4272686589276,-7.722731341072404,259.2112290873203,-13.938770912679672,252.99518951573734,-20.15481048426264,246.77914994415727,-26.37085005584271,1.0,1.0,26022.012520719443,26022.012520719443,277.123450066714,3.9734500667140082,277.123450066714,277.123450066714,76899.95671530618,76899.71860101316,0.23811429302440956,0.0,8546.071908451686,8546.071908451686,0.8894733598939447,3880.1711473770815,277.123450066714,3.9734500667140082,1.0,0.002,0.14686641183614874,0.005108304207633804,0.0002275532901415633,0.0017724467107070414,0.11377664507078165,0.11377664507078165,0.0,8.486046067235353e-13,1.0,1.000052895404373,0.02580521369611688,0.0923014430837599,0.0,4.876510869513007e-06,6.238634489818384,0.0,1601851.2826764488,268.1252275311553,3.062971501321954e-05,1.0,1279323.4049412475,2619.229725909711,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1300.0,-28.09586226175534,4.9749919401856415,34.986681106053965,26.25487223211678,6.436062458770114,-24.64266978964666,-38.27491760076953,2.9828699874005706,-5.024779155641511,-5.024809233311353,39.97344465968475,41013.52214265578,25749.488021754758,25749.488021754758,66763.01016441053,76910.03818534405,76899.78011366152,25749.488021754758,102649.26813541628,102649.26813541628,102649.26813541628,128688.78312514807,124426.23026554067,4262.5528596074055,0.0,90310.69987654922,54414.18383672939,39885.01782202203,26039.514989731782,65924.53281175382,19869.356652317216,1450.0,0.0,0.8868886243759637,2.8820625418627803,0.001494314320929203,1.0,1.0,-4.999495406114022,354313.16873645666,1553388.5571068483,4.384224731602571,1553388.5571068483,4.384224731602571,0.7630463416907858,0.09230150596526683,3.8608653450002017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608653450002017,1.2778221680348338,1.278120468615154,3.021441826242408,6402.072666726989,15243.107769423557,6488.959143788339,0.0003440034953242817,23391.310446374686,2385.249850496825,19395.933121929247,1977.8347470266858,0.829193950736323,0.829193950736323,35021.266950149715,35405.22815468563,0.9864624763513237,0.8,4226.6959045348285,4273.035954225843,0.9864624763513237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558513351923195,4.9749919401856415,-2.3454026644354693,7.320394604621111,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8214777049803219,0.0002841615347846203,197.37653091655227,0.0,0.0,0.0,0.0,9.571827201134545e-05,0.00013771409342721035,0.0005316955708312364,0.09230150594859735,0.09230150594859735,0.09230150594859735,0.09230626870698243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489809.3066994178,594.9706503942875,0.0,0.09230150594859735,0.09230150596526683,0.09230150596526683,0.375,0.375,0.5,9.469319905735281,0.025583975532583736,0.025583975532583736,-4.6497916628140956e-11,3.0077669862293988e-05,0.025313827197351202,-4.6497916628140956e-11,26039.514989731782,19869.356652317216,0.7630463416907858,1.0282939404883669,3.942451549023888,1.012718745463862,0.6221283700222657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31955288222815,262.31955288222815,-10.830447117771826,246.77971566922184,277.8593900952314,120600.91978270929,120580.58882967583,20.330953033426784,0.0,nan,277.8593900952314,4.709390095231413,271.6434552100295,-1.5065447899704623,265.427520324841,-7.722479675158979,259.21158543963134,-13.938414560368642,252.9956505544137,-20.15434944558629,246.77971566922184,-26.370284330778134,1.0,1.0,26022.012520719443,26022.012520719443,277.1234511297463,3.9734511297463087,277.1234511297463,277.1234511297463,76900.04498784654,76899.78011366152,0.2648741850280203,0.0,8546.071908451686,8546.071908451686,0.8894734524736183,3880.1696717252025,277.1234511297463,3.9734511297463087,1.0,0.002,0.14685445270056813,0.005108356461972045,0.0002275347578891811,0.0017724652421796513,0.11376737894459055,0.11376737894459055,0.0,6.883252648415272e-14,1.0,1.000051888227526,0.02531382724384912,0.09230150596526683,0.0,4.783654696390046e-06,6.1198415152721815,0.0,1601851.2741677032,268.12522084435847,3.0077716360210616e-05,1.0,1279323.4260596777,2619.2296394614345,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1302.5,-28.095281391415934,4.975002527387096,34.98668874741645,26.255020137783163,6.4361447156591245,-24.642138780720764,-38.27442502425981,2.9830021050466207,-5.024770220874245,-5.024800119160476,39.973459592951016,41013.749985583,25749.491814859997,25749.491814859997,66763.24180044301,76910.18609193717,76899.95834618257,25749.491814859997,102649.45016104257,102649.45016104257,102649.45016104257,128688.97382708699,124426.2599478271,4262.713879259889,0.0,90310.6356655637,54414.19955953051,39884.92900670355,26039.523666044424,65924.45267274797,19869.36440708935,1450.0,0.0,0.8868886166837335,2.8820635121032607,0.001494314320929203,1.0,1.0,-4.999645765662649,354313.29463097727,1553389.2006277905,4.384224990049185,1553389.2006277905,4.384224990049185,0.7630463852531615,0.09230156736223204,3.8608599788747275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608599788747275,1.2778215566524362,1.2781198570900325,3.0214390724391813,6402.066831748399,15243.107769423557,6488.9628203718075,0.0003440049417906393,23391.326326184284,2385.2514697867555,19395.94411148327,1977.835867649327,0.8291938576296729,0.8291938576296729,35021.228009959465,35405.22815468563,0.9864611052904473,0.8,4226.691204866399,4273.035954225843,0.9864611052904473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558514170736605,4.975002527387096,-2.345393155586606,7.320395682973702,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8214288076743301,0.00028417845010751577,197.37606306115595,0.0,0.0,0.0,0.0,9.572352989896732e-05,0.00013770883553958848,0.0005316745318722388,0.09230156735798234,0.09230156735798234,0.09230156735798234,0.0923062989811016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489807.66669898696,594.9711852359756,0.0,0.09230156735798234,0.09230156736223204,0.09230156736223204,0.375,0.375,0.5,9.469674777085556,0.02536716346389767,0.02536716346389767,-3.126388037344441e-11,2.9898286243223993e-05,0.025154353497839566,-3.126388037344441e-11,26039.523666044424,19869.36440708935,0.7630463852531615,1.0283019427887092,3.9424560611554322,1.0127234902026236,0.6221325824148614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.31986673218813,262.31986673218813,-10.830133267811846,246.7802778994703,277.85945556490464,120599.3400059475,120578.35093018168,20.98907576582174,0.0,nan,277.85945556490464,4.709455564904658,271.6436200318112,-1.506379968188753,265.42778449873,-7.72221550127,259.2119489656607,-13.938051034339253,252.99611343255162,-20.153886567448353,246.7802778994703,-26.369722100529685,1.0,1.0,26022.012520719443,26022.012520719443,277.1234810993876,3.973481099387641,277.1234810993876,277.1234810993876,76900.37439114625,76899.95834618257,0.4160449636838166,0.0,8546.071908451686,8546.071908451686,0.8894737908176636,3880.164278769101,277.1234810993876,3.973481099387641,1.0,0.002,0.1468425688958857,0.005108411230772926,0.00022751634954250782,0.0017724836503591067,0.11375817477125391,0.11375817477125391,0.0,-9.83857093017626e-14,1.0,1.0000515613642051,0.025154353529103446,0.09230156736223204,0.0,4.753521825326731e-06,6.081291678286563,0.0,1601851.2841875877,268.12522977912573,2.9898317507104366e-05,1.0,1279323.3946850698,2619.2297678933596,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1305.0,-28.09470121669421,4.975013589254022,34.98669661481699,26.255125016346597,6.436189370544399,-24.641612157965962,-38.27393688317386,2.9831003120215365,-5.024750243020549,-5.0247802094534535,39.973477756465385,41014.01942517191,25749.469031671746,25749.469031671746,66763.48845684365,76910.36284958107,76900.21574061779,25749.469031671746,102649.68477228953,102649.68477228953,102649.68477228953,128689.22206536704,124426.346812357,4262.875253010026,0.0,90310.59468951364,54414.25126590137,39884.82602623586,26039.537293077497,65924.36331931336,19869.376214174936,1450.0,0.0,0.8868886522171784,2.8820656251159535,0.001494314320929203,1.0,1.0,-4.999565336601222,354313.5696456168,1553389.983350637,4.384223796182382,1553389.983350637,4.384223796182382,0.7630464393642328,0.09230162811383887,3.8608571217181553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608571217181553,1.2778211021940995,1.278119402525605,3.021437911057205,6402.064370919353,15243.107769423557,6488.964370914772,0.0003440055518177895,23391.333023306415,2385.252152703157,19395.948746159956,1977.8363402548227,0.8291938183614598,0.8291938183614598,35021.207276518784,35405.22815468563,0.986460375278521,0.8,4226.68870255976,4273.035954225843,0.986460375278521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558509252555086,4.975013589254022,-2.3453756166228072,7.320389205876829,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8213799720606259,0.0002841953460989991,197.37559576825092,0.0,0.0,0.0,0.0,9.572874070499487e-05,0.00013770362473356092,0.000531654020238973,0.0923016280997447,0.0923016280997447,0.0923016280997447,0.09230637035463686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489806.0385003712,594.9717163921391,0.0,0.0923016280997447,0.09230162811383887,0.09230162811383887,0.375,0.375,0.5,9.470030442574542,0.025286647150096542,0.025286647150096542,6.536993168992922e-12,2.9966432919081853e-05,0.025214872852245662,6.536993168992922e-12,26039.537293077497,19869.376214174936,0.7630464393642328,1.0283113532498118,3.9424599110885317,1.012728604347165,0.6221375127510157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3201800696159,262.3201800696159,-10.829819930384076,246.7808369756305,277.85952316359936,120597.3635140645,120576.40871694172,20.954797122779777,0.0,nan,277.85952316359936,4.7095231635993855,271.643785925998,-1.5062140740020027,265.428048688417,-7.721951311582984,259.2123114508298,-13.937688549170161,252.99657421322087,-20.15342578677911,246.7808369756305,-26.36916302436947,1.0,1.0,26022.012520719443,26022.012520719443,277.12353112754414,3.973531127544163,277.12353112754414,277.12353112754414,76900.52236277502,76900.21574061779,0.30662215723714326,0.0,8546.071908451686,8546.071908451686,0.8894739709665829,3880.161407326746,277.12353112754414,3.973531127544163,1.0,0.002,0.14683065648836335,0.005108468143065829,0.0002274979019667979,0.0017725020973046743,0.11374895098339895,0.11374895098339895,0.0,-7.285279150781587e-13,1.0,1.000051685416683,0.02521487284570867,0.09230162811383887,0.0,4.764962311832024e-06,6.095927433741624,0.0,1601851.3072822154,268.12524975697943,2.9966426382088684e-05,1.0,1279323.3261477514,2619.230048450871,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1307.5,-28.094127793568,4.975024509064722,34.9867043935941,26.25522940596568,6.436235948978369,-24.641091419312595,-38.27345335213465,2.983199574800448,-5.024742179366626,-5.024771937294721,39.97349236161896,41014.284632729396,25749.47584937556,25749.47584937556,66763.76048210496,76910.53679409284,76900.38367410358,25749.47584937556,102649.85952347914,102649.85952347914,102649.85952347914,128689.40507870112,124426.36960319204,4263.035475509086,0.0,90310.55539618258,54414.30323511969,39884.72462340321,26039.545555221972,65924.27017862519,19869.383625865707,1450.0,0.0,0.886888641429436,2.8820665063690742,0.001494314320929203,1.0,1.0,-4.99974235610722,354313.6839101471,1553390.6127332055,4.384224158633232,1553390.6127332055,4.384224158633232,0.7630464818876649,0.09230168924010994,3.860854589602553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860854589602553,1.277820642850298,1.2781189430745723,3.021437015597554,6402.062473547805,15243.107769423557,6488.965566424935,0.0003440060221658905,23391.338186989167,2385.2526792522594,19395.952319619835,1977.8367046463202,0.8291937880838445,0.8291937880838445,35021.1889017904,35405.22815468563,0.9864597283155206,0.8,4226.686484924706,4273.035954225843,0.9864597283155206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558510724285231,4.975024509064722,-2.345366635036362,7.320391144101084,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8213317078346178,0.0002842120463776852,197.37513391548995,0.0,0.0,0.0,0.0,9.573390255809235e-05,0.00013769846288046346,0.0005316337423932541,0.09230168923730563,0.09230168923730563,0.09230168923730563,0.0923063974565047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489804.4053844249,594.9722489742672,0.0,0.09230168923730563,0.09230168924010994,0.09230168924010994,0.375,0.375,0.5,9.47038355849573,0.02515629806208608,0.02515629806208608,5.002220859751105e-11,2.9757928075468953e-05,0.02502958118748211,5.002220859751105e-11,26039.545555221972,19869.383625865707,0.7630464818876649,1.0283206169778438,3.9424656020112825,1.012734161503876,0.6221424146463675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3204922153614,262.3204922153614,-10.829507784638565,246.7813917677485,277.85959266297897,120595.40476462974,120574.52966029501,20.875104334743,0.0,nan,277.85959266297897,4.7095926629789915,271.6439524839149,-1.5060475160850615,265.4283123048991,-7.721687695100854,259.21267212583916,-13.937327874160815,252.99703194678773,-20.15296805321225,246.7813917677485,-26.36860823225149,1.0,1.0,26022.012520719443,26022.012520719443,277.12355905007416,3.9735590500741864,277.12355905007416,277.12355905007416,76900.7496421586,76900.38367410358,0.36596805501903873,0.0,8546.071908451686,8546.071908451686,0.8894741306210551,3880.1588625505656,277.12355905007416,3.9735590500741864,1.0,0.002,0.14681883161215403,0.005108522493760304,0.0002274795845246555,0.0017725204153609853,0.11373979226232775,0.11373979226232775,0.0,-1.1435904306855704e-13,1.0,1.0000513056345446,0.0250295811374599,0.09230168924010994,0.0,4.7299503937969966e-06,6.051135735615057,0.0,1601851.3162565543,268.12525782063335,2.9757878053260356e-05,1.0,1279323.2976715155,2619.230165018352,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1310.0,-28.093554499658122,4.975035742529867,34.98671231032262,26.25533299231904,6.436268523495352,-24.640572197354157,-38.27297383742405,2.9832862211995965,-5.02472509582708,-5.024754857379855,39.973509677428915,41014.53933447037,25749.460794767532,25749.460794767532,66764.0001292379,76910.71308906388,76900.618290405,25749.460794767532,102650.07908517253,102650.07908517253,102650.07908517253,128689.63696932961,124426.44126971877,4263.19569961085,0.0,90310.50458187262,54414.33082731099,39884.63750506848,26039.55788415709,65924.19538922557,19869.39437037231,1450.0,0.0,0.8868886656356426,2.8820683198211667,0.001494314320929203,1.0,1.0,-4.999722041335303,354313.91983596754,1553391.358925016,4.384223345343504,1553391.358925016,4.384223345343504,0.7630465332309343,0.09230174987815097,3.860849612100173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860849612100173,1.2778202418897366,1.2781185420204089,3.0214340683713528,6402.056228729141,15243.107769423557,6488.9695011824115,0.0003440075702177929,23391.3551822462,2385.254412286173,19395.964080873247,1977.8379039603992,0.8291936884270213,0.8291936884270213,35021.15278168911,35405.22815468563,0.9864584565489904,0.8,4226.682125611138,4273.035954225843,0.9864584565489904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558507474463731,4.975035742529867,-2.3453511216542213,7.320386864184089,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8212834575443534,0.0002842287437963516,197.37467216896457,0.0,0.0,0.0,0.0,9.573902178952303e-05,0.00013769334364903277,0.000531613292416144,0.09230174986664301,0.09230174986664301,0.09230174986664301,0.09230645805683566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489802.78540082613,594.9727774120373,0.0,0.09230174986664301,0.09230174987815097,0.09230174987815097,0.375,0.375,0.5,9.470736671657631,0.02509080730368396,0.02509080730368396,2.2453150450019166e-11,2.9761552752916032e-05,0.025032816044529227,2.2453150450019166e-11,26039.55788415709,19869.39437037231,0.7630465332309343,1.028329249056314,3.9424699275056287,1.0127389456185851,0.6221469840066285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.320801071267,262.320801071267,-10.829198928732978,246.78194351195992,277.8596586305775,120593.25103118659,120572.59593793047,20.655093256130208,0.0,nan,277.8596586305775,4.709658630577508,271.6441156068376,-1.5058843931623755,265.42857258313194,-7.721427416868039,259.21302955941286,-13.936970440587118,252.9974865356819,-20.152513464318076,246.78194351195992,-26.368056488040054,1.0,1.0,26022.012520719443,26022.012520719443,277.1236035831048,3.9736035831048184,277.1236035831048,277.1236035831048,76900.88144403236,76900.618290405,0.26315362736932,0.0,8546.071908451686,8546.071908451686,0.8894744444615282,3880.153860160674,277.1236035831048,3.9736035831048184,1.0,0.002,0.14680700519783152,0.005108578494807578,0.0002274612688496691,0.0017725387308764773,0.11373063442483455,0.11373063442483455,0.0,-2.7385342257768563e-13,1.0,1.0000513122720651,0.025032816022076076,0.09230174987815097,0.0,4.730565464083554e-06,6.051922331224856,0.0,1601851.3359249856,268.1252749041729,2.9761530299765582e-05,1.0,1279323.2388756904,2619.2304056991065,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1312.5,-28.092988474213286,4.975047053363159,34.98672023928164,26.255456101521872,6.436333645944663,-24.640056262200098,-38.2724947418086,2.9834014339537,-5.024712443493343,-5.024742103955427,39.9735256664891,41014.784745582765,25749.45708009536,25749.45708009536,66764.24182567812,76910.87097135471,76900.8187337183,25749.45708009536,102650.27581381367,102650.27581381367,102650.27581381367,128689.84403100132,124426.48866907874,4263.355361922586,0.0,90310.45636206487,54414.37013637916,39884.54025076189,26039.568217187647,65924.10846794954,19869.40347945066,1450.0,0.0,0.8868886726349459,2.88206967537012,0.001494314320929203,1.0,1.0,-4.999799046254282,354314.09599994426,1553392.047944834,4.384223110178146,1553392.047944834,4.384223110178146,0.7630465802553394,0.09230181060145312,3.860846235337184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860846235337184,1.2778197087373235,1.2781180087435342,3.0214326864251264,6402.053300550917,15243.107769423557,6488.97134616616,0.00034400829609255946,23391.363151290505,2385.255224902541,19395.96959565314,1977.838466311446,0.8291936416960403,0.8291936416960404,35021.12827762295,35405.22815468563,0.986457593776093,0.8,4226.679168229949,4273.035954225843,0.986457593776093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558506672581579,4.975047053363159,-2.3453387547662956,7.320385808129455,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8212358219931833,0.0002842452304041036,197.37421627877836,0.0,0.0,0.0,0.0,9.574413679933908e-05,0.00013768822863921673,0.0005315930791919654,0.09230181060124262,0.09230181060124262,0.09230181060124262,0.09230650220063771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489801.1649938923,594.9733059218378,0.0,0.09230181060124262,0.09230181060145312,0.09230181060145312,0.375,0.375,0.5,9.471088542100924,0.025014132596766103,0.025014132596766103,1.1596057447604835e-11,2.9660462075753458e-05,0.024943057701136695,1.1596057447604835e-11,26039.568217187647,19869.40347945066,0.7630465802553394,1.0283379095688405,3.942474283566969,1.0127439472031243,0.6221515269413618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32111232648066,262.32111232648066,-10.828887673519318,246.78249141190008,277.859733241066,120591.47657411806,120570.66102517153,20.815548946535568,0.0,nan,277.859733241066,4.709733241066033,271.6442848752108,-1.5057151247891625,265.42883650940826,-7.721163490591721,259.2133881435712,-13.936611856428783,252.99793977772737,-20.15206022227261,246.78249141190008,-26.367508588099895,1.0,1.0,26022.012520719443,26022.012520719443,277.12363979096716,3.9736397909671837,277.12363979096716,277.12363979096716,76901.1325149801,76900.8187337183,0.31378126179333776,0.0,8546.071908451686,8546.071908451686,0.8894746573724585,3880.15046651387,277.12363979096716,3.9736397909671837,1.0,0.002,0.14679522118071883,0.005108633499724984,0.00022744301682435693,0.0017725569832676932,0.11372150841217846,0.11372150841217846,0.0,9.205006548662631e-14,1.0,1.0000511283028402,0.024943057689540638,0.09230181060145312,0.0,4.713607008582205e-06,6.0302267780680285,0.0,1601851.3503390066,268.12528755650663,2.966045047969601e-05,1.0,1279323.1949733219,2619.230585413503,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1315.0,-28.09242531707665,4.975058135496115,34.986728032647875,26.255538942664884,6.436354592770931,-24.639547326103774,-38.272020500712074,2.983476601830022,-5.024705861321195,-5.024735285004353,39.97353979644453,41015.044782074845,25749.468057788705,25749.468057788705,66764.51283986354,76911.05618821474,76900.97417418336,25749.468057788705,102650.44223197206,102650.44223197206,102650.44223197206,128690.018030014,124426.50433125203,4263.513698761983,0.0,90310.42160069042,54414.41019467449,39884.45711779547,26039.57579804195,65924.03291583742,19869.410331330553,1450.0,0.0,0.8868886561749526,2.882070402727573,0.001494314320929203,1.0,1.0,-5.000002404729742,354314.1901918382,1553392.6568492649,4.384223663207514,1553392.6568492649,4.384223663207514,0.7630466212442921,0.09230187127157019,3.860843479059441,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860843479059441,1.2778193608946968,1.2781176608197056,3.021431351890126,6402.050472831392,15243.107769423557,6488.973127845009,0.0003440089970628094,23391.37084694544,2385.256009640952,19395.974921210447,1977.8390093671587,0.8291935965669694,0.8291935965669694,35021.1082762124,35405.22815468563,0.9864568895390049,0.8,4226.676754271591,4273.035954225843,0.9864568895390049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558509042324037,4.975058135496115,-2.3453307935127556,7.320388929008871,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8211884307923135,0.000284261634340527,197.37376270088498,0.0,0.0,0.0,0.0,9.574920022909754e-05,0.00013768316520945825,0.0005315731505752006,0.09230187127003786,0.09230187127003786,0.09230187127003786,0.0923065237831945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489799.5497380275,594.9738326620787,0.0,0.09230187127003786,0.09230187127157019,0.09230187127157019,0.375,0.375,0.5,9.471437480576226,0.02487200937792977,0.02487200937792977,9.265477274311706e-11,2.9423683145068935e-05,0.0247328802745983,9.265477274311706e-11,26039.57579804195,19869.410331330553,0.7630466212442921,1.0283465727248156,3.9424806702773942,1.012749218863766,0.622156184443951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32141672339594,262.32141672339594,-10.828583276604036,246.7830350785047,277.85979836829455,120589.26769198281,120568.91079947515,20.356892507645988,0.0,nan,277.85979836829455,4.709798368294571,271.64444571031663,-1.5055542896833458,265.4290930523865,-7.720906947613457,259.2137403944174,-13.936259605582563,252.99838773645567,-20.15161226354431,246.7830350785047,-26.36696492149528,1.0,1.0,26022.012520719443,26022.012520719443,277.1236647984459,3.9736647984458955,277.1236647984459,277.1236647984459,76901.29224099424,76900.97417418336,0.3180668108834652,0.0,8546.071908451686,8546.071908451686,0.8894748311606591,3880.1476964547383,277.1236647984459,3.9736647984458955,1.0,0.002,0.14678353645054987,0.005108686951150185,0.00022742491583592917,0.0017725750841555655,0.11371245791796458,0.11371245791796458,0.0,-8.505349202714285e-15,1.0,1.0000506975118117,0.02473288018194353,0.09230187127157019,0.0,4.673892105132208e-06,5.979418471184089,0.0,1601851.3575665033,268.1252941386788,2.9423590490296192e-05,1.0,1279323.171499474,2619.2306815037305,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1317.5,-28.09184751129409,4.975069407889855,34.986735899945394,26.255625869985693,6.436379764978098,-24.63902478365438,-38.27153669027609,2.983557037176602,-5.024691086638427,-5.024720465825289,39.97355632525184,41015.325499482184,25749.458924816492,25749.458924816492,66764.78442429868,76911.24462237992,76901.18986758453,25749.458924816492,102650.64879240101,102650.64879240101,102650.64879240101,128690.23584191062,124426.56408056733,4263.67176134328,0.0,90310.38664771829,54414.46752419264,39884.35458169517,26039.5870495096,65923.94163120477,19869.420187989304,1450.0,0.0,0.8868886717288323,2.882071976809952,0.001494314320929203,1.0,1.0,-5.0000269733595815,354314.3948892825,1553393.369129111,4.3842231406221055,1553393.369129111,4.3842231406221055,0.7630466700647429,0.09230193130711756,3.8608409056832316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608409056832316,1.2778189886768316,1.278117288514948,3.0214302181258805,6402.048070521003,15243.107769423557,6488.974641477517,0.00034400959257619015,23391.377384854084,2385.256676322096,19395.979445559307,1977.8394707223474,0.8291935582262121,0.8291935582262122,35021.08960205617,35405.22815468563,0.9864562320337978,0.8,4226.674500498769,4273.035954225843,0.9864562320337978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558507070799481,4.975069407889855,-2.3453169246805765,7.320386332570431,3.5,3.5,1.0,0.6,0.0002334323654385558,0.821139809935927,0.00028427846587631697,197.37329732684924,0.0,0.0,0.0,0.0,9.575436608478203e-05,0.00013767799935377378,0.0005315528517176794,0.09230193130701017,0.09230193130701017,0.09230193130701017,0.09230657581650552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489797.9489894423,594.9743547948951,0.0,0.09230193130701017,0.09230193130711756,0.09230193130711756,0.375,0.375,0.5,9.47178581859102,0.02477949748544006,0.02477949748544006,1.5347723092418164e-12,2.937918685574914e-05,0.024693492465701183,1.5347723092418164e-12,26039.5870495096,19869.420187989304,0.7630466700647429,1.0283562547181364,3.9424858524832023,1.0127547408769608,0.6221613041424663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3217200817692,262.3217200817692,-10.828279918230805,246.78358106921576,277.85985909432037,120587.22272663255,120566.93528791436,20.287438718195922,0.0,nan,277.85985909432037,4.709859094320393,271.64460348931,-1.505396510689991,265.429347884283,-7.720652115716973,259.2140922792567,-13.935907720743273,252.99883667422898,-20.151163325770995,246.78358106921576,-26.36641893078422,1.0,1.0,26022.012520719443,26022.012520719443,277.1237048565187,3.9737048565187365,277.1237048565187,277.1237048565187,76901.41677141904,76901.18986758453,0.22690383451117668,0.0,8546.071908451686,8546.071908451686,0.889474993416571,3880.1451102116475,277.1237048565187,3.9737048565187365,1.0,0.002,0.14677187031949723,0.005108741814624513,0.0002274068474336685,0.001772593152542875,0.11370342371683424,0.11370342371683424,0.0,-2.345649716128939e-14,1.0,1.0000506167861365,0.02469349246416641,0.09230193130711756,0.0,4.666452410716604e-06,5.969900459678403,0.0,1601851.374506729,268.12530891336155,2.937918532097683e-05,1.0,1279323.1204862185,2619.230890326591,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1320.0,-28.091284479294757,4.9750798075619285,34.98674331985814,26.255653879512124,6.436344073409743,-24.638521624051464,-38.27107083108274,2.9835812186372683,-5.024697486816024,-5.024726335295362,39.973566358978054,41015.635254694615,25749.500817857523,25749.500817857523,66765.13607255214,76911.4681096819,76901.24832565757,25749.500817857523,102650.74914351509,102650.74914351509,102650.74914351509,128690.33784472245,124426.51097310089,4263.826871621572,0.0,90310.37366679944,54414.54081363906,39884.25872573375,26039.58870120737,65923.84742694112,19869.422170656017,1450.0,0.0,0.8868886055484768,2.882071361061032,0.001494314320929203,1.0,1.0,-5.000502980038789,354314.3138140434,1553393.8015141375,4.384225364175982,1553393.8015141375,4.384225364175982,0.7630466978049748,0.09230199156369384,3.8608397176877025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608397176877025,1.277818876776173,1.2781171765881667,3.021429553011667,6402.046661223796,15243.107769423557,6488.975529435939,0.0003440099419291088,23391.381220271756,2385.2570674258545,19395.982099726454,1977.8397413720745,0.8291935357334626,0.8291935357334626,35021.08098115722,35405.22815468563,0.9864559284974384,0.8,4226.673460047595,4273.035954225843,0.9864559284974384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558516114203671,4.9750798075619285,-2.3453184348993426,7.3203982424612715,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8210924352438441,0.0002842948679331483,197.37284385396634,0.0,0.0,0.0,0.0,9.575934051054474e-05,0.00013767302492801104,0.0005315334826962742,0.09230199154516253,0.09230199154516253,0.09230199154516253,0.09230654920739956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489796.34825054434,594.9748766048148,0.0,0.09230199154516253,0.09230199156369384,0.09230199156369384,0.375,0.375,0.5,9.472127640441965,0.024502714758625643,0.024502714758625643,2.3817392502678558e-11,2.8848479360021884e-05,0.024223355256594914,2.3817392502678558e-11,26039.58870120737,19869.422170656017,0.7630466978049748,1.028366492573946,3.942495793828701,1.0127615222479749,0.6221668918846011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3220092658075,262.3220092658075,-10.827990734192497,246.78412245458765,277.8598960770132,120584.62084154451,120565.28132844933,19.339513095185126,0.0,nan,277.8598960770132,4.709896077013241,271.6447413525666,-1.5052586474333793,265.4295866280244,-7.720413371975553,259.21443190357564,-13.935568096424333,252.999277179077,-20.150722820922965,246.78412245458765,-26.36587754541233,1.0,1.0,26022.012520719443,26022.012520719443,277.12370582739277,3.9737058273927914,277.12370582739277,277.12370582739277,76901.49290290776,76901.24832565757,0.2445772501960164,0.0,8546.071908451686,8546.071908451686,0.8894750683217785,3880.143916276141,277.12370582739277,3.9737058273927914,1.0,0.002,0.14676042629026534,0.005108791818856359,0.00022738911340553273,0.0017726108859392753,0.11369455670276636,0.11369455670276636,0.0,-6.551920464503702e-13,1.0,1.0000496531571719,0.02422335523277752,0.09230199156369384,0.0,4.577611005162789e-06,5.856243687987534,0.0,1601851.3663591845,268.12530251318395,2.884845554262938e-05,1.0,1279323.140691216,2619.2308076173927,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1322.5,-28.090729853175056,4.97509008981537,34.98675068466851,26.255786732677393,6.436418401026134,-24.63801502776246,-38.270600711088605,2.9837035757506687,-5.024689580091547,-5.024718241180347,39.973580496201755,41015.86483840519,25749.506452313966,25749.506452313966,66765.37129071917,76911.61455954122,76901.41369963597,25749.506452313966,102650.92015194995,102650.92015194995,102650.92015194995,128690.51688087208,124426.53600337454,4263.980877497541,0.0,90310.31965984989,54414.56993924602,39884.16635622652,26039.596728922123,65923.76308514865,19869.42936828842,1450.0,0.0,0.8868885955485085,2.882072223105617,0.001494314320929203,1.0,1.0,-5.000660624806017,354314.4256183948,1553394.4107332076,4.384225700158906,1553394.4107332076,4.384225700158906,0.7630467389773163,0.09230205038922565,3.8608356628547207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608356628547207,1.277818310564127,1.2781166102439419,3.021427718585635,6402.04277429516,15243.107769423557,6488.977978469955,0.00034401090546409715,23391.391798601962,2385.2581461153363,19395.989420053014,1977.8404878376423,0.829193473695407,0.829193473695407,35021.05155654298,35405.22815468563,0.986454892475659,0.8,4226.669908808382,4273.035954225843,0.986454892475659,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55851733050752,4.97509008981537,-2.345309754481423,7.320399844296793,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8210457707242486,0.0002843110259646596,197.37239715331935,0.0,0.0,0.0,0.0,9.576436067501289e-05,0.0001376680047635429,0.00053151354242514,0.09230205038497608,0.09230205038497608,0.09230205038497608,0.09230657577604638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489794.7790356437,594.9753883492123,0.0,0.09230205038497608,0.09230205038922565,0.09230205038922565,0.375,0.375,0.5,9.472467044763473,0.024278388470463597,0.024278388470463597,-7.503331289626658e-12,2.8661088776971155e-05,0.024057616374307145,-7.503331289626658e-12,26039.596728922123,19869.42936828842,0.7630467389773163,1.0283746304754342,3.9425004189035584,1.012766385991702,0.6221711704386195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3223074830059,262.3223074830059,-10.827692516994091,246.78465999207202,277.8599549739352,120583.11899643217,120563.17538110183,19.94361533034764,0.0,nan,277.8599549739352,4.7099549739352256,271.6448959775791,-1.5051040224208805,265.4298369811714,-7.7201630188286,259.2147779848262,-13.935222015173792,252.9997189884516,-20.150281011548373,246.78465999207202,-26.365340007927955,1.0,1.0,26022.012520719443,26022.012520719443,277.1237332723839,3.9737332723839245,277.1237332723839,277.1237332723839,76901.79803541524,76901.41369963597,0.3843357792648021,0.0,8546.071908451686,8546.071908451686,0.8894753239860942,3880.1398411689943,277.1237332723839,3.9737332723839245,1.0,0.002,0.14674906055611817,0.005108844086255378,0.00022737150726562843,0.0017726284927109975,0.11368575363281422,0.11368575363281422,0.0,-2.3374097796180493e-14,1.0,1.0000493134497737,0.024057616381810476,0.09230205038922565,0.0,4.546293683451419e-06,5.816178586943919,0.0,1601851.3751840722,268.12531041990843,2.8661096280302445e-05,1.0,1279323.1128281266,2619.230921675006,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1325.0,-28.090175735795867,4.97510080697172,34.9867582544398,26.25589412581178,6.4364597043049905,-24.637512191826392,-38.27013488681985,2.983796160436348,-5.024670695460884,-5.02469941728567,39.973597837936964,41016.104061370424,25749.485577462776,25749.485577462776,66765.5896388332,76911.77954916377,76901.65796366267,25749.485577462776,102651.14354112545,102651.14354112545,102651.14354112545,128690.75321609397,124426.61802300115,4264.135193092824,0.0,90310.26972276659,54414.594235364464,39884.08387489125,26039.609674968528,65923.69354985977,19869.44059139893,1450.0,0.0,0.8868886285330386,2.8820742209362886,0.001494314320929203,1.0,1.0,-5.000588116132462,354314.6856350654,1553395.1580437373,4.384224591931514,1553395.1580437373,4.384224591931514,0.7630467906168007,0.0923021085431225,3.8608310746925207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608310746925207,1.2778178821254198,1.278116181705218,3.0214251410151842,6402.037312732674,15243.107769423557,6488.981419607235,0.00034401225933204833,23391.406662348974,2385.259661795718,19395.999705842623,1977.8415366962852,0.8291933865209827,0.8291933865209827,35021.01826172329,35405.22815468563,0.9864537201866923,0.8,4226.665890476373,4273.035954225843,0.9864537201866923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558512824276601,4.97510080697172,-2.345293102754727,7.320393909726446,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8209991518668509,0.00028432717001931044,197.37195086443555,0.0,0.0,0.0,0.0,9.576933520752043e-05,0.00013766303023103537,0.0005314937049523173,0.09230210854068178,0.09230210854068178,0.09230210854068178,0.09230664319526966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489793.221962793,594.9758962961068,0.0,0.09230210854068178,0.0923021085431225,0.0923021085431225,0.375,0.375,0.5,9.472807146861934,0.024190712261088265,0.024190712261088265,1.4210854715202004e-11,2.8721824776312133e-05,0.024111301153197928,1.4210854715202004e-11,26039.609674968528,19869.44059139893,0.7630467906168007,1.0283827551368638,3.942503993265046,1.012770766376078,0.6221754554809478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32260551914936,262.32260551914936,-10.827394480850614,246.7851942935335,277.8600167447659,120581.17884720808,120561.24733699604,19.931510212049062,0.0,nan,277.8600167447659,4.710016744765937,271.64505225450193,-1.5049477454980433,265.4300877642864,-7.719912235713593,259.2151232740325,-13.934876725967456,253.0001587837759,-20.149841216224075,246.7851942935335,-26.364805706466484,1.0,1.0,26022.012520719443,26022.012520719443,277.1237806783019,3.973780678301921,277.1237806783019,277.1237806783019,76901.9386908251,76901.65796366267,0.2807271624333225,0.0,8546.071908451686,8546.071908451686,0.8894756132776849,3880.1352300659833,277.1237806783019,3.973780678301921,1.0,0.002,0.1467376694518265,0.0051088984717306855,0.00022735386687130072,0.0017726461336667187,0.11367693343565036,0.11367693343565036,0.0,5.380192819037788e-13,1.0,1.0000494234935966,0.024111301138987074,0.0923021085431225,0.0,4.556442335965323e-06,5.829161697413866,0.0,1601851.3970095017,268.1253293045391,2.8721810565457417e-05,1.0,1279323.0480286342,2619.2311869318987,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1327.5,-28.089629277276348,4.975111677781365,34.9867658768948,26.25602289279925,6.436529110927905,-24.637013438456318,-38.26967342812566,2.983913272101559,-5.024657024785711,-5.024685681918517,39.97361364866554,41016.33482453551,25749.478201227193,25749.478201227193,66765.8130257627,76911.9255770209,76901.86197653996,25749.478201227193,102651.34017776715,102651.34017776715,102651.34017776715,128690.96046213162,124426.67130259544,4264.289159536182,0.0,90310.21594239016,54414.62518988038,39883.98972501086,26039.620284364464,65923.61000937532,19869.44990144323,1450.0,0.0,0.8868886411728659,2.8820756802298177,0.001494314320929203,1.0,1.0,-5.00063153841711,354314.8753622302,1553395.839380528,4.384224167253576,1553395.839380528,4.384224167253576,0.7630468372602912,0.09230216694740079,3.8608268436991433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608268436991433,1.277817340187712,1.2781156396409976,3.0214231113282484,6402.033012069613,15243.107769423557,6488.984129282286,0.00034401332542048017,23391.418366709746,2385.260855308362,19396.007805242683,1977.8423626052409,0.8291933178727947,0.8291933178727947,35020.987558756045,35405.22815468563,0.9864526391554127,0.8,4226.662184953493,4273.035954225843,0.9864526391554127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558511231976827,4.975111677781365,-2.3452801349342547,7.32039181271562,3.5,3.5,1.0,0.6,0.0002334323654385558,0.820953180160515,0.00028434309176184015,197.3715107460119,0.0,0.0,0.0,0.0,9.577426335550233e-05,0.00013765810208305347,0.0005314740957749297,0.09230216694890846,0.09230216694890846,0.09230216694890846,0.09230669124884866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489791.66123623925,594.9764053570865,0.0,0.09230216694890846,0.09230216694740079,0.09230216694740079,0.375,0.375,0.5,9.473146470866547,0.024119412435936738,0.024119412435936738,-5.3717030823463574e-11,2.8657132816078956e-05,0.024054143501416547,-5.3717030823463574e-11,26039.620284364464,19869.44990144323,0.7630468372602912,1.0283909685899493,3.9425077116002076,1.0127754383637002,0.6221797443844834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3229070897457,262.3229070897457,-10.827092910254294,246.78572441803365,277.8600897614601,120579.49897915595,120559.33109985593,20.16787930000746,0.0,nan,277.8600897614601,4.710089761460097,271.6452166927642,-1.5047833072357548,265.43034362410094,-7.719656375899035,259.2154705554002,-13.934529444599775,253.00059748671504,-20.14940251328494,246.78572441803365,-26.364275581966325,1.0,1.0,26022.012520719443,26022.012520719443,277.12381828579174,3.973818285791765,277.12381828579174,277.12381828579174,76902.19209742254,76901.86197653996,0.3301208825723734,0.0,8546.071908451686,8546.071908451686,0.8894758800490996,3880.130977917639,277.12381828579174,3.973818285791765,1.0,0.002,0.14672630534211628,0.0051089517835477705,0.00022733626590386457,0.0017726637343869252,0.11366813295193227,0.11366813295193227,0.0,2.907899615545162e-13,1.0,1.0000493063446003,0.024054143555133578,0.09230216694740079,0.0,4.545644339907063e-06,5.815347357254904,0.0,1601851.4126492625,268.12534297521427,2.865718653310978e-05,1.0,1279323.0007462045,2619.231380482646,,,,,,,,,,,,,,,,,3.0,15243.107769423557
