time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1330.0,-28.089086393005886,4.975122613156741,34.98677350737953,26.25611830679702,6.436569296706371,-24.636520824040296,-38.269216649327404,2.9840037277194154,-5.0246449853465265,-5.024673542961664,39.97362899588857,41016.59019433188,25749.475102004893,25749.475102004893,66766.06529633678,76912.09270949732,76902.05371448227,25749.475102004893,102651.52881648717,102651.52881648717,102651.52881648717,128691.15898340158,124426.71641127973,4264.442572121848,0.0,90310.17978595124,54414.67727070299,39883.891683609174,26039.63016691441,65923.52185052358,19869.458617300636,1450.0,0.0,0.886888647370159,2.8820769705253237,0.001494314320929203,1.0,1.0,-5.000707441236273,354315.04303988407,1553396.5007417854,4.384223959034459,1553396.5007417854,4.384223959034459,0.7630468823841627,0.09230222534164419,3.8608244776651035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608244776651035,1.2778169216019695,1.2781152209575386,3.0214222494603353,6402.031185874926,15243.107769423557,6488.9852798887205,0.0003440137781135952,23391.42333675003,2385.261362111428,19396.011244482313,1977.842713310082,0.8291932887217441,0.8291932887217442,35020.97038919997,35405.22815468563,0.9864520346267411,0.8,4226.660112769969,4273.035954225843,0.9864520346267411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558510562951154,4.975122613156741,-2.345268318472226,7.3203909316289675,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8209075118946961,0.00028435891017708205,197.37107350823683,0.0,0.0,0.0,0.0,9.577914175528585e-05,0.00013765322368326994,0.0005314549354258784,0.09230222534148105,0.09230222534148105,0.09230222534148105,0.09230673321925104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489790.10421730654,594.9769131872187,0.0,0.09230222534148105,0.09230222534164419,0.09230222534164419,0.375,0.375,0.5,9.473484561788775,0.024040092143252423,0.024040092143252423,8.86757334228605e-12,2.85576151100031e-05,0.023966101725363842,8.86757334228605e-12,26039.63016691441,19869.458617300636,0.7630468823841627,1.0283998993806365,3.942512514710849,1.0127806194536086,0.6221844501471536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32320507620614,262.32320507620614,-10.826794923793841,246.78625012283518,277.86016002957683,120577.54976273757,120557.62157631227,19.928186425306546,0.0,nan,277.86016002957683,4.710160029576855,271.64537804822334,-1.5046219517766417,265.4305960668813,-7.719403933118656,259.2158140855357,-13.934185914464251,253.0010321041846,-20.14896789581539,246.78625012283518,-26.363749877164793,1.0,1.0,26022.012520719443,26022.012520719443,277.12385286054655,3.9738528605465717,277.12385286054655,277.12385286054655,76902.36784072134,76902.05371448227,0.31412623907090165,0.0,8546.071908451686,8546.071908451686,0.8894760292315923,3880.128600053429,277.12385286054655,3.9738528605465717,1.0,0.002,0.14671498281758605,0.005109004611355587,0.00022731872861525974,0.0017726812713994974,0.11365936430762986,0.11365936430762986,0.0,1.4757292610134698e-14,1.0,1.0000491258921738,0.02396610171649627,0.09230222534164419,0.0,4.529009896428655e-06,5.79406634185284,0.0,1601851.4263600397,268.12535501465345,2.8557606242429756e-05,1.0,1279322.95895881,2619.2315515394826,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1332.5,-28.088546357569793,4.975133564044663,34.9867811213839,26.25621616551655,6.436603603181806,-24.636031361491504,-38.26876032454891,2.9840886071415307,-5.024633864171676,-5.024662302920742,39.97364404684331,41016.81810243502,25749.474357435916,25749.474357435916,66766.29245987094,76912.25808801215,76902.23819191035,25749.474357435916,102651.71254934627,102651.71254934627,102651.71254934627,128691.35217650897,124426.75685935581,4264.595317153154,0.0,90310.13474186332,54414.69475643355,39883.82220603308,26039.6396271627,65923.46183319579,19869.466986033825,1450.0,0.0,0.8868886500663614,2.8820781656366643,0.001494314320929203,1.0,1.0,-5.000801219676873,354315.1982994641,1553397.1493378237,4.384223868446383,1553397.1493378237,4.384223868446383,0.7630469265522173,0.0923022835774446,3.8608203948256103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608203948256103,1.2778165288204681,1.2781148280843446,3.0214199830311097,6402.026383583361,15243.107769423557,6488.988305589723,0.0003440149685446848,23391.43640633989,2385.262694838695,19396.02028850509,1977.8436355437475,0.8291932120614917,0.8291932120614917,35020.94076132811,35405.22815468563,0.9864509914492157,0.8,4226.656536999715,4273.035954225843,0.9864509914492157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558510402221878,4.975133564044663,-2.3452571559086888,7.320390719953352,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8208620859975428,0.0002843746463876205,197.37063856682857,0.0,0.0,0.0,0.0,9.578401553537724e-05,0.00013764834990317857,0.0005314355566202836,0.09230228357573989,0.09230228357573989,0.09230228357573989,0.0923067717767185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489788.552889712,594.9774191486903,0.0,0.09230228357573989,0.0923022835774446,0.0923022835774446,0.375,0.375,0.5,9.473821176229338,0.023948120073157497,0.023948120073157497,-2.262368070660159e-11,2.84387490410154e-05,0.02386108324384395,-2.262368070660159e-11,26039.6396271627,19869.466986033825,0.7630469265522173,1.0284074051516194,3.942517404824552,1.0127849873662238,0.622188473751859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32349919999297,262.32349919999297,-10.826500800007011,246.78677191484985,277.8602264851397,120575.52703906428,120555.85717405002,19.66986501426326,0.0,nan,277.8602264851397,4.710226485139742,271.64553557107007,-1.5044644289299072,265.4308446570278,-7.719155342972158,259.21615374296414,-13.933846257035839,253.00146282890645,-20.148537171093523,246.78677191484985,-26.363228085150126,1.0,1.0,26022.012520719443,26022.012520719443,277.1238856868121,3.973885686812139,277.1238856868121,277.1238856868121,76902.53321811267,76902.23819191035,0.2950262023223331,0.0,8546.071908451686,8546.071908451686,0.8894762866615615,3880.1244967997386,277.1238856868121,3.973885686812139,1.0,0.002,0.14670370989927822,0.005109057050102399,0.00022730126776176907,0.001772698732115123,0.11365063388088453,0.11365063388088453,0.0,-1.2310812091964607e-13,1.0,1.0000489106426906,0.02386108326646763,0.0923022835774446,0.0,4.509167219490636e-06,5.76868097520724,0.0,1601851.4389855666,268.1253661358283,2.8438771664696105e-05,1.0,1279322.9202661687,2619.231709927953,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1335.0,-28.088006250158028,4.975144582086537,34.986788744124055,26.256288738828175,6.436620411913182,-24.63554358394209,-38.26830801609901,2.984157745796271,-5.024621687090985,-5.024650033228994,39.97365938627036,41017.08730525119,25749.471134437492,25749.471134437492,66766.55843968868,76912.43998376137,76902.42994748046,25749.471134437492,102651.90108191795,102651.90108191795,102651.90108191795,128691.5506343029,124426.80309747497,4264.747536827922,0.0,90310.10754488716,54414.75486676134,39883.72519791758,26039.649552384948,65923.37475030252,19869.475734313084,1450.0,0.0,0.8868886569566377,2.882079469712321,0.001494314320929203,1.0,1.0,-5.000870781437584,354315.36778253503,1553397.81036475,4.38422363694415,1553397.81036475,4.38422363694415,0.7630469716706789,0.0923023415648005,3.860818659888661,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860818659888661,1.2778162088799125,1.2781145080691008,3.021419381800545,6402.02510964794,15243.107769423557,6488.9891082335025,0.000344015284337438,23391.439873400202,2385.2630483804564,19396.02268766106,1977.8438801895716,0.8291931917246972,0.8291931917246972,35020.92817143878,35405.22815468563,0.986450548167711,0.8,4226.6550175334505,4273.035954225843,0.986450548167711,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55850970647679,4.975144582086537,-2.3452452215914983,7.320389803678036,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8208166567595586,0.0002843903854974218,197.3702035693689,0.0,0.0,0.0,0.0,9.57888466451616e-05,0.0001376435187933942,0.000531416665770272,0.0923023415653587,0.0923023415653587,0.0923023415653587,0.09230681426059574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489787.0085566696,594.9779228458152,0.0,0.0923023415653587,0.0923023415648005,0.0923023415648005,0.375,0.375,0.5,9.474156630568153,0.023860992288632588,0.023860992288632588,-3.979039320256561e-13,2.8346138037704804e-05,0.023779251791438583,-3.979039320256561e-13,26039.649552384948,19869.475734313084,0.7630469716706789,1.0284166562102575,3.9425227636673843,1.0127903599076942,0.6221933792165724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3237877288821,262.3237877288821,-10.826212271117868,246.7872909034444,277.8602845543269,120573.458361024,120554.16266126493,19.29569975906266,0.0,nan,277.8602845543269,4.710284554326904,271.6456858241325,-1.5043141758674778,265.43108709397313,-7.718912906026844,259.2164883637961,-13.933511636203889,253.00188963361973,-20.14811036638025,246.7872909034444,-26.36270909655559,1.0,1.0,26022.012520719443,26022.012520719443,277.1239203943644,3.973920394364427,277.1239203943644,277.1239203943644,76902.63880338779,76902.42994748046,0.20885590733087156,0.0,8546.071908451686,8546.071908451686,0.8894763960522682,3880.1227531881045,277.1239203943644,3.973920394364427,1.0,0.002,0.14669247563499313,0.0051091095106227495,0.0002272838672825295,0.0017727161331226472,0.11364193364126475,0.11364193364126475,0.0,4.0517676019868887e-13,1.0,1.0000487429193206,0.023779251791836487,0.0923023415648005,0.0,4.493706319469645e-06,5.7489013016404105,0.0,1601851.4528649861,268.125378312909,2.8346138435608736e-05,1.0,1279322.8780288664,2619.231882826521,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1337.5,-28.08746856038534,4.97515564525304,34.98679636234634,26.256381708104186,6.436651192861504,-24.635056585058763,-38.26785961920393,2.9842392177153694,-5.024609884238771,-5.0246381290464415,39.973674574275435,41017.3418665625,25749.468968821162,25749.468968821162,66766.81083538366,76912.6076232063,76902.61807241525,25749.468968821162,102652.08704123642,102652.08704123642,102652.08704123642,128691.74633570868,124426.84714946302,4264.899186245667,0.0,90310.06565678968,54414.799900846025,39883.62861771517,26039.659294472258,65923.28791218743,19869.484330444116,1450.0,0.0,0.886888662535561,2.8820807350975115,0.001494314320929203,1.0,1.0,-5.000948344075823,354315.53221634275,1553398.4648654144,4.384223449501275,1553398.4648654144,4.384223449501275,0.7630470163126153,0.09230239937847158,3.8608149667621907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608149667621907,1.2778158318671269,1.2781141309683035,3.0214173830674964,6402.020874572452,15243.107769423557,6488.991776533937,0.0003440163341578356,23391.451399321202,2385.264223697308,19396.03066338962,1977.844693487544,0.8291931241150977,0.8291931241150977,35020.90137158298,35405.22815468563,0.9864496045630116,0.8,4226.651783074773,4273.035954225843,0.9864496045630116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558509238987601,4.97515564525304,-2.3452335427558193,7.32038918800886,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8207714335681172,0.0002844060549521828,197.36977052095764,0.0,0.0,0.0,0.0,9.579363619781971e-05,0.0001376387292407361,0.0005313976658587626,0.09230239936247553,0.09230239936247553,0.09230239936247553,0.09230685536881623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489785.46956877114,594.9784247941517,0.0,0.09230239936247553,0.09230239937847158,0.09230239937847158,0.375,0.375,0.5,9.474490825446466,0.023772775222084874,0.023772775222084874,-1.4722445484949276e-11,2.8244807651844894e-05,0.023689784970599703,-1.4722445484949276e-11,26039.659294472258,19869.484330444116,0.7630470163126153,1.028425529174238,3.9425276433559464,1.0127955226432248,0.6221980602848467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3240747243661,262.3240747243661,-10.825925275633892,246.7878075190921,277.8603419296409,120571.5215798967,120552.32842814812,19.1931517486037,0.0,nan,277.8603419296409,4.710341929640947,271.64583504753915,-1.504164952460826,265.4313281654122,-7.718671834587781,259.216821283306,-13.933178716693988,253.00231440120632,-20.147685598793657,246.7878075190921,-26.36219248090788,1.0,1.0,26022.012520719443,26022.012520719443,277.1239543115767,3.9739543115767333,277.1239543115767,277.1239543115767,76902.78917836795,76902.61807241525,0.17110595270060003,0.0,8546.071908451686,8546.071908451686,0.8894766289101004,3880.119041596002,277.1239543115767,3.9739543115767333,1.0,0.002,0.14668128362538765,0.005109161708285763,0.0002272665320992606,0.0017727334667835132,0.1136332660496303,0.1136332660496303,0.0,-1.117226103297675e-12,1.0,1.0000485595457176,0.02368978498532215,0.09230239937847158,0.0,4.476802480300602e-06,5.727275650010269,0.0,1601851.466300893,268.1253901157612,2.824482237429038e-05,1.0,1279322.8370499164,2619.2320505740386,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1340.0,-28.086937491866774,4.9751666075673855,34.98680390613627,26.25649102209138,6.436706314090366,-24.634573111269727,-38.26740790447218,2.9843419335055326,-5.024600966688752,-5.024629046404532,39.973688861971944,41017.566032619914,25749.473808977684,25749.473808977684,66767.0398415976,76912.76003272933,76902.78459016001,25749.473808977684,102652.25839913769,102652.25839913769,102652.25839913769,128691.92612113204,124426.87621023599,4265.049910896057,0.0,90310.02327989586,54414.82927983366,39883.548888957994,26039.667721994352,65923.21661095234,19869.491847567424,1450.0,0.0,0.8868886570198765,2.88208170179406,0.001494314320929203,1.0,1.0,-5.001084958870081,354315.657676006,1553399.0805697346,4.384223634819426,1553399.0805697346,4.384223634819426,0.7630470580384825,0.09230245702563954,3.8608120588688926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8608120588688926,1.2778153565482588,1.278113655538475,3.0214162312918504,6402.018434098067,15243.107769423557,6488.993314141723,0.00034401693911833414,23391.45804117544,2385.264900977953,19396.035259402193,1977.8451621503973,0.8291930851535549,0.8291930851535549,35020.88026991342,35405.22815468563,0.9864488615877023,0.8,4226.649236326809,4273.035954225843,0.9864488615877023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558510283826808,4.9751666075673855,-2.3452239564632285,7.320390564030614,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8207267699066557,0.0002844215322294226,197.36934280708445,0.0,0.0,0.0,0.0,9.579846141368286e-05,0.00013763390402487293,0.0005313786363684332,0.0923024570242778,0.0923024570242778,0.0923024570242778,0.09230688575596084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489783.9360705297,594.9789249098538,0.0,0.0923024570242778,0.09230245702563954,0.09230245702563954,0.375,0.375,0.5,9.474822979798661,0.023656437389149687,0.023656437389149687,-2.029310053330846e-11,2.807971577567514e-05,0.02354408753444659,-2.029310053330846e-11,26039.667721994352,19869.491847567424,0.7630470580384825,1.0284332055509704,3.942532406240866,1.012800091895168,0.62220213365325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32436389820447,262.32436389820447,-10.82563610179551,246.7883207974306,277.8604069989745,120569.8415571683,120550.50272557138,19.33883159690744,0.0,nan,277.8604069989745,4.71040699897452,271.6459897586749,-1.5040102413250906,265.43157251835044,-7.718427481649542,259.21715527805276,-13.93284472194722,253.00273803774405,-20.147261962255925,246.7883207974306,-26.361679202569377,1.0,1.0,26022.012520719443,26022.012520719443,277.12398287893,3.9739828789300304,277.12398287893,277.12398287893,76903.02578726987,76902.78459016001,0.24119710986269638,0.0,8546.071908451686,8546.071908451686,0.8894768122576293,3880.116119163237,277.12398287893,3.9739828789300304,1.0,0.002,0.14667016044453324,0.005109213078694625,0.0002272493022292218,0.001772750697668299,0.1136246511146109,0.1136246511146109,0.0,-1.0247922302419887e-13,1.0,1.0000482609160173,0.02354408755473969,0.09230245702563954,0.0,4.449272257297413e-06,5.692055467901804,0.0,1601851.4763219976,268.1253990333112,2.8079736068775674e-05,1.0,1279322.8057838127,2619.2321785619697,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1342.5,-28.08640979295147,4.975177466272309,34.98681137756948,26.256583537347638,6.436739226719559,-24.634094890980236,-38.2669645716436,2.9844243247783835,-5.024592204855196,-5.024620119046205,39.97370302743684,41017.80502893632,25749.478782195176,25749.478782195176,66767.28381113149,76912.92345005098,76902.94962509972,25749.478782195176,102652.4284072949,102652.4284072949,102652.4284072949,128692.10445771857,124426.9047564725,4265.199701246065,0.0,90309.9828570705,54414.864436072516,39883.464912219984,26039.67605042367,65923.14096264365,19869.49927952689,1450.0,0.0,0.8868886511571195,2.88208265201912,0.001494314320929203,1.0,1.0,-5.001222089438954,354315.7809918877,1553399.69100699,4.384223831798664,1553399.69100699,4.384223831798664,0.7630470993975216,0.09230251432818808,3.860808648777615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860808648777615,1.2778149752816566,1.278113274182868,3.0214144641141134,6402.014689660498,15243.107769423557,6488.995673293164,0.0003440178673114684,23391.468231833733,2385.265940135901,19396.042311063724,1977.8458812197564,0.8291930253727047,0.8291930253727047,35020.8555239466,35405.22815468563,0.986447990299329,0.8,4226.646249750774,4273.035954225843,0.986447990299329,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585113573897384,4.975177466272309,-2.345214511608337,7.3203919778806466,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8206823922321118,0.0002844369120722339,197.36891780887063,0.0,0.0,0.0,0.0,9.58031973124214e-05,0.00013762916812613439,0.0005313598826254481,0.09230251432921517,0.09230251432921517,0.09230251432921517,0.09230691557943553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489782.4119200508,594.9794219746865,0.0,0.09230251432921517,0.09230251432818808,0.09230251432818808,0.375,0.375,0.5,9.475153074402462,0.023525273617849507,0.023525273617849507,5.638867150992155e-11,2.791419103687076e-05,0.02339802960727866,5.638867150992155e-11,26039.67605042367,19869.49927952689,0.7630470993975216,1.0284413633372356,3.942537611967558,1.0128049549241924,0.6222064730225715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32464990487483,262.32464990487483,-10.825350095125145,246.78883039050385,277.86046941924667,120567.90132368312,120548.77429991259,19.127023770530247,0.0,nan,277.86046941924667,4.710469419246692,271.6461416134987,-1.5038583865012924,265.43181380774877,-7.71818619225121,259.21748600199834,-13.932513998001639,253.00315819625268,-20.146841803747293,246.78883039050385,-26.36116960949613,1.0,1.0,26022.012520719443,26022.012520719443,277.1240111174925,3.9740111174925232,277.1240111174925,277.1240111174925,76903.19828802823,76902.94962509972,0.2486629285122035,0.0,8546.071908451686,8546.071908451686,0.8894770272695438,3880.1126920215033,277.1240111174925,3.9740111174925232,1.0,0.002,0.14665910626066983,0.0051092641098640975,0.00022723217918872474,0.0017727678209712946,0.11361608959436237,0.11361608959436237,0.0,1.6001913336061158e-13,1.0,1.0000479615469342,0.023398029550889987,0.09230251432818808,0.0,4.421673834004733e-06,5.6567480396936505,0.0,1601851.486163114,268.1254077951448,2.791413464819925e-05,1.0,1279322.775051977,2619.2323043629012,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1345.0,-28.085884718829575,4.975188017105693,34.986818680196016,26.25665726317095,6.436754909973005,-24.633620755950698,-38.26652556946499,2.9844909471116168,-5.024587653079379,-5.024615307215595,39.97371581907669,41018.06087434518,25749.493560127317,25749.493560127317,66767.55443447249,76913.09862515432,76903.08315112941,25749.493560127317,102652.57671125673,102652.57671125673,102652.57671125673,128692.25915025614,124426.91111517824,4265.3480350779,0.0,90309.95164935479,54414.91389861358,39883.375278601336,26039.68243899942,65923.05771760075,19869.505116047418,1450.0,0.0,0.8868886293305386,2.882083166576409,0.001494314320929203,1.0,1.0,-5.001446390775925,354315.8474574991,1553400.242240429,4.384224565136795,1553400.242240429,4.384224565136795,0.7630471363310107,0.09230257131708482,3.860806139086473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860806139086473,1.2778146669861778,1.2781129658154193,3.0214132290345947,6402.012072675203,15243.107769423557,6488.99732209461,0.0003440185160235774,23391.475354088492,2385.266666403766,19396.047239441585,1977.8463837744373,0.8291929835905556,0.8291929835905556,35020.837311899406,35405.22815468563,0.9864473490658443,0.8,4226.644051749617,4273.035954225843,0.9864473490658443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558514547485521,4.975188017105693,-2.345208162034979,7.320396179140673,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8206382378642073,0.00028445221617516477,197.3684949264299,0.0,0.0,0.0,0.0,9.580788716218421e-05,0.0001376244782763716,0.0005313414306179884,0.09230257131503479,0.09230257131503479,0.09230257131503479,0.09230692978790028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489780.8966070814,594.9799160933429,0.0,0.09230257131503479,0.09230257131708482,0.09230257131708482,0.375,0.375,0.5,9.475479959691487,0.023346038572810812,0.023346038572810812,-7.16227077646181e-12,2.765413620409163e-05,0.02316891643965846,-7.16227077646181e-12,26039.68243899942,19869.505116047418,0.7630471363310107,1.0284500894876025,3.9425439394577526,1.0128103389938217,0.6222111396904121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32493033011855,262.32493033011855,-10.82506966988143,246.78933641625625,277.8605242439824,120565.85748024595,120547.10372033269,18.753759913262783,0.0,nan,277.8605242439824,4.710524243982434,271.64628667843715,-1.5037133215628273,265.43204911288734,-7.717950887112636,259.2178115473442,-13.932188452655794,253.0035739818039,-20.14642601819608,246.78933641625625,-26.36066358374373,1.0,1.0,26022.012520719443,26022.012520719443,277.12403155358083,3.9740315535808577,277.12403155358083,277.12403155358083,76903.3458961487,76903.08315112941,0.26274501929583494,0.0,8546.071908451686,8546.071908451686,0.889477185509711,3880.1101697819054,277.12403155358083,3.9740315535808577,1.0,0.002,0.14664816031125869,0.005109313887310263,0.0002272152219074435,0.0017727847780544426,0.11360761095372175,0.11360761095372175,0.0,-3.811404317155542e-14,1.0,1.0000474919391653,0.02316891644682073,0.09230257131708482,0.0,4.3783797529635725e-06,5.6013608632690595,0.0,1601851.4910195898,268.1254123469206,2.7654143366362405e-05,1.0,1279322.75848793,2619.2323721679118,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1347.5,-28.085363217380152,4.97519855414132,34.98682596394041,26.25675316611307,6.436796134539563,-24.6331472821839,-38.26608667206017,2.9845801993676866,-5.0245774991499275,-5.024605027351088,39.973730183675336,41018.3008283089,25749.49422234295,25749.49422234295,66767.79505065185,76913.25642251683,76903.25780659514,25749.49422234295,102652.75202893809,102652.75202893809,102652.75202893809,128692.44334088499,124426.9476993818,4265.495641503197,0.0,90309.9135748699,54414.957980756604,39883.28399345922,26039.691311946888,65922.97530540611,19869.512982717104,1450.0,0.0,0.8868886296270846,2.882084259848002,0.001494314320929203,1.0,1.0,-5.001547045003974,354315.9894553002,1553400.8612604598,4.384224555173324,1553400.8612604598,4.384224555173324,0.7630471784279972,0.09230262762466275,3.860803402526013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860803402526013,1.2778142539707493,1.2781125527035746,3.0214120640216238,6402.009604152516,15243.107769423557,6488.9988773527475,0.0003440191279328264,23391.482072302028,2385.2673514708927,19396.051888212234,1977.8468578171176,0.8291929441777098,0.8291929441777098,35020.817453529526,35405.22815468563,0.9864466498665801,0.8,4226.641655054752,4273.035954225843,0.9864466498665801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558514690437274,4.97519855414132,-2.345197813262503,7.3203963674038235,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8205943864661659,0.00028446741689742294,197.36807492312983,0.0,0.0,0.0,0.0,9.581257610468998e-05,0.0001376197893338658,0.0005313229509151023,0.09230262762186474,0.09230262762186474,0.09230262762186474,0.09230696483390419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489779.39660669584,594.980405301883,0.0,0.09230262762186474,0.09230262762466275,0.09230262762466275,0.375,0.375,0.5,9.47580524921714,0.023199753650942512,0.023199753650942512,3.342393029015511e-11,2.7528201144377817e-05,0.02305798234709755,3.342393029015511e-11,26039.691311946888,19869.512982717104,0.7630471784279972,1.028458459815792,3.94254868135701,1.012815255096298,0.6222155574483776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3252110902871,262.3252110902871,-10.824788909712879,246.7898393926733,277.86058278789943,120564.10605461865,120545.32989716381,18.776157454863466,0.0,nan,277.86058278789943,4.710582787899455,271.64643410885833,-1.5035658911416476,265.4322854298073,-7.7177145701926975,259.2181367507649,-13.93186324923505,253.00398807171956,-20.146011928280416,246.7898393926733,-26.36016060732669,1.0,1.0,26022.012520719443,26022.012520719443,277.12406227037445,3.974062270374475,277.12406227037445,277.12406227037445,76903.53127951866,76903.25780659514,0.2734729235235136,0.0,8546.071908451686,8546.071908451686,0.8894773580543391,3880.107419538643,277.12406227037445,3.974062270374475,1.0,0.002,0.14663726676344302,0.0051093644525498395,0.00022719834839041227,0.0017728016513414227,0.11359917419520613,0.11359917419520613,0.0,-2.681652642999577e-13,1.0,1.0000472645629013,0.02305798231367362,0.09230262762466275,0.0,4.357418833160204e-06,5.574544927327232,0.0,1601851.5025213058,268.12542250085005,2.7528167720447527e-05,1.0,1279322.7231003433,2619.2325170272034,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1350.0,-28.08484166640336,4.975209136346875,34.98683325415974,26.25682734595614,6.436811046184877,-24.632676395142447,-38.26565193068234,2.9846457750251623,-5.024566174765141,-5.024593603327744,39.97374483380035,41018.55655755575,25749.49205466214,25749.49205466214,66768.04861221788,76913.42997958722,76903.44002473424,25749.49205466214,102652.93207939639,102652.93207939639,102652.93207939639,128692.63276799483,124426.99008516267,4265.64268283215,0.0,90309.88069882634,54415.00727718762,39883.192690709686,26039.700688598445,65922.89337930814,19869.5212586481,1450.0,0.0,0.8868886347099173,2.8820854742178152,0.001494314320929203,1.0,1.0,-5.001623234403951,354316.14725558064,1553401.4925839715,4.384224384398289,1553401.4925839715,4.384224384398289,0.7630472214816211,0.09230268361519428,3.86080057056312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86080057056312,1.2778139505191142,1.2781122491811003,3.0214105652819514,6402.006428502994,15243.107769423557,6489.000878117458,0.00034401991512640384,23391.490715008396,2385.2682327816733,19396.057868631848,1977.8474676502015,0.8291928934733087,0.8291928934733087,35020.79690285083,35405.22815468563,0.9864459262917132,0.8,4226.6391748055485,4273.035954225843,0.9864459262917132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558514222502426,4.975209136346875,-2.3451866148008556,7.32039575114773,3.5,3.5,1.0,0.6,0.0002334323654385558,0.820550533432879,0.000284482619811313,197.36765488172958,0.0,0.0,0.0,0.0,9.581722085547174e-05,0.00013761514458308406,0.0005313046287244972,0.0923026836087349,0.0923026836087349,0.0923026836087349,0.09230700425657859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489777.9039823171,594.9808921217582,0.0,0.0923026836087349,0.09230268361519428,0.09230268361519428,0.375,0.375,0.5,9.476129296607823,0.023082553282677054,0.023082553282677054,-7.08837433194276e-11,2.742856258919346e-05,0.02297036892377946,-7.08837433194276e-11,26039.700688598445,19869.5212586481,0.7630472214816211,1.0284672261734586,3.94255384353172,1.0128203601144579,0.6222202099283258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32548737586654,262.32548737586654,-10.824512624133433,246.79033995572806,277.86063479599517,120562.09877173479,120543.62185784747,18.476913887297002,0.0,nan,277.86063479599517,4.71063479599519,271.6465758279656,-1.5034241720343857,265.4325168598902,-7.717483140109778,259.21845789183743,-13.931542108162546,253.00439892378287,-20.145601076217105,246.79033995572806,-26.35966004427192,1.0,1.0,26022.012520719443,26022.012520719443,277.12409501625666,3.9740950162566833,277.12409501625666,277.12409501625666,76903.63330726555,76903.44002473424,0.193282531312434,0.0,8546.071908451686,8546.071908451686,0.8894775366142211,3880.1045734159356,277.12409501625666,3.9740950162566833,1.0,0.002,0.14662641460037087,0.005109415047510638,0.00022718153953227397,0.0017728184602099966,0.11359076976613698,0.11359076976613698,0.0,-2.577296015493502e-13,1.0,1.0000470849873135,0.022970368994663204,0.09230268361519428,0.0,4.340865000419334e-06,5.553367062239662,0.0,1601851.515409114,268.12543382523484,2.742863347293678e-05,1.0,1279322.6837745928,2619.2326780073886,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1352.5,-28.084322201788748,4.975219745992415,34.98684054003686,26.256915321014844,6.436840156907399,-24.63220596589345,-38.265213487297274,2.984723921228463,-5.0245551595997995,-5.02458248233976,39.97375935899468,41018.78462040793,25749.490737955344,25749.490737955344,66768.27535836327,76913.59303948516,76903.61926725846,25749.490737955344,102653.1100052138,102653.1100052138,102653.1100052138,128692.81991893354,124427.03078948396,4265.7891294495785,0.0,90309.84209698772,54415.03367875005,39883.12046470852,26039.709913719733,65922.83037842825,19869.529408712686,1450.0,0.0,0.886888638704393,2.8820866565212047,0.001494314320929203,1.0,1.0,-5.001705293758619,354316.300872577,1553402.1185232769,4.384224250190306,1553402.1185232769,4.384224250190306,0.763047264141905,0.09230273941131852,3.8607972923010534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607972923010534,1.2778135888974125,1.27811188747498,3.021408854817721,6402.00280423454,15243.107769423557,6489.003161514923,0.0003440208135232701,23391.500578670017,2385.269238595241,19396.064693859673,1977.8481636297486,0.829192835603986,0.829192835603986,35020.77311351332,35405.22815468563,0.9864450886860918,0.8,4226.636303684536,4273.035954225843,0.9864450886860918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558513938266397,4.975219745992415,-2.3451756308250253,7.32039537681744,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8205068583391948,0.0002844977626525282,197.3672365223995,0.0,0.0,0.0,0.0,9.582190536897478e-05,0.00013761046006958102,0.0005312860916289406,0.09230273940410202,0.09230273940410202,0.09230273940410202,0.092307042538959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489776.4170883477,594.9813770687308,0.0,0.09230273940410202,0.09230273941131852,0.09230273941131852,0.375,0.375,0.5,9.476452031241362,0.02297742951697046,0.02297742951697046,8.697043085703626e-12,2.732273998162782e-05,0.0228771885811625,8.697043085703626e-12,26039.709913719733,19869.529408712686,0.763047264141905,1.028474806947574,3.942558658203395,1.012824767612097,0.622224264112155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3257629478978,262.3257629478978,-10.824237052102205,246.79083851301064,277.86068738279135,120560.26018882765,120541.83099339667,18.429195430983906,0.0,nan,277.86068738279135,4.710687382791377,271.64671760882374,-1.503282391176242,265.43274783489517,-7.71725216510481,259.21877806090646,-13.931221939093518,253.00480828695916,-20.145191713040816,246.79083851301064,-26.359161486989336,1.0,1.0,26022.012520719443,26022.012520719443,277.1241271109184,3.9741271109184026,277.1241271109184,277.1241271109184,76903.77873636258,76903.61926725846,0.15946910412458237,0.0,8546.071908451686,8546.071908451686,0.8894777433139615,3880.1012787625586,277.1241271109184,3.9741271109184026,1.0,0.002,0.14661560645238322,0.00510946538979282,0.0002271647987273421,0.0017728352011721223,0.11358239936367105,0.11358239936367105,0.0,-1.0053546536936686e-13,1.0,1.0000468940006642,0.022877188572465457,0.09230273941131852,0.0,4.323259071228437e-06,5.530843232148565,0.0,1601851.527931641,268.1254448404002,2.7322731284584734e-05,1.0,1279322.6454913788,2619.232834719957,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1355.0,-28.083809184265085,4.975230250287606,34.98684775645235,26.257020059879892,6.436892570112707,-24.631739008832092,-38.26478311149401,2.9848223946734973,-5.024546783941446,-5.024573941516773,39.97377304532587,41019.02521429487,25749.495793896273,25749.495793896273,66768.52100819114,76913.74085828643,76903.7785306745,25749.495793896273,102653.27432457078,102653.27432457078,102653.27432457078,128692.99225553784,124427.05760179479,4265.934653743049,0.0,90309.80154549755,54415.08590148171,39883.01738223983,26039.717930967057,65922.73531320688,19869.53656652427,1450.0,0.0,0.8868886326094403,2.8820875656939884,0.001494314320929203,1.0,1.0,-5.001842013095484,354316.4188485744,1553402.7083136505,4.384224454970951,1553402.7083136505,4.384224454970951,0.7630473040913758,0.09230279503186624,3.8607945170812763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607945170812763,1.2778131332116536,1.278111431682844,3.021407760442688,6402.000485385166,15243.107769423557,6489.004622452591,0.00034402138832681945,23391.50688956399,2385.269882127331,19396.06906070013,1977.84860892355,0.8291927985774015,0.8291927985774015,35020.752974595525,35405.22815468563,0.9864443796092582,0.8,4226.63387313051,4273.035954225843,0.9864443796092582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558515029686743,4.975230250287606,-2.3451665638975463,7.320396814185152,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8204637277608607,0.0002845127182838654,197.3668233570804,0.0,0.0,0.0,0.0,9.582650389083818e-05,0.00013760586154771762,0.0005312679557816734,0.09230279503111995,0.09230279503111995,0.09230279503111995,0.09230707102344897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489774.93595639383,594.9818600974396,0.0,0.09230279503111995,0.09230279503186624,0.09230279503186624,0.375,0.375,0.5,9.476772730509929,0.022852803958073764,0.022852803958073764,2.8535396268125623e-11,2.7157575345881924e-05,0.022731928421308112,2.8535396268125623e-11,26039.717930967057,19869.53656652427,0.7630473040913758,1.0284834976543402,3.942563315176818,1.0128299545060717,0.622228811037778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32604107111996,262.32604107111996,-10.823958928880018,246.79133400959927,277.86074813264565,120558.6503700526,120540.050560859,18.599809193570152,0.0,nan,277.86074813264565,4.710748132645676,271.64686530802936,-1.5031346919706152,265.4329824834415,-7.717017516558485,259.21909965880275,-13.93090034119723,253.00521683420143,-20.144783165798543,246.79133400959927,-26.35866599040071,1.0,1.0,26022.012520719443,26022.012520719443,277.1241542876033,3.9741542876033122,277.1241542876033,277.1241542876033,76904.00627260636,76903.7785306745,0.22774193185614422,0.0,8546.071908451686,8546.071908451686,0.8894779182960415,3880.098489666683,277.1241542876033,3.9741542876033122,1.0,0.002,0.146604866924561,0.005109514943246205,0.00022714816302671435,0.0017728518369426046,0.11357408151335717,0.11357408151335717,0.0,-3.06811867578638e-14,1.0,1.0000465962655132,0.022731928392772716,0.09230279503186624,0.0,4.295811144519349e-06,5.495728351636531,0.0,1601851.5373288814,268.12545321605853,2.7157546810485655e-05,1.0,1279322.61609034,2619.232955073297,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1357.5,-28.08329466562645,4.9752400224064175,34.98685460378868,26.257038011122518,6.436855170354021,-24.631279682074197,-38.26435381835324,2.9848401869963785,-5.024551115140412,-5.024577818176394,39.973782774925695,41019.3026109173,25749.53093950074,25749.53093950074,66768.83355041804,76913.95000853488,76903.8440389671,25749.53093950074,102653.37497846784,102653.37497846784,102653.37497846784,128693.09514328056,124427.01748644635,4266.077656834217,0.0,90309.79555542293,54415.14815856063,39882.94155206922,26039.720164812723,65922.66171688194,19869.538977551336,1450.0,0.0,0.8868885776675712,2.882087160460433,0.001494314320929203,1.0,1.0,-5.002245093780516,354316.3652993878,1553403.127595423,4.3842263009297895,1553403.127595423,4.3842263009297895,0.7630473312228944,0.09230285049784476,3.8607942396473245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607942396473245,1.2778130508777332,1.2781113493297032,3.0214077380062245,6402.000437844992,15243.107769423557,6489.004652404128,0.00034402140011121414,23391.507018947617,2385.269895320789,19396.06915022728,1977.8486180527784,0.8291927978182873,0.8291927978182873,35020.75096134236,35405.22815468563,0.9864443087240657,0.8,4226.6336301521815,4273.035954225843,0.9864443087240657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558522616529303,4.9752400224064175,-2.3451667834217953,7.320406805828213,3.5,3.5,1.0,0.6,0.0002334323654385558,0.820420473437971,0.00028452771840317166,197.3664089845563,0.0,0.0,0.0,0.0,9.583109104768764e-05,0.00013760127439086815,0.0005312502075363947,0.09230285048785544,0.09230285048785544,0.09230285048785544,0.09230705232635858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489773.46251547424,594.9823404265015,0.0,0.09230285048785544,0.09230285049784476,0.09230285049784476,0.375,0.375,0.5,9.477087867473495,0.022593615047298954,0.022593615047298954,8.469669410260394e-12,2.670303598506507e-05,0.022332724395880632,8.469669410260394e-12,26039.720164812723,19869.538977551336,0.7630473312228944,1.0284924083988265,3.942572358621734,1.0128358262773152,0.6222337136064515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32630506442314,262.32630506442314,-10.823694935576839,246.79182644408155,277.8607836847621,120556.24188220805,120538.58702786731,17.65485434077059,0.0,nan,277.8607836847621,4.710783684762134,271.64699223662217,-1.5030077633778092,265.43320078849996,-7.7167992115000175,259.21940934036024,-13.930590659639734,253.00561789221277,-20.14438210778721,246.79182644408155,-26.358173555918427,1.0,1.0,26022.012520719443,26022.012520719443,277.12415807625393,3.974158076253957,277.12415807625393,277.12415807625393,76904.05113756095,76903.8440389671,0.20709859384805895,0.0,8546.071908451686,8546.071908451686,0.889477935788698,3880.098210845561,277.12415807625393,3.974158076253957,1.0,0.002,0.14659431599132908,0.0051095613331253575,0.00022713181368842804,0.0017728681860709038,0.11356590684421401,0.11356590684421401,0.0,-2.406681624822493e-13,1.0,1.0000457780183487,0.022332724387410963,0.09230285049784476,0.0,4.220373181786937e-06,5.399218916122485,0.0,1601851.5316748717,268.12544888485957,2.670302751539566e-05,1.0,1279322.6294354415,2619.232900445039,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1360.0,-28.082787283037494,4.975249943618278,34.98686152739195,26.257171213533752,6.436933941208603,-24.630815160619136,-38.26392375687135,2.9849618188154086,-5.024538465837395,-5.024565117331585,39.97379744127266,41019.50678263345,25749.523781945896,25749.523781945896,66769.03056457934,76914.07601513494,76904.03529579863,25749.523781945896,102653.55907774453,102653.55907774453,102653.55907774453,128693.28907001173,124427.06875045001,4266.220319561716,0.0,90309.7403920985,54415.1711596946,39882.85470267099,26039.729992267203,65922.5846949382,19869.547602911065,1450.0,0.0,0.8868885891875993,2.8820885097376068,0.001494314320929203,1.0,1.0,-5.002277615278558,354316.5407380455,1553403.759618385,4.384225913875278,1553403.759618385,4.384225913875278,0.7630473744855095,0.09230290464877497,3.860789961369334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860789961369334,1.2778124880271449,1.2781107863477204,3.021405720748691,6401.996163518344,15243.107769423557,6489.007345331229,0.00034402245964185846,23391.518651811788,2385.271081542809,19396.077199566593,1977.8494388569586,0.8291927295650071,0.8291927295650071,35020.7199151865,35405.22815468563,0.986443215611428,0.8,4226.629883210073,4273.035954225843,0.986443215611428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558521071435899,4.975249943618278,-2.3451548273684724,7.320404770986751,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8203778214354678,0.00028454251119332334,197.3660003608222,0.0,0.0,0.0,0.0,9.583568661797109e-05,0.0001375966788205847,0.0005312318763082738,0.09230290464537141,0.09230290464537141,0.09230290464537141,0.0923070967398052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489772.0164949309,594.9828120676566,0.0,0.09230290464537141,0.09230290464877497,0.09230290464877497,0.375,0.375,0.5,9.477402273035125,0.022437770273938895,0.022437770273938895,-1.3073986337985843e-12,2.6651494181351154e-05,0.022287502053018216,-1.3073986337985843e-12,26039.729992267203,19869.547602911065,0.7630473744855095,1.0284997673420386,3.9425754348285476,1.0128399982124205,0.6222375377490788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3265794446664,262.3265794446664,-10.823420555333598,246.7923165633995,277.86084232593214,120554.9588701021,120536.60937775162,18.349492350470506,0.0,nan,277.86084232593214,4.710842325932163,271.64713717342244,-1.502862826577541,265.43343202092444,-7.716567979075535,259.21972686841684,-13.930273131583135,253.00602171590296,-20.143978284097017,246.7923165633995,-26.357683436600468,1.0,1.0,26022.012520719443,26022.012520719443,277.12419315660054,3.9741931566005633,277.12419315660054,277.12419315660054,76904.32788490175,76904.03529579863,0.2925891031190986,0.0,8546.071908451686,8546.071908451686,0.8894782055409675,3880.0939111761804,277.12419315660054,3.9741931566005633,1.0,0.002,0.14658378641535827,0.005109610726159644,0.00022711550524198677,0.0017728844944598875,0.11355775262099338,0.11355775262099338,0.0,-2.981256734535531e-13,1.0,1.0000456853310375,0.022287502054325614,0.09230290464877497,0.0,4.211830099722445e-06,5.388289373765078,0.0,1601851.5461582814,268.1254615341626,2.6651495488749788e-05,1.0,1279322.585714025,2619.2330794189525,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1362.5,-28.082282993794,4.9752597048198295,34.98686836504014,26.257255591359012,6.4369575686829545,-24.63035893755117,-38.26350249638779,2.9850335124477922,-5.024531884726514,-5.024558338858544,39.97381019308519,41019.738768737545,25749.53146247181,25749.53146247181,66769.27023120935,76914.23551556187,76904.17981740189,25749.53146247181,102653.7112798737,102653.7112798737,102653.7112798737,128693.44833118729,124427.08644368582,4266.361887501468,0.0,90309.70009265716,54415.20334586262,39882.77416310505,26039.73705131358,65922.51121441863,19869.553954627492,1450.0,0.0,0.8868885775100626,2.8820892322382132,0.001494314320929203,1.0,1.0,-5.00244393601389,354316.63437029335,1553404.3091382214,4.384226306221828,1553404.3091382214,4.384226306221828,0.7630474115569139,0.09230295871073377,3.860786135259248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860786135259248,1.277812156265479,1.2781104545086064,3.021403510937588,6401.991481193786,15243.107769423557,6489.010295286131,0.0003440236203041362,23391.53139509318,2385.2723809958734,19396.086017179205,1977.8503380032128,0.8291926547933455,0.8291926547933456,35020.6921502691,35405.22815468563,0.9864422380290228,0.8,4226.626532278685,4273.035954225843,0.9864422380290228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558522729422489,4.9752597048198295,-2.3451472496853043,7.320406954505134,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8203354318395857,0.00028455721449832834,197.36559423000975,0.0,0.0,0.0,0.0,9.584018833955628e-05,0.00013759217709899952,0.0005312139696639523,0.09230295870912898,0.09230295870912898,0.09230295870912898,0.092307118664551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489770.5728338325,594.9832828458401,0.0,0.09230295870912898,0.09230295871073377,0.09230295871073377,0.375,0.375,0.5,9.47771426955111,0.02227459842265489,0.02227459842265489,5.229594535194337e-12,2.6454132012077025e-05,0.02211440284463606,5.229594535194337e-12,26039.73705131358,19869.553954627492,0.7630474115569139,1.0285076610012822,3.9425807862700664,1.01284476275542,0.6222417503986964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32685010279977,262.32685010279977,-10.82314989720021,246.79280316016275,277.8608970454418,120553.03643752311,120534.93586466782,18.100572855300165,0.0,nan,277.8608970454418,4.710897045441811,271.6472782683743,-1.5027217316256838,265.43365949133226,-7.716340508667713,259.220040714273,-13.929959285726966,253.00642193721464,-20.143578062785338,246.79280316016275,-26.35719683983723,1.0,1.0,26022.012520719443,26022.012520719443,277.1242168459544,3.974216845954402,277.1242168459544,277.1242168459544,76904.48198065483,76904.17981740189,0.302163252941682,0.0,8546.071908451686,8546.071908451686,0.889478446783276,3880.0900659355443,277.1242168459544,3.974216845954402,1.0,0.002,0.1465733386129242,0.005109658648197481,0.0002270993207071469,0.0017729006792596925,0.11354966035357345,0.11354966035357345,0.0,-3.316054028590365e-14,1.0,1.0000453305326273,0.022114402839406466,0.09230295871073377,0.0,4.179120968265387e-06,5.34644374561622,0.0,1601851.5534426507,268.12546811527346,2.645412678248249e-05,1.0,1279322.562379751,2619.233174937964,,,,,,,,,,,,,,,,,3.0,15243.107769423557
