time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1365.0,-28.08178215939409,4.975269566854239,34.98687524665145,26.257351564150326,6.437000992318544,-24.629903844221353,-38.26308137560261,2.985122677174507,-5.024520218293446,-5.024546597183255,39.97382442862196,41019.969293188085,25749.526622396545,25749.526622396545,66769.49591558463,76914.38439174433,76904.36170407379,25749.526622396545,102653.88832647033,102653.88832647033,102653.88832647033,128693.63471239907,124427.13169158026,4266.503020818811,0.0,90309.66187858234,54415.246780137495,39882.683442716494,26039.746385928735,65922.42982864522,19869.562168892815,1450.0,0.0,0.8868885857103694,2.8820904800097353,0.001494314320929203,1.0,1.0,-5.002498172173716,354316.7965603068,1553404.9225955752,4.384226030704634,1553404.9225955752,4.384226030704634,0.7630474534740422,0.09230301230432897,3.8607833717127096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607833717127096,1.2778117436567147,1.278110041803521,3.021402323838646,6401.988965873576,15243.107769423557,6489.011879977569,0.00034402424380414626,23391.538240727405,2385.273079056294,19396.09075392796,1977.850821017163,0.8291926146249372,0.8291926146249372,35020.672096048824,35405.22815468563,0.9864415319347362,0.8,4226.624111946753,4273.035954225843,0.9864415319347362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558521684600821,4.975269566854239,-2.345136011652241,7.32040557850648,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8202933349910146,0.0002845718177645717,197.36519088321995,0.0,0.0,0.0,0.0,9.584468876355536e-05,0.00013758767667500043,0.0005311962142594262,0.09230301230243328,0.09230301230243328,0.09230301230243328,0.09230715948147492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489769.1409788192,594.9837498515578,0.0,0.09230301230243328,0.09230301230432897,0.09230301230432897,0.375,0.375,0.5,9.478025307512867,0.02215893405616498,0.02215893405616498,2.6261659513693303e-11,2.6378889799616445e-05,0.022048425009529637,2.6261659513693303e-11,26039.746385928735,19869.562168892815,0.7630474534740422,1.0285157805919722,3.9425849043452295,1.012849436665809,0.6222460155035685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32712128625263,262.32712128625263,-10.822878713747343,246.7932866737405,277.86095589876976,120551.37040342706,120533.2346996081,18.135703818961773,0.0,nan,277.86095589876976,4.710955898769782,271.6474220537491,-1.5025779462508808,265.43388820875555,-7.71611179124443,259.22035436375535,-13.92964563624463,253.00682051874554,-20.143179481254435,246.7932866737405,-26.356713326259467,1.0,1.0,26022.012520719443,26022.012520719443,277.1242498707026,3.9742498707026357,277.1242498707026,277.1242498707026,76904.65924756827,76904.36170407379,0.2975434944819426,0.0,8546.071908451686,8546.071908451686,0.8894786210292377,3880.0872885712733,277.1242498707026,3.9742498707026357,1.0,0.002,0.14656292197411416,0.005109707357744039,0.0002270831867916718,0.0017729168131180768,0.1135415933958359,0.1135415933958359,0.0,-9.025159092290735e-14,1.0,1.0000451953022365,0.022048424983267978,0.09230301230432897,0.0,4.166655462805237e-06,5.3304961748147175,0.0,1601851.5667598613,268.12547978170653,2.637886353795693e-05,1.0,1279322.5219600745,2619.233340396205,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1367.5,-28.081269360573415,4.975279478228947,34.986882140957555,26.257437758054607,6.437035172220581,-24.629438907313553,-38.26264750733969,2.9852047189277213,-5.024509485304236,-5.024535766064119,39.97383835362121,41020.202510574505,25749.524254054642,25749.524254054642,66769.72676462914,76914.54494333053,76904.5356257097,25749.524254054642,102654.05987976435,102654.05987976435,102654.05987976435,128693.81516872454,124427.17156182147,4266.6436069030815,0.0,90309.62948590703,54415.28705302285,39882.60270320465,26039.755288960198,65922.35799216485,19869.570027857244,1450.0,0.0,0.8868885904022497,2.8820916314177,0.001494314320929203,1.0,1.0,-5.002573322299213,354316.9461722332,1553405.5226736728,4.3842258730649695,1553405.5226736728,4.3842258730649695,0.763047494393357,0.09230306575788375,3.8607812928436864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607812928436864,1.277811364009665,1.278109662067845,3.0214015946210386,6401.987420748969,15243.107769423557,6489.012853427389,0.0003440246268105481,23391.542445904473,2385.2735078650176,19396.093663634616,1977.8511177246683,0.8291925899495608,0.8291925899495609,35020.65701032402,35405.22815468563,0.9864410007775728,0.8,4226.622291259588,4273.035954225843,0.9864410007775728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558521173349488,4.975279478228947,-2.3451254269749313,7.320404905203878,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8202502349075783,0.00028458677060282437,197.36477790259667,0.0,0.0,0.0,0.0,9.584932562121468e-05,0.00013758303981734112,0.0005311780263393586,0.092303065754393,0.092303065754393,0.092303065754393,0.09230719684692565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489767.71344989445,594.9842154326528,0.0,0.092303065754393,0.09230306575788375,0.09230306575788375,0.375,0.375,0.5,9.478335137591635,0.02205831114696366,0.02205831114696366,1.3017142919125035e-11,2.6280759868768655e-05,0.02196244376489176,1.3017142919125035e-11,26039.755288960198,19869.570027857244,0.763047494393357,1.0285237103464777,3.9425896310519706,1.0128540422137966,0.622250231331985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32739329323823,262.32739329323823,-10.822606706761746,246.79377209957136,277.8610144869085,120549.66166017643,120531.47088103803,18.19077913841402,0.0,nan,277.8610144869085,4.711014486908539,271.6475660094341,-1.5024339905658621,265.4341175319766,-7.715882468023381,259.22066905450333,-13.929330945496645,253.00722057703575,-20.142779422964225,246.79377209957136,-26.35622790042862,1.0,1.0,26022.012520719443,26022.012520719443,277.12428105288336,3.9742810528833843,277.12428105288336,277.12428105288336,76904.81902991755,76904.5356257097,0.28340420784661546,0.0,8546.071908451686,8546.071908451686,0.8894787521051871,3880.085199307905,277.12428105288336,3.9742810528833843,1.0,0.002,0.14655254594884398,0.005109755715176089,0.0002270671153732388,0.001772932884265297,0.11353355768661941,0.11353355768661941,0.0,-3.614643306892873e-13,1.0,1.000045019070534,0.021962443751874616,0.09230306575788375,0.0,4.150409714002219e-06,5.309712467736637,0.0,1601851.5789690549,268.12549051469574,2.6280746851625736e-05,1.0,1279322.484675015,2619.233493022871,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1370.0,-28.080771471380388,4.975289485473613,34.986889068592035,26.257512636389606,6.437051057883051,-24.628989218437837,-38.262230961676664,2.98526880504925,-5.0244977648884515,-5.024523971905044,39.97385256707963,41020.43424072301,25749.519652750037,25749.519652750037,66769.95389347305,76914.70815514904,76904.71632150986,25749.519652750037,102654.2359742599,102654.2359742599,102654.2359742599,128694.00060797956,124427.21682869762,4266.783779281939,0.0,90309.59423543031,54415.320321426465,39882.526571115384,26039.764633719667,65922.29120483506,19869.57824840761,1450.0,0.0,0.8868885989493069,2.8820928847381313,0.001494314320929203,1.0,1.0,-5.00262612360109,354317.1090869244,1553406.1351801374,4.384225585897522,1553406.1351801374,4.384225585897522,0.763047536254529,0.09230311903125478,3.8607780021956613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607780021956613,1.2778110674522034,1.2781093654411535,3.0213997206125107,6401.983449949774,15243.107769423557,6489.015355074929,0.00034402561109256644,23391.55325275641,2385.2746098572306,19396.101141226525,1977.8518802268386,0.829192526534805,0.829192526534805,35020.63313108157,35405.22815468563,0.9864401600073025,0.8,4226.619409288002,4273.035954225843,0.9864401600073025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55852018007098,4.975289485473613,-2.3451141116123964,7.32040359708601,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8202083902977796,0.00028460128937940677,197.3643769310402,0.0,0.0,0.0,0.0,9.585377754296571e-05,0.00013757858789559008,0.0005311603857204364,0.09230311902676878,0.09230311902676878,0.09230311902676878,0.09230723787766024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489766.2917396059,594.9846791324796,0.0,0.09230311902676878,0.09230311903125478,0.09230311903125478,0.375,0.375,0.5,9.47864405122471,0.021975490562226696,0.021975490562226696,5.059064278611913e-12,2.6207016617263434e-05,0.021897848303979117,5.059064278611913e-12,26039.764633719667,19869.57824840761,0.763047536254529,1.0285314840216704,3.942594307283258,1.0128585137613637,0.6222543769491188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32765990037893,262.32765990037893,-10.822340099621044,246.79425336939966,277.8610664313605,120547.69516808678,120529.8655094685,17.829658618285542,0.0,nan,277.8610664313605,4.711066431360507,271.64770381896193,-1.502296181038048,265.43434120658526,-7.715658793414718,259.2209785941785,-13.929021405821459,253.0076159817879,-20.142384018212084,246.79425336939966,-26.355746630600322,1.0,1.0,26022.012520719443,26022.012520719443,277.1243139907681,3.9743139907681098,277.1243139907681,277.1243139907681,76904.91616775628,76904.71632150986,0.19984624642529525,0.0,8546.071908451686,8546.071908451686,0.8894789595856722,3880.0818922066396,277.1243139907681,3.9743139907681098,1.0,0.002,0.1465422004353024,0.005109804118044247,0.00022705109168171724,0.0017729489082614466,0.11352554584085861,0.11352554584085861,0.0,-5.6836046286035113e-14,1.0,1.0000448866735179,0.021897848298920053,0.09230311903125478,0.0,4.138205403211913e-06,5.294099050520451,0.0,1601851.5923506438,268.1255022351115,2.6207011558199156e-05,1.0,1279322.444074762,2619.233659220326,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1372.5,-28.08027908881537,4.9752994576741445,34.986895962692486,26.257613708172016,6.437098712415098,-24.62854130868544,-38.26181466048581,2.9853609323156727,-5.024488577749992,-5.024514652786273,39.97386599488561,41020.64563923232,25749.521334435572,25749.521334435572,66770.16697366789,76914.85007079237,76904.8776513726,25749.521334435572,102654.39898580818,102654.39898580818,102654.39898580818,128694.17181267087,124427.24859291427,4266.923219756603,0.0,90309.55215591734,54415.34772447575,39882.449368268426,26039.772826862696,65922.22219513112,19869.58552391509,1450.0,0.0,0.886888597749625,2.8820938760863264,0.001494314320929203,1.0,1.0,-5.002732404045787,354317.2378140838,1553406.7138306468,4.3842256262049135,1553406.7138306468,4.3842256262049135,0.7630475755693835,0.0923031722096655,3.8607747118739026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607747118739026,1.2778106411350514,1.27810893902448,3.021398153676714,6401.980129800848,15243.107769423557,6489.017446793722,0.00034402643408909707,23391.562288824625,2385.2755312797567,19396.107393513976,1977.8525177827266,0.8291924735091556,0.8291924735091556,35020.60925420268,35405.22815468563,0.9864393193203943,0.8,4226.616527601672,4273.035954225843,0.9864393193203943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585205430945654,4.9752994576741445,-2.3451046175029906,7.3204040751771355,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8201670107529798,0.0002846156482497948,197.3639803958102,0.0,0.0,0.0,0.0,9.585822704274618e-05,0.00013757413839580963,0.0005311427545263823,0.09230317220777344,0.09230317220777344,0.09230317220777344,0.0923072695035485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489764.8740313852,594.9851414898732,0.0,0.09230317220777344,0.0923031722096655,0.0923031722096655,0.375,0.375,0.5,9.47895134759958,0.021876823835839332,0.021876823835839332,3.9676706364843994e-11,2.6075036259953777e-05,0.021782248740464638,3.9676706364843994e-11,26039.772826862696,19869.58552391509,0.7630475755693835,1.0285387755514706,3.9425985813255293,1.0128628063542342,0.6222582351336758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3279277258861,262.3279277258861,-10.82207227411385,246.79473066648703,277.86112478528725,120546.08015747504,120528.16901988034,17.911137594698,0.0,nan,277.86112478528725,4.711124785287268,271.6478459615205,-1.502154038479489,265.43456713778,-7.715432862219984,259.22128831399937,-13.92871168600061,253.00800949024233,-20.141990509757647,246.79473066648703,-26.35526933351295,1.0,1.0,26022.012520719443,26022.012520719443,277.1243421875496,3.9743421875496097,277.1243421875496,277.1243421875496,76905.12007294197,76904.8776513726,0.24242156936088577,0.0,8546.071908451686,8546.071908451686,0.8894791670455499,3880.078585433272,277.1243421875496,3.9743421875496097,1.0,0.002,0.14653190952896658,0.005109851813375551,0.00022703515143305682,0.0017729648484096586,0.1135175757165284,0.1135175757165284,0.0,-1.5728477548160313e-13,1.0,1.0000446497322577,0.021782248700787932,0.0923031722096655,0.0,4.116362336096431e-06,5.266154592458007,0.0,1601851.6027306924,268.12551142225,2.6074996583247412e-05,1.0,1279322.411994453,2619.2337905413438,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1375.0,-28.07978684046438,4.9753094537878475,34.98690285288199,26.25768257947641,6.437114095077365,-24.628096746889614,-38.26140262009574,2.9854240016289655,-5.024478238854954,-5.024504211069968,39.97387973334757,41020.88551547811,25749.52018700887,25749.52018700887,66770.40570248698,76915.01434892273,76905.04712753047,25749.52018700887,102654.56731453934,102654.56731453934,102654.56731453934,128694.34884005516,124427.28675721375,4267.062082841409,0.0,90309.52387221777,54415.39503926351,39882.365369949184,26039.781525515817,65922.146895465,19869.593211848187,1450.0,0.0,0.8868886011358004,2.8820949862137977,0.001494314320929203,1.0,1.0,-5.002811938452339,354317.3820471165,1553407.305870092,4.384225512434845,1553407.305870092,4.384225512434845,0.7630476159094655,0.09230322512077786,3.8607725470662024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607725470662024,1.2778103492831823,1.2781086471044796,3.0213971496098724,6401.978002303695,15243.107769423557,6489.018787127247,0.000344026961450742,23391.568078995977,2385.2761217129173,19396.111399860576,1977.852926316385,0.8291924395302491,0.8291924395302491,35020.593544839765,35405.22815468563,0.9864387662056456,0.8,4226.6146316479935,4273.035954225843,0.9864387662056456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585202954008395,4.9753094537878475,-2.3450942951841136,7.320403748971961,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8201256447396157,0.0002846300038729663,197.36358397026075,0.0,0.0,0.0,0.0,9.586263119025356e-05,0.00013756973424830222,0.0005311254532930383,0.09230322511499293,0.09230322511499293,0.09230322511499293,0.09230730541097722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489763.4639811326,594.9856013681017,0.0,0.09230322511499293,0.09230322512077786,0.09230322512077786,0.375,0.375,0.5,9.47925736857415,0.02178225596037464,0.02178225596037464,1.5973000699887052e-11,2.5972215041747404e-05,0.021692272617656272,1.5973000699887052e-11,26039.781525515817,19869.593211848187,0.7630476159094655,1.0285469564046166,3.9426035289632844,1.0128675846732826,0.6222625846898817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3281905478338,262.3281905478338,-10.821809452166178,246.7952047878628,277.86117630780416,120544.18001228696,120526.60349472692,17.576517560042504,0.0,nan,277.86117630780416,4.71117630780418,271.6479820038082,-1.502017996191796,265.4347876998269,-7.71521230017305,259.22159339585033,-13.928406604149643,253.00839909185035,-20.141600908149627,246.7952047878628,-26.35479521213719,1.0,1.0,26022.012520719443,26022.012520719443,277.1243724601495,3.9743724601495387,277.1243724601495,277.1243724601495,76905.2219659283,76905.04712753047,0.17483839782653376,0.0,8546.071908451686,8546.071908451686,0.8894793035400053,3880.0764098015334,277.1243724601495,3.9743724601495387,1.0,0.002,0.1465216611242763,0.005109899528738791,0.00022701927756343598,0.0017729807221753427,0.11350963878171799,0.11350963878171799,0.0,-2.6122116622562253e-13,1.0,1.000044465311793,0.02169227260168327,0.09230322512077786,0.0,4.0993615424758095e-06,5.24440494880776,0.0,1601851.6144793942,268.125521761145,2.5972199068746704e-05,1.0,1279322.376049906,2619.2339376806485,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1377.5,-28.079300191167953,4.975319371323995,34.986909688183175,26.257784210052364,6.4371611021652155,-24.62765406183846,-38.26099463095886,2.9855149728187835,-5.024469934776278,-5.024495758120011,39.97389281413119,41021.104106954204,25749.523958318314,25749.523958318314,66770.62806527253,76915.15368244499,76905.20100708552,25749.523958318314,102654.72496540383,102654.72496540383,102654.72496540383,128694.51425446627,124427.31413662182,4267.2001178444425,0.0,90309.47994990773,54415.43037435146,39882.27730617364,26039.78928906244,65922.06659523607,19869.600131022253,1450.0,0.0,0.8868885967855915,2.882095885823276,0.001494314320929203,1.0,1.0,-5.002933694500257,354317.4988088723,1553407.8695670255,4.384225658594898,1553407.8695670255,4.384225658594898,0.7630476541286044,0.0923032778439576,3.860768900767939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860768900767939,1.2778099283162239,1.278108226039249,3.0213952914384477,6401.97406506142,15243.107769423557,6489.021267597277,0.00034402793740779164,23391.578794561992,2385.2772143965567,19396.118814151487,1977.85368236365,0.8291923766454208,0.8291923766454209,35020.56708473834,35405.22815468563,0.9864378345656911,0.8,4226.611438194071,4273.035954225843,0.9864378345656911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558521109509216,4.975319371323995,-2.345085449804168,7.320404821128164,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8200847514554065,0.0002846441968641446,197.36319205539965,0.0,0.0,0.0,0.0,9.586699221961511e-05,0.0001375653732189407,0.000531108114746221,0.09230327784391984,0.09230327784391984,0.09230327784391984,0.0923073337707649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489762.05956056074,594.9860593801378,0.0,0.09230327784391984,0.0923032778439576,0.0923032778439576,0.375,0.375,0.5,9.47956156330727,0.021670304103849958,0.021670304103849958,-1.6427748050773516e-11,2.5823343719366676e-05,0.021562063619740002,-1.6427748050773516e-11,26039.78928906244,19869.600131022253,0.7630476541286044,1.0285547084495168,3.942607849130554,1.0128721915720065,0.6222666585807345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3284548005645,262.3284548005645,-10.82154519943549,246.79567553273034,277.8612340683966,120542.57875711417,120524.90655236828,17.67220474588342,0.0,nan,277.8612340683966,4.711234068396607,271.64812236126386,-1.5018776387361186,265.4350106541318,-7.714989345868162,259.22189894700193,-13.928101052998045,253.0087872398621,-20.141212760137876,246.79567553273034,-26.354324467269635,1.0,1.0,26022.012520719443,26022.012520719443,277.12439891898066,3.9743989189806825,277.12439891898066,277.12439891898066,76905.42864684596,76905.20100708552,0.22763976044370793,0.0,8546.071908451686,8546.071908451686,0.8894795334446842,3880.072745271779,277.12439891898066,3.9743989189806825,1.0,0.002,0.1465114742307127,0.0051099465989346785,0.00022700349806249647,0.0017729965019788808,0.11350174903124824,0.11350174903124824,0.0,4.13770580298678e-14,1.0,1.000044198425023,0.02156206363616775,0.0923032778439576,0.0,4.074757522557392e-06,5.212928357016517,0.0,1601851.6238182888,268.1255300652237,2.5823360147114727e-05,1.0,1279322.346951528,2619.2340567951205,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1380.0,-28.078815973399546,4.975329009972628,34.98691637384022,26.257853430602722,6.437176387738796,-24.627216737274697,-38.26058741016311,2.9855771516551615,-5.024465735938975,-5.0244913181741175,39.97390457769739,41021.32920889999,25749.537344977867,25749.537344977867,66770.86655387786,76915.31441313357,76905.32434275169,25749.537344977867,102654.86168772956,102654.86168772956,102654.86168772956,128694.6568571078,124427.32004234401,4267.336814763785,0.0,90309.45024677474,54415.465042700955,39882.205782304205,26039.79516937823,65922.00095168244,19869.60550248831,1450.0,0.0,0.8868885767891135,2.8820963606383323,0.001494314320929203,1.0,1.0,-5.003140026750373,354317.5601387696,1553408.3764992696,4.384226330444566,1553408.3764992696,4.384226330444566,0.7630476880960331,0.09230333031852113,3.860766461766128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860766461766128,1.2778096405853374,1.278107938241193,3.0213940630449407,6401.971462242982,15243.107769423557,6489.022907369443,0.0003440285825885052,23391.585878380793,2385.277936745045,19396.123715540223,1977.854182166206,0.8291923350723606,0.8291923350723606,35020.54938562521,35405.22815468563,0.9864372113935389,0.8,4226.609302098621,4273.035954225843,0.9864372113935389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585239992725315,4.975329009972628,-2.345079616886751,7.320408626859379,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8200440646774229,0.0002846583195872286,197.3628021002737,0.0,0.0,0.0,0.0,9.587134521889686e-05,0.00013756102021965892,0.0005310909733103914,0.09230333031777996,0.09230333031777996,0.09230333031777996,0.09230734689683708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489760.6630061343,594.986514765252,0.0,0.09230333031777996,0.09230333031852113,0.09230333031852113,0.375,0.375,0.5,9.479862806774713,0.02150982301759541,0.02150982301759541,-1.1311840353300795e-11,2.5582235139154363e-05,0.02135129142374126,-1.1311840353300795e-11,26039.79516937823,19869.60550248831,0.7630476880960331,1.0285621972067858,3.942613645396153,1.0128768179051117,0.62227069289002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32871387435074,262.32871387435074,-10.821286125649237,246.7961427155658,277.8612850331318,120540.69189604292,120523.36603970522,17.32585633766535,0.0,nan,277.8612850331318,4.711285033131844,271.64825656963154,-1.5017434303684354,265.43522810610614,-7.71477189389384,259.22219964259085,-13.927800357409126,253.00917117907815,-20.140828820921826,246.7961427155658,-26.353857284434184,1.0,1.0,26022.012520719443,26022.012520719443,277.124417790781,3.9744177907810467,277.124417790781,277.124417790781,76905.56712465137,76905.32434275169,0.2427818996802671,0.0,8546.071908451686,8546.071908451686,0.8894796872274521,3880.0702940749584,277.124417790781,3.9744177907810467,1.0,0.002,0.14650138690921105,0.005109992473513674,0.00022698787094970857,0.001773012129053039,0.11349393547485429,0.11349393547485429,0.0,2.7473683050782682e-15,1.0,1.0000437664056439,0.0213512914350531,0.09230333031852113,0.0,4.034928633796266e-06,5.161974307899845,0.0,1601851.628296305,268.125534264061,2.5582246450994717e-05,1.0,1279322.331667412,2619.2341193607904,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1382.5,-28.078335014141427,4.975338638083272,34.986923046225364,26.25793986897918,6.4372135258036005,-24.62678016014525,-38.260184100922174,2.9856586718463465,-5.024456421966761,-5.024481886471187,39.973917779858525,41021.55931236377,25749.53785072773,25749.53785072773,66771.0971630915,76915.46118587865,76905.48522316343,25749.53785072773,102655.02307389116,102655.02307389116,102655.02307389116,128694.82639250757,124427.35355458668,4267.472837920904,0.0,90309.41702272907,54415.5151493653,39882.11319262641,26039.803318616407,65921.91651124282,19869.61272818967,1450.0,0.0,0.8868885769787265,2.882097363737036,0.001494314320929203,1.0,1.0,-5.003233442254441,354317.6904207139,1553408.9454275507,4.384226324073872,1553408.9454275507,4.384226324073872,0.7630477267846514,0.09230338217479954,3.860764222286855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860764222286855,1.2778092633530496,1.2781075609208425,3.0213932024220687,6401.969638686388,15243.107769423557,6489.024056203723,0.0003440290346068154,23391.59084136868,2385.2784428289665,19396.12714948277,1977.854532330895,0.8291923059452707,0.8291923059452707,35020.533134386016,35405.22815468563,0.9864366391999834,0.8,4226.607340746216,4273.035954225843,0.9864366391999834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55852410844819,4.975338638083272,-2.345070132557163,7.3204087706404355,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8200036538549936,0.0002846723479110681,197.36241477084957,0.0,0.0,0.0,0.0,9.587565658548665e-05,0.00013755670885306915,0.0005310740200754589,0.09230338217320694,0.09230338217320694,0.09230338217320694,0.09230737904366577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489759.28055036423,594.9869656291409,0.0,0.09230338217320694,0.09230338217479954,0.09230338217479954,0.375,0.375,0.5,9.480162571251194,0.02137706307564713,0.02137706307564713,-1.1539214028744027e-11,2.546450440377157e-05,0.021248444216723783,-1.1539214028744027e-11,26039.803318616407,19869.61272818967,0.7630477267846514,1.028570354690935,3.9426180674417384,1.0128816135329417,0.6222749805122496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32897293917125,262.32897293917125,-10.821027060828726,246.7966068931678,277.86133898517363,120539.07182916859,120521.74657319707,17.32525597153039,0.0,nan,277.86133898517363,4.711338985173654,271.6483925667754,-1.5016074332245921,265.4354461483681,-7.714553851631877,259.2224997299738,-13.9275002700262,253.00955331156888,-20.140446688431098,246.7966068931678,-26.353393106832186,1.0,1.0,26022.012520719443,26022.012520719443,277.1244460475551,3.9744460475551477,277.1244460475551,277.1244460475551,76905.73552209992,76905.48522316343,0.25029893648752477,0.0,8546.071908451686,8546.071908451686,0.8894798284300035,3880.068043398289,277.1244460475551,3.9744460475551477,1.0,0.002,0.1464913481705061,0.005110039063781214,0.00022697232145784128,0.0017730276783847422,0.11348616072892063,0.11348616072892063,0.0,-1.5741661446577737e-13,1.0,1.0000435556023037,0.021248444228262997,0.09230338217479954,0.0,4.015495315311692e-06,5.137112699210012,0.0,1601851.638843354,268.1255435780332,2.54645159429856e-05,1.0,1279322.2991996584,2619.2342522678377,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1385.0,-28.077856713170537,4.975348235233295,34.98692969228442,26.258023164141946,6.437242717883199,-24.626346770068867,-38.25978128062559,2.9857327747674045,-5.024447529707857,-5.024472866449646,39.97393078913086,41021.77197654109,25749.53933683357,25749.53933683357,66771.31131337467,76915.60970585025,76905.6420452784,25749.53933683357,102655.18138211197,102655.18138211197,102655.18138211197,128694.99263550345,124427.38448893803,4267.608146565426,0.0,90309.3805633197,54415.54283395595,39882.04192151528,26039.811253391486,65921.85317490676,19869.619774618262,1450.0,0.0,0.8868885757725404,2.882098323270029,0.001494314320929203,1.0,1.0,-5.003336014665706,354317.8150166133,1553409.5060432276,4.384226364599791,1553409.5060432276,4.384226364599791,0.7630477648731189,0.09230343375818859,3.8607611379216813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607611379216813,1.2778089204441547,1.2781072179318975,3.021391599441735,6401.966242163413,15243.107769423557,6489.026195992637,0.0003440298765261597,23391.60008534869,2385.2793854525953,19396.133545455028,1977.855184538556,0.8291922516922551,0.8291922516922551,35020.51075205648,35405.22815468563,0.9864358511355897,0.8,4226.60463943616,4273.035954225843,0.9864358511355897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585244292522065,4.975348235233295,-2.3450609578963624,7.320409193129658,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8199634685168116,0.00028468629933087045,197.3620295837233,0.0,0.0,0.0,0.0,9.587996290407891e-05,0.00013755240253447687,0.000531056970132868,0.09230343375870682,0.09230343375870682,0.09230343375870682,0.09230740964990364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489757.9047474931,594.9874143164728,0.0,0.09230343375870682,0.09230343375818859,0.09230343375818859,0.375,0.375,0.5,9.480460763580178,0.021254977285195764,0.021254977285195764,2.7682744985213503e-11,2.5336741771297966e-05,0.021136851783921884,2.7682744985213503e-11,26039.811253391486,19869.619774618262,0.7630477648731189,1.0285775251244333,3.9426226267025064,1.0128858352360648,0.6222788043852516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32923010459035,262.32923010459035,-10.820769895409626,246.79706809503065,277.861392114148,120537.34371111674,120520.1454787244,17.198232392339484,0.0,nan,277.861392114148,4.711392114147998,271.64852731032556,-1.501472689674415,265.4356625064975,-7.714337493502455,259.2227977026855,-13.927202297314466,253.00993289885488,-20.140067101145092,246.79706809503065,-26.352931904969324,1.0,1.0,26022.012520719443,26022.012520719443,277.12447341777505,3.974473417775073,277.12447341777505,277.12447341777505,76905.88390699177,76905.6420452784,0.24186171338078566,0.0,8546.071908451686,8546.071908451686,0.8894800229038602,3880.06494361129,277.12447341777505,3.974473417775073,1.0,0.002,0.1464813621477871,0.0051100853429247774,0.00022695685344945174,0.0017730431466434608,0.11347842672472587,0.11347842672472587,0.0,9.291265673505578e-14,1.0,1.000043326873427,0.02113685175623914,0.09230343375818859,0.0,3.9944092803551525e-06,5.110136740459127,0.0,1601851.648890192,268.1255524702921,2.533671408855298e-05,1.0,1279322.2681489394,2619.23437937426,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1387.5,-28.07740419998927,4.975358384821066,34.986936572845764,26.25818276954817,6.437358459869456,-24.62592793404706,-38.25939187137408,2.9858821749603317,-5.024426979270402,-5.024452213129794,39.973947363190035,41021.924743195974,25749.51228972346,25749.51228972346,66771.43703291944,76915.69302363286,76905.87886647803,25749.51228972346,102655.39115620148,102655.39115620148,102655.39115620148,128695.21571019273,124427.46952612553,4267.746184067197,0.0,90309.3181360055,54415.54978196655,39881.96483782106,26039.82455399125,65921.78939181232,19869.631217620372,1450.0,0.0,0.8868886208423331,2.8821005176544223,0.001494314320929203,1.0,1.0,-5.003405142505585,354318.1003048651,1553410.2202772088,4.3842248503269,1553410.2202772088,4.3842248503269,0.7630478145665869,0.09230352647732047,3.8607567758975994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607567758975994,1.2778082291001043,1.2781065264264566,3.021389820455715,6401.96247270551,15243.107769423557,6489.028570715065,0.0003440308108849234,23391.610344324064,2385.2804315769467,19396.14064365928,1977.855908353952,0.829192191480127,0.829192191480127,35020.479098126474,35405.22815468563,0.9864347366255788,0.8,4226.6008191421515,4273.035954225843,0.9864347366255788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558518590622617,4.975358384821066,-2.345043119009343,7.320401503830409,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8199254517439861,0.00028469949913378565,197.36166516550028,0.0,0.0,0.0,0.0,9.588412602283017e-05,0.0001375482394157256,0.0005310402973370479,0.09230348486685552,0.09230348486685552,0.09230348486685552,0.09230748462218541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489756.5375992205,594.9878603599756,0.0,0.09230348486685552,0.09230352647732047,0.09230352647732047,0.375,0.375,0.5,9.480760737743413,0.021146490014245956,0.021146490014245956,6.423306331271306e-12,2.52338593895729e-05,0.0210470706242063,6.423306331271306e-12,26039.82455399125,19869.631217620372,0.7630478145665869,1.0285833436243808,3.9426227738397084,1.0128887223624523,0.6222817238679359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32949689903245,262.32949689903245,-10.820503100967528,246.7975201792641,277.8614736186932,120536.35350281686,120518.51128503597,17.842217780843185,0.0,nan,277.8614736186932,4.711473618693219,271.6486829308855,-1.5013170691144637,265.4358922429913,-7.714107757008662,259.2231015551432,-13.92689844485676,253.0103108672176,-20.139689132782365,246.7975201792641,-26.35247982073588,1.0,1.0,26022.012520719443,26022.012520719443,277.124521782212,3.9745217822120367,277.124521782212,277.124521782212,76906.20471470366,76905.87886647803,0.32584822563512716,0.0,8546.071908451686,8546.071908451686,0.8894802979359764,3880.0605597770873,277.124521782212,3.9745217822120367,1.0,0.002,0.14647141920954856,0.005110133558421742,0.00022694145766521544,0.0017730585268547023,0.11347072883260771,0.11347072883260771,0.0,-1.5480082493635194e-11,1.0,1.0000431428553689,0.021047070617782992,0.09230352647732047,0.0,3.977447239182785e-06,5.088436540689248,0.0,1601851.6723921753,268.1255730207296,2.5233852966266568e-05,1.0,1279322.1970518783,2619.234670410791,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1390.0,-28.076933362090763,4.975368324101351,34.98694334517649,26.258216611482226,6.437334580350395,-24.625506567848696,-38.259002077952005,2.985907786093218,-5.024421123417369,-5.0244463999829305,39.973959451550236,41022.170257380036,25749.52291451702,25749.52291451702,66771.69317189706,76915.87337088906,76906.0162726821,25749.52291451702,102655.53918719912,102655.53918719912,102655.53918719912,128695.37021953358,124427.49097236228,4267.8792471712995,0.0,90309.29884585962,54415.59573229182,39881.89234840867,26039.831032334467,65921.72338074313,19869.63707398827,1450.0,0.0,0.8868886066556821,2.8821011342871823,0.001494314320929203,1.0,1.0,-5.003362067627506,354318.18060314073,1553410.7412082232,4.384225326975653,1553410.7412082232,4.384225326975653,0.7630478496314175,0.09230353665050965,3.860754589041226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860754589041226,1.277808110585578,1.2781064078842639,3.0213883892722886,6401.959440199566,15243.107769423557,6489.030481154698,0.0003440315625689459,23391.618597618995,2385.281273178812,19396.14635409119,1977.856490655952,0.8291921430381692,0.8291921430381692,35020.46322874817,35405.22815468563,0.9864341778773292,0.8,4226.598903876311,4273.035954225843,0.9864341778773292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558520884184992,4.975368324101351,-2.345036200281598,7.3204045243829485,3.5,3.5,1.0,0.6,0.0002334323654385558,0.81988589748495,0.00028471323406662293,197.3612859914321,0.0,0.0,0.0,0.0,9.588829341595309e-05,0.0001375440720226027,0.0005310239072566803,0.09230353665060387,0.09230353665060387,0.09230353665060387,0.09230750289505847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489755.1608347768,594.9883093142707,0.0,0.09230353665060387,0.09230353665050965,0.09230353665050965,0.375,0.375,0.5,9.481058206056124,0.02111413505804194,0.02111413505804194,1.0231815394945443e-11,2.527656556594593e-05,0.021084332355428614,1.0231815394945443e-11,26039.831032334467,19869.63707398827,0.7630478496314175,1.0285913692111168,3.942629126814351,1.012893622125817,0.6222860713220267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3297482240655,262.3297482240655,-10.82025177593448,246.79797012775208,277.86152632030934,120534.04036893477,120517.23271930151,16.807649633223463,0.0,nan,277.86152632030934,4.7115263203093605,271.64881508184817,-1.5011849181518073,265.4361038433279,-7.713896156672092,259.22339260484716,-13.926607395152814,253.01068136630852,-20.13931863369146,246.79797012775208,-26.352029872247897,1.0,1.0,26022.012520719443,26022.012520719443,277.1245436736467,3.9745436736467354,277.1245436736467,277.1245436736467,76906.21431831713,76906.0162726821,0.198045635028393,0.0,8546.071908451686,8546.071908451686,0.8894804358205046,3880.0583619864324,277.1245436736467,3.9745436736467354,1.0,0.002,0.14646145798581578,0.005110179171403462,0.0002269260265708068,0.0017730739734278913,0.1134630132854034,0.1134630132854034,0.0,-1.3019099687205937e-15,1.0,1.0000432192331494,0.0210843323451968,0.09230353665050965,0.0,3.984489536652574e-06,5.097445828426044,0.0,1601851.6791950397,268.1255788765826,2.5276555334130535e-05,1.0,1279322.1770406454,2619.2347523269805,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1392.5,-28.076463112041353,4.9753778866655365,34.98694991757454,26.258267496619396,6.437332691722863,-24.62508353167249,-38.25860826820133,2.9859531113355855,-5.02441886176382,-5.024443859732094,39.973970448309394,41022.40076345348,25749.540996973898,25749.540996973898,66771.94176042738,76916.04086572395,76906.1228760932,25749.540996973898,102655.6638730671,102655.6638730671,102655.6638730671,128695.49984149047,124427.48715238243,4268.012689108039,0.0,90309.27662901569,54415.636526673625,39881.82233593563,26039.835968423373,65921.658304359,19869.64166196791,1450.0,0.0,0.8868885797709594,2.882101407927419,0.001494314320929203,1.0,1.0,-5.003602577847971,354318.21569280804,1553411.2150990863,4.384226230259314,1553411.2150990863,4.384226230259314,0.7630478811795278,0.09230358807791296,3.860752716490637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860752716490637,1.2778079008448266,1.2781061980945496,3.0213874197663735,6401.95738593287,15243.107769423557,6489.0317753111,0.0003440320717704244,23391.624188535283,2385.2818432936106,19396.15022241128,1977.8568851148234,0.8291921102219885,0.8291921102219885,35020.449640193765,35405.22815468563,0.9864336994351339,0.8,4226.597263881752,4273.035954225843,0.9864336994351339,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558524787624854,4.9753778866655365,-2.3450317784300987,7.320409665095635,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8198463946656377,0.00028472695246011025,197.3609072922235,0.0,0.0,0.0,0.0,9.589250391873513e-05,0.00013753986151982065,0.0005310073939883936,0.09230358807751625,0.09230358807751625,0.09230358807751625,0.09230750886100056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489753.795239514,594.988754577092,0.0,0.09230358807751625,0.09230358807791296,0.09230358807791296,0.375,0.375,0.5,9.481352264800591,0.020977150792248267,0.020977150792248267,5.67297320230864e-11,2.4997968296247564e-05,0.020841281884145246,5.67297320230864e-11,26039.835968423373,19869.64166196791,0.7630478811795278,1.0285989546292655,3.9426355061219653,1.0128983930007134,0.6222901822956859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.32999342612237,262.32999342612237,-10.820006573877606,246.79841889574928,277.86156795645184,120532.12843878682,120515.73026977979,16.39816900704835,0.0,nan,277.86156795645184,4.711567956451859,271.6489381443393,-1.50106185566068,265.4363083321943,-7.713691667805676,259.22367852007915,-13.92632147992083,253.0110487079201,-20.138951292079867,246.79841889574928,-26.351581104250698,1.0,1.0,26022.012520719443,26022.012520719443,277.1245586878636,3.9745586878636345,277.1245586878636,277.1245586878636,76906.31102439003,76906.1228760932,0.18814829683105927,0.0,8546.071908451686,8546.071908451686,0.8894805538875759,3880.05648007309,277.1245586878636,3.9745586878636345,1.0,0.002,0.14645161158476241,0.005110223615313346,0.0002269107718425118,0.0017730892281517066,0.1134553859212559,0.1134553859212559,0.0,-5.781833345430698e-15,1.0,1.0000427210505947,0.020841281827415514,0.09230358807791296,0.0,3.938560442984495e-06,5.038687685883414,0.0,1601851.6813881476,268.12558113823616,2.499791156651554e-05,1.0,1279322.1682959076,2619.2347881236583,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1395.0,-28.07599148305748,4.975386766216681,34.98695615162483,26.258285028766863,6.437301020022034,-24.62466223277405,-38.25821850970385,2.9859717699446877,-5.024423139289695,-5.02444771237397,39.97397928141731,41022.672506584844,25749.573782370924,25749.573782370924,66772.24628895576,76916.23160272061,76906.18138554462,25749.573782370924,102655.75516791554,102655.75516791554,102655.75516791554,128695.59304826126,124427.44927264712,4268.143775614146,0.0,90309.27201986616,54415.7129245299,39881.732328151396,26039.83788034572,65921.57020849711,19869.643761166317,1450.0,0.0,0.8868885281964901,2.8821010048231575,0.001494314320929203,1.0,1.0,-5.003976502748117,354318.1624748594,1553411.5957490625,4.384227963079044,1553411.5957490625,4.384227963079044,0.7630479057691628,0.09230363894425825,3.8607527058004183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607527058004183,1.2778078145028768,1.2781061117324437,3.021387615556585,6401.957800788834,15243.107769423557,6489.031513958561,0.000344031968938041,23391.62305945806,2385.2817281597754,19396.14944121105,1977.8568054545694,0.8291921168492198,0.8291921168492198,35020.44956261796,35405.22815468563,0.9864336967037516,0.8,4226.5972545191735,4273.035954225843,0.9864336967037516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585318649720605,4.975386766216681,-2.3450322195319826,7.320418985748663,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8198067780737242,0.0002847407116919001,197.36052748399845,0.0,0.0,0.0,0.0,9.589667127485188e-05,0.0001375356941637039,0.0005309913033866586,0.09230363893873758,0.09230363893873758,0.09230363893873758,0.09230749058255966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489752.4441937113,594.9891949949536,0.0,0.09230363893873758,0.09230363894425825,0.09230363894425825,0.375,0.375,0.5,9.481641138146136,0.020725025780109263,0.020725025780109263,1.3926637620897964e-11,2.4573084260737232e-05,0.020471209625839037,1.3926637620897964e-11,26039.83788034572,19869.643761166317,0.7630479057691628,1.0286080897651502,3.942643800504663,1.0129043661698005,0.6222951361267353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33022961982675,262.33022961982675,-10.819770380173225,246.79886684086887,277.86159239874934,120530.0693310185,120514.27360695954,15.795724058968133,0.0,nan,277.86159239874934,4.71159239874936,271.64904728720427,-1.5009527127957085,265.4365021756119,-7.713497824388071,259.22395706405865,-13.926042935941325,253.01141195246768,-20.138588047532295,246.79886684086887,-26.35113315913111,1.0,1.0,26022.012520719443,26022.012520719443,277.12456168157786,3.9745616815778817,277.12456168157786,277.12456168157786,76906.36104526531,76906.18138554462,0.17965972068486735,0.0,8546.071908451686,8546.071908451686,0.8894805545616098,3880.0564693294205,277.12456168157786,3.9745616815778817,1.0,0.002,0.14644194001864672,0.00511026608357835,0.00022689578499626763,0.0017731042149903159,0.1134478924981338,0.1134478924981338,0.0,-1.3416351363204626e-14,1.0,1.000041962506838,0.0204712096119124,0.09230363894425825,0.0,3.868626651174522e-06,4.949219887015624,0.0,1601851.6758395936,268.1255768607103,2.457307033409961e-05,1.0,1279322.1815584174,2619.234733833439,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1397.5,-28.075522130857077,4.975395861818231,34.98696249702332,26.258381350804143,6.437347092037615,-24.624235208554204,-38.257824106235034,2.9860601698244924,-5.02441002841357,-5.024434589413534,39.9739931685205,41022.88523382104,25749.563411921794,25749.563411921794,66772.44864574284,76916.36682842209,76906.3680890877,25749.563411921794,102655.9315010095,102655.9315010095,102655.9315010095,128695.7790688131,124427.5043270171,4268.274741796,0.0,90309.23258649364,54415.7509922409,39881.64621583638,26039.8475678036,65921.49378363998,19869.65222350744,1450.0,0.0,0.8868885446850617,2.8821023983765035,0.001494314320929203,1.0,1.0,-5.003973935405895,354318.34374564496,1553412.1941928084,4.384227409089378,1553412.1941928084,4.384227409089378,0.7630479468733464,0.09230368853563169,3.8607497066864793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607497066864793,1.277807405436212,1.2781057025702844,3.021386235720331,6401.954877081387,15243.107769423557,6489.033355843314,0.00034403269365107075,23391.631016661348,2385.2825395686955,19396.15494672784,1977.8573668610422,0.8291920701430516,0.8291920701430516,35020.42779891858,35405.22815468563,0.9864329304212996,0.8,4226.594627871224,4273.035954225843,0.9864329304212996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558529626314736,4.975395861818231,-2.3450201756861877,7.320416037504419,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8197673547816253,0.00028475440510892136,197.3601495107446,0.0,0.0,0.0,0.0,9.590088846602846e-05,0.00013753147697252732,0.0005309746093818431,0.09230368852904318,0.09230368852904318,0.09230368852904318,0.0923075369312071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489751.1187831346,594.9896273122419,0.0,0.09230368852904318,0.09230368853563169,0.09230368853563169,0.375,0.375,0.5,9.481929767593336,0.02058995907850658,0.02058995907850658,5.1102233555866405e-11,2.4560999975165032e-05,0.020460654007649737,5.1102233555866405e-11,26039.8475678036,19869.65222350744,0.7630479468733464,1.0286156446955164,3.9426471285217093,1.0129086101248823,0.6222990845514164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33047349866564,262.33047349866564,-10.819526501334337,246.79931487279086,277.86163212452016,120528.75456867863,120512.44489144319,16.309677235440983,0.0,nan,277.86163212452016,4.711632124520179,271.6491686741907,-1.5008313258092585,265.43670522382115,-7.713294776178827,259.2242417735154,-13.925758226484561,253.01177832315554,-20.138221676844438,246.79931487279086,-26.35068512720912,1.0,1.0,26022.012520719443,26022.012520719443,277.1245966512469,3.974596651246941,277.1245966512469,277.1245966512469,76906.52939393712,76906.3680890877,0.16130484941822942,0.0,8546.071908451686,8546.071908451686,0.8894807436601344,3880.053455219912,277.1245966512469,3.974596651246941,1.0,0.002,0.14643227343186765,0.005110311702134166,0.0002268808138451654,0.001773119185983966,0.1134404069225827,0.1134404069225827,0.0,-1.7086852766023952e-13,1.0,1.0000419408751913,0.020460653956547503,0.09230368853563169,0.0,3.866634341975191e-06,4.946670906990333,0.0,1601851.6909122374,268.1255899715864,2.4560948872931476e-05,1.0,1279322.1363837128,2619.2349187565924,,,,,,,,,,,,,,,,,3.0,15243.107769423557
