time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1400.0,-28.07505902441666,4.9754046951356905,34.986968708133205,26.258468627370917,6.437384140226028,-24.623814707958235,-38.257434487435944,2.986139823793723,-5.024406321456638,-5.024430645047428,39.9740041478218,41023.094578262564,25749.576000971527,25749.576000971527,66772.6705792341,76916.50572516957,76906.48350909338,25749.576000971527,102656.05951006491,102656.05951006491,102656.05951006491,128695.912496644,124427.50808833147,4268.404408312536,0.0,90309.19638762125,54415.7852408156,39881.56794089517,26039.852986579095,65921.42092747426,19869.657183173567,1450.0,0.0,0.8868885250059013,2.8821028205136394,0.001494314320929203,1.0,1.0,-5.0041764826181065,354318.3982293292,1553412.6673328695,4.384228070277733,1553412.6673328695,4.384228070277733,0.7630479785509681,0.09230373817392261,3.860746892547075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860746892547075,1.2778070368410985,1.2781053338891244,3.0213849049472543,6401.952057332926,15243.107769423557,6489.035132227781,0.0003440333925937962,23391.63869093759,2385.283322127086,19396.160256459887,1977.857908303028,0.8291920250963164,0.8291920250963164,35020.407377522635,35405.22815468563,0.9864322114003866,0.8,4226.592163225078,4273.035954225843,0.9864322114003866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558532343898905,4.9754046951356905,-2.3450149213451983,7.320419616480889,3.5,3.5,1.0,0.6,0.0002334323654385558,0.819728458108304,0.00028476791689927434,197.3597765686724,0.0,0.0,0.0,0.0,9.590505466497496e-05,0.00013752731077358083,0.0005309581377094581,0.09230373817190529,0.09230373817190529,0.09230373817190529,0.09230754840313979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489749.79311212193,594.9900595710609,0.0,0.09230373817190529,0.09230373817392261,0.09230373817392261,0.375,0.375,0.5,9.482215534727159,0.020421194795005704,0.020421194795005704,7.389644451905042e-13,2.432359076465218e-05,0.02025416242929623,7.389644451905042e-13,26039.852986579095,19869.657183173567,0.7630479785509681,1.0286229126963902,3.9426521255344666,1.0129130962255253,0.622302947980984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3307195912516,262.3307195912516,-10.819280408748398,246.79976068029833,277.86167850219175,120527.25292830232,120510.79520479971,16.4577235026146,0.0,nan,277.86167850219175,4.7116785021917735,271.64929493782074,-1.500705062179236,265.4369113734379,-7.713088626562069,259.22452780907304,-13.92547219092694,253.01214424468748,-20.1378557553125,246.79976068029833,-26.350239319701643,1.0,1.0,26022.012520719443,26022.012520719443,277.12461410123376,3.974614101233783,277.12461410123376,277.12461410123376,76906.72966512278,76906.48350909338,0.2461560294032097,0.0,8546.071908451686,8546.071908451686,0.8894809210957166,3880.0506270098103,277.12461410123376,3.974614101233783,1.0,0.002,0.14642270439689764,0.005110355170289214,0.00022686598952467352,0.0017731340104249098,0.11343299476233676,0.11343299476233676,0.0,-5.041670206318294e-14,1.0,1.0000415176271353,0.020254162428557265,0.09230373817392261,0.0,3.827613955517635e-06,4.896751210853809,0.0,1601851.6948296274,268.12559367854334,2.4323590025687736e-05,1.0,1279322.1228057696,2619.234974338032,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1402.5,-28.074599042311817,4.975413382478753,34.9869748488351,26.25855297027158,6.437412756725525,-24.623397862414436,-38.257045357581205,2.9862115768493305,-5.024400537361771,-5.02442467875688,39.97401567275322,41023.283364269046,25749.58300768175,25749.58300768175,66772.8663719508,76916.64612242977,76906.61456494383,25749.58300768175,102656.19757262558,102656.19757262558,102656.19757262558,128696.05688333682,124427.52382697292,4268.5330563639,0.0,90309.15618228572,54415.7934242073,39881.51417564268,26039.859310711236,65921.37348635391,19869.662880726162,1450.0,0.0,0.8868885136380331,2.8821034565678083,0.001494314320929203,1.0,1.0,-5.004328902020006,354318.4806431437,1553413.1639830156,4.384228452219954,1553413.1639830156,4.384228452219954,0.7630480120356478,0.0923037873077704,3.8607430845682793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607430845682793,1.2778067048072852,1.2781050017777997,3.021382709954198,6401.947406406032,15243.107769423557,6489.038062200579,0.00034403454543507445,23391.651349000444,2385.284612890278,19396.16901434465,1977.8588013587364,0.829191950792883,0.829191950792883,35020.37974411686,35405.22815468563,0.9864312384505795,0.8,4226.58882816575,4273.035954225843,0.9864312384505795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558533856429652,4.975413382478753,-2.3450082259595564,7.320421608438309,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8196898258221721,0.0002847813381170329,197.35940614403953,0.0,0.0,0.0,0.0,9.590921580253858e-05,0.00013752314963601722,0.0005309415489253022,0.09230378730621697,0.09230378730621697,0.09230378730621697,0.09230756759141502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489748.4809193451,594.9904874669124,0.0,0.09230378730621697,0.0923037873077704,0.0923037873077704,0.375,0.375,0.5,9.482499055805832,0.02025717597575749,0.02025717597575749,1.028865881380625e-11,2.4141395101651142e-05,0.020095776736866355,1.028865881380625e-11,26039.859310711236,19869.662880726162,0.7630480120356478,1.0286290330802859,3.9426568287133867,1.0129167952754072,0.6223062596346098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33096504337766,262.33096504337766,-10.819034956622318,246.8002038472019,277.8617262395406,120525.6062939776,120509.19140182153,16.414892156090655,0.0,nan,277.8617262395406,4.71172623954061,271.6494217610925,-1.5005782389074511,265.43711728260394,-7.712882717396042,259.224812804148,-13.925187195852004,253.01250832567925,-20.137491674320728,246.8002038472019,-26.349796152798064,1.0,1.0,26022.012520719443,26022.012520719443,277.12463540273933,3.9746354027393522,277.12463540273933,277.12463540273933,76906.89213930146,76906.61456494383,0.2775743576348759,0.0,8546.071908451686,8546.071908451686,0.8894811611942762,3880.0467999911207,277.12463540273933,3.9746354027393522,1.0,0.002,0.14641321018533873,0.005110398681880805,0.00022685128208501935,0.0017731487178483394,0.11342564104250967,0.11342564104250967,0.0,-6.664113705312502e-14,1.0,1.0000411929828088,0.020095776726577697,0.0923037873077704,0.0,3.7976845680583847e-06,4.858461805356657,0.0,1601851.7012189385,268.1255994626382,2.4141384812992328e-05,1.0,1279322.102267332,2619.235058412351,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1405.0,-28.074139316611756,4.975422266597816,34.98698108426962,26.258626381773524,6.437436446736115,-24.62298174028075,-38.25666013928128,2.9862788704836705,-5.02438800908152,-5.024412126696014,39.9740291614891,41023.502658067686,25749.573562731606,25749.573562731606,66773.0762207993,76916.79317900394,76906.7945276409,25749.573562731606,102656.3680903725,102656.3680903725,102656.3680903725,128696.2367428928,124427.57518959198,4268.661553300822,0.0,90309.12604426379,54415.835523632384,39881.433911812666,26039.868652520287,65921.30256433296,19869.671047974378,1450.0,0.0,0.8868885286636587,2.882104789655446,0.001494314320929203,1.0,1.0,-5.004336953350673,354318.6540265368,1553413.745262243,4.3842279473829215,1553413.745262243,4.3842279473829215,0.7630480519359792,0.09230383592811756,3.8607407814511814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607407814511814,1.2778063934093857,1.278104690307206,3.021381643857741,6401.945147475568,15243.107769423557,6489.03948526514,0.0003440351053625038,23391.657496963122,2385.285239808,19396.173267979855,1977.8592351088146,0.8291919147028384,0.8291919147028384,35020.36303105651,35405.22815468563,0.9864306499973721,0.8,4226.586811076425,4273.035954225843,0.9864306499973721,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558531817558765,4.975422266597816,-2.344996656708967,7.320418923306782,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8196512170339494,0.0002847947524353974,197.35903592727928,0.0,0.0,0.0,0.0,9.591333527641849e-05,0.0001375190301621373,0.0005309253279725786,0.09230383592396393,0.09230383592396393,0.09230383592396393,0.09230761185121288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489747.1798099118,594.9909118494031,0.0,0.09230383592396393,0.09230383592811756,0.09230383592811756,0.375,0.375,0.5,9.482782249576468,0.020163419184768827,0.020163419184768827,-6.45172804070171e-11,2.4117614486840466e-05,0.02007517334533304,-6.45172804070171e-11,26039.868652520287,19869.671047974378,0.7630480519359792,1.028636601903041,3.94266069893555,1.0129210683547263,0.622310255748248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33120915826726,262.33120915826726,-10.81879084173272,246.80064514160773,277.86177317490535,120523.96703075651,120507.64156813755,16.32546261898983,0.0,nan,277.86177317490535,4.711773174905375,271.64954756827547,-1.5004524317245114,265.43732196159095,-7.712678038409024,259.22509635494896,-13.924903645051018,253.01287074827493,-20.137129251725042,246.80064514160773,-26.349354858392246,1.0,1.0,26022.012520719443,26022.012520719443,277.1246690127434,3.9746690127434476,277.1246690127434,277.1246690127434,76906.99618033432,76906.7945276409,0.20165269341669045,0.0,8546.071908451686,8546.071908451686,0.8894813064091103,3880.044485358437,277.1246690127434,3.9746690127434476,1.0,0.002,0.14640372570160357,0.0051104433807765935,0.00022683659281241277,0.0017731634070151945,0.11341829640620639,0.11341829640620639,0.0,-1.7239291591475414e-13,1.0,1.0000411507559417,0.020075173409850322,0.09230383592811756,0.0,3.793793351649391e-06,4.853483522273694,0.0,1601851.7156039716,268.12561199091846,2.4117679004120873e-05,1.0,1279322.0590582753,2619.235235289116,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1407.5,-28.073679707185125,4.975430488060574,34.98698699068127,26.258642866183095,6.43740872803425,-24.62257086366007,-38.25627939132971,2.986299884926285,-5.024392564256971,-5.0244162582414065,39.97403743968472,41023.771712690206,25749.6053717276,25749.6053717276,66773.3770844178,76916.97895656821,76906.8477194656,25749.6053717276,102656.4530911932,102656.4530911932,102656.4530911932,128696.32335408327,124427.53561176134,4268.7877423219325,0.0,90309.12519045544,54415.91794819595,39881.341380288315,26039.870262890083,65921.2116431784,19869.672875123502,1450.0,0.0,0.8868884776797601,2.882104356934163,0.001494314320929203,1.0,1.0,-5.004708938774343,354318.5969576574,1553414.101999101,4.384229660360561,1553414.101999101,4.384229660360561,0.7630480749145726,0.09230388477162688,3.8607414961737994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607414961737994,1.2778062961661436,1.2781045930412631,3.021382433125698,6401.946819839659,15243.107769423557,6489.038431721871,0.00034403469082901775,23391.652945413876,2385.284775679144,19396.170118868526,1977.8589139888265,0.8291919414216217,0.8291919414216216,35020.368217593816,35405.22815468563,0.9864308326111078,0.8,4226.587437036531,4273.035954225843,0.9864308326111078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558538684131365,4.975430488060574,-2.344997478315431,7.3204279663760055,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8196126199725918,0.0002848081639425731,197.3586658055424,0.0,0.0,0.0,0.0,9.591740710562124e-05,0.00013751495833293456,0.0005309097059805714,0.09230388476508737,0.09230388476508737,0.09230388476508737,0.09230759268566378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489745.8780749393,594.991336179213,0.0,0.09230388476508737,0.09230388477162688,0.09230388477162688,0.375,0.375,0.5,9.483060347111262,0.019936276173666556,0.019936276173666556,1.4267698134062812e-11,2.3693984417150205e-05,0.01970731946704518,1.4267698134062812e-11,26039.870262890083,19869.672875123502,0.7630480749145726,1.0286457348941265,3.942668811012009,1.0129270294037078,0.6223151955207636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33144321261784,262.33144321261784,-10.818556787382136,246.8010842748021,277.8618021504205,120521.95116631793,120506.29851443715,15.652651880772503,0.0,nan,277.8618021504205,4.71180215042051,271.64965857532576,-1.5003414246742182,265.4375150001803,-7.712484999819651,259.2253714250532,-13.92462857494678,253.0132278499249,-20.136772150075075,246.8010842748021,-26.348915725197884,1.0,1.0,26022.012520719443,26022.012520719443,277.1246711053236,3.9746711053236368,277.1246711053236,277.1246711053236,76907.05619089627,76906.8477194656,0.20847143066930585,0.0,8546.071908451686,8546.071908451686,0.8894812613448267,3880.0452036546685,277.1246711053236,3.9746711053236368,1.0,0.002,0.14639441500811945,0.005110484187840001,0.00022682216496750705,0.0017731778356736415,0.11341108248375352,0.11341108248375352,0.0,6.411485925506e-13,1.0,1.000040396755847,0.019707319452777483,0.09230388477162688,0.0,3.724278394128569e-06,4.7645515566502175,0.0,1601851.7097375137,268.125607435743,2.369397014945207e-05,1.0,1279322.0732804693,2619.2351770704045,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1410.0,-28.07322026891254,4.975438003231443,34.98699256628972,26.258675939776026,6.43738804735761,-24.622159437305644,-38.255898643378146,2.986327216280209,-5.0243986625745265,-5.024421909166456,39.97404503694192,41024.01457809916,25749.63927442459,25749.63927442459,66773.65385252374,76917.15446913778,76906.89071201693,25749.63927442459,102656.52998644151,102656.52998644151,102656.52998644151,128696.40107951102,124427.48962861922,4268.911450891798,0.0,90309.10864225896,54415.96875327497,39881.26654331554,26039.871093069505,65921.13763638504,19869.674051558835,1450.0,0.0,0.8868884214308653,2.8821037632071476,0.001494314320929203,1.0,1.0,-5.005102334196636,354318.5188996745,1553414.4293920705,4.384231550233818,1553414.4293920705,4.384231550233818,0.7630480957660015,0.0923039327149551,3.860739838968993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860739838968993,1.2778061696917442,1.278104466537339,3.021381435261305,6401.944705484751,15243.107769423557,6489.03976370671,0.000344035214919896,23391.658699897253,2385.285362473144,19396.17410026034,1977.8593199778052,0.8291919076412285,0.8291919076412285,35020.35619173296,35405.22815468563,0.9864304091903947,0.8,4226.585985642528,4273.035954225843,0.9864304091903947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558546002668873,4.975438003231443,-2.3449996014379497,7.320437604669393,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8195740392449186,0.00028482157103660737,197.35829582302262,0.0,0.0,0.0,0.0,9.592147909453381e-05,0.00013751088634402197,0.000530893757200303,0.09230393269953178,0.09230393269953178,0.09230393269953178,0.09230756781546778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489744.5993988841,594.9917529657916,0.0,0.09230393269953178,0.0923039327149551,0.0923039327149551,0.375,0.375,0.5,9.483332982691008,0.019629165808225935,0.019629165808225935,-2.177102942368947e-11,2.3246591922543303e-05,0.019319574969813402,-2.177102942368947e-11,26039.871093069505,19869.674051558835,0.7630480957660015,1.0286537548536094,3.9426767274161763,1.0129323650456565,0.6223195783480537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3316720257063,262.3316720257063,-10.818327974293652,246.8015220862896,277.8618219651143,120520.04758397177,120504.74544819318,15.302135778581782,0.0,nan,277.8618219651143,4.711821965114325,271.6497619893678,-1.500238010632188,265.43770201358774,-7.7122979864122385,259.2256420378233,-13.924357962176657,253.01358206205504,-20.13641793794494,246.8015220862896,-26.348477913710383,1.0,1.0,26022.012520719443,26022.012520719443,277.12467048507835,3.974670485078377,277.12467048507835,277.12467048507835,76907.1484983962,76906.89071201693,0.25778637926850934,0.0,8546.071908451686,8546.071908451686,0.8894813658339581,3880.043538163838,277.12467048507835,3.974670485078377,1.0,0.002,0.14638528749870963,0.005110523889403736,0.0002268080202325137,0.0017731919800246132,0.11340401011625684,0.11340401011625684,0.0,2.5712678514144827e-13,1.0,1.0000396019837843,0.01931957499158443,0.0923039327149551,0.0,3.651004388896735e-06,4.670810575382138,0.0,1601851.7020601174,268.12560133742545,2.3246613693572726e-05,1.0,1279322.0927333832,2619.235097439695,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1412.5,-28.07276951384296,4.975445633637765,34.986998219507726,26.258809805754595,6.437471465287011,-24.621745415933034,-38.25551370447499,2.9864473674601424,-5.02438895430987,-5.024412129842028,39.97405717670088,41024.17444508647,25749.633740960464,25749.633740960464,66773.80818604694,76917.25591190207,76907.04978125042,25749.633740960464,102656.68352221088,102656.68352221088,102656.68352221088,128696.56249424821,124427.52778024749,4269.034714000716,0.0,90309.05111823599,54415.969651742635,39881.20162943706,26039.87897203733,65921.08060147439,19869.68099364698,1450.0,0.0,0.8868884272349608,2.8821048025664826,0.001494314320929203,1.0,1.0,-5.005154119576389,354318.6539841591,1553414.9525386274,4.384231355225451,1553414.9525386274,4.384231355225451,0.7630481314826325,0.09230397931449581,3.8607351045924068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607351045924068,1.2778056136987903,1.2781039104145915,3.0213790448274516,6401.93964044226,15243.107769423557,6489.042954524918,0.0003440364704023222,23391.672485069463,2385.286768169504,19396.183637829497,1977.8602925391951,0.8291918267156732,0.8291918267156732,35020.32183571175,35405.22815468563,0.9864291995432214,0.8,4226.581839234736,4273.035954225843,0.9864291995432214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558544808166125,4.975445633637765,-2.3449903979074986,7.320436031545263,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8195361895826857,0.0002848347253065437,197.35793283437536,0.0,0.0,0.0,0.0,9.592559606682117e-05,0.00013750676937173464,0.0005308772116325479,0.09230397931014296,0.09230397931014296,0.09230397931014296,0.09230760170799764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489743.3473187599,594.9921613139019,0.0,0.09230397931014296,0.09230397931449581,0.09230397931449581,0.375,0.375,0.5,9.483604662209157,0.019441441222852518,0.019441441222852518,1.3244516594568267e-11,2.3175532135155663e-05,0.019258010265616576,1.3244516594568267e-11,26039.87897203733,19869.68099364698,0.7630481314826325,1.0286594377538956,3.9426792176380836,1.0129355826207964,0.622322541905797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3319145078524,262.3319145078524,-10.818085492147588,246.80195796085843,277.8618710548363,120519.07411488936,120502.85784338195,16.21627150740342,0.0,nan,277.8618710548363,4.711871054836308,271.6498884360675,-1.500111563932478,265.43790581725307,-7.71209418274691,259.2259231984473,-13.924076801552701,253.01394057965194,-20.136059420348033,246.80195796085843,-26.348042039141546,1.0,1.0,26022.012520719443,26022.012520719443,277.12469887754287,3.9746988775428918,277.12469887754287,277.12469887754287,76907.44401072367,76907.04978125042,0.39422947325510904,0.0,8546.071908451686,8546.071908451686,0.8894816643431178,3880.038780115369,277.12469887754287,3.9746988775428918,1.0,0.002,0.1463761890684231,0.005110566345493705,0.0002267939278035183,0.0017732060721118786,0.11339696390175914,0.11339696390175914,0.0,-8.460333128512687e-14,1.0,1.00003947579587,0.01925801025237206,0.09230397931449581,0.0,3.639372037397819e-06,4.655928928601333,0.0,1601851.7131296082,268.1256110456901,2.317551889063907e-05,1.0,1279322.0590688388,2619.2352352458884,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1415.0,-28.07232306713771,4.975453734636645,34.98700410782285,26.25891974838453,6.437534486211963,-24.62133731180758,-38.25513718239961,2.9865487308855636,-5.024371988156133,-5.024395256478403,39.974071479091805,41024.36620394558,25749.611152121244,25749.611152121244,66773.97735606683,76917.37169966771,76907.26019764984,25749.611152121244,102656.87134977109,102656.87134977109,102656.87134977109,128696.7614687827,124427.60299812867,4269.158470654026,0.0,90309.00658540714,54416.00108969945,39881.11721745299,26039.890119011616,65921.00733646461,19869.69061283294,1450.0,0.0,0.8868884612986482,2.8821065928554988,0.001494314320929203,1.0,1.0,-5.005056893506776,354318.88705966226,1553415.568882677,4.3842302107398075,1553415.568882677,4.3842302107398075,0.7630481742442592,0.09230402561395139,3.8607317801404926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607317801404926,1.27780514464551,1.2781034412518133,3.0213775522179014,6401.936477781731,15243.107769423557,6489.044946889295,0.00034403725433502965,23391.68109267637,2385.2876459011354,19396.18959313995,1977.8608998118573,0.829191776182886,0.829191776182886,35020.29771110691,35405.22815468563,0.9864283501359578,0.8,4226.578927650509,4273.035954225843,0.9864283501359578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558539931938515,4.975453734636645,-2.3449758750637804,7.320429609700425,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8194987035510962,0.00028484775439794355,197.35757331652795,0.0,0.0,0.0,0.0,9.592962317796756e-05,0.00013750274226058824,0.0005308612069019202,0.09230402561340378,0.09230402561340378,0.09230402561340378,0.09230766259245474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489742.1004269625,594.9925680782358,0.0,0.09230402561340378,0.09230402561395139,0.09230402561395139,0.375,0.375,0.5,9.483877435610436,0.01938619809203601,0.01938619809203601,2.8421709430404007e-12,2.3268322252079088e-05,0.019338362971609513,2.8421709430404007e-12,26039.890119011616,19869.69061283294,0.7630481742442592,1.0286664232664042,3.9426811089664398,1.0129392746571455,0.6223261424776909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3321613656007,262.3321613656007,-10.817838634399266,246.8023907643143,277.86193196687947,120517.77772007445,120501.26882579392,16.508894280544244,0.0,nan,277.86193196687947,4.71193196687949,271.6500237263821,-1.4999762736179036,265.4381154858561,-7.71188451414389,259.2262072453455,-13.923792754654471,253.01429900482674,-20.135700995173238,246.8023907643143,-26.347609235685667,1.0,1.0,26022.012520719443,26022.012520719443,277.1247403723234,3.9747403723234243,277.1247403723234,277.1247403723234,76907.63213858848,76907.26019764984,0.37194093863945454,0.0,8546.071908451686,8546.071908451686,0.8894818739544826,3880.035439041195,277.1247403723234,3.9747403723234243,1.0,0.002,0.14636705267005087,0.005110610298407643,0.000226779779879822,0.001773220220112343,0.11338988993991099,0.11338988993991099,0.0,-7.835312260118243e-15,1.0,1.0000396405025922,0.019338362968767342,0.09230402561395139,0.0,3.654559396421542e-06,4.675358239744403,0.0,1601851.7327940243,268.12562801184384,2.3268319409908145e-05,1.0,1279322.0009838678,2619.2354730173856,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1417.5,-28.07187883960008,4.9754619086651415,34.987010022674596,26.25899378852921,6.437558331121696,-24.620935122523942,-38.25476149851454,2.986614614078092,-5.02436254066555,-5.024385721151359,39.97408359392041,41024.55903023371,25749.607646777487,25749.607646777487,66774.16667701119,76917.51193905027,76907.41386528572,25749.607646777487,102657.0215120632,102657.0215120632,102657.0215120632,128696.9194158387,124427.63764948373,4269.281766354959,0.0,90308.97419900059,54416.02129031021,39881.05878743375,26039.89790377549,65920.95669120924,19869.69748038754,1450.0,0.0,0.8868884659516205,2.8821076065394315,0.001494314320929203,1.0,1.0,-5.005123420338293,354319.01877334114,1553416.090954206,4.384230054407355,1553416.090954206,4.384230054407355,0.7630482098590201,0.09230407232377813,3.8607290426948677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607290426948677,1.2778048397751023,1.2781031363102353,3.0213761307825133,6401.9334659307115,15243.107769423557,6489.046844239896,0.0003440380008846631,23391.68928984539,2385.288481779751,19396.195264447866,1977.8614781243205,0.8291917280582204,0.8291917280582204,35020.27784623714,35405.22815468563,0.9864276507105315,0.8,4226.576530171177,4273.035954225843,0.9864276507105315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585391752438555,4.9754619086651415,-2.3449667044912155,7.320428613156357,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8194614056893769,0.00028486071926984703,197.357215587048,0.0,0.0,0.0,0.0,9.593364147988698e-05,0.00013749872395866881,0.0005308453169207174,0.09230407232278294,0.09230407232278294,0.09230407232278294,0.09230769554284952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489740.8479284911,594.992976560576,0.0,0.09230407232278294,0.09230407232377813,0.09230407232377813,0.375,0.375,0.5,9.48414917711374,0.019322156275393354,0.019322156275393354,-6.252776074688882e-13,2.3180485811735707e-05,0.019262300813068123,-6.252776074688882e-13,26039.89790377549,19869.69748038754,0.7630482098590201,1.0286727654071277,3.942685181225007,1.012942924809156,0.6223295457073434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33240364422863,262.33240364422863,-10.817596355771343,246.80282014096537,277.8619871474896,120516.07116775858,120499.86850693678,16.20266082180806,0.0,nan,277.8619871474896,4.7119871474895945,271.6501537461941,-1.4998462538058561,265.43832034488906,-7.711679655110913,259.2264869435687,-13.923513056431261,253.01465354226494,-20.13534645773504,246.80282014096537,-26.34717985903461,1.0,1.0,26022.012520719443,26022.012520719443,277.1247678887343,3.974767888734334,277.1247678887343,277.1247678887343,76907.75309452269,76907.41386528572,0.3392292369680945,0.0,8546.071908451686,8546.071908451686,0.8894820465542486,3880.0326879083423,277.1247678887343,3.974767888734334,1.0,0.002,0.1463579522018142,0.0051106527190434275,0.00022676568417723657,0.0017732343158157555,0.11338284208861828,0.11338284208861828,0.0,-7.0078491620773065e-15,1.0,1.0000394845987999,0.0192623008136934,0.09230407232377813,0.0,3.640187310041451e-06,4.656971593951059,0.0,1601851.743538731,268.1256374593344,2.3180486437013315e-05,1.0,1279321.9681593885,2619.235607384805,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1420.0,-28.07143761200214,4.9754703441761405,34.98701605480612,26.259085675142728,6.437602414474852,-24.620533609346296,-38.254389726184286,2.9866984118324558,-5.024349224798982,-5.024372411366466,39.97409691820306,41024.75315218974,25749.59509552221,25749.59509552221,66774.34824771195,76917.63819693428,76907.59599412486,25749.59509552221,102657.19108964707,102657.19108964707,102657.19108964707,128697.09853863227,124427.69344790356,4269.405090728721,0.0,90308.93601743346,54416.050972741104,39880.9833829915,26039.907448985214,65920.89083197672,19869.70579320253,1450.0,0.0,0.8868884854276942,2.8821090196721886,0.001494314320929203,1.0,1.0,-5.005104849043107,354319.2026245812,1553416.6651462445,4.38422940004233,1553416.6651462445,4.38422940004233,0.7630482493891069,0.0923041188957243,3.860726065451905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860726065451905,1.2778044520063747,1.2781027484509853,3.021374717696354,6401.9304717707055,15243.107769423557,6489.048730437027,0.00034403874304754267,23391.697438876083,2385.2893127496222,19396.200902417317,1977.8620530372061,0.8291916802147754,0.8291916802147754,35020.25624122262,35405.22815468563,0.9864268900161784,0.8,4226.573922674808,4273.035954225843,0.9864268900161784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585364658183325,4.9754703441761405,-2.3449547007484393,7.32042504492458,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8194243615196904,0.0002848735971257141,197.35686027465624,0.0,0.0,0.0,0.0,9.593761809704177e-05,0.00013749474734151403,0.0005308295549241072,0.09230411889470291,0.09230411889470291,0.09230411889470291,0.09230774282952467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489739.60102683434,594.9933832792894,0.0,0.09230411889470291,0.0923041188957243,0.0923041188957243,0.375,0.375,0.5,9.484420971822884,0.019291937576042528,0.019291937576042528,-1.9326762412674725e-12,2.3186567489119625e-05,0.019267562323364018,-1.9326762412674725e-12,26039.907448985214,19869.70579320253,0.7630482493891069,1.0286795778883937,3.9426881026206364,1.012946691177317,0.6223331122262318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3326460574438,262.3326460574438,-10.817353942556167,246.80324665823872,277.862045456649,120514.59589881684,120498.3842371957,16.21166162113049,0.0,nan,277.862045456649,4.712045456649037,271.6502856969719,-1.4997143030280995,265.4385259372961,-7.711474062703871,259.22676617759276,-13.923233822407212,253.01500641791435,-20.134993582085627,246.80324665823872,-26.346753341761257,1.0,1.0,26022.012520719443,26022.012520719443,277.1248025099288,3.9748025099288498,277.1248025099288,277.1248025099288,76907.90765255157,76907.59599412486,0.31165842671180144,0.0,8546.071908451686,8546.071908451686,0.889482234273543,3880.0296957791643,277.1248025099288,3.9748025099288498,1.0,0.002,0.14634884924196873,0.0051106958561771025,0.00022675158638691428,0.0017732484135341946,0.11337579319345714,0.11337579319345714,0.0,-7.889132055960424e-14,1.0,1.0000394953877327,0.019267562325296694,0.0923041188957243,0.0,3.6411838581714103e-06,4.6582463330353265,0.0,1601851.7588740946,268.125650775201,2.3186569421795866e-05,1.0,1279321.9223416753,2619.235794940196,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1422.5,-28.070999327034368,4.975478937341727,34.987022145520214,26.259168132115178,6.4376381392762445,-24.620135580410732,-38.25402221465481,2.98677439262848,-5.024337731471633,-5.024360879389832,39.97410972903204,41024.95798012169,25749.58752808376,25749.58752808376,66774.54550820545,76917.7696377838,76907.76371917895,25749.58752808376,102657.35124726272,102657.35124726272,102657.35124726272,128697.26743297512,124427.73922362772,4269.528209347398,0.0,90308.90255118729,54416.090893431545,39880.90184195083,26039.916185712395,65920.81802766322,19869.71344524195,1450.0,0.0,0.8868884977181182,2.882110244662354,0.001494314320929203,1.0,1.0,-5.005126739969853,354319.3619179287,1553417.2172126665,4.384228987103691,1553417.2172126665,4.384228987103691,0.7630482872346602,0.09230416556520833,3.8607235592348865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607235592348865,1.2778041004103238,1.278102396772856,3.021373587700294,6401.92807744465,15243.107769423557,6489.050238757224,0.00034403933652829485,23391.703955380995,2385.2899772481933,19396.20541088732,1977.862512773202,0.8291916419549865,0.8291916419549865,35020.23805430826,35405.22815468563,0.9864262496703426,0.8,4226.571727706918,4273.035954225843,0.9864262496703426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558534832243808,4.975478937341727,-2.3449439562144243,7.320422893556151,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8193875661938909,0.0002848863896273951,197.35650733317652,0.0,0.0,0.0,0.0,9.59415492887509e-05,0.0001374908161498049,0.0005308140330879842,0.09230416556475071,0.09230416556475071,0.09230416556475071,0.09230778334251387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489738.3538678037,594.9937900562089,0.0,0.09230416556475071,0.09230416556520833,0.09230416556520833,0.375,0.375,0.5,9.48469230503543,0.019260507021328976,0.019260507021328976,-5.1102233555866405e-11,2.314791822755069e-05,0.019234139420007068,-5.1102233555866405e-11,26039.916185712395,19869.71344524195,0.7630482872346602,1.0286868171312873,3.9426915368567577,1.0129508022819738,0.6223369067250629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33288653910927,262.33288653910927,-10.81711346089071,246.8036701896815,277.86210288853573,120513.0473341089,120496.96484676674,16.0824873421655,0.0,nan,277.86210288853573,4.712102888535753,271.650416348771,-1.4995836512289884,265.4387298090001,-7.711270190999869,259.2270432692183,-13.922956730781664,253.01535672944894,-20.134643270551038,246.8036701896815,-26.34632981031848,1.0,1.0,26022.012520719443,26022.012520719443,277.1248336678875,3.9748336678875376,277.1248336678875,277.1248336678875,76908.04843424057,76907.76371917895,0.2847150616144063,0.0,8546.071908451686,8546.071908451686,0.8894823922939762,3880.027177031061,277.1248336678875,3.9748336678875376,1.0,0.002,0.1463397620674594,0.0051107385908967665,0.00022673751221826208,0.0017732624877579049,0.11336875610913104,0.11336875610913104,0.0,-2.383293215557636e-14,1.0,1.0000394268835753,0.0192341394711093,0.09230416556520833,0.0,3.6348697834235803e-06,4.650168454495477,0.0,1601851.7720459807,268.12566226852834,2.3147969329784246e-05,1.0,1279321.8826440643,2619.235957442876,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1425.0,-28.070559227182095,4.9754870660229615,34.98702799130594,26.259186257980787,6.437608499560467,-24.619742454526936,-38.25365543654186,2.9867917269808255,-5.024338587826776,-5.0243614093440865,39.974118789291,41025.19488850013,25749.609824070147,25749.609824070147,66774.80471257027,76917.94665279168,76907.8401449479,25749.609824070147,102657.44996901805,102657.44996901805,102657.44996901805,128697.36930786958,124427.71975148816,4269.649556381417,0.0,90308.89583115285,54416.14406715433,39880.83529333169,26039.919338851527,65920.75463218322,19869.716519385045,1450.0,0.0,0.8868884622249029,2.8821101929850768,0.001494314320929203,1.0,1.0,-5.0054097103402455,354319.3545983399,1553417.6076532116,4.384230179619124,1553417.6076532116,4.384230179619124,0.763048312893176,0.09230421240446639,3.860723140782153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860723140782153,1.2778040201967948,1.2781023165406018,3.021373449887536,6401.927785435953,15243.107769423557,6489.050422709485,0.00034403940890831376,23391.704750125376,2385.2900582895663,19396.20596073294,1977.8625688418513,0.8291916372888118,0.8291916372888118,35020.23501771384,35405.22815468563,0.9864261427544357,0.8,4226.571361222142,4273.035954225843,0.9864261427544357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558539645253601,4.9754870660229615,-2.344942166122069,7.320429232145031,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8193506202974822,0.0002848992356334622,197.35615293147944,0.0,0.0,0.0,0.0,9.594547278364649e-05,0.0001374868926549093,0.0005307988280270402,0.0923042123934778,0.0923042123934778,0.0923042123934778,0.09230777799325106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489737.1074586844,594.9941964042785,0.0,0.0923042123934778,0.09230421240446639,0.09230421240446639,0.375,0.375,0.5,9.484959721237525,0.019106219302386762,0.019106219302386762,6.59383658785373e-12,2.282151729104953e-05,0.01895169900382143,6.59383658785373e-12,26039.919338851527,19869.716519385045,0.763048312893176,1.028694474093921,3.94269871349724,1.0129557084889635,0.6223410990576129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33311443090076,262.33311443090076,-10.816885569099213,246.8040912502041,277.8621376115991,120510.97295083878,120495.73242388708,15.240526951706103,0.0,nan,277.8621376115991,4.7121376115991325,271.6505283393166,-1.499471660683355,265.4389190670532,-7.7110809329468,259.22730979475347,-13.92269020524651,253.0157005224782,-20.13429947752178,246.8040912502041,-26.345908749795882,1.0,1.0,26022.012520719443,26022.012520719443,277.1248420807283,3.9748420807283082,277.1248420807283,277.1248420807283,76908.0759014038,76907.8401449479,0.23575645590608474,0.0,8546.071908451686,8546.071908451686,0.8894824186779952,3880.0267564860637,277.1248420807283,3.9748420807283082,1.0,0.002,0.14633080832498085,0.00511077847278649,0.0002267236391212092,0.0017732763601128489,0.11336181956060461,0.11336181956060461,0.0,-7.659419973271575e-13,1.0,1.0000388479560882,0.018951698997227595,0.09230421240446639,0.0,3.581495953834844e-06,4.58188615287517,0.0,1601851.7705799316,268.1256614121732,2.2821510697212943e-05,1.0,1279321.8844681843,2619.235949975821,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1427.5,-28.070125259190938,4.97549544456188,34.98703395227942,26.259306293819122,6.437679916058005,-24.619344741676034,-38.25328795993698,2.986899398540536,-5.024325542960526,-5.024348372998159,39.974131948643056,41025.36450800581,25749.5978302171,25749.5978302171,66774.96233822292,76918.05046381903,76908.01961562729,25749.5978302171,102657.61744584439,102657.61744584439,102657.61744584439,128697.54617388516,124427.7752620978,4269.77091178736,0.0,90308.84417771328,54416.15822189003,39880.76217313695,26039.92872804077,65920.69090117772,19869.72470004947,1450.0,0.0,0.8868884809069458,2.882111577049463,0.001494314320929203,1.0,1.0,-5.005389298879834,354319.5346724474,1553418.1747378325,4.384229551932264,1553418.1747378325,4.384229551932264,0.7630483519201421,0.0923042583295622,3.8607188806568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607188806568,1.2778035219542487,1.2781018181817436,3.0213712940407995,6401.923217455413,15243.107769423557,6489.053300319598,0.00034404054116883223,23391.71718256513,2385.291326045605,19396.214562102137,1977.8634459374136,0.8291915642926371,0.8291915642926371,35020.20410317228,35405.22815468563,0.9864250542798504,0.8,4226.5676301644835,4273.035954225843,0.9864250542798504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558537056153878,4.97549544456188,-2.344930377816826,7.320425822378706,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8193141909245822,0.00028491190317981837,197.35580346886724,0.0,0.0,0.0,0.0,9.594940389910723e-05,0.00013748296153944856,0.0005307830653839618,0.09230425832632569,0.09230425832632569,0.09230425832632569,0.09230782426628739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489735.8807532875,594.994596536662,0.0,0.09230425832632569,0.0923042583295622,0.0923042583295622,0.375,0.375,0.5,9.48522716509665,0.019029785008342515,0.019029785008342515,-8.469669410260394e-12,2.2830037607945997e-05,0.018959074118299668,-8.469669410260394e-12,26039.92872804077,19869.72470004947,0.7630483519201421,1.0287006133408314,3.942700817897392,1.0129590789381417,0.6223442738108934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33335118002,262.33335118002,-10.816648819980003,246.80451044640728,277.8621919136363,120509.87011470641,120494.0372462228,15.832868483574309,0.0,nan,277.8621919136363,4.712191913636332,271.6506556201852,-1.4993443798147723,265.43911932675013,-7.7108806732498465,259.22758303328993,-13.922416966710045,253.01604673985105,-20.133953260148928,246.80451044640728,-26.3454895535927,1.0,1.0,26022.012520719443,26022.012520719443,277.12487611744507,3.974876117445092,277.12487611744507,277.12487611744507,76908.3110629964,76908.01961562729,0.2914473691198509,0.0,8546.071908451686,8546.071908451686,0.8894826872847099,3880.0224750600837,277.12487611744507,3.974876117445092,1.0,0.002,0.1463218510943414,0.005110820909642733,0.00022670976699209753,0.0017732902326881668,0.11335488349604876,0.11335488349604876,0.0,-3.197355574746652e-13,1.0,1.0000388630772403,0.018959074126769337,0.0923042583295622,0.0,3.5828918669281156e-06,4.583671814256978,0.0,1601851.785606981,268.12567445703945,2.2830046077615407e-05,1.0,1279321.8395918007,2619.236133677904,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1430.0,-28.069689918976152,4.975503377926072,34.98703967986367,26.259330112393968,6.437652797850062,-24.61895564732505,-38.252925547398604,2.9869185263460647,-5.0243262273589835,-5.024348738452222,39.974140896556456,41025.59096023384,25749.619199674104,25749.619199674104,66775.21015990795,76918.22199991254,76908.09621014341,25749.619199674104,102657.71540981752,102657.71540981752,102657.71540981752,128697.64730689136,124427.75676785252,4269.890539038835,0.0,90308.83172844324,54416.20068933565,39880.70115456399,26039.93189707384,65920.63305163782,19869.72777856149,1450.0,0.0,0.8868884466567639,2.882111542723515,0.001494314320929203,1.0,1.0,-5.005665253547932,354319.52962394827,1553418.5603377926,4.38423070268379,1553418.5603377926,4.38423070268379,0.7630483772806753,0.09230430445128385,3.860717575403571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860717575403571,1.2778034334417188,1.2781017296485508,3.0213704818470113,6401.9214965142355,15243.107769423557,6489.054384425247,0.00034404096773570114,23391.721866369113,2385.2918036606907,19396.21780256647,1977.8637763728154,0.8291915367911806,0.8291915367911806,35020.19463131225,35405.22815468563,0.9864247207838029,0.8,4226.566487011324,4273.035954225843,0.9864247207838029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585416691548035,4.975503377926072,-2.3449285196358627,7.320431897561934,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8192776481170053,0.00028492461130248984,197.35545290248413,0.0,0.0,0.0,0.0,9.59532809869925e-05,0.00013747908445156329,0.0005307679175925422,0.09230430443323392,0.09230430443323392,0.09230430443323392,0.09230781960212414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489734.6520638074,594.9949971079182,0.0,0.09230430443323392,0.09230430445128385,0.09230430445128385,0.375,0.375,0.5,9.485490796345642,0.0188567150956942,0.0188567150956942,-3.672084858408198e-11,2.2511093220600742e-05,0.018683484904272518,-3.672084858408198e-11,26039.93189707384,19869.72777856149,0.7630483772806753,1.0287078655220392,3.942707746141365,1.012963727268831,0.6223482551828217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3335762726609,262.3335762726609,-10.8164237273391,246.80492715012846,277.862225395201,120507.82469138408,120492.77136236744,15.05332901667106,0.0,nan,277.862225395201,4.712225395201017,271.6507657461644,-1.4992342538355956,265.43930609716995,-7.71069390283003,259.2278464481573,-13.922153551842655,253.01638679914424,-20.133613200855734,246.80492715012846,-26.345072849871514,1.0,1.0,26022.012520719443,26022.012520719443,277.12488471453156,3.9748847145315835,277.12488471453156,277.12488471453156,76908.34470980908,76908.09621014341,0.24849966567126103,0.0,8546.071908451686,8546.071908451686,0.8894827695826943,3880.021163280589,277.12488471453156,3.9748847145315835,1.0,0.002,0.14631302405865726,0.005110860255895812,0.00022669609029031418,0.0017733039084474823,0.11334804514515709,0.11334804514515709,0.0,-1.2622034493980916e-12,1.0,1.0000382981922846,0.018683484940993367,0.09230430445128385,0.0,3.5308126886525474e-06,4.517045788543299,0.0,1601851.7843499517,268.125673772641,2.2511129941449326e-05,1.0,1279321.8408499388,2619.2361285276925,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1432.5,-28.069260999340624,4.975511606518508,34.98704554699609,26.25944878617304,6.437728131245694,-24.618562086283294,-38.25256247129289,2.9870292182044706,-5.02431246503312,-5.0243350061561305,39.97415412985515,41025.768379202316,25749.605027637193,25749.605027637193,66775.37340683951,76918.32392003464,76908.28003611723,25749.605027637193,102657.88506375442,102657.88506375442,102657.88506375442,128697.82661973278,124427.81632747219,4270.010292260587,0.0,90308.78488961025,54416.229348840454,39880.61726752199,26039.941555978345,65920.55882350034,19869.7361728113,1450.0,0.0,0.8868884686118474,2.8821130003895505,0.001494314320929203,1.0,1.0,-5.005625635389322,354319.7193123859,1553419.1306096606,4.384229965027967,1553419.1306096606,4.384229965027967,0.7630484166063549,0.092304349680857,3.860714245305382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860714245305382,1.2778029212234294,1.278101217310687,3.0213690868768324,6401.918540739819,15243.107769423557,6489.05624640643,0.00034404170037737763,23391.729910968024,2385.2926239814847,19396.223368152827,1977.8643439046798,0.8291914895553849,0.8291914895553849,35020.17046571205,35405.22815468563,0.9864238699338995,0.8,4226.563570479391,4273.035954225843,0.9864238699338995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558538609852952,4.975511606518508,-2.3449162620350648,7.320427868553573,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8192416459783721,0.00028493713251086163,197.35510750761847,0.0,0.0,0.0,0.0,9.595716531885998e-05,0.00013747520011969582,0.0005307524634783178,0.09230434967998032,0.09230434967998032,0.09230434967998032,0.09230786857312279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489733.44273535575,594.9953915842615,0.0,0.09230434967998032,0.092304349680857,0.092304349680857,0.375,0.375,0.5,9.485754713115943,0.018780028489629785,0.018780028489629785,1.5290879673557356e-11,2.2541123030350718e-05,0.018709370766828215,1.5290879673557356e-11,26039.941555978345,19869.7361728113,0.7630484166063549,1.0287144781134798,3.94270965343626,1.012967344309503,0.6223516473676622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33381102026414,262.33381102026414,-10.816188979735841,246.80534190264723,277.8622801378858,120506.80886686564,120491.1098519206,15.699014945051662,0.0,nan,277.8622801378858,4.712280137885841,271.6508924908205,-1.4991075091794528,265.4395048437933,-7.710495156206662,259.228117196744,-13.921882803255983,253.01672954969368,-20.1332704503063,246.80534190264723,-26.34465809735275,1.0,1.0,26022.012520719443,26022.012520719443,277.12491995682376,3.9749199568237827,277.12491995682376,277.12491995682376,76908.58446597177,76908.28003611723,0.3044298545428319,0.0,8546.071908451686,8546.071908451686,0.8894829795498715,3880.017816531909,277.12491995682376,3.9749199568237827,1.0,0.002,0.14630418479185686,0.005110902298374595,0.00022668240125911548,0.0017733175986956186,0.11334120062955774,0.11334120062955774,0.0,-4.5265874382138804e-14,1.0,1.0000383512556361,0.018709370751537335,0.092304349680857,0.0,3.535706724184186e-06,4.523306667947607,0.0,1601851.800234339,268.12568753496686,2.2541107739471045e-05,1.0,1279321.7935775756,2619.236322037757,,,,,,,,,,,,,,,,,3.0,15243.107769423557
