time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1435.0,-28.068832105150765,4.9755200803502175,34.987051515304245,26.259518635366135,6.437748042919049,-24.61817409034729,-38.2522001984529,2.9870900281861146,-5.024299413227936,-5.0243219609919345,39.97416715356448,41025.953926132126,25749.59325645604,25749.59325645604,66775.54718258817,76918.46066228396,76908.45671321912,25749.59325645604,102658.04996967515,102658.04996967515,102658.04996967515,128698.0008679661,124427.8707835876,4270.130084378492,0.0,90308.75300403431,54416.24626815624,39880.56303986452,26039.950898290946,65920.51393815546,19869.74430770939,1450.0,0.0,0.8868884878297069,2.88211438541884,0.001494314320929203,1.0,1.0,-5.005606853909512,354319.899508576,1553419.6918505821,4.384229319338535,1553419.6918505821,4.384229319338535,0.7630484552493331,0.09230439497390898,3.860711384676576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860711384676576,1.2778026398299658,1.2781009358515336,3.0213675135233027,6401.915206992487,15243.107769423557,6489.058346480238,0.0003440425267044694,23391.738984290783,2385.293549202917,19396.229645413976,1977.8649840071764,0.8291914362775646,0.8291914362775646,35020.1497069178,35405.22815468563,0.9864231390348073,0.8,4226.5610651128445,4273.035954225843,0.9864231390348073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558536068821164,4.9755200803502175,-2.3449044417410514,7.320424522091269,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8192056476829146,0.0002849496534829911,197.3547621344522,0.0,0.0,0.0,0.0,9.596104120187004e-05,0.00013747132423668574,0.0005307371065471376,0.09230439497961723,0.09230439497961723,0.09230439497961723,0.0923079149328332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489732.2319831181,594.995786513608,0.0,0.09230439497961723,0.09230439497390898,0.09230439497390898,0.375,0.375,0.5,9.486018714899362,0.0187447041785731,0.0187447041785731,9.265477274311706e-12,2.2547763990132808e-05,0.018715107082414306,9.265477274311706e-12,26039.950898290946,19869.74430770939,0.7630484552493331,1.0287205294750397,3.9427130381216773,1.0129706701806795,0.6223548858344973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.334042073342,262.334042073342,-10.815957926657973,246.80575440249984,277.86232974418607,120505.16787187698,120489.71593257239,15.45193930460194,0.0,nan,277.86232974418607,4.712329744186093,271.65101467584174,-1.498985324158241,265.43969960749564,-7.710300392504337,259.228384539183,-13.921615460816952,253.01706947084594,-20.132930529154038,246.80575440249984,-26.344245597500134,1.0,1.0,26022.012520719443,26022.012520719443,277.12495367547444,3.9749536754744668,277.12495367547444,277.12495367547444,76908.66776918358,76908.45671321912,0.21105596446432173,0.0,8546.071908451686,8546.071908451686,0.8894831599163424,3880.014941599959,277.12495367547444,3.9749536754744668,1.0,0.002,0.14629534281303597,0.00511094422409151,0.00022666870770242392,0.001773331293311562,0.11333435385121196,0.11333435385121196,0.0,1.0139857703483912e-12,1.0,1.000038363017635,0.01871510707314883,0.09230439497390898,0.0,3.5367928851080603e-06,4.524696058462873,0.0,1601851.8152665903,268.12570058677204,2.2547754724655533e-05,1.0,1279321.748670796,2619.2365058643027,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1437.5,-28.06839268061936,4.97552800250811,34.98705719405676,26.25954580670225,6.437728061462163,-24.61778060638706,-38.25183712234718,2.9871159871929485,-5.024302138360497,-5.0243243223599325,39.97417540005125,41026.20072969867,25749.61973653521,25749.61973653521,66775.82046623388,76918.63100900926,76908.51666140635,25749.61973653521,102658.13639794156,102658.13639794156,102658.13639794156,128698.08951157483,124427.84159953371,4270.247912041118,0.0,90308.74285619856,54416.3125767447,39880.47808828206,26039.953113633266,65920.43120191533,19869.746600024406,1450.0,0.0,0.8868884459654907,2.8821141398059718,0.001494314320929203,1.0,1.0,-5.005923231499821,354319.866890872,1553420.047223115,4.384230725909472,1553420.047223115,4.384230725909472,0.7630484783638709,0.09230444058669772,3.860710743900163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860710743900163,1.277802519706717,1.2781008157002427,3.021367296087566,6401.914746272252,15243.107769423557,6489.058636707282,0.00034404264090180626,23391.74023821504,2385.293677067606,19396.230512922033,1977.8650724683796,0.829191428914487,0.829191428914487,35020.14505697968,35405.22815468563,0.9864229753145449,0.8,4226.560503914575,4273.035954225843,0.9864229753145449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585417850464145,4.97552800250811,-2.344904047679582,7.3204320501876925,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8191687673168734,0.00028496248239925725,197.35440828283183,0.0,0.0,0.0,0.0,9.596492582397969e-05,0.0001374674396145761,0.0005307220210564408,0.09230444058284798,0.09230444058284798,0.09230444058284798,0.09230790270912842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489731.01907325163,594.9961819105582,0.0,0.09230444058284798,0.09230444058669772,0.09230444058669772,0.375,0.375,0.5,9.486278372570695,0.018573415809044036,0.018573415809044036,4.5076831156620756e-11,2.218399941966709e-05,0.018401090860095337,4.5076831156620756e-11,26039.953113633266,19869.746600024406,0.7630484783638709,1.028728909389711,3.942720261343033,1.012976087211846,0.622359410909112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33426550801937,262.33426550801937,-10.815734491980606,246.80616831464332,277.8623627013873,120503.28887586665,120488.3464265335,14.94244933314653,0.0,nan,277.8623627013873,4.712362701387349,271.65112382405255,-1.49887617594743,265.439884946675,-7.710115053324955,259.2286460693579,-13.921353930642056,253.01740719200006,-20.132592807999913,246.80616831464332,-26.343831685356662,1.0,1.0,26022.012520719443,26022.012520719443,277.1249583288131,3.974958328813102,277.1249583288131,277.1249583288131,76908.73621197202,76908.51666140635,0.2195505656709429,0.0,8546.071908451686,8546.071908451686,0.8894832003181482,3880.014297619664,277.1249583288131,3.974958328813102,1.0,0.002,0.14628664918297274,0.005110982600347381,0.00022665523676012857,0.0017733447628920246,0.11332761838006428,0.11332761838006428,0.0,-3.4784675140286936e-13,1.0,1.000037719365762,0.018401090815018506,0.09230444058669772,0.0,3.4774515442637476e-06,4.4487794187925225,0.0,1601851.8115946518,268.1256978616395,2.2183954342835932e-05,1.0,1279321.7567994685,2619.2364725894645,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1440.0,-28.067964283926063,4.975535296494963,34.98706256630062,26.259573571756505,6.4377079864257,-24.617397056933186,-38.25148305678738,2.9871407600118522,-5.0243069557498075,-5.024328739549825,39.97418285248279,41026.43682576391,25749.649892815323,25749.649892815323,66776.08671857923,76918.79649172873,76908.5626175153,25749.649892815323,102658.21251033063,102658.21251033063,102658.21251033063,128698.16683059456,124427.80329329243,4270.3635373021325,0.0,90308.73081744008,54416.371153722204,39880.399626353195,26039.954320263936,65920.35394661714,19869.748057108347,1450.0,0.0,0.8868883965174119,2.8821136764190367,0.001494314320929203,1.0,1.0,-5.006272614609657,354319.80587548006,1553420.368376246,4.38423238728622,1553420.368376246,4.38423238728622,0.763048498961689,0.09230448548122128,3.860709737855027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860709737855027,1.27780240507248,1.2781007010392451,3.021366779816037,6401.913652354833,15243.107769423557,6489.059325811027,0.0003440429120476673,23391.74321548834,2385.2939806649915,19396.232572699242,1977.865282507201,0.8291914114317246,0.8291914114317245,35020.13775638663,35405.22815468563,0.9864227182670471,0.8,4226.559622810337,4273.035954225843,0.9864227182670471,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558548294849077,4.975535296494963,-2.344905326906693,7.320440623401655,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8191328142289421,0.00028497498987180487,197.35406331272554,0.0,0.0,0.0,0.0,9.59687141804253e-05,0.00013746365125813048,0.0005307072570133718,0.0923044854643932,0.0923044854643932,0.0923044854643932,0.09230788272125778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489729.82574183797,594.9965708922925,0.0,0.0923044854643932,0.09230448548122128,0.09230448548122128,0.375,0.375,0.5,9.486533176141288,0.018315739847821533,0.018315739847821533,7.503331289626658e-11,2.1783800036700995e-05,0.0180561249401876,7.503331289626658e-11,26039.954320263936,19869.748057108347,0.763048498961689,1.0287368534455057,3.94272759167818,1.0129813133687826,0.6223637218178086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.334482059196,262.334482059196,-10.815517940804,246.80657939140303,277.8623847269651,120501.46123589472,120486.97913030015,14.482105594578902,0.0,nan,277.8623847269651,4.7123847269651264,271.6512236599012,-1.4987763400988001,265.44006259274136,-7.7099374072586215,259.22890152565054,-13.921098474349435,253.01774045851482,-20.132259541485155,246.80657939140303,-26.343420608596944,1.0,1.0,26022.012520719443,26022.012520719443,277.1249592890772,3.974959289077219,277.1249592890772,277.1249592890772,76908.81416420639,76908.5626175153,0.25154669108451344,0.0,8546.071908451686,8546.071908451686,0.8894832637506306,3880.013286544302,277.1249592890772,3.974959289077219,1.0,0.002,0.14627811853633357,0.005111019874069427,0.0002266420173776444,0.0017733579842422035,0.1133210086888222,0.1133210086888222,0.0,1.619847918993278e-12,1.0,1.000037012273359,0.01805612486515429,0.09230448548122128,0.0,3.412261165798156e-06,4.36538000117323,0.0,1601851.8054609457,268.12569304425017,2.17837250033881e-05,1.0,1279321.7720051424,2619.236410344817,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1442.5,-28.06753153186155,4.975542733444593,34.987068015092895,26.25970251336696,6.4377895294185805,-24.616999425742662,-38.251111878175266,2.9872574234390634,-5.0242968978806175,-5.0243186361810315,39.97419457151845,41026.58551113278,25749.643026785983,25749.643026785983,66776.22853791877,76918.89343475393,76908.71758336214,25749.643026785983,102658.36061014813,102658.36061014813,102658.36061014813,128698.32276725216,124427.8439055891,4270.478861663053,0.0,90308.67632142239,54416.36839834211,39880.34213675587,26039.962157104026,65920.3042938599,19869.75493703017,1450.0,0.0,0.8868884054924566,2.8821147498170716,0.001494314320929203,1.0,1.0,-5.006301645402971,354319.9454351095,1553420.8733938963,4.384232085738993,1553420.8733938963,4.384232085738993,0.7630485335252092,0.09230452912330177,3.8607053684362413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607053684362413,1.2778018652220837,1.2781001610628235,3.0213646368134275,6401.909111589457,15243.107769423557,6489.062186214055,0.0003440440375504808,23391.75557393064,2385.29524087539,19396.241122635314,1977.8661543580442,0.8291913388600811,0.8291913388600811,35020.10604871099,35405.22815468563,0.9864216018676676,0.8,4226.555796029799,4273.035954225843,0.9864216018676676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558546812686955,4.975542733444593,-2.344895937994208,7.320438671438801,3.5,3.5,1.0,0.6,0.0002334323654385558,0.819096497346689,0.0002849876250169749,197.3537148366437,0.0,0.0,0.0,0.0,9.59726857878719e-05,0.0001374596796506839,0.0005306913231709212,0.0923045291200214,0.0923045291200214,0.0923045291200214,0.09230791803400938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489728.6561225443,594.9969523612803,0.0,0.0923045291200214,0.09230452912330177,0.09230452912330177,0.375,0.375,0.5,9.48678734457635,0.018164147422282895,0.018164147422282895,1.1993961379630491e-11,2.1738300404194888e-05,0.018016990778050967,1.1993961379630491e-11,26039.962157104026,19869.75493703017,0.7630485335252092,1.0287420647106351,3.942729864280185,1.0129842277463303,0.6223664461293176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3347131090522,262.3347131090522,-10.815286890947789,246.80699193775087,277.862434280335,120500.58324859886,120485.13152536991,15.451723228942456,0.0,nan,277.862434280335,4.712434280335003,271.65134581185407,-1.4986541881459061,265.4402573432898,-7.709742656710205,259.22916887481017,-13.920831125189807,253.0180804062732,-20.131919593726764,246.80699193775087,-26.343008062249112,1.0,1.0,26022.012520719443,26022.012520719443,277.12498752543723,3.974987525437257,277.12498752543723,277.12498752543723,76909.09849658182,76908.71758336214,0.38091321967658587,0.0,8546.071908451686,8546.071908451686,0.8894835392482507,3880.0088952784226,277.12498752543723,3.974987525437257,1.0,0.002,0.14626960636766717,0.005111059769292504,0.00022662883344324341,0.0017733711665180523,0.11331441672162171,0.11331441672162171,0.0,-3.870428283425653e-14,1.0,1.0000369320615115,0.018016990766057006,0.09230452912330177,0.0,3.404867459394482e-06,4.3559209531748655,0.0,1601851.8169705695,268.12570310211936,2.173828841023351e-05,1.0,1279321.7372254243,2619.2365527160946,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1445.0,-28.067102969746454,4.975550382093795,34.987073561876834,26.259788951743417,6.437832518605675,-24.616609420927585,-38.2507492910139,2.9873389697831265,-5.024285317640135,-5.024307041205601,39.9742067178451,41026.775280270944,25749.63286499594,25749.63286499594,66776.40814526688,76919.01761254136,76908.88197125077,25749.63286499594,102658.5148362467,102658.5148362467,102658.5148362467,128698.4855072395,124427.89140737332,4270.5940998661845,0.0,90308.6431389863,54416.400806701764,39880.269258093926,26039.970670992807,65920.23992908673,19869.76237011828,1450.0,0.0,0.8868884205090076,2.8821159811656396,0.001494314320929203,1.0,1.0,-5.0063027244534055,354320.1055993178,1553421.3968250463,4.384231581206769,1553421.3968250463,4.384231581206769,0.7630485694921375,0.09230457261918663,3.8607031369354234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607031369354234,1.2778014878733668,1.2780997836260166,3.0213637826958206,6401.907301816739,15243.107769423557,6489.063326253976,0.00034404448613112125,23391.760499532254,2385.295743146972,19396.244530290925,1977.8665018422118,0.8291913099349139,0.8291913099349139,35020.089855317856,35405.22815468563,0.9864210317126308,0.8,4226.553841658801,4273.035954225843,0.9864210317126308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558544619072638,4.975550382093795,-2.3448854004210427,7.320435782514838,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8190605338008013,0.00028500013833571847,197.35336973575548,0.0,0.0,0.0,0.0,9.597656561350519e-05,0.00013745579982505062,0.0005306760375745406,0.09230457261783546,0.09230457261783546,0.09230457261783546,0.0923079590343807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489727.48947554047,594.9973328829738,0.0,0.09230457261783546,0.09230457261918663,0.09230457261918663,0.375,0.375,0.5,9.487041325662222,0.018081686827940757,0.018081686827940757,-9.777068044058979e-12,2.172356545315779e-05,0.01800431675218306,-9.777068044058979e-12,26039.970670992807,19869.76237011828,0.7630485694921375,1.0287487031433302,3.9427329536858857,1.012987941444102,0.6223699325792083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33494584667864,262.33494584667864,-10.815054153321341,246.8074033187888,277.86248837455537,120499.22361683912,120483.65902062126,15.564596217883473,0.0,nan,277.86248837455537,4.712488374555392,271.6514713634281,-1.4985286365719048,265.44045435224814,-7.709545647751838,259.22943734110765,-13.920562658892322,253.01842032994358,-20.131579670056396,246.8074033187888,-26.342596681211177,1.0,1.0,26022.012520719443,26022.012520719443,277.1250183559036,3.9750183559036145,277.1250183559036,277.1250183559036,76909.25812254626,76908.88197125077,0.37615129549521953,0.0,8546.071908451686,8546.071908451686,0.8894836799472976,3880.0066526201003,277.1250183559036,3.9750183559036145,1.0,0.002,0.1462611001820051,0.005111099921468038,0.0002266156594786831,0.0017733843404846102,0.11330782973934156,0.11330782973934156,0.0,-3.670674875166924e-14,1.0,1.0000369060865115,0.018004316761960126,0.09230457261918663,0.0,3.402474236187146e-06,4.352859114895346,0.0,1601851.830277633,268.12571468235984,2.1723575230225833e-05,1.0,1279321.6973108407,2619.2367161070315,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1447.5,-28.06666722392671,4.975557134543275,34.98707866528965,26.2597395334393,6.437730095932259,-24.6162274919062,-38.250395469926275,2.987290364356244,-5.024295805462657,-5.024316995487632,39.974212161667694,41027.06069112578,25749.675884829583,25749.675884829583,66776.73657595536,76919.24044679369,76908.8834313661,25749.675884829583,102658.5593161957,102658.5593161957,102658.5593161957,128698.52852492678,124427.82206242907,4270.706462497708,0.0,90308.66012703501,54416.48037309192,39880.19972660342,26039.969208731087,65920.16893533451,19869.76162381608,1450.0,0.0,0.8868883501638305,2.882114931727525,0.001494314320929203,1.0,1.0,-5.006771664279995,354319.96809846134,1553421.631419777,4.384233944692892,1553421.631419777,4.384233944692892,0.7630485836808838,0.09230461648296587,3.8607039994732073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8607039994732073,1.2778017127907864,1.278100008595942,3.0213639258952205,6401.907605239084,15243.107769423557,6489.06313511772,0.0003440444109231618,23391.759673716922,2385.295658937244,19396.243958971867,1977.8664435838812,0.829191314784478,0.829191314784478,35020.096114519656,35405.22815468563,0.9864212520935771,0.8,4226.554597078148,4273.035954225843,0.9864212520935771,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558553905716297,4.975557134543275,-2.3448908782014533,7.320448012744729,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8190239691689766,0.00028501286192565055,197.35301885140566,0.0,0.0,0.0,0.0,9.598035177839253e-05,0.00013745201366016326,0.0005306615388734383,0.09230461647471314,0.09230461647471314,0.09230461647471314,0.09230791810156927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489726.3210539804,594.9977136529668,0.0,0.09230461647471314,0.09230461648296587,0.09230461648296587,0.375,0.375,0.5,9.487288952222883,0.017815693923182607,0.017815693923182607,1.3017142919125035e-11,2.1190024995121348e-05,0.017545331207657,1.3017142919125035e-11,26039.969208731087,19869.76162381608,0.7630485836808838,1.028757653481793,3.942743384550502,1.0129940146461263,0.622374932494059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3351549857446,262.3351549857446,-10.814845014255354,246.80781379142005,277.86249618004234,120496.5821564353,120482.59574410028,13.986412334999864,0.0,nan,277.86249618004234,4.712496180042365,271.6515597023642,-1.4984402976357956,265.44062322461826,-7.709376775381713,259.2296867468765,-13.920313253123481,253.01875026914644,-20.13124973085354,246.80781379142005,-26.342186208579932,1.0,1.0,26022.012520719443,26022.012520719443,277.12500857247375,3.9750085724737687,277.12500857247375,277.12500857247375,76909.13381487249,76908.8834313661,0.25038350638351403,0.0,8546.071908451686,8546.071908451686,0.8894836255631635,3880.0075194705732,277.12500857247375,3.9750085724737687,1.0,0.002,0.1462528108452789,0.00511113507925972,0.00022660281137983253,0.001773397189430473,0.11330140568991626,0.11330140568991626,0.0,8.103053818209194e-13,1.0,1.000035965279497,0.017545331194639857,0.09230461648296587,0.0,3.315735982489417e-06,4.241893098572123,0.0,1601851.8174211227,268.1257041945373,2.119001197797843e-05,1.0,1279321.7315774816,2619.2365758360356,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1450.0,-28.066254937469612,4.975564607169796,34.9870841314414,26.259921944607072,6.437873976392502,-24.615842046083678,-38.2500411249697,2.9874610850821757,-5.0242746819620265,-5.024296097350806,39.97422699068411,41027.190802149715,25749.641314140546,25749.641314140546,66776.83211629026,76919.29053248517,76909.118876687,25749.641314140546,102658.76019082755,102658.76019082755,102658.76019082755,128698.74214262818,124427.92216561415,4270.819977014027,0.0,90308.5887456116,54416.48901556961,39880.11081115777,26039.981951800633,65920.0927629584,19869.772513211337,1450.0,0.0,0.8868884027958969,2.8821171475038443,0.001494314320929203,1.0,1.0,-5.006556994551602,354320.25676970015,1553422.270458455,4.38423217633911,1553422.270458455,4.38423217633911,0.763048628451041,0.09230465870016985,3.860699007245631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860699007245631,1.2778009227957052,1.2780992184164408,3.0213618869508982,6401.903284960732,15243.107769423557,6489.065856602348,0.00034404548176990383,23391.77143209648,2385.296857958271,19396.25209367154,1977.8672730923956,0.8291912457325664,0.8291912457325664,35020.059887279815,35405.22815468563,0.9864199765647158,0.8,4226.550224834092,4273.035954225843,0.9864199765647158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558546442980089,4.975564607169796,-2.344873577376202,7.320438184545997,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8189893746988969,0.00028502490099383487,197.35268685885785,0.0,0.0,0.0,0.0,9.598414368739362e-05,0.00013744822175116217,0.0005306462132623892,0.09230465869584102,0.09230465869584102,0.09230465869584102,0.09230799454608442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489725.1856958287,594.9980841163991,0.0,0.09230465869584102,0.09230465870016985,0.09230465870016985,0.375,0.375,0.5,9.487539139306563,0.01777281098372896,0.01777281098372896,-1.5347723092418164e-11,2.14153888009605e-05,0.017739102799225748,-1.5347723092418164e-11,26039.981951800633,19869.772513211337,0.763048628451041,1.02876320972185,3.942742050922439,1.0129966345225363,0.6223776254332515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33538874779356,262.33538874779356,-10.814611252206419,246.80822011885027,277.86255737672315,120496.31242436977,120480.67932034368,15.63310402609174,0.0,nan,277.86255737672315,4.7125573767231685,271.651689925171,-1.4983100748289644,265.44082247357926,-7.709177526420717,259.2299550220059,-13.920044977994053,253.01908757043145,-20.130912429568525,246.80822011885027,-26.341779881149705,1.0,1.0,26022.012520719443,26022.012520719443,277.12505702073224,3.9750570207322653,277.12505702073224,277.12505702073224,76909.52391364478,76909.118876687,0.4050369577744277,0.0,8546.071908451686,8546.071908451686,0.8894839403295998,3880.002502281859,277.12505702073224,3.9750570207322653,1.0,0.002,0.14624442995141002,0.0051111764078606075,0.00022658983590824418,0.0017734101637570463,0.11329491795412208,0.11329491795412208,0.0,-3.34709690519297e-13,1.0,1.0000363624686046,0.01773910281457347,0.09230465870016985,0.0,3.3523572549877446e-06,4.288743247149141,0.0,1601851.8420656824,268.12572531803795,2.1415404148683592e-05,1.0,1279321.6596376211,2619.2368703229226,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1452.5,-28.06584289891589,4.975572606277218,34.98708983480546,26.260000699572288,6.437905814711312,-24.61546802751888,-38.249692193325586,2.9875309434912363,-5.024256734853395,-5.024278284469606,39.97424094616353,41027.363370388266,25749.616043673068,25749.616043673068,66776.97941406134,76919.41367060857,76909.32742540618,25749.616043673068,102658.94346907926,102658.94346907926,102658.94346907926,128698.93676737387,124428.0025270138,4270.934240360069,0.0,90308.55410765565,54416.50380812179,39880.05588837095,26039.993298294616,65920.04918666556,19869.782262122655,1450.0,0.0,0.8868884428950756,2.8821190369772975,0.001494314320929203,1.0,1.0,-5.006423724207082,354320.5028242339,1553422.8718537763,4.384230829070525,1553422.8718537763,4.384230829070525,0.7630486703475436,0.09230470142413841,3.8606960547512514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606960547512514,1.277800599532369,1.2780988950776404,3.0213603407011496,6401.900008643059,15243.107769423557,6489.067920449808,0.00034404629385279163,23391.780349171862,2385.297767246905,19396.258262649713,1977.8679021531016,0.8291911933644844,0.8291911933644844,35020.038461825476,35405.22815468563,0.9864192221936987,0.8,4226.547639008734,4273.035954225843,0.9864192221936987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55854098787237,4.975572606277218,-2.344858394056277,7.320431000333495,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8189548026057514,0.0002850369332908488,197.35235506704956,0.0,0.0,0.0,0.0,9.598787780281918e-05,0.0001374444876357366,0.0005306313911625955,0.09230470141252586,0.09230470141252586,0.09230470141252586,0.09230805923539753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489724.0381645881,594.9984585008183,0.0,0.09230470141252586,0.09230470142413841,0.09230470142413841,0.375,0.375,0.5,9.487790973364207,0.01780977550725993,0.01780977550725993,1.1368683772161603e-12,2.1549616235461144e-05,0.017854560262549057,1.1368683772161603e-12,26039.993298294616,19869.782262122655,0.7630486703475436,1.02876895371533,3.9427440912976555,1.0129995386527884,0.6223806546959822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33561828712857,262.33561828712857,-10.814381712871409,246.80862169668987,277.86261487754786,120494.75142128741,120479.40071660044,15.350704686987033,0.0,nan,277.86261487754786,4.712614877547878,271.65181624141854,-1.4981837585814333,265.4410176051958,-7.708982394804195,259.230218969048,-13.919781030951981,253.01942033287136,-20.130579667128615,246.80862169668987,-26.34137830331011,1.0,1.0,26022.012520719443,26022.012520719443,277.1250992364878,3.9750992364878357,277.1250992364878,277.1250992364878,76909.60729688921,76909.32742540618,0.2798714830278186,0.0,8546.071908451686,8546.071908451686,0.8894841264881685,3879.999535025008,277.1250992364878,3.9750992364878357,1.0,0.002,0.14623599450329064,0.005111217406036042,0.00022657677446129203,0.0017734232249856099,0.11328838723064602,0.11328838723064602,0.0,-5.530979320378382e-13,1.0,1.0000365991323874,0.01785456026141219,0.09230470142413841,0.0,3.374178590764958e-06,4.316659547748868,0.0,1601851.8629200726,268.1257432651466,2.1549615098592767e-05,1.0,1279321.5983183158,2619.2371213344536,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1455.0,-28.065436252445274,4.9755808518805695,34.98709563006008,26.260102923866384,6.4379601531133375,-24.61509661188176,-38.24934745263306,2.9876205125900146,-5.0242438809501095,-5.024265443691126,39.97425352373163,41027.51965770536,25749.604211097114,25749.604211097114,66777.12386880248,76919.51836838448,76909.4980812996,25749.604211097114,102659.10229239671,102659.10229239671,102659.10229239671,128699.1046974504,124428.05609899356,4271.048598456842,0.0,90308.50794945926,54416.509238935985,39879.99856724809,26040.002405053685,65920.00097230177,19869.790183623434,1450.0,0.0,0.8868884626881648,2.882120400215006,0.001494314320929203,1.0,1.0,-5.0063995797906955,354320.6801973535,1553423.4138694615,4.384230164054264,1553423.4138694615,4.384230164054264,0.7630487076977852,0.09230474467409777,3.860691976453016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860691976453016,1.2778001850598755,1.2780984805083906,3.021358129066252,6401.8953224541,15243.107769423557,6489.070872397771,0.00034404745538927403,23391.793103481305,2385.299067824518,19396.26708621972,1977.8688019068409,0.8291911184582533,0.8291911184582533,35020.0088667112,35405.22815468563,0.9864181801764779,0.8,4226.544067191973,4273.035954225843,0.9864181801764779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558538433587353,4.9755808518805695,-2.34484678453652,7.32042763641709,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8189206844796401,0.0002850488085874687,197.35202761828077,0.0,0.0,0.0,0.0,9.599156720030265e-05,0.00013744079823825315,0.0005306165869957217,0.09230474467314681,0.09230474467314681,0.09230474467314681,0.0923081049570439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489722.8830641886,594.9988352821496,0.0,0.09230474467314681,0.09230474467409777,0.09230474467409777,0.375,0.375,0.5,9.488042994314178,0.017835001009416374,0.017835001009416374,-1.4836132322670892e-11,2.156274103981559e-05,0.01786586390045386,-1.4836132322670892e-11,26040.002405053685,19869.790183623434,0.7630487076977852,1.0287743513461327,3.942746278685297,1.0130024709323175,0.6223834807730704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3358481668501,262.3358481668501,-10.814151833149879,246.8090187935274,277.8626775401607,120493.40526703782,120478.03179790448,15.373469133327472,0.0,nan,277.8626775401607,4.712677540160712,271.6519457908586,-1.4980542091414009,265.44121404149575,-7.708785958504222,259.2304822921952,-13.9195177078048,253.01975054286294,-20.13024945713704,246.8090187935274,-26.340981206472577,1.0,1.0,26022.012520719443,26022.012520719443,277.12513204619415,3.975132046194176,277.12513204619415,277.12513204619415,76909.78784954881,76909.4980812996,0.28976824921846855,0.0,8546.071908451686,8546.071908451686,0.8894843836300712,3879.995436335281,277.12513204619415,3.975132046194176,1.0,0.002,0.14622755371142196,0.005111257500617573,0.00022656370239977012,0.001773436297531859,0.11328185119988506,0.11328185119988506,0.0,-6.837109003954289e-14,1.0,1.000036622305816,0.017865863915289992,0.09230474467409777,0.0,3.376316702238538e-06,4.3193947306926965,0.0,1601851.8777340872,268.12575611904987,2.1562755875947914e-05,1.0,1279321.5541151357,2619.2373022808674,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1457.5,-28.06502973135101,4.975589302222399,34.98710149489587,26.260167394671612,6.437979884895931,-24.614728769740243,-38.24900700766591,2.9876789233458543,-5.024231613474171,-5.024253176980504,39.97426600104653,41027.71301183287,25749.59438394747,25749.59438394747,66777.30739578034,76919.64883169087,76909.66429919028,25749.59438394747,102659.25868313774,102659.25868313774,102659.25868313774,128699.26995807345,124428.10698997922,4271.162968094222,0.0,90308.4808273697,54416.545007747285,39879.92868846935,26040.0112749357,65919.93996340505,19869.797915058298,1450.0,0.0,0.8868884799243354,2.8821217026858985,0.001494314320929203,1.0,1.0,-5.00638673875369,354320.8496422861,1553423.951565059,4.384229584946409,1553423.951565059,4.384229584946409,0.7630487446901983,0.0923047880818657,3.8606898160547405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606898160547405,1.2777999147697978,1.2780982101552152,3.021357077450004,6401.89309420546,15243.107769423557,6489.072276019929,0.00034404800768996055,23391.799168071066,2385.299686240568,19396.27128174028,1977.8692297308744,0.8291910828396418,0.8291910828396418,35019.993189278975,35405.22815468563,0.9864176281883502,0.8,4226.54217509199,4273.035954225843,0.9864176281883502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558536312211487,4.975589302222399,-2.344835540406591,7.32042484262899,3.5,3.5,1.0,0.6,0.0002334323654385558,0.818886578406106,0.00028506068067804004,197.35170027155635,0.0,0.0,0.0,0.0,9.599521075372847e-05,0.00013743715468482733,0.0005306022234392529,0.09230478808587193,0.09230478808587193,0.09230478808587193,0.09230814846633563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489721.7274237207,594.9992122340968,0.0,0.09230478808587193,0.0923047880818657,0.0923047880818657,0.375,0.375,0.5,9.488295026768027,0.017848026969261355,0.017848026969261355,7.833023119019344e-11,2.1563506322763715e-05,0.017866438226803893,7.833023119019344e-11,26040.0112749357,19869.797915058298,0.7630487446901983,1.0287810024017265,3.942749568409772,1.0130061925549576,0.6223869899549225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33607206324854,262.33607206324854,-10.81392793675144,246.80941234921033,277.86273177727935,120491.78710830784,120476.81377996036,14.9733283475046,0.0,nan,277.86273177727935,4.712731777279373,271.6520678916668,-1.4979321083332025,265.4414040060571,-7.708595993942879,259.2307401204511,-13.91925987954886,253.02007623482658,-20.1299237651734,246.80941234921033,-26.340587650789644,1.0,1.0,26022.012520719443,26022.012520719443,277.12516376252944,3.975163762529462,277.12516376252944,277.12516376252944,76909.86963173149,76909.66429919028,0.20533254121255595,0.0,8546.071908451686,8546.071908451686,0.8894845198459143,3879.993265135014,277.12516376252944,3.975163762529462,1.0,0.002,0.1462191126460221,0.005111297490107321,0.0002265506296443309,0.0017734493711017009,0.11327531482216545,0.11327531482216545,0.0,7.460317086316337e-13,1.0,1.0000366234864841,0.017866438148473662,0.0923047880818657,0.0,3.376427143747945e-06,4.319535878318475,0.0,1601851.8918547807,268.1257683865258,2.1563427992532525e-05,1.0,1279321.5118877548,2619.237475139339,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1460.0,-28.06462507478944,4.975597880670143,34.98710738889818,26.260235078539722,6.438007879529864,-24.614361779370103,-38.24866666747255,2.9877445841512893,-5.024220678727488,-5.024242210705848,39.97427810254244,41027.90805780894,25749.588235293173,25749.588235293173,66777.49629310211,76919.775582193,76909.82010819303,25749.588235293173,102659.4083434862,102659.4083434862,102659.4083434862,128699.42789675605,124428.15072500287,4271.277171753183,0.0,90308.45667459555,54416.589150369546,39879.85280469556,26040.019553269853,65919.87235796542,19869.80516301026,1450.0,0.0,0.8868884919045277,2.8821228675091284,0.001494314320929203,1.0,1.0,-5.006402827070303,354321.00112139643,1553424.4730646128,4.3842291824310555,1553424.4730646128,4.3842291824310555,0.7630487804497521,0.09230483157401369,3.8606884491491456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606884491491456,1.2777996109309593,1.2780979062454472,3.021356726142987,6401.892349828047,15243.107769423557,6489.072744918327,0.0003440481921934726,23391.80119403278,2385.299892831169,19396.27268330897,1977.8693726511062,0.829191070940571,0.829191070940571,35019.983270009914,35405.22815468563,0.9864172789399416,0.8,4226.5409779413,4273.035954225843,0.9864172789399416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558534984908318,4.975597880670143,-2.344825213940568,7.32042309461071,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8188526302845858,0.0002850724987687079,197.35137442730522,0.0,0.0,0.0,0.0,9.599885331354722e-05,0.0001374335121250086,0.0005305879727870197,0.09230483156563535,0.09230483156563535,0.09230483156563535,0.09230818702002368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489720.57176815154,594.9995891721667,0.0,0.09230483156563535,0.09230483157401369,0.09230483157401369,0.375,0.375,0.5,9.488546685535853,0.017841298061682664,0.017841298061682664,-1.5006662579253316e-11,2.1531978347866243e-05,0.017839383635532613,-1.5006662579253316e-11,26040.019553269853,19869.80516301026,0.7630487804497521,1.0287878508161947,3.9427529463814848,1.0130100970232396,0.622390587090561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33629325578534,262.33629325578534,-10.813706744214642,246.8098031433988,277.86278336817685,120490.33873755333,120475.5462326063,14.792504947045897,0.0,nan,277.86278336817685,4.712783368176872,271.652187323192,-1.497812676807996,265.44159127826384,-7.708408721736134,259.2309952333263,-13.919004766673652,253.02039918835425,-20.12960081164573,246.8098031433988,-26.34019685660118,1.0,1.0,26022.012520719443,26022.012520719443,277.12519296045537,3.975192960455388,277.12519296045537,277.12519296045537,76909.98267569453,76909.82010819303,0.1625675014947774,0.0,8546.071908451686,8546.071908451686,0.8894846060310324,3879.9918913948914,277.12519296045537,3.975192960455388,1.0,0.002,0.14621068435525605,0.005111337174670144,0.00022653757607066,0.001773462423836901,0.11326878803533,0.11326878803533,0.0,-9.243907722611411e-14,1.0,1.000036568034862,0.017839383650539276,0.09230483157401369,0.0,3.3713162297177314e-06,4.312997248786671,0.0,1601851.9043942718,268.1257793212725,2.1531993354528822e-05,1.0,1279321.4741376494,2619.237629670032,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1462.5,-28.064213345877427,4.975606447048338,34.98711324440131,26.260327838268154,6.43805312718975,-24.613986698593497,-38.24831763105465,2.9878264798753986,-5.024212430428065,-5.0242338690212165,39.97428939971179,41028.07231255499,25749.588813879098,25749.588813879098,66777.66112643409,76919.88893671242,76909.95587112318,25749.588813879098,102659.54468500227,102659.54468500227,102659.54468500227,128699.57130602899,124428.18043669935,4271.390869329644,0.0,90308.41546061655,54416.59883634124,39879.79624919479,26040.02662102671,65919.8228702215,19869.81141905141,1450.0,0.0,0.8868884934450483,2.882123754536678,0.001494314320929203,1.0,1.0,-5.006474836191558,354321.11634769995,1553424.959903816,4.384229130672019,1553424.959903816,4.384229130672019,0.7630488135909586,0.0923048750659022,3.8606848860910845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606848860910845,1.2777992319668536,1.2780975271928745,3.0213548337703426,6401.888340117493,15243.107769423557,6489.075270706815,0.000344049186050012,23391.81210721737,2385.301005666295,19396.280233059784,1977.8701425114373,0.8291910068427407,0.8291910068427407,35019.95741384527,35405.22815468563,0.9864163685681041,0.8,4226.537857376149,4273.035954225843,0.9864163685681041,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585351098070195,4.975606447048338,-2.3448168120501975,7.320423259098535,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8188180903966842,0.000285084523872045,197.35104288924344,0.0,0.0,0.0,0.0,9.600258907910653e-05,0.00013742977635944928,0.0005305730604898036,0.09230487506545458,0.09230487506545458,0.09230487506545458,0.0923082155899442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489719.4176226154,594.9999655786457,0.0,0.09230487506545458,0.0923048750659022,0.0923048750659022,0.375,0.375,0.5,9.488797224735283,0.01779833435563205,0.01779833435563205,-7.105427357601002e-12,2.1438593137190765e-05,0.01775903282964464,-7.105427357601002e-12,26040.02662102671,19869.81141905141,0.7630488135909586,1.0287934285367215,3.9427562515503856,1.0130133580289111,0.622393546070782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3365170539438,262.3365170539438,-10.813482946056183,246.810194869956,277.86283923793525,120489.03492139754,120474.06816220203,14.966759195503883,0.0,nan,277.86283923793525,4.71283923793527,271.6523103643161,-1.4976896356838552,265.4417814907398,-7.708218509260178,259.231252617162,-13.918747382837978,253.0207237435537,-20.129276256446275,246.810194869956,-26.33980513004397,1.0,1.0,26022.012520719443,26022.012520719443,277.1252171881437,3.975217188143745,277.1252171881437,277.1252171881437,76910.1676370178,76909.95587112318,0.21176589462265838,0.0,8546.071908451686,8546.071908451686,0.8894848306862986,3879.98831052154,277.1252171881437,3.975217188143745,1.0,0.002,0.14620229402219803,0.005111376201707194,0.00022652458007595385,0.0017734754198956715,0.11326229003797693,0.11326229003797693,0.0,-2.8374871896552634e-14,1.0,1.0000364033384443,0.017759032836750066,0.0923048750659022,0.0,3.3561332073034697e-06,4.293573185796616,0.0,1601851.9137505232,268.1257875695719,2.1438600242618122e-05,1.0,1279321.4454221097,2619.2377472175767,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1465.0,-28.063816172959577,4.975614812902389,34.987118973713535,26.260381761845224,6.438067852823149,-24.613627770379953,-38.247985987085826,2.987879450253285,-5.0242079829074555,-5.0242292411099365,39.974299502564456,41028.27754595822,25749.598439081736,25749.598439081736,66777.87598503995,76920.02204704487,76910.06352534705,25749.598439081736,102659.66196442879,102659.66196442879,102659.66196442879,128699.69391948722,124428.19033482084,4271.503584666378,0.0,90308.39684260833,54416.65234155938,39879.71611227661,26040.031955058435,65919.74806733505,19869.81625154384,1450.0,0.0,0.8868884804163941,2.882124248461676,0.001494314320929203,1.0,1.0,-5.006625339481161,354321.1802746627,1553425.3952755297,4.384229568414018,1553425.3952755297,4.384229568414018,0.7630488428676451,0.09230491843656982,3.8606839285960755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606839285960755,1.277798986851956,1.2780972820207561,3.021354664012869,6401.887980421776,15243.107769423557,6489.075497284818,0.00034404927520491476,23391.81308619809,2385.3011054945464,19396.2809103166,1977.8702115724127,0.8291910010926438,0.8291910010926438,35019.95046555785,35405.22815468563,0.9864161239253069,0.8,4226.537018791468,4273.035954225843,0.9864161239253069,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558537187588811,4.975614812902389,-2.3448111825721627,7.320425995474552,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8187847730993755,0.00028509612429031365,197.35072307321659,0.0,0.0,0.0,0.0,9.600613881629149e-05,0.0001374262266222643,0.0005305592244881779,0.09230491843597607,0.09230491843597607,0.09230491843597607,0.09230823005326273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489718.2681582717,595.0003404016775,0.0,0.09230491843597607,0.09230491843656982,0.09230491843656982,0.375,0.375,0.5,9.489045595960384,0.01770010209861539,0.01770010209861539,8.981260180007666e-12,2.125820248011223e-05,0.017603901628774565,8.981260180007666e-12,26040.031955058435,19869.81625154384,0.7630488428676451,1.0288006421722755,3.9427609253060996,1.0130177669494178,0.6223973657188292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.336734477512,262.336734477512,-10.813265522487995,246.8105817122322,277.862887242792,120487.45638443019,120472.9159343766,14.540450053604486,0.0,nan,277.862887242792,4.712887242792021,271.6524261366699,-1.4975738633301034,265.44196503055986,-7.708034969440121,259.2315039244688,-13.918496075531152,253.0210428183491,-20.12895718165089,246.8105817122322,-26.339418287767785,1.0,1.0,26022.012520719443,26022.012520719443,277.12523441297964,3.9752344129796597,277.12523441297964,277.12523441297964,76910.280436787,76910.06352534705,0.21691143994394224,0.0,8546.071908451686,8546.071908451686,0.8894848910575491,3879.987348239056,277.12523441297964,3.9752344129796597,1.0,0.002,0.14619397697736286,0.005111414207034319,0.0002265116958900079,0.0017734883040918382,0.11325584794500394,0.11325584794500394,0.0,-1.8153881176097286e-14,1.0,1.0000360853597712,0.017603901619793305,0.09230491843656982,0.0,3.326817924948646e-06,4.256069463401187,0.0,1601851.9186040843,268.1257920170925,2.125819349885205e-05,1.0,1279321.4294908806,2619.237812432345,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1467.5,-28.063427998953316,4.975623713648357,34.987124939309034,26.26054045921194,6.438176905293774,-24.613267508530292,-38.24765043156219,2.9880164146263173,-5.024188943965498,-5.024210369142327,39.97431397210483,41028.37040192658,25749.572763186006,25749.572763186006,66777.94316511258,76920.08011171153,76910.27850023044,25749.572763186006,102659.85126341645,102659.85126341645,102659.85126341645,128699.89512332022,124428.27794533789,4271.617177982339,0.0,90308.32317848288,54416.61346774933,39879.67745637061,26040.04385990377,65919.72131627439,19869.826468033112,1450.0,0.0,0.8868885240428162,2.8821262499398204,0.001494314320929203,1.0,1.0,-5.0064629694500695,354321.44096009905,1553426.018823697,4.384228102635855,1553426.018823697,4.384228102635855,0.7630488863587706,0.09230496118433368,3.8606771759039153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606771759039153,1.2777983530640429,1.2780966480848888,3.021350877974108,6401.879958259954,15243.107769423557,6489.080550538105,0.00034405126358781304,23391.83492008462,2385.303331931355,19396.296014828837,1977.8717518040144,0.8291908728449026,0.8291908728449024,35019.901463051414,35405.22815468563,0.986414398592555,0.8,4226.531104708075,4273.035954225843,0.986414398592555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558531644961747,4.975623713648357,-2.3447949823533514,7.320418696001708,3.5,3.5,1.0,0.6,0.0002334323654385558,0.818752212099688,0.00028510746229304113,197.35041050439577,0.0,0.0,0.0,0.0,9.600973054405831e-05,0.0001374226348944975,0.0005305444299897634,0.09230496119597963,0.09230496119597963,0.09230496119597963,0.09230829869697975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489717.13044431625,595.0007116123379,0.0,0.09230496119597963,0.09230496118433368,0.09230496118433368,0.375,0.375,0.5,9.489295911592741,0.01771960833053754,0.01771960833053754,9.14610609470401e-11,2.14251768397844e-05,0.017747399692268573,9.14610609470401e-11,26040.04385990377,19869.826468033112,0.7630488863587706,1.0288039678057241,3.9427603665824607,1.0130191971643896,0.6223990269175701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33696304023806,262.33696304023806,-10.813036959761916,246.810964045813,277.86296203466594,120486.64343845028,120471.35804340937,15.285395040882763,0.0,nan,277.86296203466594,4.7129620346659635,271.65256243688884,-1.4974375631111343,265.4421628390932,-7.707837160906763,259.2317632413693,-13.918236758630655,253.0213636435981,-20.12863635640187,246.810964045813,-26.339035954186983,1.0,1.0,26022.012520719443,26022.012520719443,277.1252784397652,3.9752784397652476,277.1252784397652,277.1252784397652,76910.57847730725,76910.27850023044,0.2999770768074086,0.0,8546.071908451686,8546.071908451686,0.8894853168230972,3879.980561783435,277.1252784397652,3.9752784397652476,1.0,0.002,0.14618559213321886,0.005111455180045134,0.00022649871334078425,0.0017735012873016445,0.11324935667039213,0.11324935667039213,0.0,6.424288184758709e-13,1.0,1.0000363795001612,0.017747399600807512,0.09230496118433368,0.0,3.3539385032199874e-06,4.290765182474048,0.0,1601851.940763234,268.1258110560345,2.1425085378723452e-05,1.0,1279321.364525512,2619.2380783692192,,,,,,,,,,,,,,,,,3.0,15243.107769423557
