time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1470.0,-28.063245136036716,4.975631644357679,34.98713039788293,26.260436977632367,6.438060122109332,-24.61311460695596,-38.24751115227116,2.9879295963307637,-5.0241996378376825,-5.024220521558502,39.974319442407975,41028.575454778686,25749.619327234162,25749.619327234162,66778.19478201284,76920.2298526315,76910.27291964961,25749.619327234162,102659.89224688377,102659.89224688377,102659.89224688377,128699.9345851934,124428.20670954196,4271.727875651445,0.0,90308.37372216322,54416.71933712465,39879.61598337619,26040.04233830963,65919.65832168583,19869.82567776792,1450.0,0.0,0.8868884525930685,2.882125179552209,0.001494314320929203,1.0,1.0,-5.006938250968233,354321.30071965075,1553426.2545604317,4.384230503233413,1553426.2545604317,4.384230503233413,0.7630489005978227,0.09230500475668774,3.860682101364583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860682101364583,1.2777987548063,1.2780970499209303,3.0213537827009542,6401.886113027584,15243.107769423557,6489.076673583828,0.0003440497380606039,23391.81816867106,2385.301623762555,19396.284426353057,1977.8705701083509,0.8291909712401377,0.8291909712401377,35019.93720582241,35405.22815468563,0.9864156570622744,0.8,4226.535418481874,4273.035954225843,0.9864156570622744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558541696691052,4.975631644357679,-2.3448002894686644,7.3204319338263435,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8187368735883449,0.0002851128035988812,197.3502632582842,0.0,0.0,0.0,0.0,9.601122140174289e-05,0.0001374211440368129,0.0005305393511319679,0.09230500474660037,0.09230500474660037,0.09230500474660037,0.09230825697820626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489715.98005530064,595.0010865082697,0.0,0.09230500474660037,0.09230500475668774,0.09230500475668774,0.375,0.375,0.5,9.489539828371818,0.017503167855409174,0.017503167855409174,-5.127276381244883e-11,2.0883720821984753e-05,0.017282270590271764,-5.127276381244883e-11,26040.04233830963,19869.82567776792,0.7630489005978227,1.0288106954661107,3.9427681355502124,1.013023982256361,0.6224027323467083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33712177338117,262.33712177338117,-10.812878226618807,246.81126978903455,277.8629737577238,120483.41581836723,120472.80035769974,10.61546066750593,0.0,nan,277.8629737577238,4.71297375772383,271.6526329639823,-1.4973670360176925,265.4422921702362,-7.707707829763763,259.23195137652806,-13.918048623471918,253.02161058278207,-20.128389417217903,246.81126978903455,-26.338730210965423,1.0,1.0,26022.012520719443,26022.012520719443,277.12526763434954,3.9752676343495637,277.12526763434954,277.12526763434954,76910.32990432774,76910.27291964961,0.05698467812908348,0.0,8546.071908451686,8546.071908451686,0.8894850062667575,3879.985511871406,277.12526763434954,3.9752676343495637,1.0,0.002,0.14617742703557582,0.005111489741180257,0.00022648605764369028,0.0017735139421832793,0.11324302882184513,0.11324302882184513,0.0,-1.7303042679217562e-13,1.0,1.0000354260987454,0.017282270641544528,0.09230500475668774,0.0,3.2660387912381886e-06,4.17831331714583,0.0,1601851.9276581737,268.1258003621623,2.0883772094748565e-05,1.0,1279321.399474802,2619.237935303668,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1472.5,-28.062854507896468,4.975639159546917,34.98713563853375,26.26044836305084,6.438020524720788,-24.612767004666715,-38.24718872839583,2.9879330203422803,-5.024200220147009,-5.024220651595137,39.97432779754376,41028.78286050429,25749.639013690787,25749.639013690787,66778.42187419508,76920.39140221286,76910.34084061143,25749.639013690787,102659.97985430222,102659.97985430222,102659.97985430222,128700.02522529218,124428.18691842994,4271.838306862238,0.0,90308.36200357112,54416.75345740475,39879.56505129596,26040.045370989963,65919.61042228593,19869.82860920247,1450.0,0.0,0.8868884216865882,2.882125172100329,0.001494314320929203,1.0,1.0,-5.007326296642759,354321.29892354377,1553426.6146161424,4.384231541641938,1553426.6146161424,4.384231541641938,0.763048924305583,0.09230507502165698,3.860680277508234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860680277508234,1.2777987389620529,1.2780970340729845,3.021352392822236,6401.8831680413605,15243.107769423557,6489.07852866693,0.0003440504680088787,23391.826184026322,2385.3024411013266,19396.28997132059,1977.8711355376804,0.8291909241599025,0.8291909241599025,35019.923970578246,35405.22815468563,0.986415191061601,0.8,4226.533821128118,4273.035954225843,0.986415191061601,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558545946384557,4.975639159546917,-2.344798370997727,7.320437530544645,3.5,3.5,1.0,0.6,0.0002334323654385558,0.81870410880311,0.00028512421389922926,197.34994871479327,0.0,0.0,0.0,0.0,9.601467273710648e-05,0.00013741769270144932,0.0005305257759931726,0.09230504699350078,0.09230504699350078,0.09230504699350078,0.09230825352276056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489714.8601894448,595.0014516056507,0.0,0.09230504699350078,0.09230507502165698,0.09230507502165698,0.375,0.375,0.5,9.489780312436235,0.017198789717724594,0.017198789717724594,-4.25757207267452e-11,2.0431448149338394e-05,0.01689435495239877,-4.25757207267452e-11,26040.045370989963,19869.82860920247,0.763048924305583,1.028817210211047,3.9427746362640246,1.0130281633402798,0.6224063309487246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33728650001973,262.33728650001973,-10.812713499980248,246.81159816533344,277.86297483462874,120482.05698030678,120471.04068121318,11.016299093593148,0.0,nan,277.86297483462874,4.712974834628767,271.6526995008089,-1.4973004991910557,265.4424241669593,-7.707575833040664,259.23214883314006,-13.917851166859919,253.02187349924785,-20.12812650075213,246.81159816533344,-26.33840183466654,1.0,1.0,26022.012520719443,26022.012520719443,277.1252754519364,3.9752754519363975,277.1252754519364,277.1252754519364,76910.31582703644,76910.34084061143,-0.025013574995682575,0.0,8546.071908451686,8546.071908451686,0.8894851212631479,3879.983678895775,277.1252754519364,3.9752754519363975,1.0,0.002,0.14616944565151158,0.0051115253176691805,0.00022647369129433844,0.001773526294516557,0.11323684564716921,0.11323684564716921,0.0,-1.4189104752260207e-11,1.0,1.0000346309666217,0.016894354994974492,0.09230507502165698,0.0,3.192732127376113e-06,4.0845305347720675,0.0,1601851.926322395,268.12579977985297,2.043149072505912e-05,1.0,1279321.3999224114,2619.2379334713864,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1475.0,-28.062463044386526,4.975646390121238,34.98714075808023,26.260576710943155,6.4381081845999155,-24.61240592148065,-38.24685303317381,2.9880510617699296,-5.0241984528621515,-5.024218826533884,39.97433652012627,41028.91783659336,25749.65293288694,25749.65293288694,66778.5707694803,76920.47067829063,76910.43198507889,25749.65293288694,102660.08491796583,102660.08491796583,102660.08491796583,128700.13413807939,124428.1892788518,4271.944859227585,0.0,90308.30970404846,54416.75686264566,39879.50315711422,26040.049220113564,65919.55237722778,19869.83219728108,1450.0,0.0,0.8868883993961707,2.882125366702887,0.001494314320929203,1.0,1.0,-5.007374028786842,354321.3241344724,1553426.990505924,4.384232290564499,1553426.990505924,4.384232290564499,0.763048949305881,0.09230508842860352,3.8606763323418947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606763323418947,1.2777981927382098,1.2780964877216285,3.0213505968957453,6401.879362688632,15243.107769423557,6489.080925692911,0.0003440514112063764,23391.836541051667,2385.303497223993,19396.297136191657,1977.8718661511994,0.8291908633232791,0.8291908633232791,35019.89534154306,35405.22815468563,0.9864141830599721,0.8,4226.530365906868,4273.035954225843,0.9864141830599721,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558548951105956,4.975646390121238,-2.344795097550955,7.320441487672193,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8186712753691244,0.0002851356490226254,197.34963349964784,0.0,0.0,0.0,0.0,9.601826625530224e-05,0.00013741409918325355,0.0005305113604468686,0.09230508842447395,0.09230508842447395,0.09230508842447395,0.09230825743545118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489713.75565474224,595.0018117281463,0.0,0.09230508842447395,0.09230508842860352,0.09230508842860352,0.375,0.375,0.5,9.49001798760733,0.017021393054449163,0.017021393054449163,1.517719283583574e-11,2.0373671759443823e-05,0.01684479774706915,1.517719283583574e-11,26040.049220113564,19869.83219728108,0.763048949305881,1.028822191564192,3.9427776323815187,1.0130313140983838,0.6224089265928783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33747795362916,262.33747795362916,-10.812522046370816,246.81194364810017,277.8630122591141,120481.7666803543,120468.96300165255,12.803678701746822,0.0,nan,277.8630122591141,4.713012259114123,271.65279853691663,-1.4972014630833428,265.4425848147372,-7.707415185262789,259.23237109256985,-13.917628907430128,253.02215737033674,-20.127842629663235,246.81194364810017,-26.33805635189981,1.0,1.0,26022.012520719443,26022.012520719443,277.12528794206906,3.9752879420690874,277.12528794206906,277.12528794206906,76910.65858843201,76910.43198507889,0.2266033531195717,0.0,8546.071908451686,8546.071908451686,0.8894853700107097,3879.979714003604,277.12528794206906,3.9752879420690874,1.0,0.002,0.14616148723316003,0.005111561238006997,0.00022646136144525343,0.0017735386384078876,0.11323068072262671,0.11323068072262671,0.0,-1.4685908739098252e-13,1.0,1.0000345293867658,0.01684479773189196,0.09230508842860352,0.0,3.183367196760954e-06,4.072549758626812,0.0,1601851.9282714117,268.1258015471378,2.0373656582250987e-05,1.0,1279321.3936396004,2619.2379591901795,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1477.5,-28.062072660271095,4.97565390300012,34.98714601674586,26.26064858576285,6.4381433725592645,-24.612051057008877,-38.24652578970415,2.9881217693546978,-5.02418564224962,-5.02420605136921,39.97434853220649,41029.11105137535,25749.63938250102,25749.63938250102,66778.75043387637,76920.58815651812,76910.60019168633,25749.63938250102,102660.23957418735,102660.23957418735,102660.23957418735,128700.29766989217,124428.24479889024,4272.052871001925,0.0,90308.28500826315,54416.80790334416,39879.41900546554,26040.058095704815,65919.47710117036,19869.839900367257,1450.0,0.0,0.8868884209024724,2.882126722662181,0.001494314320929203,1.0,1.0,-5.0073308688067755,354321.50060153427,1553427.5081537636,4.384231567986978,1553427.5081537636,4.384231567986978,0.7630489850421913,0.09230512915472251,3.860675080444825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860675080444825,1.2777978655467905,1.2780961604538281,3.0213503908090966,6401.878926015753,15243.107769423557,6489.081200756185,0.0003440515194402621,23391.837729544925,2385.303618416577,19396.29795837419,1977.8719499904853,0.8291908563419884,0.8291908563419884,35019.88625685385,35405.22815468563,0.9864138631965806,0.8,4226.529269481124,4273.035954225843,0.9864138631965806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558546025999213,4.97565390300012,-2.3447837323946263,7.320437635394747,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8186385338830676,0.0002851470530361068,197.34931915465768,0.0,0.0,0.0,0.0,9.602176941959211e-05,0.0001374105960189637,0.000530497663839484,0.09230512914523394,0.09230512914523394,0.09230512914523394,0.09230830310230105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489712.6652590294,595.0021674075429,0.0,0.09230512914523394,0.09230512915472251,0.09230512915472251,0.375,0.375,0.5,9.490256031713939,0.016945483547260665,0.016945483547260665,-3.694822225952521e-12,2.0409119599662517e-05,0.016875182562444024,-3.694822225952521e-12,26040.058095704815,19869.839900367257,0.7630489850421913,1.028829207510577,3.942780279586016,1.0130351964319626,0.6224125684189765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33767702595827,262.33767702595827,-10.812322974041706,246.81229882425808,277.8630552276303,120480.74203139727,120467.42884161396,13.313189783321354,0.0,nan,277.8630552276303,4.713055227630321,271.6529039469584,-1.4970960530415596,265.44275266628676,-7.707247333713212,259.2326013856571,-13.917398614342858,253.0224501049589,-20.127549895041085,246.81229882425808,-26.3377011757419,1.0,1.0,26022.012520719443,26022.012520719443,277.12532039956375,3.9753203995637705,277.12532039956375,277.12532039956375,76910.77651026781,76910.60019168633,0.17631858147797175,0.0,8546.071908451686,8546.071908451686,0.88948544894434,3879.978455847049,277.12532039956375,3.9753203995637705,1.0,0.002,0.14615351445352107,0.005111599228071223,0.00022644901448244054,0.0017735509849608603,0.11322450724122027,0.11322450724122027,0.0,-5.56699217973966e-13,1.0,1.0000345916718854,0.016875182566138847,0.09230512915472251,0.0,3.189111125948169e-06,4.079897949871021,0.0,1601851.9430684403,268.12581435775036,2.0409123294484743e-05,1.0,1279321.349662285,2619.2381392121038,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1480.0,-28.061693829058413,4.975661333152436,34.987151225846716,26.260778225865238,6.43822930003314,-24.611701516152014,-38.24619931457562,2.988236987062868,-5.024179889484742,-5.024200162797319,39.97435841757183,41029.22466903227,25749.64335207062,25749.64335207062,66778.86802110288,76920.66171120956,76910.71504175878,25749.64335207062,102660.3583938294,102660.3583938294,102660.3583938294,128700.42218263503,124428.2620263944,4272.160156240623,0.0,90308.22820713776,54416.79116471265,39879.37449158345,26040.06378880562,65919.43828038906,19869.844994954125,1450.0,0.0,0.8868884150745716,2.882127349823826,0.001494314320929203,1.0,1.0,-5.0074413845593995,354321.5819431862,1553427.934153471,4.384231763795173,1553427.934153471,4.384231763795173,0.763049013862093,0.09230517005205559,3.860670265693592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860670265693592,1.2777973323901253,1.2780956271727004,3.0213478834489282,6401.873613220431,15243.107769423557,6489.084547307837,0.0003440528362686482,23391.852189405603,2385.305092912014,19396.30796144103,1977.8729700194287,0.8291907714014116,0.8291907714014116,35019.851317459455,35405.22815468563,0.9864126330134481,0.8,4226.525052666369,4273.035954225843,0.9864126330134481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558546882905788,4.975661333152436,-2.3447774307624516,7.320438763914888,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8186067626892373,0.00028515811996433787,197.34901411325006,0.0,0.0,0.0,0.0,9.602526447640738e-05,0.0001374071009621484,0.0005304835089797237,0.09230517005608944,0.09230517005608944,0.09230517005608944,0.09230832258236162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489711.5723143322,595.0025238122518,0.0,0.09230517005608944,0.09230517005205559,0.09230517005205559,0.375,0.375,0.5,9.490492471191226,0.016850838307391314,0.016850838307391314,6.508571459562518e-11,2.027331260023857e-05,0.016758778237942806,6.508571459562518e-11,26040.06378880562,19869.844994954125,0.763049013862093,1.0288332049363387,3.942782394696636,1.0130375768230644,0.6224146585490309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3378879936441,262.3378879936441,-10.812112006355903,246.81265721823544,277.86311876904074,120479.96673012881,120465.85802416694,14.1087059618714,0.0,nan,277.86311876904074,4.713118769040761,271.6530264588691,-1.4969735411308989,265.44293414871845,-7.707065851281527,259.23284183858374,-13.91715816141624,253.02274952841685,-20.127250471583125,246.81265721823544,-26.337342781764534,1.0,1.0,26022.012520719443,26022.012520719443,277.12533972706683,3.975339727066853,277.12533972706683,277.12533972706683,76911.08755069235,76910.71504175878,0.37250893356394954,0.0,8546.071908451686,8546.071908451686,0.889485752520203,3879.97361702206,277.12533972706683,3.975339727066853,1.0,0.002,0.14614559666780969,0.0051116356879385575,0.00022643674949521017,0.0017735632505347728,0.11321837474760509,0.11321837474760509,0.0,2.9982960558783134e-14,1.0,1.0000343530726665,0.01675877817285709,0.09230517005205559,0.0,3.1671143075892076e-06,4.051756886318782,0.0,1601851.9494898466,268.12582011051524,2.0273247514523973e-05,1.0,1279321.329391158,2619.238222192337,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1482.5,-28.061311919412052,4.975668835971636,34.98715646379903,26.260810705740028,6.438218645426931,-24.611358862929155,-38.24588143089784,2.988265588948781,-5.024171092226595,-5.024191305652773,39.97436920360113,41029.42214025284,25749.63986468285,25749.63986468285,66779.0620049357,76920.80391163196,76910.85241133395,25749.63986468285,102660.4922760168,102660.4922760168,102660.4922760168,128700.56312382412,124428.29601530044,4272.267108523683,0.0,90308.21368394999,54416.831912589085,39879.31307928989,26040.070847807317,65919.38392709721,19869.85120823795,1450.0,0.0,0.8868884210873951,2.8821282911063357,0.001494314320929203,1.0,1.0,-5.007483775161404,354321.70428907394,1553428.398965667,4.3842315617738725,1553428.398965667,4.3842315617738725,0.7630490456177493,0.0923052106862506,3.8606689996287806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606689996287806,1.2777972000382638,1.278095494789942,3.0213472055762622,6401.872176889595,15243.107769423557,6489.085452053796,0.0003440531922764214,23391.856098679662,2385.305491547028,19396.31066578725,1977.8732457859971,0.8291907484366775,0.8291907484366775,35019.84212995577,35405.22815468563,0.9864123095301568,0.8,4226.523943832007,4273.035954225843,0.9864123095301568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558546130087269,4.975668835971636,-2.3447689365039435,7.320437772475579,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8185747346654436,0.00028516927722422436,197.3487065939893,0.0,0.0,0.0,0.0,9.602866767097855e-05,0.00013740369776757725,0.0005304701964056478,0.09230521068578787,0.09230521068578787,0.09230521068578787,0.09230835335543165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489710.48729547765,595.0028776798471,0.0,0.09230521068578787,0.0923052106862506,0.0923052106862506,0.375,0.375,0.5,9.490728171401617,0.01677724017122273,0.01677724017122273,1.7337242752546445e-11,2.0213426182635885e-05,0.016707530491373745,1.7337242752546445e-11,26040.070847807317,19869.85120823795,0.7630490456177493,1.0288397410124956,3.9427866527851663,1.0130413548583712,0.6224181674032158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3380899112755,262.3380899112755,-10.81191008872446,246.81301700059112,277.8631628219511,120478.25378112226,120464.75030841366,13.503472708623919,0.0,nan,277.8631628219511,4.71316282195113,271.653133657674,-1.4968663423259727,265.4431044934059,-7.706895506594094,259.2330753291537,-13.9169246708463,253.02304616487712,-20.126953835122862,246.81301700059112,-26.33698299940886,1.0,1.0,26022.012520719443,26022.012520719443,277.1253646582132,3.975364658213209,277.1253646582132,277.1253646582132,76911.09528294494,76910.85241133395,0.24287161098618526,0.0,8546.071908451686,8546.071908451686,0.8894858323471011,3879.9723446269245,277.1253646582132,3.975364658213209,1.0,0.002,0.14613770309031496,0.005111672592931706,0.0002264245234083005,0.0017735754765888145,0.11321226170415025,0.11321226170415025,0.0,-2.8848451405494302e-15,1.0,1.000034248029684,0.016707530474036503,0.0923052106862506,0.0,3.157431009555289e-06,4.039368740335765,0.0,1601851.959527313,268.1258289077734,2.0213408845393133e-05,1.0,1279321.2989013789,2619.2383470027935,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1485.0,-28.06092084989671,4.975676253455507,34.987161650286765,26.26087157931181,6.438232874520772,-24.61100547746927,-38.24555439697576,2.9883175020855095,-5.024165399099104,-5.024185478906943,39.974379023656965,41029.60324613113,25749.643960833306,25749.643960833306,66779.24720696444,76920.93069064614,76910.96621842163,25749.643960833306,102660.61017925493,102660.61017925493,102660.61017925493,128700.68667455668,124428.31333769299,4272.373336863692,0.0,90308.18479181835,54416.85734727299,39879.25271616151,26040.076495301746,65919.32921146325,19869.85626299223,1450.0,0.0,0.8868884151812929,2.882128911670162,0.001494314320929203,1.0,1.0,-5.007592376105549,354321.78477643104,1553428.8221509464,4.384231760209507,1553428.8221509464,4.384231760209507,0.7630490742443568,0.09230525124481602,3.860666277381322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860666277381322,1.2777969598164016,1.2780952545120015,3.021345643157608,6401.868866311951,15243.107769423557,6489.087537381642,0.0003440540128319992,23391.865109116374,2385.306410355868,19396.316898971727,1977.8738813939244,0.8291906955043321,0.8291906955043322,35019.822375310556,35405.22815468563,0.9864116139879068,0.8,4226.521559655611,4273.035954225843,0.9864116139879068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558547014318713,4.975676253455507,-2.3447626835262425,7.32043893698175,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8185419398706021,0.0002851807025006655,197.34839170006052,0.0,0.0,0.0,0.0,9.603216894239746e-05,0.00013740019649615835,0.0005304563051182859,0.09230525124406484,0.09230525124406484,0.09230525124406484,0.09230837261603868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489709.405310314,595.0032305117719,0.0,0.09230525124406484,0.09230525124481602,0.09230525124481602,0.375,0.375,0.5,9.490962274105074,0.016683892470666706,0.016683892470666706,6.360778570524417e-11,2.0079807825368334e-05,0.016593102801380155,6.360778570524417e-11,26040.076495301746,19869.85626299223,0.7630490742443568,1.0288458396689923,3.942790823598528,1.013045005247894,0.622421431421304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3382920902185,262.3382920902185,-10.81170790978149,246.81338122763992,277.86320295279006,120476.86165519021,120463.34070694355,13.520948246648244,0.0,nan,277.86320295279006,4.713202952790084,271.6532386077618,-1.4967613922381702,265.4432742627313,-7.706725737268698,259.23330991770877,-13.916690082291211,253.0233455726792,-20.126654427320773,246.81338122763992,-26.336618772360055,1.0,1.0,26022.012520719443,26022.012520719443,277.12538380184765,3.97538380184767,277.12538380184765,277.12538380184765,76911.19990986465,76910.96621842163,0.2336914430197794,0.0,8546.071908451686,8546.071908451686,0.8894860039880361,3879.9696087682287,277.12538380184765,3.97538380184767,1.0,0.002,0.14612986357099048,0.00511170868997067,0.00022641237965666318,0.0017735876203027617,0.11320618982833158,0.11320618982833158,0.0,-4.057518210309752e-14,1.0,1.0000340134818764,0.01659310273777237,0.09230525124481602,0.0,3.1358076943139734e-06,4.011705509695964,0.0,1601851.9658833297,268.1258346009009,2.007974421758263e-05,1.0,1279321.278843157,2619.238429111509,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1487.5,-28.06054308144162,4.9756837441880934,34.987166864141734,26.26093915840613,6.438264101361574,-24.610662363155615,-38.24523640852419,2.9883833830898507,-5.024156600313063,-5.024176622747842,39.97438974539067,41029.78402611565,25749.640444860033,25749.640444860033,66779.42447097569,76921.045867737,76911.10272228818,25749.640444860033,102660.74316714822,102660.74316714822,102660.74316714822,128700.82669742031,124428.34745380824,4272.479243612081,0.0,90308.16099013544,54416.89914856934,39879.17982396233,26040.083530272095,65919.26335423443,19869.862453183123,1450.0,0.0,0.8868884214217739,2.8821298528115875,0.001494314320929203,1.0,1.0,-5.00763256932413,354321.90710858465,1553429.2841927025,4.3842315505392735,1553429.2841927025,4.3842315505392735,0.7630491058173461,0.09230529149431434,3.860664978279272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860664978279272,1.277796654960025,1.2780949495844578,3.0213453473158842,6401.868239458839,15243.107769423557,6489.087932234259,0.0003440541682027875,23391.866815231006,2385.3065843311433,19396.318079212626,1977.8740017450023,0.829190685481469,0.829190685481469,35019.81294806224,35405.22815468563,0.9864112820635036,0.8,4226.520421886612,4273.035954225843,0.9864112820635036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558546255329471,4.9756837441880934,-2.344754193227694,7.320437937415788,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8185102618391685,0.00028519173958068664,197.34808751726132,0.0,0.0,0.0,0.0,9.603557348482735e-05,0.00013739679195372845,0.0005304429828236827,0.09230529149409569,0.09230529149409569,0.09230529149409569,0.09230840340828532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489708.3311098299,595.0035808526117,0.0,0.09230529149409569,0.09230529149431434,0.09230529149431434,0.375,0.375,0.5,9.491195667812729,0.016612028938482126,0.016612028938482126,2.8421709430404007e-12,2.0022434796374e-05,0.01654405342372911,2.8421709430404007e-12,26040.083530272095,19869.862453183123,0.7630491058173461,1.0288522534122417,3.9427940464645745,1.0130487064474456,0.6224247957024545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.338495097274,262.338495097274,-10.811504902725972,246.81374410266335,277.8632460918782,120475.63869424757,120462.06236540384,13.576328843752067,0.0,nan,277.8632460918782,4.713246091878204,271.65334569403814,-1.4966543059618402,265.44344529619366,-7.706554703806319,259.23354489835833,-13.916455101641645,253.02364450051257,-20.126355499487403,246.81374410266335,-26.336255897336628,1.0,1.0,26022.012520719443,26022.012520719443,277.1254086307095,3.9754086307095235,277.1254086307095,277.1254086307095,76911.32865064582,76911.10272228818,0.22592835764226038,0.0,8546.071908451686,8546.071908451686,0.8894860858979543,3879.9683031706686,277.1254086307095,3.9754086307095235,1.0,0.002,0.14612204722162334,0.00511174525024552,0.0002264002732250785,0.001773599726801827,0.11320013661253925,0.11320013661253925,0.0,2.6905561112400278e-14,1.0,1.0000339129449276,0.01654405342088694,0.09230529149431434,0.0,3.126539813683069e-06,3.9998488174782985,0.0,1601851.9759262702,268.1258433996869,2.0022431954203057e-05,1.0,1279321.2483568122,2619.2385539079232,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1490.0,-28.06016498039984,4.975691328096724,34.98717211127129,26.2609951076098,6.438275981873319,-24.610320884186994,-38.2449186645448,2.9884318856552112,-5.0241473262422005,-5.024167302106064,39.97440059724386,41029.956055501316,25749.63597277218,25749.63597277218,66779.5920282735,76921.17032850125,76911.24200962592,25749.63597277218,102660.87798239809,102660.87798239809,102660.87798239809,128700.96875742963,124428.38386288889,4272.58489454073,0.0,90308.1352494755,54416.92097645492,39879.12697002286,26040.09077503153,65919.2177450544,19869.868814616602,1450.0,0.0,0.8868884295546701,2.8821308431334733,0.001494314320929203,1.0,1.0,-5.007663141373371,354322.03585836594,1553429.7518422226,4.384231277286911,1553429.7518422226,4.384231277286911,0.7630491378190114,0.09230533162821995,3.8606626448877943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606626448877943,1.277796430520365,1.2780947250924035,3.0213440518968993,6401.865494621456,15243.107769423557,6489.089661193343,0.00034405484853283834,23391.874285897415,2385.307346127109,19396.32324718703,1977.874528731731,0.8291906415930407,0.8291906415930407,35019.79601524088,35405.22815468563,0.9864106858751028,0.8,4226.51837827446,4273.035954225843,0.9864106858751028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585452899448375,4.975691328096724,-2.3447453379365886,7.320436666033313,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8184785572433522,0.00028520278677154285,197.34778306759912,0.0,0.0,0.0,0.0,9.603897552120298e-05,0.00013739338991735283,0.0005304295281084274,0.09230533162862195,0.09230533162862195,0.09230533162862195,0.09230843597264134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489707.2602666606,595.0039301062435,0.0,0.09230533162862195,0.09230533162821995,0.09230533162821995,0.375,0.375,0.5,9.491428496289947,0.016556048908967114,0.016556048908967114,5.360334398574196e-11,1.9975863835952623e-05,0.016504160732665696,5.360334398574196e-11,26040.09077503153,19869.868814616602,0.7630491378190114,1.0288579307752532,3.9427975573617835,1.013051949228928,0.6224278360551327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33869524136657,262.33869524136657,-10.811304758633412,246.81410587589303,277.86328460684143,120474.19132019296,120460.80645462332,13.384865569619798,0.0,nan,277.86328460684143,4.713284606841455,271.65344886064617,-1.4965511393538122,265.44361311446715,-7.706386885532822,259.23377736826916,-13.916222631730818,253.02394162208236,-20.126058377917616,246.81410587589303,-26.335894124106943,1.0,1.0,26022.012520719443,26022.012520719443,277.1254342497559,3.975434249755949,277.1254342497559,277.1254342497559,76911.39956135333,76911.24200962592,0.15755172741774004,0.0,8546.071908451686,8546.071908451686,0.8894862330210284,3879.9659581122332,277.1254342497559,3.975434249755949,1.0,0.002,0.14611424971738782,0.00511178181444067,0.00022638819620946244,0.001773611804295994,0.11319409810473122,0.11319409810473122,0.0,5.054563538553491e-13,1.0,1.0000338311768673,0.016504160679062352,0.09230533162821995,0.0,3.1190023665496113e-06,3.990205901126813,0.0,1601851.9865319883,268.1258526737578,1.9975810232608637e-05,1.0,1279321.2162711401,2619.238685251223,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1492.5,-28.059779827122963,4.975698906724404,34.98717734100941,26.261072640214138,6.43831380102092,-24.60997046431325,-38.244595856498904,2.9885044382316712,-5.02413993725736,-5.024159821781108,39.974410869773045,41030.13738941608,25749.636225901693,25749.636225901693,66779.77361531777,76921.28212800794,76911.36685118808,25749.636225901693,102661.00307708977,102661.00307708977,102661.00307708977,128701.10024231335,124428.41019048664,4272.690051826702,0.0,90308.10490633527,54416.9601678227,39879.04970945841,26040.09716522358,65919.14687468199,19869.874475031345,1450.0,0.0,0.8868884304222986,2.882131638669136,0.001494314320929203,1.0,1.0,-5.007733756609753,354322.1391859628,1553430.194525481,4.384231248135971,1553430.194525481,4.384231248135971,0.7630491679411805,0.09230537171669057,3.860660521990239,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860660521990239,1.2777960947923817,1.2780943892860464,3.02134318435018,6401.86365639406,15243.107769423557,6489.090819079287,0.0003440553041515197,23391.879289034157,2385.3078563050744,19396.326708185603,1977.8748816553668,0.8291906122001227,0.8291906122001227,35019.78060991795,35405.22815468563,0.9864101434685197,0.8,4226.516519015187,4273.035954225843,0.9864101434685197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558545344587624,4.975698906724404,-2.3447378312718126,7.320436737996217,3.5,3.5,1.0,0.6,0.0002334323654385558,0.818446262665001,0.0002852140404166061,197.34747294039258,0.0,0.0,0.0,0.0,9.60424318917886e-05,0.0001373899335467672,0.0005304158925628665,0.09230537171622426,0.09230537171622426,0.09230537171622426,0.09230846154223701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489706.1918875121,595.0042785287237,0.0,0.09230537171622426,0.09230537171669057,0.09230537171669057,0.375,0.375,0.5,9.49166023312692,0.01648941504583945,0.01648941504583945,9.038103598868474e-12,1.988452373780092e-05,0.016426065171344817,9.038103598868474e-12,26040.09716522358,19869.874475031345,0.7630491679411805,1.0288644711532495,3.9428008928870715,1.013055793065282,0.622431256087369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3388994362203,262.3388994362203,-10.81110056377969,246.8144697967513,277.8633290756909,120473.04764759737,120459.3918831659,13.655764431453285,0.0,nan,277.8633290756909,4.713329075690922,271.653557219898,-1.4964427801019724,265.4437853641236,-7.7062146358763925,259.23401350832114,-13.915986491678837,253.02424165253692,-20.125758347463062,246.8144697967513,-26.33553020324868,1.0,1.0,26022.012520719443,26022.012520719443,277.1254563381445,3.975456338144511,277.1254563381445,277.1254563381445,76911.56019080406,76911.36685118808,0.19333961597294547,0.0,8546.071908451686,8546.071908451686,0.8894863668721976,3879.96382460019,277.1254563381445,3.975456338144511,1.0,0.002,0.14610648910435275,0.005111817866918472,0.00022637617548907648,0.0017736238244886583,0.11318808774453824,0.11318808774453824,0.0,-2.226517581416232e-14,1.0,1.0000336711016486,0.016426065162306713,0.09230537171669057,0.0,3.1042451933338464e-06,3.971326656404722,0.0,1601851.9949022573,268.1258600627426,1.988451469969732e-05,1.0,1279321.190520927,2619.2387906602266,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1495.0,-28.059407909732837,4.975706294444528,34.98718246472478,26.261129357758932,6.438324389777183,-24.609634679785458,-38.244282722566254,2.988551159855561,-5.024136285739587,-5.024155992744632,39.974419978118256,41030.297999988674,25749.645389512083,25749.645389512083,66779.94338950075,76921.40375268809,76911.46401695194,25749.645389512083,102661.10940646402,102661.10940646402,102661.10940646402,128701.21126103145,124428.41701239272,4272.794248638729,0.0,90308.07632638971,54416.970573790204,39879.00639177723,26040.101854567438,65919.10824634467,19869.878739418986,1450.0,0.0,0.8868884169295392,2.8821320477259165,0.001494314320929203,1.0,1.0,-5.007881681144909,354322.19207740144,1553430.5870405156,4.384231701471212,1553430.5870405156,4.384231701471212,0.7630491942923721,0.09230541169392849,3.860657640129497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860657640129497,1.2777958785939973,1.2780941730371917,3.0213414402130576,6401.859960776788,15243.107769423557,6489.093146911465,0.0003440562201365509,23391.889347474105,2385.308881980504,19396.33366623176,1977.8755911786145,0.829190553106229,0.829190553106229,35019.75969699119,35405.22815468563,0.9864094071446053,0.8,4226.513995046479,4273.035954225843,0.9864094071446053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558547322726012,4.975706294444528,-2.344733048700343,7.320439343144871,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8184150792029441,0.0002852249077154052,197.34717347170854,0.0,0.0,0.0,0.0,9.604578478951357e-05,0.00013738658064904222,0.0005304025522339922,0.09230541169350916,0.09230541169350916,0.09230541169350916,0.09230847323910009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489705.1281073872,595.0046253960594,0.0,0.09230541169350916,0.09230541169392849,0.09230541169392849,0.375,0.375,0.5,9.491889849218696,0.016381022794064393,0.016381022794064393,-1.4267698134062812e-11,1.970700503761691e-05,0.01627431159971593,-1.4267698134062812e-11,26040.101854567438,19869.878739418986,0.7630491942923721,1.0288696161810298,3.9428052054332365,1.013058962204693,0.6224340573093824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3390990090047,262.3390990090047,-10.810900990995265,246.81483012121194,277.8633678967985,120471.54142365976,120458.19476490522,13.346658754527128,0.0,nan,277.8633678967985,4.713367896798502,271.65366034167477,-1.496339658325212,265.44395278657277,-7.706047213427212,259.23424523144547,-13.915754768554507,253.02453767632483,-20.12546232367515,246.81483012121194,-26.335169878788037,1.0,1.0,26022.012520719443,26022.012520719443,277.1254715368213,3.975471536821317,277.1254715368213,277.1254715368213,76911.66177907519,76911.46401695194,0.19776212325086817,0.0,8546.071908451686,8546.071908451686,0.889486548576858,3879.9609283301447,277.1254715368213,3.975471536821317,1.0,0.002,0.14609880018497898,0.0051118529182522755,0.0002263642641373907,0.001773635735893038,0.11318213206869535,0.11318213206869535,0.0,3.0428784492109173e-14,1.0,1.0000333600437619,0.016274311613983627,0.09230541169392849,0.0,3.0755677969384667e-06,3.9346390149679475,0.0,1601851.9988439104,268.1258637142604,1.9707019305315043e-05,1.0,1279321.1773398824,2619.2388446170926,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1497.5,-28.059038270422946,4.975713551726493,34.98718751691476,26.26118845017629,6.438345378557616,-24.60929990552899,-38.24397350018842,2.9886070136762144,-5.024131609152562,-5.0241511669292676,39.97442931403457,41030.480044427895,25749.65165053858,25749.65165053858,66780.13169496648,76921.52166620737,76911.56870838525,25749.65165053858,102661.22035892383,102661.22035892383,102661.22035892383,128701.32733393193,124428.42970857541,4272.89762535652,0.0,90308.05371655716,54417.01209482623,39878.935135256594,26040.106975008086,65919.04211026468,19869.883352889814,1450.0,0.0,0.8868884076838774,2.8821325622265803,0.001494314320929203,1.0,1.0,-5.008004371434822,354322.2587381153,1553430.9893630291,4.384232012110739,1553430.9893630291,4.384232012110739,0.7630492214167889,0.09230545127182724,3.8606561314284753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606561314284753,1.2777956201376282,1.2780939145204873,3.0213408706258154,6401.858753889771,15243.107769423557,6489.093907114568,0.00034405651927153395,23391.89263228746,2385.309216938247,19396.335938529708,1977.8758228885204,0.8291905338073094,0.8291905338073094,35019.748748732265,35405.22815468563,0.986409021667047,0.8,4226.512673707613,4273.035954225843,0.986409021667047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558548674286842,4.975713551726493,-2.3447275713832667,7.3204411231097595,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8183840880173779,0.0002852357088272212,197.34687583824015,0.0,0.0,0.0,0.0,9.604909591019011e-05,0.0001373832695283657,0.0005303895618603759,0.09230545127136497,0.09230545127136497,0.09230545127136497,0.09230848875514627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489704.0741368231,595.0049690798141,0.0,0.09230545127136497,0.09230545127182724,0.09230545127182724,0.375,0.375,0.5,9.49211766051538,0.016262849823249326,0.016262849823249326,-6.934897101018578e-12,1.9557776681722316e-05,0.01614679549442144,-6.934897101018578e-12,26040.106975008086,19869.883352889814,0.7630492214167889,1.0288760195142028,3.9428091987211995,1.0130628352162858,0.6224374434293968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33929706081335,262.33929706081335,-10.810702939186626,246.81518754650415,277.86340657512284,120470.22601381903,120456.98107232434,13.244941494696567,0.0,nan,277.86340657512284,4.71340657512286,271.65376276939446,-1.4962372306055158,265.44411896368206,-7.705881036317919,259.23447515795124,-13.91552484204874,253.02483135222542,-20.125168647774558,246.81518754650415,-26.33481245349583,1.0,1.0,26022.012520719443,26022.012520719443,277.12548861287684,3.975488612876859,277.12548861287684,277.12548861287684,76911.78495381367,76911.56870838525,0.2162454284116393,0.0,8546.071908451686,8546.071908451686,0.8894866437021953,3879.9594120856177,277.12548861287684,3.975488612876859,1.0,0.002,0.14609117150788242,0.00511188788671591,0.0002263524465918905,0.0017736475534070966,0.11317622329594525,0.11317622329594525,0.0,-1.0130785099704553e-15,1.0,1.0000330986669579,0.016146795501356337,0.09230545127182724,0.0,3.0514708500649076e-06,3.9038112298308816,0.0,1601852.0040069877,268.1258683908474,1.9557783616619417e-05,1.0,1279321.160727406,2619.2389126205953,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1500.0,-28.058668620266857,4.975720929986322,34.9871926202978,26.261243177019082,6.43836127747305,-24.608965630489752,-38.243664347659774,2.988658287732714,-5.024122007060839,-5.024141533681651,39.97444007090514,41030.66272671294,25749.645843945025,25749.645843945025,66780.30857065796,76921.64274671428,76911.7091348413,25749.645843945025,102661.35497878632,102661.35497878632,102661.35497878632,128701.4692724417,124428.46845505154,4273.000817390152,0.0,90308.03239426839,54417.052374409745,39878.866688731825,26040.114293655388,65918.9809823872,19869.88976472049,1450.0,0.0,0.8868884177505316,2.882133585516535,0.001494314320929203,1.0,1.0,-5.008021336943614,354322.39180515433,1553431.4529196185,4.3842316738871725,1553431.4529196185,4.3842316738871725,0.7630492531886368,0.09230549043867972,3.860654651530137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860654651530137,1.2777953828736197,1.278093677201091,3.0213402734700403,6401.85748858834,15243.107769423557,6489.094704110652,0.0003440568328846284,23391.896076090507,2385.3095681084274,19396.338320804338,1977.8760658129268,0.8291905135740519,0.8291905135740519,35019.73800948625,35405.22815468563,0.9864086435486594,0.8,4226.511377594392,4273.035954225843,0.9864086435486594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558547420823947,4.975720929986322,-2.3447185423505728,7.320439472336894,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8183530971891061,0.0002852465106325784,197.34657819693624,0.0,0.0,0.0,0.0,9.605240638835734e-05,0.00013737995905019844,0.0005303765779341683,0.09230549043285424,0.09230549043285424,0.09230549043285424,0.09230852257666683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489703.02898196754,595.0053099622627,0.0,0.09230549043285424,0.09230549043867972,0.09230549043867972,0.375,0.375,0.5,9.492345069935975,0.01618940872396024,0.01618940872396024,-2.665956344571896e-11,1.9526620803844708e-05,0.016120196738029335,-2.665956344571896e-11,26040.114293655388,19869.88976472049,0.7630492531886368,1.0288823663664084,3.942812517365752,1.0130664578765392,0.6224407919423975,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3394932278838,262.3394932278838,-10.810506772116184,246.81554302083174,277.86344343492146,120468.88152866367,120455.76263141558,13.118897248123917,0.0,nan,277.86344343492146,4.713443434921487,271.65386335213265,-1.4961366478673312,265.4442832692874,-7.705716730712595,259.2347031864767,-13.915296813523298,253.02512310365293,-20.124876896347047,246.81554302083174,-26.334456979168237,1.0,1.0,26022.012520719443,26022.012520719443,277.1255146778205,3.975514677820513,277.1255146778205,277.1255146778205,76911.8624567046,76911.7091348413,0.1533218633121578,0.0,8546.071908451686,8546.071908451686,0.889486737011483,3879.9579247877878,277.1255146778205,3.975514677820513,1.0,0.002,0.1460835553927108,0.005111923697230936,0.00022634065076399524,0.0017736593489504117,0.11317032538199762,0.11317032538199762,0.0,-2.855931637013587e-13,1.0,1.0000330441483454,0.0161201967646889,0.09230549043867972,0.0,3.046445668889402e-06,3.8973823081917116,0.0,1601852.0150130359,268.12587799293914,1.9526647463408153e-05,1.0,1279321.127565857,2619.239048368057,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1502.5,-28.058303460968883,4.975728317343496,34.987197715443756,26.261320535000436,6.438401683978243,-24.608632946471726,-38.243355439603306,2.988731169486919,-5.0241145329551955,-5.024133976594876,39.97445017259889,41030.823151151475,25749.645406891304,25749.645406891304,66780.46855804278,76921.74595620939,76911.83305615981,25749.645406891304,102661.47846305111,102661.47846305111,102661.47846305111,128701.599110741,124428.49554962774,4273.103561113258,0.0,90308.00257590592,54417.07977087061,39878.8031167059,26040.120647689888,65918.92376439579,19869.895385171076,1450.0,0.0,0.8868884196275866,2.8821343890978244,0.001494314320929203,1.0,1.0,-5.0080846941802974,354322.4961945402,1553431.8882411476,4.384231610821116,1553431.8882411476,4.384231610821116,0.7630492828355542,0.09230552956924606,3.860652629997008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860652629997008,1.277795045622961,1.2780933398717027,3.021339488849584,6401.8558260717455,15243.107769423557,6489.095751304755,0.0003440572449496024,23391.90060100691,2385.310029521489,19396.34145093759,1977.8763849976895,0.8291904869885892,0.8291904869885891,35019.723339732926,35405.22815468563,0.9864081270409859,0.8,4226.509607110576,4273.035954225843,0.9864081270409859,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558547326477645,4.975728317343496,-2.3447110307421632,7.320439348085658,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8183224841102177,0.00028525718157722696,197.34628417254055,0.0,0.0,0.0,0.0,9.605571435395282e-05,0.000137376651084603,0.0005303635293099538,0.09230552956837527,0.09230552956837527,0.09230552956837527,0.0923085485090088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489701.985429808,595.0056502903352,0.0,0.09230552956837527,0.09230552956924606,0.09230552956924606,0.375,0.375,0.5,9.492571490151654,0.016117686762470385,0.016117686762470385,2.830802259268239e-11,1.944363970096674e-05,0.01604928241459902,2.830802259268239e-11,26040.120647689888,19869.895385171076,0.7630492828355542,1.0288880293391496,3.9428155019784454,1.0130697642565627,0.6224437658873474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3396917577508,262.3396917577508,-10.810308242249164,246.8158961549184,277.8634873605712,120467.76343516503,120454.48652316032,13.276912004712203,0.0,nan,277.8634873605712,4.713487360571207,271.65396911946675,-1.496030880533226,265.4444508783086,-7.7055491216913765,259.23493263718774,-13.915067362812238,253.02541439605218,-20.124585603947793,246.8158961549184,-26.334103845081586,1.0,1.0,26022.012520719443,26022.012520719443,277.12553673529055,3.975536735290575,277.12553673529055,277.12553673529055,76912.02405639169,76911.83305615981,0.19100023187638726,0.0,8546.071908451686,8546.071908451686,0.8894868644714538,3879.955893146993,277.12553673529055,3.975536735290575,1.0,0.002,0.14607597277881484,0.005111958971446844,0.0002263289058686703,0.0017736710940661766,0.11316445293433515,0.11316445293433515,0.0,-6.515317799160592e-14,1.0,1.0000328987924207,0.016049282386290997,0.09230552956924606,0.0,3.033045516589572e-06,3.8802391313378415,0.0,1601852.0234934299,268.1258854670448,1.944361139294415e-05,1.0,1279321.101551049,2619.239154860187,,,,,,,,,,,,,,,,,3.0,15243.107769423557
