time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1505.0,-28.05793042333156,4.975735246529936,34.98720257695548,26.261339673679345,6.438377020256624,-24.60829967895514,-38.243046461697645,2.988746276025899,-5.024116448353254,-5.024135588287354,39.97445738561683,41031.023552146544,25749.667399654518,25749.667399654518,66780.69095180107,76921.8938406127,76911.8876990535,25749.667399654518,102661.55509870802,102661.55509870802,102661.55509870802,128701.6778421431,124428.4731696377,4273.2046725054015,0.0,90307.9923041812,54417.122016280395,39878.744764334224,26040.12274343507,65918.86750776929,19869.897512321502,1450.0,0.0,0.8868883853176305,2.882134222228182,0.001494314320929203,1.0,1.0,-5.008345429539645,354322.4739308037,1553432.199080528,4.384232763581067,1553432.199080528,4.384232763581067,0.7630493031117094,0.09230556869751766,3.8606515254481204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606515254481204,1.2777949757194764,1.2780932699518996,3.0213387897180755,6401.854344695972,15243.107769423557,6489.096684398708,0.000344057612117276,23391.904632910067,2385.310440661191,19396.344240017857,1977.8766694047263,0.8291904632993905,0.8291904632993905,35019.715324301076,35405.22815468563,0.9864078448254893,0.8,4226.508639732868,4273.035954225843,0.9864078448254893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55855207403099,4.975735246529936,-2.344710353940432,7.320445600470368,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8182912118281076,0.000285268083127833,197.34598380545114,0.0,0.0,0.0,0.0,9.605902317282425e-05,0.00013737334226573153,0.0005303506033741031,0.092305568690228,0.092305568690228,0.092305568690228,0.09230853959350752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489700.9452901392,595.0059893649697,0.0,0.092305568690228,0.09230556869751766,0.09230556869751766,0.375,0.375,0.5,9.4927943059153,0.01595427644195979,0.01595427644195979,-3.5072389437118545e-11,1.9139934124723368e-05,0.01579015874773404,-3.5072389437118545e-11,26040.12274343507,19869.897512321502,0.7630493031117094,1.0288945601127062,3.9428217083251487,1.0130740025824958,0.6224473372105577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.33988159373166,262.33988159373166,-10.810118406268316,246.8162492956098,277.86351389184233,120466.04950645442,120453.35400908413,12.695497370255403,0.0,nan,277.86351389184233,4.713513891842354,271.65406097261433,-1.4959390273856457,265.4446080533403,-7.705391946659688,259.23515513412326,-13.914844865876717,253.02570221485996,-20.124297785140016,246.8162492956098,-26.333750704390184,1.0,1.0,26022.012520719443,26022.012520719443,277.1255415175173,3.9755415175173425,277.1255415175173,277.1255415175173,76912.0576199679,76911.8876990535,0.16992091439897195,0.0,8546.071908451686,8546.071908451686,0.8894869341145158,3879.954783075361,277.1255415175173,3.9755415175173425,1.0,0.002,0.14606851258587172,0.005111991982979577,0.00022631734635155626,0.001773682653232161,0.11315867317577813,0.11315867317577813,0.0,-4.162828935727614e-13,1.0,1.0000323676485707,0.01579015878280643,0.09230556869751766,0.0,2.9840767224492684e-06,3.8175923362332815,0.0,1601852.0208420146,268.1258835516467,1.9139969197112805e-05,1.0,1279321.107099378,2619.239132147988,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1507.5,-28.057566062545906,4.975742410501786,34.98720755278336,26.261417555529647,6.4384162580238025,-24.607967830461384,-38.24273765841497,2.988818026077689,-5.024104883442305,-5.024124047705341,39.974468565454,41031.177658262226,25749.656129883348,25749.656129883348,66780.83378814557,76921.99659778526,76912.04209679563,25749.656129883348,102661.69822667897,102661.69822667897,102661.69822667897,128701.82910904355,124428.52323097861,4273.305878064938,0.0,90307.96068158813,54417.14174260232,39878.68770998423,26040.13088236458,65918.8185923488,19869.904587673685,1450.0,0.0,0.8868884035565046,2.8821354472666916,0.001494314320929203,1.0,1.0,-5.008313176877607,354322.63334543555,1553432.6808634733,4.384232150783898,1553432.6808634733,4.384232150783898,0.7630493363276596,0.09230560695722641,3.8606491553878755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606491553878755,1.2777946437058305,1.278092937860747,3.02133771995734,6401.852078001341,15243.107769423557,6489.098112147782,0.0003440581739300452,23391.91080224304,2385.3110697580764,19396.348507655384,1977.877104582644,0.8291904270511957,0.8291904270511957,35019.698125371906,35405.22815468563,0.9864072392681105,0.8,4226.506564004323,4273.035954225843,0.9864072392681105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558549641238016,4.975742410501786,-2.344699986053537,7.320442396555323,3.5,3.5,1.0,0.6,0.0002334323654385558,0.818260668184134,0.0002852787314787887,197.34569042577982,0.0,0.0,0.0,0.0,9.606233022688876e-05,0.00013737003521166702,0.000530337510415525,0.09230560695571689,0.09230560695571689,0.09230560695571689,0.09230858072717482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489699.9232933535,595.006322725986,0.0,0.09230560695571689,0.09230560695722641,0.09230560695722641,0.375,0.375,0.5,9.493017340069267,0.015880040441913934,0.015880040441913934,6.764366844436154e-12,1.9164263051152375e-05,0.015810870827749568,6.764366844436154e-12,26040.13088236458,19869.904587673685,0.7630493363276596,1.0288998965226595,3.942823989306519,1.0130769211919222,0.6224501369177255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34007570230375,262.34007570230375,-10.809924297696227,246.81660063771255,277.8635507668884,120464.98310835662,120452.00187506348,12.981233293148778,0.0,nan,277.8635507668884,4.7135507668884316,271.65416074107213,-1.4958392589278446,265.4447707152156,-7.705229284784366,259.23538068938757,-13.914619310612409,253.02599066354625,-20.124009336453724,246.81660063771255,-26.333399362287423,1.0,1.0,26022.012520719443,26022.012520719443,277.125571124615,3.975571124615044,277.125571124615,277.125571124615,76912.18992910936,76912.04209679563,0.1478323137271218,0.0,8546.071908451686,8546.071908451686,0.889487083549493,3879.952401164815,277.125571124615,3.975571124615044,1.0,0.002,0.146061042605565,0.00511202750031795,0.00022630577783709798,0.001773694222396989,0.11315288891854898,0.11315288891854898,0.0,2.340870552952623e-13,1.0,1.000032410106509,0.0158108708209852,0.09230560695722641,0.0,2.9879924691102296e-06,3.8226017148809355,0.0,1601852.0341887928,268.1258951165577,1.916425628678553e-05,1.0,1279321.0673717787,2619.2392947737353,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1510.0,-28.05720413298763,4.975749704941939,34.98721257989109,26.261486356984847,6.438446171436611,-24.607639102556625,-38.24243308100847,2.988881141099355,-5.02409518318359,-5.024114321209401,39.97447917060248,41031.34156763098,25749.649867339696,25749.649867339696,66780.99143497068,76922.10468116228,76912.18105069532,25749.649867339696,102661.83091803502,102661.83091803502,102661.83091803502,128701.9690956386,124428.56215084561,4273.406944792998,0.0,90307.93247025009,54417.169357082515,39878.6256812973,26040.138177603578,65918.76385890087,19869.910970736313,1450.0,0.0,0.8868884146464361,2.8821364803842338,0.001494314320929203,1.0,1.0,-5.008325779030258,354322.76770005946,1553433.1378832357,4.384231778179845,1553433.1378832357,4.384231778179845,0.7630493676806174,0.09230564526487066,3.8606470044569585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606470044569585,1.2777943516497599,1.2780926457364974,3.0213367272069083,6401.849974482304,15243.107769423557,6489.09943711106,0.00034405869529798954,23391.916527461144,2385.311653567849,19396.35246805929,1977.8775084314511,0.8291903934117059,0.8291903934117058,35019.68251660715,35405.22815468563,0.9864066896989209,0.8,4226.504680191777,4273.035954225843,0.9864066896989209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558548289349681,4.975749704941939,-2.3446909112171794,7.320440616159118,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8182303295633242,0.00028528930914004954,197.3453990045722,0.0,0.0,0.0,0.0,9.606559212799588e-05,0.00013736677331055991,0.0005303246218933312,0.09230564526351423,0.09230564526351423,0.09230564526351423,0.0923086149699569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489698.8999863424,595.0066564851855,0.0,0.09230564526351423,0.09230564526487066,0.09230564526487066,0.375,0.375,0.5,9.493240069479514,0.0158321562959145,0.0158321562959145,-5.610445441561751e-11,1.913802583430879e-05,0.015788542179166143,-5.610445441561751e-11,26040.138177603578,19869.910970736313,0.7630493676806174,1.0289056071176068,3.9428267948596063,1.013080153898447,0.6224531402842836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34027045834574,262.34027045834574,-10.809729541654235,246.81694983218256,277.8635910845014,120463.77826042887,120450.75372692889,13.02453349998023,0.0,nan,277.8635910845014,4.713591084501445,271.6542628340427,-1.49573716595728,265.44493458356953,-7.705065416430443,259.2356063331302,-13.914393666869785,253.02627808264816,-20.123721917351816,246.81694983218256,-26.33305016781742,1.0,1.0,26022.012520719443,26022.012520719443,277.12559711049903,3.975597110499052,277.12559711049903,277.12559711049903,76912.30656839207,76912.18105069532,0.1255176967533771,0.0,8546.071908451686,8546.071908451686,0.8894872191681024,3879.9502394792435,277.12559711049903,3.975597110499052,1.0,0.002,0.14605358317125255,0.0051120626295696305,0.0002262942248113487,0.0017737057754466227,0.11314711240567435,0.11314711240567435,0.0,2.5797116179338e-13,1.0,1.0000323643405915,0.015788542235270597,0.09230564526487066,0.0,2.983774209098283e-06,3.8172051060760586,0.0,1601852.0453151271,268.1259048168164,1.9138081938763207e-05,1.0,1279321.033889372,2619.239431834654,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1512.5,-28.0568444326172,4.975757065614148,34.98721762447215,26.261556380800926,6.438473331304038,-24.60731265623047,-38.24212885284794,2.9889415549549114,-5.024086640941789,-5.024105725907728,39.97448944748607,41031.489312584046,25749.64668816883,25749.64668816883,66781.13600075287,76922.21154553206,76912.31112913167,25749.64668816883,102661.9578173005,102661.9578173005,102661.9578173005,128702.10277517176,124428.59504742558,4273.50772774618,0.0,90307.89995251306,54417.17771971108,39878.58025866887,26040.14495787126,65918.72521654013,19869.916932825272,1450.0,0.0,0.8868884211708705,2.8821373937843835,0.001494314320929203,1.0,1.0,-5.008362492345782,354322.88643090334,1553433.580755437,4.384231558969231,1553433.580755437,4.384231558969231,0.7630493979573302,0.09230568359561542,3.8606440216540174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606440216540174,1.2777940720930883,1.278092366114565,3.021335053879297,6401.846428901889,15243.107769423557,6489.101670389262,0.0003440595740863566,23391.926177597285,2385.3126376078767,19396.359143477286,1977.878189134647,0.829190336709142,0.829190336709142,35019.66087115343,35405.22815468563,0.986405927583977,0.8,4226.502067814826,4273.035954225843,0.986405927583977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585476030656,4.975757065614148,-2.344682646729513,7.320439712343661,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8182001790062775,0.00028529982200940687,197.3451093791317,0.0,0.0,0.0,0.0,9.606885039097696e-05,0.00013736351504757885,0.0005303116331618169,0.09230568358985161,0.09230568358985161,0.09230568358985161,0.09230864490326625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489697.87814433966,595.0069897509205,0.0,0.09230568358985161,0.09230568359561542,0.09230568359561542,0.375,0.375,0.5,9.493462166102015,0.015785808252530842,0.015785808252530842,8.810729923425242e-12,1.908496591340736e-05,0.015743233561920533,8.810729923425242e-12,26040.14495787126,19869.916932825272,0.7630493979573302,1.0289104839349077,3.9428297499805525,1.0130829408696809,0.6224557464938437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34046474083954,262.34046474083954,-10.809535259160441,246.81729684053164,277.8636326411363,120462.50814308734,120449.51527822415,12.992864863189716,0.0,nan,277.8636326411363,4.713632641136314,271.6543654810392,-1.4956345189607987,265.4450983208803,-7.7049016791197005,259.235831160793,-13.91416883920698,253.02656400065706,-20.123435999342917,246.81729684053164,-26.332703159468338,1.0,1.0,26022.012520719443,26022.012520719443,277.1256209266458,3.9756209266458313,277.1256209266458,277.1256209266458,76912.42287683111,76912.31112913167,0.11174769944045693,0.0,8546.071908451686,8546.071908451686,0.8894874072371515,3879.9472417622874,277.1256209266458,3.9756209266458313,1.0,0.002,0.14604614513734598,0.005112097449890127,0.00022628270441245468,0.0017737172952089473,0.11314135220622734,0.11314135220622734,0.0,-3.785981944615102e-13,1.0,1.0000322714704362,0.015743233553109803,0.09230568359561542,0.0,2.9752130569607114e-06,3.8062525560391176,0.0,1601852.0550689423,268.1259133590582,1.9084957102677436e-05,1.0,1279321.0043005603,2619.239552957068,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1515.0,-28.05650645983693,4.975764229702564,34.987222547329445,26.261661888007097,6.438543294529621,-24.607001484412557,-38.2418419472873,2.9890383167989523,-5.024083368314507,-5.024102135441038,39.97449816138452,41031.61860878023,25749.655890244772,25749.655890244772,66781.27449902499,76922.28370595867,76912.39932832464,25749.655890244772,102662.05521856941,102662.05521856941,102662.05521856941,128702.20463737613,124428.59598010595,4273.608657270171,0.0,90307.85667193089,54417.19156580296,39878.51678458659,26040.14941880672,65918.66620339331,19869.920992974017,1450.0,0.0,0.8868884078925376,2.8821377794851784,0.001494314320929203,1.0,1.0,-5.0086297830355875,354322.9360273476,1553433.9562721278,4.3842320051000865,1553433.9562721278,4.3842320051000865,0.7630494231582082,0.09230574517009439,3.8606407190723626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606407190723626,1.2777936243414358,1.2780919182583872,3.0213335279882183,6401.843195721795,15243.107769423557,6489.103706883071,0.0003440603754428363,23391.934977474444,2385.313534945618,19396.365230693566,1977.8788098579603,0.8291902850008577,0.8291902850008577,35019.63690514179,35405.22815468563,0.9864050837646292,0.8,4226.499175371117,4273.035954225843,0.9864050837646292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558549589507505,4.975764229702564,-2.3446780987252316,7.320442328427796,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8181718507769713,0.0002853097001771429,197.34483724920156,0.0,0.0,0.0,0.0,9.60719232236339e-05,0.0001373604422149219,0.0005302993164047139,0.092305721919327,0.092305721919327,0.092305721919327,0.09230865587440239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489696.858652053,595.0073221744385,0.0,0.092305721919327,0.09230574517009439,0.09230574517009439,0.375,0.375,0.5,9.49368220817526,0.01562829215339434,0.01562829215339434,1.2221335055073723e-11,1.876712650528134e-05,0.015472352405424772,1.2221335055073723e-11,26040.14941880672,19869.920992974017,0.7630494231582082,1.0289153638893442,3.9428321990369115,1.0130859488717519,0.6224582651926903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34066248226003,262.34066248226003,-10.809337517739948,246.81763583558478,277.86368912886746,120461.58489274867,120448.36068908664,13.224203662030568,0.0,nan,277.86368912886746,4.713689128867486,271.65447847024365,-1.4955215297563313,265.4452678116037,-7.704732188396292,259.2360571529751,-13.913942847024884,253.02684649428528,-20.123153505714697,246.81763583558478,-26.332364164415196,1.0,1.0,26022.012520719443,26022.012520719443,277.12563483754906,3.97563483754908,277.12563483754906,277.12563483754906,76912.69120130198,76912.39932832464,0.2918729773373343,0.0,8546.071908451686,8546.071908451686,0.8894876154685705,3879.9439226677246,277.12563483754906,3.97563483754908,1.0,0.002,0.14603883545322277,0.005112130732110809,0.00022627138053086295,0.001773728608343983,0.11313569026543148,0.11313569026543148,0.0,-1.112515418330573e-11,1.0,1.0000317162266623,0.015472352393203437,0.09230574517009439,0.0,2.924022993655579e-06,3.740763996700804,0.0,1601852.058367968,268.12591663168547,1.8767114283946285e-05,1.0,1279320.9919406772,2619.2396035525185,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1517.5,-28.05616832827863,4.975771563709165,34.98722754534393,26.261716160830133,6.4385638670938645,-24.60669510873546,-38.24155574021859,2.9890906383062954,-5.024072849908748,-5.02409162051955,39.97450895229603,41031.77411205618,25749.647699388937,25749.647699388937,66781.42181144512,76922.3912658739,76912.54394919962,25749.647699388937,102662.19164858856,102662.19164858856,102662.19164858856,128702.34870573686,124428.64024410813,4273.708461628735,0.0,90307.83701955614,54417.219829866204,39878.463544099934,26040.15705714831,65918.62060124824,19869.9276541945,1450.0,0.0,0.8868884223210873,2.8821388959046677,0.001494314320929203,1.0,1.0,-5.008616278171132,354323.08127332845,1553434.4212967688,4.384231520323774,1553434.4212967688,4.384231520323774,0.7630494551391342,0.09230578242092093,3.860639561743017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860639561743017,1.2777933822312428,1.278091676091675,3.02133319473113,6401.842489590015,15243.107769423557,6489.104151655261,0.00034406055046013373,23391.93689938348,2385.3137309257986,19396.366560147406,1977.8789454245239,0.8291902737074593,0.8291902737074593,35019.628506690315,35405.22815468563,0.9864047880635699,0.8,4226.498161766998,4273.035954225843,0.9864047880635699,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558547821356561,4.975771563709165,-2.3446684361171144,7.320439999826279,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8181435102985081,0.0002853195833007165,197.34456499217703,0.0,0.0,0.0,0.0,9.607498866573924e-05,0.00013735737677281657,0.000530287322866377,0.09230575976135356,0.09230575976135356,0.09230575976135356,0.09230869313265569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489695.8494116019,595.0076513612403,0.0,0.09230575976135356,0.09230578242092093,0.09230578242092093,0.375,0.375,0.5,9.493902208716465,0.015549509185859733,0.015549509185859733,-1.779199010343291e-11,1.8770610779483832e-05,0.015475342348395316,-1.779199010343291e-11,26040.15705714831,19869.9276541945,0.7630494551391342,1.0289206369919655,3.9428348584817092,1.0130888844810042,0.6224610548249123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34085365606126,262.34085365606126,-10.809146343938721,246.8179688515781,277.86373846044694,120460.22027453073,120447.4352888701,12.784985660639629,0.0,nan,277.86373846044694,4.713738460446962,271.6545845387419,-1.4954154612580624,265.44543061696055,-7.704569383039427,259.23627669522574,-13.913723304774237,253.0271227734142,-20.122877226585786,246.8179688515781,-26.33203114842189,1.0,1.0,26022.012520719443,26022.012520719443,277.1256622749674,3.9756622749674193,277.1256622749674,277.1256622749674,76912.7670676792,76912.54394919962,0.223118479581899,0.0,8546.071908451686,8546.071908451686,0.8894876884394548,3879.942759551732,277.1256622749674,3.9756622749674193,1.0,0.002,0.14603152434728103,0.005112165353234169,0.00022626005769229524,0.0017737399335466819,0.11313002884614762,0.11313002884614762,0.0,-8.761022723263734e-12,1.0,1.0000317223581303,0.015475342366187306,0.09230578242092093,0.0,2.9245894783639155e-06,3.741488606619564,0.0,1601852.0704796615,268.12592715009123,1.8770628571473935e-05,1.0,1279320.955744066,2619.239751724127,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1520.0,-28.055806503397513,4.9757788500713565,34.9872325163171,26.261739525385224,6.438545893700867,-24.606371263675538,-38.241255668085046,2.9891106539336123,-5.024066521197142,-5.024085326422645,39.974518440203816,41031.96743964198,25749.65025447205,25749.65025447205,66781.61769411403,76922.53122327104,76912.65935448835,25749.65025447205,102662.30960896041,102662.30960896041,102662.30960896041,128702.47235404115,124428.66567756611,4273.806676475034,0.0,90307.82598527026,54417.262201465615,39878.40420422739,26040.16274508074,65918.56694930812,19869.932716806088,1450.0,0.0,0.886888419994714,2.8821395637270455,0.001494314320929203,1.0,1.0,-5.008580519755924,354323.1682162887,1553434.8301695997,4.384231598486216,1553434.8301695997,4.384231598486216,0.7630494828823497,0.09230579768644123,3.8606385297973125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606385297973125,1.2777932896118525,1.278091583450663,3.0213326061291457,6401.84124241304,15243.107769423557,6489.104937215136,0.00034406085957719933,23391.940293879703,2385.3140770680816,19396.368908238437,1977.8791848631734,0.8291902537607506,0.8291902537607506,35019.62101811634,35405.22815468563,0.9864045243984005,0.8,4226.497257975454,4273.035954225843,0.9864045243984005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558548372919512,4.9757788500713565,-2.3446618761467106,7.320440726218067,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8181131851389338,0.0002853301592968628,197.3442736585769,0.0,0.0,0.0,0.0,9.607820270769469e-05,0.0001373541627308611,0.0005302747728668124,0.09230579768736234,0.09230579768736234,0.09230579768736234,0.09230871427943367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489694.83992687444,595.0079805633278,0.0,0.09230579768736234,0.09230579768644123,0.09230579768644123,0.375,0.375,0.5,9.494120953098397,0.015525776368917832,0.015525776368917832,4.831690603168681e-12,1.8805225522555702e-05,0.015504806666740478,4.831690603168681e-12,26040.16274508074,19869.932716806088,0.7630494828823497,1.0289270159735304,3.9428394700466662,1.013092680632296,0.622464494278158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34103795573486,262.34103795573486,-10.808962044265115,246.81830537475045,277.8637705366641,120458.6319748069,120446.30672287461,12.325251932321976,0.0,nan,277.8637705366641,4.7137705366641285,271.65467750431446,-1.4953224956855138,265.4455844719285,-7.704415528071479,259.2364914395766,-13.913508560423395,253.02739840717481,-20.122601592825163,246.81830537475045,-26.331694625249526,1.0,1.0,26022.012520719443,26022.012520719443,277.1256820729629,3.975682072962911,277.1256820729629,277.1256820729629,76912.76444383645,76912.65935448835,0.10508934810059145,0.0,8546.071908451686,8546.071908451686,0.8894877535047592,3879.941722446299,277.1256820729629,3.975682072962911,1.0,0.002,0.14602419895132132,0.005112199267417878,0.0002262487107338111,0.0017737512892684972,0.11312435536690554,0.11312435536690554,0.0,2.308483265656136e-15,1.0,1.0000317827548884,0.015504806661908788,0.09230579768644123,0.0,2.9301583872697053e-06,3.7486129649957234,0.0,1601852.0778148135,268.12593347880284,1.88052206908651e-05,1.0,1279320.9340770983,2619.239840418328,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1522.5,-28.05547389390684,4.975785911350834,34.98723735363906,26.261836441140645,6.438605709625691,-24.60606593360704,-38.240973407495744,2.9891977470645887,-5.024063893504092,-5.02408237389108,39.974526850184255,41032.09336013163,25749.660834497925,25749.660834497925,66781.75419462955,76922.60734761173,76912.74194138289,25749.660834497925,102662.40277588082,102662.40277588082,102662.40277588082,128702.56964770213,124428.66365680023,4273.9059909018915,0.0,90307.78446793387,54417.27047167891,39878.34888472774,26040.166871821304,65918.51575654905,19869.93649736071,1450.0,0.0,0.8868884045711244,2.8821398817886132,0.001494314320929203,1.0,1.0,-5.008854113379357,354323.20900050865,1553435.1925902124,4.384232116694287,1553435.1925902124,4.384232116694287,0.7630495071390058,0.09230585802384235,3.8606351279936706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606351279936706,1.277792886601272,1.278091180346002,3.0213308967952957,6401.837620539726,15243.107769423557,6489.1072185173325,0.00034406175726921185,23391.950151701032,2385.3150822861053,19396.37572720337,1977.879880204083,0.8291901958329408,0.8291901958329408,35019.596332068395,35405.22815468563,0.9864036552275425,0.8,4226.494278630991,4273.035954225843,0.9864036552275425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558550656817934,4.975785911350834,-2.344657822692642,7.320443734043476,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8180853096411691,0.0002853398816572621,197.34400584933857,0.0,0.0,0.0,0.0,9.608122606269008e-05,0.00013735113937586571,0.0005302626335444218,0.09230583546227616,0.09230583546227616,0.09230583546227616,0.09230872286094857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489693.8358132437,595.0083079631327,0.0,0.09230583546227616,0.09230585802384235,0.09230585802384235,0.375,0.375,0.5,9.494337503210232,0.015376370297076392,0.015376370297076392,-7.901235221652314e-12,1.848038698426535e-05,0.015228260511719327,-7.901235221652314e-12,26040.166871821304,19869.93649736071,0.7630495071390058,1.0289316009230698,3.9428421748408153,1.0130955381530224,0.62246688793285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34122650988485,262.34122650988485,-10.80877349011513,246.81863562845396,277.8638173912204,120457.71552884985,120445.1057353508,12.609793499029282,0.0,nan,277.8638173912204,4.713817391220402,271.65478103870424,-1.495218961295734,265.445744686187,-7.704255313812951,259.23670833366305,-13.913291666336931,253.02767198108043,-20.122328018919546,246.81863562845396,-26.331364371546016,1.0,1.0,26022.012520719443,26022.012520719443,277.12569468922015,3.9756946892201768,277.12569468922015,277.12569468922015,76913.00614944944,76912.74194138289,0.26420806655369233,0.0,8546.071908451686,8546.071908451686,0.8894879679921717,3879.938303633639,277.12569468922015,3.9756946892201768,1.0,0.002,0.14601700456946487,0.0051122319149426105,0.00022623756520084723,0.0017737624238613999,0.11311878260042361,0.11311878260042361,0.0,-1.0937752873557693e-11,1.0,1.000031215898234,0.015228260519620562,0.09230585802384235,0.0,2.877897576465652e-06,3.681754586451892,0.0,1601852.0803612538,268.1259361064959,1.8480394885500573e-05,1.0,1279320.9239133026,2619.2398820240355,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1525.0,-28.0551408194,4.975792852366454,34.987242127176145,26.261878630053275,6.4386084409517395,-24.605765893392906,-38.240695687103994,2.989233512759985,-5.024059328995236,-5.024077675287077,39.974535706707044,41032.25481064564,25749.66660870784,25749.66660870784,66781.92141935349,76922.721975252,76912.8417223502,25749.66660870784,102662.50833105805,102662.50833105805,102662.50833105805,128702.68010239859,124428.67662241658,4274.003479982011,0.0,90307.76418778309,54417.297014699405,39878.29685898187,26040.171771340545,65918.46863032242,19869.940906395783,1450.0,0.0,0.8868883964137434,2.882140382570822,0.001494314320929203,1.0,1.0,-5.008963493439978,354323.27390419354,1553435.5742541929,4.384232390769314,1553435.5742541929,4.384232390769314,0.763049532886122,0.09230589481827971,3.860633189659224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860633189659224,1.2777927211008808,1.2780910148069757,3.0213297711800235,6401.835235496035,15243.107769423557,6489.108720773076,0.0003440623484080133,23391.95664319368,2385.3157442341353,19396.380217546317,1977.8803380916336,0.8291901576856783,0.8291901576856783,35019.58226605262,35405.22815468563,0.9864031599773777,0.8,4226.492581011902,4273.035954225843,0.9864031599773777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558551903290209,4.975792852366454,-2.3446525232434507,7.320445375609905,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8180573961983582,0.00028534961791599567,197.3437376664087,0.0,0.0,0.0,0.0,9.608420087242367e-05,0.00013734816456613212,0.0005302508826627866,0.09230587279423394,0.09230587279423394,0.09230587279423394,0.09230873805088935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489692.84187241056,595.0086320718807,0.0,0.09230587279423394,0.09230589481827971,0.09230589481827971,0.375,0.375,0.5,9.494552392843772,0.015244244686073216,0.015244244686073216,2.3305801732931286e-12,1.8346291824400396e-05,0.015114181847081909,2.3305801732931286e-12,26040.171771340545,19869.940906395783,0.763049532886122,1.0289369918616236,3.942846056682301,1.013098799273894,0.6224697821904627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34140768861636,262.34140768861636,-10.80859231138362,246.81896099061663,277.86385438645584,120456.25489262652,120444.13834098112,12.11655164543374,0.0,nan,277.86385438645584,4.713854386455864,271.6548757074227,-1.495124292577259,265.44589702824,-7.704102971759994,259.2369183490877,-13.913081650912261,253.0279396698751,-20.122060330124867,246.81896099061663,-26.331039009383346,1.0,1.0,26022.012520719443,26022.012520719443,277.12571106347684,3.975711063476865,277.12571106347684,277.12571106347684,76913.0671913719,76912.8417223502,0.22546902169415262,0.0,8546.071908451686,8546.071908451686,0.8894880902062455,3879.93635560752,277.12571106347684,3.975711063476865,1.0,0.002,0.14600986407271652,0.005112264681279597,0.00022622650397534063,0.0017737734855735072,0.1131132519876703,0.1131132519876703,0.0,-1.0451152096524474e-11,1.0,1.000030982063549,0.015114181844751329,0.09230589481827971,0.0,2.8563397791408972e-06,3.6541751990607594,0.0,1601852.0854175913,268.12594067100474,1.8346289493820223e-05,1.0,1279320.907738724,2619.2399482350297,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1527.5,-28.054811314833273,4.975800054767676,34.98724702202525,26.26196660511198,6.438658708163528,-24.605464312569776,-38.24041768731547,2.9893116966277753,-5.024047192253931,-5.024065584658844,39.974546788506416,41032.38738760869,25749.654021523285,25749.654021523285,66782.04140913197,76922.80308769336,76912.99664834981,25749.654021523285,102662.6506698731,102662.6506698731,102662.6506698731,128702.83073564681,124428.72954429078,4274.101191356031,0.0,90307.72564443847,54417.30990837357,39878.23970673877,26040.180065773722,65918.4197725125,19869.948094986074,1450.0,0.0,0.8868884178054942,2.8821416657056664,0.001494314320929203,1.0,1.0,-5.008912197271513,354323.44091669715,1553436.0518133612,4.384231672040519,1553436.0518133612,4.384231672040519,0.7630495658938403,0.09230593131936002,3.8606299225165785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606299225165785,1.2777923593169083,1.2780906529385467,3.021328069750255,6401.831630370521,15243.107769423557,6489.110991505183,0.00034406324194501706,23391.96645545625,2385.3167448064582,19396.38700491654,1977.8810302107797,0.8291901000222353,0.8291901000222353,35019.55855719975,35405.22815468563,0.9864023252128012,0.8,4226.489719604534,4273.035954225843,0.9864023252128012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585491861086735,4.975800054767676,-2.344641742396016,7.320441797163692,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8180297829472771,0.0002853592501210934,197.343472358619,0.0,0.0,0.0,0.0,9.608717876014872e-05,0.0001373451866784071,0.0005302389374042838,0.09230590968232132,0.09230590968232132,0.09230590968232132,0.09230878137341801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489691.85637082433,595.0089535414781,0.0,0.09230590968232132,0.09230593131936002,0.09230593131936002,0.375,0.375,0.5,9.494767765323855,0.015196162141535297,0.015196162141535297,1.5063505998114124e-11,1.839240491108285e-05,0.015153387387329076,1.5063505998114124e-11,26040.180065773722,19869.948094986074,0.7630495658938403,1.0289417910458791,3.942847432309642,1.0131013704454668,0.6224722547842219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34159197704616,262.34159197704616,-10.808408022953813,246.81928284583896,277.863901108101,120455.28186143524,120442.95734506284,12.324516372406894,0.0,nan,277.863901108101,4.713901108101027,271.6549774557635,-1.4950225442364626,265.4460538033072,-7.703946196692755,259.23713015088,-13.91286984912,253.0282064983865,-20.121793501613467,246.81928284583896,-26.33071715416102,1.0,1.0,26022.012520719443,26022.012520719443,277.12574128243364,3.9757412824336598,277.12574128243364,277.12574128243364,76913.21923962924,76912.99664834981,0.22259127942379564,0.0,8546.071908451686,8546.071908451686,0.889488296203079,3879.9330721291612,277.12574128243364,3.9757412824336598,1.0,0.002,0.1460027050475524,0.005112298916740295,0.00022621541750651643,0.001773784573965993,0.11310770875325822,0.11310770875325822,0.0,-8.527490345799915e-12,1.0,1.0000310624292021,0.01515338737226557,0.09230593131936002,0.0,2.8637504116417437e-06,3.6636556569665064,0.0,1601852.099454626,268.12595280774605,1.839238984757685e-05,1.0,1279320.8661177247,2619.2401186115185,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1530.0,-28.054481378447363,4.975807047945099,34.9872518004212,26.261993951071076,6.438650553817891,-24.605168185233065,-38.240140525717266,2.989337358547781,-5.024044298029764,-5.024062509568716,39.974555104714085,41032.55175510633,25749.66411059807,25749.66411059807,66782.2158657044,76922.92622646448,76913.08239551548,25749.66411059807,102662.74650611354,102662.74650611354,102662.74650611354,128702.93070678145,124428.7327331727,4274.197973608749,0.0,90307.71502295944,54417.34054362403,39878.19386592824,26040.184200667914,65918.37806659615,19869.951875237093,1450.0,0.0,0.886888403344806,2.882141994758854,0.001494314320929203,1.0,1.0,-5.00906291070271,354323.48339399666,1553436.4101939145,4.384232157896635,1553436.4101939145,4.384232157896635,0.7630495898998841,0.09230596860734896,3.8606291902217658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606291902217658,1.2777922405703162,1.2780905341642337,3.0213277774316847,6401.831010982548,15243.107769423557,6489.11138163294,0.00034406339546122434,23391.968141279038,2385.316916712541,19396.388171034516,1977.8811491217202,0.829190090115006,0.829190090115006,35019.55324311535,35405.22815468563,0.986402138109318,0.8,4226.489078250844,4273.035954225843,0.986402138109318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558551364026031,4.975807047945099,-2.3446376174701307,7.32044466541523,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8180021345166893,0.0002853688952492497,197.34320670385543,0.0,0.0,0.0,0.0,9.609014775420179e-05,0.000137342217684354,0.0005302273746420091,0.09230594684690124,0.09230594684690124,0.09230594684690124,0.09230879040718992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489690.8676672858,595.0092759176902,0.0,0.09230594684690124,0.09230596860734896,0.09230596860734896,0.375,0.375,0.5,9.494981027715834,0.01509720549620397,0.01509720549620397,1.0118128557223827e-11,1.8211538929335802e-05,0.014999598865983899,1.0118128557223827e-11,26040.184200667914,19869.951875237093,0.7630495898998841,1.0289470955745659,3.9428519224694676,1.0131046579792289,0.6224751421166929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3417679092602,262.3417679092602,-10.80823209073975,246.81960154986044,277.86393426848684,120453.79900621944,120442.03332155193,11.76568466750182,0.0,nan,277.86393426848684,4.713934268486867,271.65506772489334,-1.4949322751066347,265.44620118117473,-7.703798818825248,259.2373346374631,-13.91266536253687,253.02846809368273,-20.121531906317244,246.81960154986044,-26.33039845013954,1.0,1.0,26022.012520719443,26022.012520719443,277.1257543910417,3.9757543910417326,277.1257543910417,277.1257543910417,76913.25777826515,76913.08239551548,0.17538274967228062,0.0,8546.071908451686,8546.071908451686,0.8894883423750443,3879.932336172875,277.1257543910417,3.9757543910417326,1.0,0.002,0.14599561867670197,0.005112331130675509,0.0002262044393817232,0.0017737955500976234,0.1131022196908616,0.1131022196908616,0.0,-1.0520653358908616e-11,1.0,1.0000307471975833,0.01499959885586577,0.09230596860734896,0.0,2.8346880311945004e-06,3.626475517234089,0.0,1601852.1025196884,268.1259557019702,1.8211528811207245e-05,1.0,1279320.855532007,2619.2401619443945,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1532.5,-28.054154497785472,4.975813842229065,34.987256476231636,26.26204752540218,6.438674041945433,-24.604871643829227,-38.23986710105089,2.9893911859332243,-5.024041384167617,-5.024059425013052,39.97456335073721,41032.719528259084,25749.67366314845,25749.67366314845,66782.39319140754,76923.02910859686,76913.16889494468,25749.67366314845,102662.84255809314,102662.84255809314,102662.84255809314,128703.03087108639,124428.73708280113,4274.29378828525,0.0,90307.69777142927,54417.38818311358,39878.121764795214,26040.18831299325,65918.31007778847,19869.955633109308,1450.0,0.0,0.8868883891866677,2.8821423246780977,0.001494314320929203,1.0,1.0,-5.009204900460702,354323.52600249863,1553436.7655479668,4.384232633587565,1553436.7655479668,4.384232633587565,0.7630496137078553,0.09230600499566166,3.860628496659631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860628496659631,1.2777919914924312,1.278090285028203,3.0213278235924044,6401.8311087915745,15243.107769423557,6489.111320026964,0.00034406337121911987,23391.967875066737,2385.316889566441,19396.38798689013,1977.8811303442187,0.829190091679484,0.829190091679484,35019.54821010433,35405.22815468563,0.9864019609021482,0.8,4226.488470819734,4273.035954225843,0.9864019609021482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558553426124461,4.975813842229065,-2.344633538907665,7.32044738113673,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8179747431481789,0.0002853784513445163,197.3429435101734,0.0,0.0,0.0,0.0,9.6093076800767e-05,0.0001373392886377888,0.0005302159714260097,0.09230598364501796,0.09230598364501796,0.09230598364501796,0.09230879950018926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489689.8886487787,595.0095951363177,0.0,0.09230598364501796,0.09230600499566166,0.09230600499566166,0.375,0.375,0.5,9.495192212454798,0.014975187937238843,0.014975187937238843,3.751665644813329e-11,1.804084541845441e-05,0.014854524552333714,3.751665644813329e-11,26040.18831299325,19869.955633109308,0.7630496137078553,1.0289531630971436,3.9428556175423206,1.0131083929882212,0.6224783293114986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3419435744126,262.3419435744126,-10.808056425587381,246.8199177564036,277.86396939222755,120452.70900878999,120440.9611859114,11.74782287860571,0.0,nan,277.86396939222755,4.713969392227568,271.65515906524485,-1.494840934755132,265.44634873804057,-7.703651261959408,259.23753841088234,-13.91246158911764,253.0287280836767,-20.12127191632328,246.8199177564036,-26.330082243596365,1.0,1.0,26022.012520719443,26022.012520719443,277.12576759713977,3.975767597139793,277.12576759713977,277.12576759713977,76913.38705906864,76913.16889494468,0.21816412395855878,0.0,8546.071908451686,8546.071908451686,0.8894883861048714,3879.9316391429293,277.12576759713977,3.975767597139793,1.0,0.002,0.1459886008374395,0.0051123630467631844,0.000226193567443534,0.0017738064222636708,0.113096783721767,0.113096783721767,0.0,-1.0292795261934717e-11,1.0,1.0000304498278585,0.014854524514817058,0.09230600499566166,0.0,2.807272441329369e-06,3.591402151544128,0.0,1601852.1056222739,268.12595861583236,1.804080790179796e-05,1.0,1279320.8449135912,2619.2402054111117,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1535.0,-28.05382935422329,4.975820494550896,34.98726108033013,26.262104242946975,6.438689771256773,-24.60457744168838,-38.239593990705885,2.989437856691656,-5.0240375243136555,-5.024055419462115,39.97457178486754,41032.8584956752,25749.6804785835,25749.6804785835,66782.5389742587,76923.13055888227,76913.26206530283,25749.6804785835,102662.94254388633,102662.94254388633,102662.94254388633,128703.13535935427,124428.74656655543,4274.388792798834,0.0,90307.66911000691,54417.39703892197,39878.08007898327,26040.19281546795,65918.27289445122,19869.959705650115,1450.0,0.0,0.8868883790325697,2.8821427520339187,0.001494314320929203,1.0,1.0,-5.009324631899915,354323.5813326629,1553437.129009862,4.384232974749119,1553437.129009862,4.384232974749119,0.7630496381673219,0.09230604097783807,3.86062559903539,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86062559903539,1.2777917755308077,1.2780900690161645,3.021326066550747,6401.827385831141,15243.107769423557,6489.11366496356,0.0003440642939588313,23391.97800806456,2385.317922844658,19396.39499606254,1977.881845080893,0.8291900321287702,0.8291900321287702,35019.527182750986,35405.22815468563,0.9864012205506132,0.8,4226.48593304095,4273.035954225843,0.9864012205506132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558554897364848,4.975820494550896,-2.3446288241650963,7.320449318715992,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8179474983241547,0.00028538795694934194,197.34268171584404,0.0,0.0,0.0,0.0,9.609600256253091e-05,0.00013733636287602488,0.0005302042781975952,0.09230602002620157,0.09230602002620157,0.09230602002620157,0.09230881213061871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489688.91913358466,595.0099112692334,0.0,0.09230602002620157,0.09230604097783807,0.09230604097783807,0.375,0.375,0.5,9.49540161626273,0.014852108497791505,0.014852108497791505,3.61524143954739e-11,1.7895148459956545e-05,0.014730787562200476,3.61524143954739e-11,26040.19281546795,19869.959705650115,0.7630496381673219,1.028957723501351,3.942859093442573,1.0131111760344715,0.6224807886180103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3421173721604,262.3421173721604,-10.807882627839604,246.8202316294829,277.8640031146396,120451.47570968945,120439.85277099293,11.622938696507129,0.0,nan,277.8640031146396,4.714003114639638,271.65524881781965,-1.4947511821803232,265.4464945207322,-7.70350547926779,259.23774022367485,-13.91225977632513,253.02898592661325,-20.121014073386732,246.8202316294829,-26.329768370517087,1.0,1.0,26022.012520719443,26022.012520719443,277.1257825048173,3.975782504817346,277.1257825048173,277.1257825048173,76913.48942112373,76913.26206530283,0.22735582089808304,0.0,8546.071908451686,8546.071908451686,0.8894885688031315,3879.9287270305667,277.1257825048173,3.975782504817346,1.0,0.002,0.14598164144941997,0.005112394874456347,0.00022618278650069252,0.0017738172035737154,0.11309139325034626,0.11309139325034626,0.0,-9.92559203230603e-12,1.0,1.0000301961950517,0.014730787526048061,0.09230604097783807,0.0,2.7838892639540893e-06,3.561487526921229,0.0,1601852.1098505072,268.1259624756863,1.789511230754215e-05,1.0,1279320.8311248273,2619.2402618557308,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1537.5,-28.053506740990397,4.975827369447042,34.987265790248216,26.262176886107795,6.438730693434331,-24.604282997577588,-38.23932084543628,2.9895069413895157,-5.024026458484286,-5.024044381241542,39.974582330890115,41032.99968211703,25749.6697580231,25749.6697580231,66782.66944014013,76923.21863124374,76913.40781348567,25749.6697580231,102663.07757150877,102663.07757150877,102663.07757150877,128703.27811741366,124428.79420480735,4274.483912606317,0.0,90307.64182700831,54417.42284438578,39878.02109180281,26040.20054590489,65918.2216377077,19869.966420777695,1450.0,0.0,0.8868883970098514,2.8821439236824444,0.001494314320929203,1.0,1.0,-5.009290147548597,354323.73380767857,1553437.5834814531,4.3842323707410324,1553437.5834814531,4.3842323707410324,0.7630496695196332,0.09230607650561942,3.860623847325511,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860623847325511,1.2777914558523247,1.2780897492630543,3.0213254515388512,6401.8260826947335,15243.107769423557,6489.114485751306,0.00034406461694197016,23391.981554890386,2385.3182845202377,19396.39744945204,1977.8820952569984,0.8291900112838873,0.8291900112838873,35019.51447101753,35405.22815468563,0.9864007729835755,0.8,4226.48439886939,4273.035954225843,0.9864007729835755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558552583129393,4.975827369447042,-2.344618901490585,7.320446270937627,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8179204664925532,0.0002853973888678589,197.34242195953465,0.0,0.0,0.0,0.0,9.609892878075113e-05,0.00013733343665780465,0.0005301927405962881,0.09230605595301579,0.09230605595301579,0.09230605595301579,0.09230885152709838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489687.95857582433,595.0102245887028,0.0,0.09230605595301579,0.09230607650561942,0.09230607650561942,0.375,0.375,0.5,9.495611281787678,0.014800748214497617,0.014800748214497617,2.7910118660656735e-11,1.792275725165382e-05,0.014754233692940488,2.7910118660656735e-11,26040.20054590489,19869.966420777695,0.7630496695196332,1.0289627859831698,3.942860893420166,1.0131139430184193,0.6224834144895167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34229401632365,262.34229401632365,-10.807705983676328,246.82054359386208,277.86404443860295,120450.53259088637,120438.7192951129,11.813295773505434,0.0,nan,277.86404443860295,4.7140444386029685,271.65534426983817,-1.49465573016181,265.4466441008456,-7.70335589915436,259.23794393188456,-13.912056068115419,253.0292437629086,-20.12075623709137,246.82054359386208,-26.329456406137894,1.0,1.0,26022.012520719443,26022.012520719443,277.12581059744423,3.9758105974442515,277.12581059744423,277.12581059744423,76913.6178235153,76913.40781348567,0.2100100296374876,0.0,8546.071908451686,8546.071908451686,0.8894886792502708,3879.9269665621387,277.12581059744423,3.9758105974442515,1.0,0.002,0.14597467097913502,0.0051124280715234395,0.00022617199168250635,0.0017738280004271111,0.11308599584125317,0.11308599584125317,0.0,-7.890382791586603e-12,1.0,1.0000302442572289,0.01475423366503037,0.09230607650561942,0.0,2.7883215404201807e-06,3.567157724582661,0.0,1601852.1226277377,268.1259735415157,1.792272934153516e-05,1.0,1279320.793126719,2619.2404174018543,,,,,,,,,,,,,,,,,2.0,15243.107769423557
