time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1540.0,-28.053184316575667,4.97583404905234,34.98727039418574,26.262208737339847,6.438728198969502,-24.60399306504409,-38.23905213559044,2.989536945477394,-5.024023610150834,-5.024041358090418,39.974590409282925,41033.16760543639,25749.679173392597,25749.679173392597,66782.84677882899,76923.33534365975,76913.49194061365,25749.679173392597,102663.17111400624,102663.17111400624,102663.17111400624,128703.37568909662,124428.79755745297,4274.578131643648,0.0,90307.62953920239,54417.461793371236,39877.964162034616,26040.204575090374,65918.16873712499,19869.970102613148,1450.0,0.0,0.8868883831458789,2.8821442471362317,0.001494314320929203,1.0,1.0,-5.009435519855629,354323.77556758176,1553437.9316132215,4.384232836548468,1553437.9316132215,4.384232836548468,0.7630496928438277,0.09230611272530465,3.8606230130533494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606230130533494,1.277791317013216,1.2780896103915342,3.021325126920877,6401.8253948681995,15243.107769423557,6489.114918982022,0.0003440647874200616,23391.98342699058,2385.3184754213294,19396.39874440764,1977.8822273057203,0.8291900002813495,0.8291900002813495,35019.50841690652,35405.22815468563,0.9864005598245791,0.8,4226.483668202329,4273.035954225843,0.9864005598245791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558554615614739,4.97583404905234,-2.3446148986072477,7.320448947659587,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8178934514454094,0.0002854068155528402,197.3421623559379,0.0,0.0,0.0,0.0,9.610180756239857e-05,0.00013733055787615723,0.0005301815121321475,0.09230609209146884,0.09230609209146884,0.09230609209146884,0.09230886044363934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489686.9959333363,595.0105384656122,0.0,0.09230609209146884,0.09230611272530465,0.09230611272530465,0.375,0.375,0.5,9.495818904510108,0.014702629623741359,0.014702629623741359,2.467004378559068e-11,1.774793958020382e-05,0.014605838234786006,2.467004378559068e-11,26040.204575090374,19869.970102613148,0.7630496928438277,1.0289684658601899,3.9428651269225297,1.0131174463470345,0.6224864614955026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3424647036417,262.3424647036417,-10.807535296358253,246.82085349184385,277.8640759152573,120449.17278212079,120437.7578580005,11.414924120311134,0.0,nan,277.8640759152573,4.714075915257297,271.6554314307264,-1.4945685692735537,265.44678694605585,-7.7032130539441255,259.23814246134583,-13.911857538654147,253.02949797662114,-20.120502023378833,246.82085349184385,-26.32914650815613,1.0,1.0,26022.012520719443,26022.012520719443,277.1258234645481,3.975823464548114,277.1258234645481,277.1258234645481,76913.67126818249,76913.49194061365,0.1793275688396534,0.0,8546.071908451686,8546.071908451686,0.8894887318519992,3879.9261281186164,277.1258234645481,3.975823464548114,1.0,0.002,0.14596777061453325,0.005112459445301371,0.00022616130172921792,0.0017738386884349395,0.11308065086460896,0.11308065086460896,0.0,-9.835842643829418e-12,1.0,1.0000299400795003,0.014605838210115962,0.09230611272530465,0.0,2.7602782493287918e-06,3.531281330455715,0.0,1601852.1256488771,268.12597638984914,1.7747914910160034e-05,1.0,1279320.7827197877,2619.240460002874,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1542.5,-28.052857644362266,4.975840480341093,34.98727487419112,26.262214639596664,6.438693291369814,-24.603702550808322,-38.23878335589541,2.989538196986132,-5.024022008346265,-5.024039560450986,39.9745980360183,41033.349339131055,25749.6911050396,25749.6911050396,66783.04044417065,76923.47271562828,76913.56740745272,25749.6911050396,102663.25851249232,102663.25851249232,102663.25851249232,128703.46652343193,124428.79526673563,4274.671256696298,0.0,90307.62294536529,54417.499565648315,39877.9148663522,26040.20801093961,65918.12287729181,19869.973294241554,1450.0,0.0,0.8868883646823587,2.882144440756138,0.001494314320929203,1.0,1.0,-5.009599816800119,354323.80039851676,1553438.260280799,4.384233456893408,1553438.260280799,4.384233456893408,0.7630497147293942,0.0923061481555001,3.8606219592252016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606219592252016,1.2777913112220605,1.2780896045990269,3.0213243158876706,6401.823676386156,15243.107769423557,6489.116001373837,0.00034406521334616377,23391.988104292235,2385.3189523733627,19396.40197974921,1977.8825572187457,0.8291899727920148,0.8291899727920148,35019.500769530525,35405.22815468563,0.986400290568381,0.8,4226.482745245063,4273.035954225843,0.986400290568381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558557191286112,4.975840480341093,-2.3446118594000875,7.3204523397411805,3.5,3.5,1.0,0.6,0.0002334323654385558,0.817866081469143,0.00028541636672257926,197.3418993328755,0.0,0.0,0.0,0.0,9.610468717207181e-05,0.000137327678266484,0.0005301702503250016,0.09230612789758555,0.09230612789758555,0.09230612789758555,0.0923088647231522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489686.04251586925,595.0108493160227,0.0,0.09230612789758555,0.0923061481555001,0.0923061481555001,0.375,0.375,0.5,9.496024162306883,0.014570792004860778,0.014570792004860778,-1.4438228390645236e-11,1.7552104736751062e-05,0.01443974365088252,-1.4438228390645236e-11,26040.20801093961,19869.973294241554,0.7630497147293942,1.0289742950866716,3.942870340265117,1.0131210891500795,0.622489651525964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3426265320403,262.3426265320403,-10.807373467959678,246.821162923847,277.86409014004016,120447.58106665996,120436.75859429127,10.822472368728523,0.0,nan,277.86409014004016,4.7140901400401845,271.6555046969735,-1.494495303026497,265.4469192537333,-7.703080746266664,259.2383338104623,-13.911666189537698,253.0297483671858,-20.12025163281419,246.821162923847,-26.32883707615298,1.0,1.0,26022.012520719443,26022.012520719443,277.1258340927754,3.9758340927754148,277.1258340927754,277.1258340927754,76913.63970860967,76913.56740745272,0.07230115694983397,0.0,8546.071908451686,8546.071908451686,0.8894887982969578,3879.9250690213275,277.1258340927754,3.9758340927754148,1.0,0.002,0.1459609487131687,0.00511249024459592,0.00022615073277185545,0.0017738492572046294,0.11307536638592772,0.11307536638592772,0.0,-1.0023515004120576e-11,1.0,1.000029599621901,0.014439743665320748,0.0923061481555001,0.0,2.728890028006521e-06,3.491125709698919,0.0,1601852.1272044068,268.1259779916537,1.7552119174979453e-05,1.0,1279320.7765317014,2619.240485333935,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1545.0,-28.05254237560757,4.9758467316869925,34.9872792680703,26.262328528706007,6.438777085151768,-24.603410429545523,-38.23851052494717,2.9896451371998456,-5.02401927520566,-5.024036662542334,39.974605893533365,41033.44961432388,25749.699740140513,25749.699740140513,66783.14935446439,76923.52886347527,76913.65105612378,25749.699740140513,102663.35079626429,102663.35079626429,102663.35079626429,128703.56271138323,124428.79924951718,4274.763461866048,0.0,90307.5787139751,54417.499457490245,39877.86584053873,26040.211915118936,65918.07775565766,19869.97686394433,1450.0,0.0,0.8868883509808191,2.882144750769978,0.001494314320929203,1.0,1.0,-5.0097365948385,354323.84042833885,1553438.598893852,4.384233917243374,1553438.598893852,4.384233917243374,0.7630497374104636,0.09230618302159799,3.8606189127698314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606189127698314,1.2777908163736087,1.2780891096350555,3.0213231017940254,6401.821103867409,15243.107769423557,6489.117621678195,0.00034406585094440013,23391.99510608604,2385.319666357629,19396.406822947367,1977.8830510875139,0.8291899316403706,0.8291899316403706,35019.478662138354,35405.22815468563,0.9863995121900538,0.8,4226.480077117034,4273.035954225843,0.9863995121900538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558559055335746,4.9758467316869925,-2.344608062951391,7.320454794638383,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8178396678601203,0.00028542558475958034,197.34164549207495,0.0,0.0,0.0,0.0,9.610761026695591e-05,0.00013732475517159987,0.0005301585470069652,0.09230616322897,0.09230616322897,0.09230616322897,0.09230887322614632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489685.0999218652,595.0111566529372,0.0,0.09230616322897,0.09230618302159799,0.09230618302159799,0.375,0.375,0.5,9.49622740834525,0.014434793723353323,0.014434793723353323,-2.2396307031158358e-11,1.7387336697538558e-05,0.014300067703857167,-2.2396307031158358e-11,26040.211915118936,19869.97686394433,0.7630497374104636,1.0289780746644273,3.9428722369192295,1.0131234348491371,0.6224915988361331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34280182573053,262.34280182573053,-10.807198174269445,246.8214703069152,277.86413334435633,120447.1279845712,120435.4050034265,11.722981144660466,0.0,nan,277.86413334435633,4.714133344356355,271.6556007370112,-1.494399262988793,265.4470681295694,-7.702931870430575,259.2385355220245,-13.911464477975471,253.03000291450678,-20.119997085493196,246.8214703069152,-26.32852969308479,1.0,1.0,26022.012520719443,26022.012520719443,277.1258467786512,3.975846778651203,277.1258467786512,277.1258467786512,76913.94489184786,76913.65105612378,0.2938357240782352,0.0,8546.071908451686,8546.071908451686,0.8894889903791108,3879.9220073336805,277.1258467786512,3.975846778651203,1.0,0.002,0.14595419279385305,0.005112520957122407,0.00022614026656202118,0.0017738597239627613,0.11307013328101059,0.11307013328101059,0.0,-9.475217485621634e-12,1.0,1.000029313316785,0.014300067726253474,0.09230618302159799,0.0,2.702494502335801e-06,3.4573573383414016,0.0,1601852.1301077562,268.1259807247943,1.738735909384559e-05,1.0,1279320.7665559219,2619.2405261700237,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1547.5,-28.05222583438974,4.975853152984845,34.98728374634025,26.262380636204057,6.438789270222214,-24.603124323955043,-38.238246145751305,2.9896877519166587,-5.024009672520606,-5.024027060524574,39.974615746620515,41033.59211631834,25749.691549786752,25749.691549786752,66783.2836661051,76923.6297904968,76913.7847647733,25749.691549786752,102663.47631456004,102663.47631456004,102663.47631456004,128703.69520451328,124428.83956697807,4274.855637535198,0.0,90307.55217494098,54417.514470220296,39877.81967191187,26040.21888995323,65918.0385618651,19869.982946509757,1450.0,0.0,0.8868883641604783,2.882145770303887,0.001494314320929203,1.0,1.0,-5.009726438647476,354323.9730648699,1553439.0235032416,4.384233474427758,1553439.0235032416,4.384233474427758,0.7630497666122131,0.09230621743542249,3.8606162052118647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606162052118647,1.2777906191810418,1.278088912396455,3.021321449116758,6401.817602042595,15243.107769423557,6489.119827296799,0.0003440667188689769,23392.004637245478,2385.32063826541,19396.413415688974,1977.8837233600643,0.8291898756212369,0.8291898756212369,35019.45901404001,35405.22815468563,0.9863988204010122,0.8,4226.477705799716,4273.035954225843,0.9863988204010122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558557287293186,4.975853152984845,-2.3445993131947573,7.320452466179603,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8178131485688229,0.00028543484027746875,197.341390627399,0.0,0.0,0.0,0.0,9.611044288862245e-05,0.00013732192254993335,0.0005301472395271212,0.09230619806212093,0.09230619806212093,0.09230619806212093,0.09230890725137826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489684.1672802549,595.0114608467094,0.0,0.09230619806212093,0.09230621743542249,0.09230621743542249,0.375,0.375,0.5,9.496430593207414,0.014365600179587545,0.014365600179587545,-1.2107648217352107e-11,1.7388003982432565e-05,0.014300621877112007,-1.2107648217352107e-11,26040.21888995323,19869.982946509757,0.7630497666122131,1.0289828394309266,3.9428747421127364,1.013126074791014,0.6224941307652483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3429732156493,262.3429732156493,-10.807026784350683,246.82177552582752,277.86417090530017,120445.85019191637,120434.38827943717,11.46191247920854,0.0,nan,277.86417090530017,4.714170905300193,271.65569182950946,-1.4943081704905126,265.44721275370165,-7.702787246298328,259.23873367774667,-13.911266322253312,253.03025460181036,-20.11974539818962,246.82177552582752,-26.32822447417246,1.0,1.0,26022.012520719443,26022.012520719443,277.1258720262955,3.9758720262955194,277.1258720262955,277.1258720262955,76913.99840889144,76913.7847647733,0.21364411813556217,0.0,8546.071908451686,8546.071908451686,0.889489161093407,3879.919286237924,277.1258720262955,3.9758720262955194,1.0,0.002,0.1459474366059002,0.005112552927242051,0.00022612980307690247,0.001773870188940113,0.11306490153845124,0.11306490153845124,0.0,-7.98298449913859e-12,1.0,1.0000293144549786,0.014300621889219656,0.09230621743542249,0.0,2.7026004477088656e-06,3.4574927871250716,0.0,1601852.1411612555,268.12599032747937,1.7388016090080782e-05,1.0,1279320.7335017528,2619.240661478041,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1550.0,-28.051911677659053,4.975859737648606,34.98728829708464,26.262444303743564,6.438821200753535,-24.602838389834194,-38.23798180148003,2.9897479049015074,-5.02400004580312,-5.024017429567708,39.974625626461645,41033.736981949085,25749.683705582007,25749.683705582007,66783.42068753109,76923.72059024124,76913.91754647871,25749.683705582007,102663.60125206072,102663.60125206072,102663.60125206072,128703.82713680701,124428.87932787309,4274.94780893393,0.0,90307.52783018805,54417.54419074718,39877.75959937873,26040.225884746298,65917.98548412503,19869.989046379487,1450.0,0.0,0.8868883773902879,2.8821467929788334,0.001494314320929203,1.0,1.0,-5.0097204047158925,354324.1061010794,1553439.4492677737,4.384233029927176,1553439.4492677737,4.384233029927176,0.7630497958936224,0.09230625225963797,3.8606145812575683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606145812575683,1.277790340833139,1.2780886339835735,3.021320836359107,6401.816303682662,15243.107769423557,6489.120645063616,0.0003440670406659055,23392.008171085286,2385.3209986167844,19396.415860048717,1977.8839726153903,0.8291898548507052,0.8291898548507052,35019.447229392106,35405.22815468563,0.9863984054759025,0.8,4226.476283517562,4273.035954225843,0.9863984054759025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558555593973428,4.975859737648606,-2.344590498479896,7.320450236128503,3.5,3.5,1.0,0.6,0.0002334323654385558,0.817786829963487,0.00028544402634727954,197.34113768325514,0.0,0.0,0.0,0.0,9.611327521321785e-05,0.00013731909022533795,0.0005301360820089633,0.09230623291470597,0.09230623291470597,0.09230623291470597,0.09230894138243156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489683.2350237226,595.0117649161821,0.0,0.09230623291470597,0.09230625225963797,0.09230625225963797,0.375,0.375,0.5,9.496633725169715,0.014329198551990885,0.014329198551990885,-1.0061285138363019e-11,1.7383764600253926e-05,0.014297024851828155,-1.0061285138363019e-11,26040.225884746298,19869.989046379487,0.7630497958936224,1.0289880222505872,3.9428768686667466,1.0131289692342689,0.6224968296676967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3431451961851,262.3431451961851,-10.806854803814872,246.82207889707794,277.8642114951237,120444.83376505015,120433.33235495481,11.501410095333297,0.0,nan,277.8642114951237,4.71421149512372,271.6557849756078,-1.4942150243921901,265.4473584561028,-7.702641543897187,259.2389319364244,-13.911068063575556,253.03050541677396,-20.119494583226015,246.82207889707794,-26.327921102922033,1.0,1.0,26022.012520719443,26022.012520719443,277.12589719441456,3.9758971944145856,277.12589719441456,277.12589719441456,76914.10777619583,76913.91754647871,0.19022971711819991,0.0,8546.071908451686,8546.071908451686,0.889489263485373,3879.9176541638562,277.12589719441456,3.9758971944145856,1.0,0.002,0.14594068211540934,0.0051125848918391415,0.00022611934223495592,0.0017738806501030754,0.11305967111747796,0.11305967111747796,0.0,-7.661968715738654e-12,1.0,1.0000293070841226,0.01429702486188944,0.09230625225963797,0.0,2.7019218935174973e-06,3.4566246091003685,0.0,1601852.1522352062,268.12599995419686,1.7383774661539064e-05,1.0,1279320.7003479886,2619.2407971937682,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1552.5,-28.051598161289494,4.975866122573058,34.98729274012513,26.262481917534046,6.438821533572666,-24.602556191830672,-38.237718016002304,2.9897795622685215,-5.023997574942257,-5.024014782978124,39.97463336312764,41033.880044081634,25749.693331794293,25749.693331794293,66783.57337587593,76923.83001769366,76913.99722985417,25749.693331794293,102663.69056164846,102663.69056164846,102663.69056164846,128703.92021851675,124428.88116486618,4275.03905365057,0.0,90307.50958903004,54417.55960825739,39877.7222008585,26040.2296568683,65917.9518577268,19869.992505548,1450.0,0.0,0.8868883628480514,2.882147076468512,0.001494314320929203,1.0,1.0,-5.009866680439757,354324.14266013,1553439.7826725442,4.384233518523217,1553439.7826725442,4.384233518523217,0.7630498181995544,0.09230628730972952,3.860612816876065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860612816876065,1.2777901943440029,1.2780884874602403,3.0213198019241667,6401.814111839152,15243.107769423557,6489.122025583746,0.00034406758391093917,23392.01413678805,2385.3216069491673,19396.419986515768,1977.8843933979258,0.8291898197860393,0.8291898197860393,35019.43442569643,35405.22815468563,0.9863979546712276,0.8,4226.474738247136,4273.035954225843,0.9863979546712276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558557671973173,4.975866122573058,-2.344586850218496,7.320452972791554,3.5,3.5,1.0,0.6,0.0002334323654385558,0.817760565915995,0.00028545319396403284,197.34088525534622,0.0,0.0,0.0,0.0,9.611610162747607e-05,0.0001373162638110797,0.0005301249280345894,0.09230626792856801,0.09230626792856801,0.09230626792856801,0.09230894894841177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489682.3023322764,595.0120690217898,0.0,0.09230626792856801,0.09230628730972952,0.09230628730972952,0.375,0.375,0.5,9.496834797799153,0.014238069621399063,0.014238069621399063,3.836930773104541e-11,1.7208035842486424e-05,0.014148102538342755,3.836930773104541e-11,26040.2296568683,19869.992505548,0.7630498181995544,1.0289925747864868,3.9428808694245543,1.013131802396067,0.6224993175250135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3433117995946,262.3433117995946,-10.806688200405404,246.82238029901808,277.8642433000152,120443.505308111,120432.36349904475,11.141809066260851,0.0,nan,277.8642433000152,4.714243300015198,271.6558706998843,-1.4941293001156737,265.4474980997957,-7.702501900204254,259.239125499541,-13.910874500458988,253.0307528993136,-20.11924710068638,246.82238029901808,-26.3276197009819,1.0,1.0,26022.012520719443,26022.012520719443,277.1259091649809,3.9759091649809193,277.1259091649809,277.1259091649809,76914.1707427366,76913.99722985417,0.17351288243662566,0.0,8546.071908451686,8546.071908451686,0.8894893747314071,3879.9158809604455,277.1259091649809,3.9759091649809193,1.0,0.002,0.14593399797863738,0.005112615230440589,0.00022610898712604875,0.0017738910035312108,0.11305449356302437,0.11305449356302437,0.0,-9.342740556889106e-12,1.0,1.0000290018254698,0.014148102499973447,0.09230628730972952,0.0,2.6737788874006892e-06,3.420620654444774,0.0,1601852.1548204627,268.1260024250577,1.7207997473178693e-05,1.0,1279320.6912371598,2619.2408344891564,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1555.0,-28.05128697900097,4.975872332634396,34.98729709479011,26.262531720008724,6.438839971258373,-24.602274284001645,-38.237458002381004,2.9898272744366094,-5.023994786244657,-5.0240118340852025,39.97464111969881,41034.03597190424,25749.70172930296,25749.70172930296,66783.7377012072,76923.9291464343,76914.07966442067,25749.70172930296,102663.78139372364,102663.78139372364,102663.78139372364,128704.01493532772,124428.88553805843,4275.129397269295,0.0,90307.49117704334,54417.59799544153,39877.659090668676,26040.233541604084,65917.89263227276,19869.996053121686,1450.0,0.0,0.8868883497709088,2.8821473918237097,0.001494314320929203,1.0,1.0,-5.009999306671659,354324.1833933139,1553440.1169361833,4.384233957894438,1553440.1169361833,4.384233957894438,0.7630498406005344,0.09230632158092525,3.860611679227399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860611679227399,1.2777899735640408,1.2780882666287383,3.021319433630625,6401.813331469331,15243.107769423557,6489.122517094092,0.0003440677773241811,23392.0162607797,2385.3218235360396,19396.421455673084,1977.8845432102792,0.8291898073016544,0.8291898073016544,35019.42617005083,35405.22815468563,0.9863976639986399,0.8,4226.473741878172,4273.035954225843,0.9863976639986399,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558559484734035,4.975872332634396,-2.3445830275085924,7.320455360142988,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8177344983005239,0.00028546229359736213,197.34063470736277,0.0,0.0,0.0,0.0,9.611888770211892e-05,0.00013731347773643688,0.0005301140158646197,0.09230630257567371,0.09230630257567371,0.09230630257567371,0.0923089576874651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489681.37911113637,595.012370044213,0.0,0.09230630257567371,0.09230632158092525,0.09230632158092525,0.375,0.375,0.5,9.497033927621304,0.014124651194435955,0.014124651194435955,-3.6777692002942786e-11,1.7047840572104178e-05,0.014012527413569842,-3.6777692002942786e-11,26040.233541604084,19869.996053121686,0.7630498406005344,1.0289981134200066,3.9428844104526624,1.0131352055467642,0.6225022423094632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3434777625048,262.3434777625048,-10.806522237495187,246.82267996636315,277.86427555848525,120442.42615815529,120431.32718411666,11.098974038648002,0.0,nan,277.86427555848525,4.714275558485269,271.6559564401416,-1.494043559858369,265.4476373217906,-7.702362678209397,259.2393182033608,-13.910681796639153,253.03099908488727,-20.119000915112707,246.82267996636315,-26.327320033636823,1.0,1.0,26022.012520719443,26022.012520719443,277.1259217597751,3.975921759775133,277.1259217597751,277.1259217597751,76914.28268912096,76914.07966442067,0.2030247002840042,0.0,8546.071908451686,8546.071908451686,0.8894894464612979,3879.914737623536,277.1259217597751,3.975921759775133,1.0,0.002,0.14592737788678475,0.005112645345163516,0.00022609873138928184,0.0017739012595317054,0.11304936569464091,0.11304936569464091,0.0,-9.079012715240697e-12,1.0,1.0000287239258365,0.014012527450347534,0.09230632158092525,0.0,2.6481582853971666e-06,3.3878436612981058,0.0,1601852.1577945838,268.1260052137553,1.704787734979618e-05,1.0,1279320.6810861013,2619.24087604275,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1557.5,-28.050978376940925,4.975878742006829,34.98730154412763,26.262599194329255,6.438879174335538,-24.601992621836075,-38.2371980586089,2.989893411466282,-5.023984630347627,-5.024001696174148,39.97465102527308,41034.18115163935,25749.692128316015,25749.692128316015,66783.87327995537,76924.01449794299,76914.21589073034,25749.692128316015,102663.90801904636,102663.90801904636,102663.90801904636,128704.1487415302,124428.92893995943,4275.219801570769,0.0,90307.4677836932,54417.6344072605,39877.592640480776,26040.24072248383,65917.83336296461,19870.002298571137,1450.0,0.0,0.886888365486725,2.88214846801815,0.001494314320929203,1.0,1.0,-5.009973968989129,354324.3234326756,1553440.5438088889,4.384233429867974,1553440.5438088889,4.384233429867974,0.763049870019629,0.09230635533833814,3.860610458964226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860610458964226,1.2777896675262848,1.2780879605195394,3.021319202273806,6401.812841251994,15243.107769423557,6489.122825853666,0.0003440678988235989,23392.017595041703,2385.321959592899,19396.422378576113,1977.8846373201975,0.8291897994590891,0.8291897994590891,35019.417314890874,35405.22815468563,0.9863973522178023,0.8,4226.472673154178,4273.035954225843,0.9863973522178023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558557412179654,4.975878742006829,-2.3445738886444896,7.320452630651319,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8177086477154664,0.0002854713180430764,197.34038623747497,0.0,0.0,0.0,0.0,9.612167310290306e-05,0.00013731069233565275,0.00053010309495864,0.0923063367281052,0.0923063367281052,0.0923063367281052,0.09230899379138068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489680.4655925001,595.0126680124209,0.0,0.0923063367281052,0.09230635533833814,0.09230635533833814,0.375,0.375,0.5,9.497233201942082,0.014073963964904124,0.014073963964904124,-1.0231815394945443e-11,1.7065826511952764e-05,0.014027727185009553,-1.0231815394945443e-11,26040.24072248383,19870.002298571137,0.763049870019629,1.0290034687295664,3.9428862321387,1.013138173280394,0.6225050044605087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3436465610162,262.3436465610162,-10.806353438983763,246.82297801398255,277.86431510787145,120441.54218673233,120430.25357954287,11.288607189457544,0.0,nan,277.86431510787145,4.714315107871471,271.6560476892293,-1.4939523107706805,265.44778027044885,-7.702219729551132,259.2395128517035,-13.910487148296454,253.03124543286154,-20.11875456713844,246.82297801398255,-26.327021986017428,1.0,1.0,26022.012520719443,26022.012520719443,277.12594783791127,3.975947837911292,277.12594783791127,277.12594783791127,76914.4078950703,76914.21589073034,0.1920043399586575,0.0,8546.071908451686,8546.071908451686,0.8894895234001117,3879.913511259047,277.12594783791127,3.975947837911292,1.0,0.002,0.14592075060649742,0.005112676839294556,0.00022608846788236802,0.0017739115243110058,0.113044233941184,0.113044233941184,0.0,-7.806626005357753e-12,1.0,1.0000287550844844,0.014027727195241368,0.09230635533833814,0.0,2.6510319964602673e-06,3.391519966774238,0.0,1601852.1695102798,268.12601536965235,1.706583674376816e-05,1.0,1279320.6461871043,2619.241018902637,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1560.0,-28.050666120919264,4.975884920212982,34.987305871172566,26.262605341058247,6.438845247286161,-24.601714984099665,-38.236938673630334,2.989894109693401,-5.023982968742246,-5.0239998435281095,39.974658374581196,41034.3428096603,25749.703266633307,25749.703266633307,66784.04607629361,76924.14562592427,76914.28856055837,25749.703266633307,102663.99182719168,102663.99182719168,102663.99182719168,128704.23590250418,124428.92668330978,4275.309219194401,0.0,90307.46030764113,54417.657488376986,39877.55868807127,26040.244075312505,65917.80276338378,19870.005406523243,1450.0,0.0,0.8868883483075082,2.88214866741689,0.001494314320929203,1.0,1.0,-5.010133784212314,354324.3490240852,1553440.8605216325,4.384234007062375,1553440.8605216325,4.384234007062375,0.7630498911245243,0.09230638974921142,3.8606092347155134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606092347155134,1.2777896642953592,1.2780879572878596,3.021318251814517,6401.810827342813,15243.107769423557,6489.1240942962195,0.0003440683979666222,23392.02307645514,2385.3225185415145,19396.42617003579,1977.8850239414878,0.8291897672398821,0.8291897672398821,35019.40843080824,35405.22815468563,0.9863970394186475,0.8,4226.4716009395215,4273.035954225843,0.9863970394186475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558559816595825,4.975884920212982,-2.3445708769819884,7.32045579719497,3.5,3.5,1.0,0.6,0.0002334323654385558,0.817682491947715,0.00028548044960889554,197.3401348262494,0.0,0.0,0.0,0.0,9.612445259032858e-05,0.00013730791284822722,0.0005300921963413789,0.09230637107652122,0.09230637107652122,0.09230637107652122,0.09230899838964689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489679.5504625725,595.0129663795666,0.0,0.09230637107652122,0.09230638974921142,0.09230638974921142,0.375,0.375,0.5,9.497430246426742,0.013969604967655869,0.013969604967655869,-5.343281372915953e-12,1.6874785842446727e-05,0.013866059315773782,-5.343281372915953e-12,26040.244075312505,19870.005406523243,0.7630498911245243,1.0290083986995688,3.942891187794115,1.0131412649784348,0.6225077458506275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3438047759378,262.3438047759378,-10.80619522406215,246.82327495419585,277.86433459751714,120439.94125666235,120429.36043819314,10.580818469240558,0.0,nan,277.86433459751714,4.7143345975171655,271.6561226689458,-1.4938773310541933,265.44791074031673,-7.702089259683248,259.239698811684,-13.910301188315998,253.0314868829677,-20.11851311703228,246.82327495419585,-26.326725045804125,1.0,1.0,26022.012520719443,26022.012520719443,277.12595819385905,3.9759581938590713,277.12595819385905,277.12595819385905,76914.37565256997,76914.28856055837,0.08709201159945223,0.0,8546.071908451686,8546.071908451686,0.8894896005902126,3879.912280889091,277.12595819385905,3.9759581938590713,1.0,0.002,0.14591419970425973,0.0051127064351169085,0.00022607831883357838,0.0017739216719018396,0.11303915941678919,0.11303915941678919,0.0,-9.264582156998102e-12,1.0,1.0000284236995367,0.013866059321117064,0.09230638974921142,0.0,2.620480186607157e-06,3.352434388938407,0.0,1601852.1711416277,268.12601703125773,1.68747911857281e-05,1.0,1279320.6398095079,2619.2410450094785,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1562.5,-28.050363344013565,4.975891501868688,34.987310390848904,26.26273847362029,6.438946997563931,-24.6014323098701,-38.23667859015984,2.9900159550719208,-5.023968727935824,-5.023985721232256,39.97466946912476,41034.432984112194,25749.68384948493,25749.68384948493,66784.11683359713,76924.18338373877,76914.45420095747,25749.68384948493,102664.13805044239,102664.13805044239,102664.13805044239,128704.3911326811,124428.9919253321,4275.3992073490035,0.0,90307.40548319544,54417.65505117322,39877.50048002469,26040.253082238713,65917.7535622634,19870.013146472193,1450.0,0.0,0.8868883799886741,2.8821501652639427,0.001494314320929203,1.0,1.0,-5.01001942917344,354324.54410166666,1553441.338631299,4.3842329426255295,1553441.338631299,4.3842329426255295,0.7630499244273836,0.09230642308437617,3.8606050216102434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606050216102434,1.2777891004771644,1.2780873933380446,3.021316287772825,6401.806665774146,15243.107769423557,6489.126715410164,0.0003440694294000051,23392.034403335198,2385.323673561838,19396.434004720777,1977.8858228570182,0.8291897006596085,0.8291897006596085,35019.37785729792,35405.22815468563,0.986395962957832,0.8,4226.467911040723,4273.035954225843,0.986395962957832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558555625037592,4.975891501868688,-2.344558775170382,7.32045027703907,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8176571310495261,0.00028548930422575455,197.33989104769387,0.0,0.0,0.0,0.0,9.612723963712907e-05,0.00013730512580142673,0.0005300808581618142,0.09230640483020738,0.09230640483020738,0.09230640483020738,0.0923090496598904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489678.6471158048,595.0132610933583,0.0,0.09230640483020738,0.09230642308437617,0.09230642308437617,0.375,0.375,0.5,9.497628605145211,0.013964848753005299,0.013964848753005299,3.836930773104541e-11,1.699329641269287e-05,0.013966292058796625,3.836930773104541e-11,26040.253082238713,19870.013146472193,0.7630499244273836,1.029012162000149,3.9428905283280256,1.013143094606757,0.6225095784757384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3439787225239,262.3439787225239,-10.806021277476077,246.82357038917974,277.8643870557106,120439.63389399988,120428.00100209184,11.632891908065305,0.0,nan,277.8643870557106,4.714387055710631,271.65622372249464,-1.493776277505333,265.4480603892193,-7.701939610780698,259.2398970559496,-13.91010294405038,253.0317337225895,-20.11826627741047,246.82357038917974,-26.32642961082024,1.0,1.0,26022.012520719443,26022.012520719443,277.1259916982056,3.9759916982056325,277.1259916982056,277.1259916982056,76914.6585162412,76914.45420095747,0.20431528372864705,0.0,8546.071908451686,8546.071908451686,0.8894898662306593,3879.908046718295,277.1259916982056,3.9759916982056325,1.0,0.002,0.14590760144134246,0.005112738548249677,0.00022606810215155992,0.001773931891048076,0.11303405107577996,0.11303405107577996,0.0,-6.8003640912861485e-12,1.0,1.000028629158942,0.013966292020427318,0.09230642308437617,0.0,2.6394239387554817e-06,3.3766693937416763,0.0,1601852.1877068828,268.12603127206415,1.699325804338514e-05,1.0,1279320.591194537,2619.241244016067,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1565.0,-28.050056888436757,4.9758978257606445,34.98731476794761,26.262739241961413,6.438910928742225,-24.601160106741204,-38.236423780303426,2.990014145406094,-5.023967430821358,-5.023984222028419,39.97467670432108,41034.59747763404,25749.696273056838,25749.696273056838,66784.29375069088,76924.31536970347,76914.52296968727,25749.696273056838,102664.2192427441,102664.2192427441,102664.2192427441,128704.47551262786,124428.98733592307,4275.488176704785,0.0,90307.4025979266,54417.68469949116,39877.46433159493,26040.256269883765,65917.7206014787,19870.01611877181,1450.0,0.0,0.8868883614240954,2.8821503272808378,0.001494314320929203,1.0,1.0,-5.010188838359227,354324.56480985635,1553441.6504273524,4.384233566365873,1553441.6504273524,4.384233566365873,0.7630499451632511,0.0923064575466058,3.860604464258455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860604464258455,1.2777891088510729,1.278087401713908,3.0213158317883355,6401.8056995977295,15243.107769423557,6489.127323942327,0.00034406966886372077,23392.03703305898,2385.3239417190357,19396.435823664135,1977.8860083376214,0.8291896852015055,0.8291896852015055,35019.37381272708,35405.22815468563,0.9863958205528072,0.8,4226.46742290387,4273.035954225843,0.9863958205528072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558558306900248,4.9758978257606445,-2.3445559832107374,7.320453808971382,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8176314628866274,0.00028549826668170116,197.33964430789712,0.0,0.0,0.0,0.0,9.612997024444056e-05,0.00013730239519411523,0.00053007023983978,0.09230643906775299,0.09230643906775299,0.09230643906775299,0.0923090529167047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489677.7363056004,595.0135580477958,0.0,0.09230643906775299,0.0923064575466058,0.0923064575466058,0.375,0.375,0.5,9.497824640006039,0.013879787106588992,0.013879787106588992,-2.8478552849264815e-11,1.679120708786286e-05,0.013795383669219063,-2.8478552849264815e-11,26040.256269883765,19870.01611877181,0.7630499451632511,1.0290172197614458,3.9428955912966757,1.0131462851158228,0.6225123851857453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3441388286756,262.3441388286756,-10.805861171324352,246.82386364358757,277.86441401362003,120437.95764309903,120427.25034580633,10.707297292680428,0.0,nan,277.86441401362003,4.714414013620058,271.65630393965836,-1.4936960603416196,265.4481938657528,-7.701806134247192,259.24008379174035,-13.90991620825963,253.0319737176947,-20.118026282305266,246.82386364358757,-26.326136356412405,1.0,1.0,26022.012520719443,26022.012520719443,277.1260012442326,3.9760012442326342,277.1260012442326,277.1260012442326,76914.62015784715,76914.52296968727,0.09718815988162532,0.0,8546.071908451686,8546.071908451686,0.8894899013722354,3879.9074865797475,277.1260012442326,3.9760012442326342,1.0,0.002,0.1459010839226969,0.005112767926574048,0.00022605800466105633,0.001773941986270933,0.11302900233052816,0.11302900233052816,0.0,-9.068010665275184e-12,1.0,1.0000282788327592,0.013795383697697616,0.0923064575466058,0.0,2.6071257823869997e-06,3.335349683787384,0.0,1601852.188902555,268.1260325691786,1.6791235566415708e-05,1.0,1279320.5860338837,2619.241265141332,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1567.5,-28.049755569914765,4.975904284376836,34.987319203880574,26.262826239131414,6.438966755842699,-24.600883337372128,-38.23616830687968,2.9900945158606493,-5.0239584548132825,-5.0239752397422395,39.97468619723364,41034.71773351462,25749.689774606617,25749.689774606617,66784.40750812124,76924.38454176269,76914.64913700457,25749.689774606617,102664.33891161118,102664.33891161118,102664.33891161118,128704.60180779002,124429.02476256578,4275.577045224249,0.0,90307.36754055019,54417.7007034345,39877.4075967952,26040.26289617884,65917.67049297404,19870.02190670041,1450.0,0.0,0.8868883727548179,2.8821512811139725,0.001494314320929203,1.0,1.0,-5.010185199470811,354324.6888863698,1553442.0595183885,4.384233185671603,1553442.0595183885,4.384233185671603,0.7630499732633709,0.09230649082237988,3.860601870475161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860601870475161,1.2777887369511078,1.2780870297271247,3.021314681241301,6401.803261726625,15243.107769423557,6489.128859395917,0.0003440702730814574,23392.043668422924,2385.324618337855,19396.440413237666,1977.8864763438755,0.829189646196713,0.829189646196713,35019.35499025018,35405.22815468563,0.9863951578335297,0.8,4226.465151230315,4273.035954225843,0.9863951578335297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558556904087023,4.975904284376836,-2.3445476771317972,7.320451961508633,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8176062258420359,0.00028550707915433077,197.3394017047529,0.0,0.0,0.0,0.0,9.61327080346533e-05,0.0001372996574039025,0.0005300593141891047,0.09230647278581021,0.09230647278581021,0.09230647278581021,0.09230908464524469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489676.8371472261,595.0138513185889,0.0,0.09230647278581021,0.09230649082237988,0.09230649082237988,0.375,0.375,0.5,9.498020524371865,0.01383294213201225,0.01383294213201225,9.038103598868474e-12,1.6784928959623358e-05,0.013790040271430826,9.038103598868474e-12,26040.26289617884,19870.02190670041,0.7630499732633709,1.0290216994148944,3.942896994770193,1.0131487810273814,0.6225146827342508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3443055300674,262.3443055300674,-10.805694469932575,246.8241553942734,277.86445566573116,120437.24002617974,120426.09166512192,11.148361057798073,0.0,nan,277.86445566573116,4.71445566573118,271.65639561145605,-1.493604388543929,265.4483355572984,-7.701664442701599,259.2402755029827,-13.909724497017294,253.03221544866255,-20.117784551337422,246.8241553942734,-26.325844605726587,1.0,1.0,26022.012520719443,26022.012520719443,277.1260249897128,3.976024989712812,277.1260249897128,277.1260249897128,76914.80091369772,76914.64913700457,0.15177669315016828,0.0,8546.071908451686,8546.071908451686,0.8894900649127988,3879.9048798275367,277.1260249897128,3.976024989712812,1.0,0.002,0.1458945689203814,0.005112798703675982,0.00022604791457407966,0.0017739520777648016,0.11302395728703983,0.11302395728703983,0.0,-7.661118701235425e-12,1.0,1.000028267881878,0.013790040262392722,0.09230649082237988,0.0,2.6061170796694204e-06,3.3340591490521154,0.0,1601852.1992244916,268.1260415451867,1.678491992151976e-05,1.0,1279320.5551129854,2619.2413917168055,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1570.0,-28.049453214746634,4.975910459197979,34.98732348939683,26.262838497664802,6.438950907197129,-24.600612802569692,-38.235917513351865,2.9901104933892273,-5.023957796035347,-5.023974370085624,39.97469315996934,41034.8947118858,25749.703435405278,25749.703435405278,66784.59814729108,76924.50565576948,76914.71307993538,25749.703435405278,102664.41651534065,102664.41651534065,102664.41651534065,128704.68227945632,124429.01746390776,4275.664815548561,0.0,90307.36724660028,54417.75629638787,39877.345500236,26040.265764115666,65917.61126435167,19870.024612812646,1450.0,0.0,0.8868883519739741,2.8821513764073368,0.001494314320929203,1.0,1.0,-5.010362525513187,354324.7008981827,1553442.3595716676,4.384233883874945,1553442.3595716676,4.384233883874945,0.763049993145392,0.09230652464397751,3.8606024734245334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606024734245334,1.2777886630179656,1.2780869557767232,3.0213153279246567,6401.804631971056,15243.107769423557,6489.1279963703955,0.00034406993347135454,23392.039938909704,2385.3242380333454,19396.43783359663,1977.8862132936965,0.8291896681200986,0.8291896681200985,35019.35936571257,35405.22815468563,0.9863953118888718,0.8,4226.465679302271,4273.035954225843,0.9863953118888718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558559853028442,4.975910459197979,-2.3445453859776504,7.32045584517563,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8175809028178442,0.00028551592219683264,197.3391582675645,0.0,0.0,0.0,0.0,9.613539574266279e-05,0.000137296969695893,0.0005300490208016577,0.0923065066190079,0.0923065066190079,0.0923065066190079,0.09230908553437435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489675.9376605487,595.0141445718087,0.0,0.0923065066190079,0.09230652464397751,0.09230652464397751,0.375,0.375,0.5,9.498213939148757,0.013722202414385265,0.013722202414385265,-7.156586434575729e-11,1.657405027799541e-05,0.013611844572437803,-7.156586434575729e-11,26040.265764115666,19870.024612812646,0.763049993145392,1.0290277398640526,3.9429017361513705,1.0131525834493986,0.6225179269212615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34446385714267,262.34446385714267,-10.805536142857306,246.82444525006088,277.86448246407673,120435.86767273798,120425.27935533432,10.588317403650372,0.0,nan,277.86448246407673,4.714482464076752,271.65647502135795,-1.4935249786420286,265.44846757862325,-7.701532421376726,259.24046013578493,-13.909539864215049,253.03245269295223,-20.117547307047744,246.82444525006088,-26.3255547499391,1.0,1.0,26022.012520719443,26022.012520719443,277.12603334151225,3.9760333415122773,277.12603334151225,277.12603334151225,76914.8231216211,76914.71307993538,0.11004168572253548,0.0,8546.071908451686,8546.071908451686,0.8894900268962554,3879.9054857916562,277.12603334151225,3.9760333415122773,1.0,0.002,0.1458881381044772,0.00511282757993557,0.0002260379511250036,0.001773962039928916,0.1130189755625018,0.1130189755625018,0.0,-8.946080421595726e-12,1.0,1.0000279026177463,0.013611844644003668,0.09230652464397751,0.0,2.5724416596621567e-06,3.2909774843342974,0.0,1601852.1996725362,268.12604220396463,1.6574121843859757e-05,1.0,1279320.5521195405,2619.2414039705427,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1572.5,-28.049155211304495,4.975916754133856,34.98732782919723,26.26292189760136,6.438999873306408,-24.600339702859323,-38.235662563797064,2.9901843577150697,-5.023949263230065,-5.023965823832629,39.974702411822705,41034.9982384102,25749.697638263697,25749.697638263697,66784.6958766739,76924.57637764157,76914.83539711748,25749.697638263697,102664.53303538117,102664.53303538117,102664.53303538117,128704.80518505837,124429.0527317494,4275.752453308976,0.0,90307.33040539332,54417.75223843206,39877.309074401404,26040.272149677203,65917.5812240786,19870.030197779426,1450.0,0.0,0.8868883619592276,2.8821522840411262,0.001494314320929203,1.0,1.0,-5.010365360543858,354324.81895136565,1553442.7582724735,4.384233548386284,1553442.7582724735,4.384233548386284,0.7630500205054783,0.09230655743179018,3.860599315142146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860599315142146,1.277788321224183,1.2780866139031508,3.021313664413136,6401.80110718976,15243.107769423557,6489.130216391185,0.00034407080707488596,23392.049532617253,2385.3252163192583,19396.444469387334,1977.8868899560334,0.8291896117243359,0.8291896117243359,35019.33644679548,35405.22815468563,0.9863945049384121,0.8,4226.462913231783,4273.035954225843,0.9863945049384121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585586016059345,4.975916754133856,-2.3445374429560366,7.320454197089893,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8175559450902171,0.0002855246382102898,197.33891833469735,0.0,0.0,0.0,0.0,9.613812806120965e-05,0.00013729423737734615,0.0005300380387919457,0.09230653986747779,0.09230653986747779,0.09230653986747779,0.09230911564321004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489675.0504011241,595.0144339555544,0.0,0.09230653986747779,0.09230655743179018,0.09230655743179018,0.375,0.375,0.5,9.498407115657162,0.013659456997572761,0.013659456997572761,-5.3148596634855494e-11,1.6560602546178416e-05,0.013600463288753417,-5.3148596634855494e-11,26040.272149677203,19870.030197779426,0.7630500205054783,1.02903127595317,3.9429032625213183,1.0131545277677536,0.6225197811630381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3446275976759,262.3446275976759,-10.805372402324053,246.82473356863795,277.8645216265448,120435.08055033832,120424.1302010599,10.950349278392208,0.0,nan,277.8645216265448,4.714521626544808,271.6565640151092,-1.4934359848907661,265.4486064035142,-7.7013935964857865,259.24064879193514,-13.909351208064834,253.03269118031426,-20.117308819685718,246.82473356863795,-26.325266431362024,1.0,1.0,26022.012520719443,26022.012520719443,277.12605620044405,3.976056200444077,277.12605620044405,277.12605620044405,76914.98635345443,76914.83539711748,0.1509563369472744,0.0,8546.071908451686,8546.071908451686,0.8894902260290128,3879.9023117178567,277.12605620044405,3.976056200444077,1.0,0.002,0.14588171265682306,0.005112857874702377,0.0002260279995885388,0.0017739719925577418,0.11301399979426939,0.11301399979426939,0.0,-7.853719410921833e-12,1.0,1.0000278792903383,0.013600463341902014,0.09230655743179018,0.0,2.5702918485345454e-06,3.2882271111580264,0.0,1601852.2094738304,268.1260507367699,1.656065569477505e-05,1.0,1279320.522699713,2619.2415244013573,,,,,,,,,,,,,,,,,2.0,15243.107769423557
