time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1575.0,-28.04885661828718,4.975922909153921,34.987332090745035,26.26294899908828,6.438995904060674,-24.600071366068477,-38.235415891371645,2.9902106455607425,-5.023945863826668,-5.023962283044189,39.97471009699222,41035.16484600938,25749.70436991013,25749.70436991013,66784.8692159195,76924.68603372716,76914.9189093375,25749.70436991013,102664.62327924764,102664.62327924764,102664.62327924764,128704.89949360094,124429.06013898055,4275.839354620387,0.0,90307.32078186164,54417.79956977023,39877.24579121268,26040.276214353304,65917.52200556599,19870.033879344646,1450.0,0.0,0.8868883521523779,2.882152661996923,0.001494314320929203,1.0,1.0,-5.010481312720117,354324.86786264495,1553443.0894590663,4.384233877880858,1553443.0894590663,4.384233877880858,0.7630500427792066,0.09230659063916327,3.8605987756127393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605987756127393,1.2777881995819849,1.2780864922325559,3.0213135297975784,6401.800821955546,15243.107769423557,6489.1303960403475,0.00034407087776899137,23392.050308964936,2385.3252954846903,19396.4450063707,1977.886944713098,0.8291896071605604,0.8291896071605604,35019.33253155631,35405.22815468563,0.9863943670870583,0.8,4226.462440703894,4273.035954225843,0.9863943670870583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558560054758966,4.975922909153921,-2.34453320169473,7.320456110848651,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8175309388105104,0.00028553337171336265,197.33867792772804,0.0,0.0,0.0,0.0,9.614077174126724e-05,0.00013729159369728854,0.0005300277585296738,0.09230657316125877,0.09230657316125877,0.09230657316125877,0.09230912672760162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489674.16359111835,595.0147231157995,0.0,0.09230657316125877,0.09230659063916327,0.09230659063916327,0.375,0.375,0.5,9.49859862774162,0.013569436478746866,0.013569436478746866,1.1937117960769683e-11,1.6419217502061656e-05,0.013480970324053487,1.1937117960769683e-11,26040.276214353304,19870.033879344646,0.7630500427792066,1.0290370869858785,3.9429071165936236,1.0131580675966594,0.6225228679340286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3447854708449,262.3447854708449,-10.80521452915508,246.82502015375871,277.8645507877514,120433.81100543051,120423.25304388099,10.557961549532976,0.0,nan,277.8645507877514,4.714550787751421,271.6566446611167,-1.4933553388833047,265.4487385342894,-7.701261465710559,259.24083240749974,-13.90916759250024,253.0329262806536,-20.117073719346365,246.82502015375871,-26.324979846241263,1.0,1.0,26022.012520719443,26022.012520719443,277.1260695132331,3.976069513233142,277.1260695132331,277.1260695132331,76915.02613258042,76914.9189093375,0.10722324291418772,0.0,8546.071908451686,8546.071908451686,0.8894902600468602,3879.901769490803,277.1260695132331,3.976069513233142,1.0,0.002,0.14587534366104857,0.005112886977346895,0.00022601813317381277,0.0017739818586848333,0.11300906658690639,0.11300906658690639,0.0,-8.141353910473548e-12,1.0,1.0000276343548065,0.01348097031211637,0.09230659063916327,0.0,2.5477103748675006e-06,3.259338137408697,0.0,1601852.213178335,268.1260541361733,1.6419205564943695e-05,1.0,1279320.5105106211,2619.241574297718,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1577.5,-28.04856057846773,4.975928794974488,34.98733621642123,26.26299544880169,6.439008236136057,-24.599803697022285,-38.23516551693899,2.990251353115567,-5.023945207560416,-5.023961424709672,39.974716890508944,41035.292851355036,25749.71731568671,25749.71731568671,66785.01016704175,76924.78158368617,76914.98244508426,25749.71731568671,102664.69976077096,102664.69976077096,102664.69976077096,128704.97877680903,124429.05362032141,4275.92515648761,0.0,90307.2997912625,54417.8110528198,39877.209709380775,26040.279016038065,65917.48872541884,19870.03652235443,1450.0,0.0,0.886888331926823,2.882152755973122,0.001494314320929203,1.0,1.0,-5.010651042437587,354324.87971907255,1553443.382220662,4.384234557427392,1553443.382220662,4.384234557427392,0.76305006217931,0.09230662345590872,3.860596919930301,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860596919930301,1.2777880112152655,1.2780863038218635,3.021312522926713,6401.798688517004,15243.107769423557,6489.131739742151,0.0003440714065323221,23392.05611573997,2385.3258876109553,19396.449022785313,1977.8873542734077,0.8291895730249165,0.8291895730249165,35019.31906530048,35405.22815468563,0.9863938929547253,0.8,4226.460815469476,4273.035954225843,0.9863938929547253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585628493493635,4.975928794974488,-2.3445309962655148,7.320459791240003,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8175061471684943,0.00028554203078113807,197.33843957699978,0.0,0.0,0.0,0.0,9.614345516579777e-05,0.00013728891027275803,0.0005300171441395971,0.09230660621424021,0.09230660621424021,0.09230660621424021,0.0923091276323398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489673.28409138654,595.0150098515209,0.0,0.09230660621424021,0.09230662345590872,0.09230662345590872,0.375,0.375,0.5,9.498787730431419,0.013439720932524324,0.013439720932524324,4.320099833421409e-12,1.621714926614004e-05,0.013310382272095467,4.320099833421409e-12,26040.279016038065,19870.03652235443,0.76305006217931,1.0290412280702235,3.942910858832819,1.0131607174119845,0.6225251241334255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34494202714546,262.34494202714546,-10.805057972854513,246.82530504934846,277.86457900476677,120432.71840354471,120422.24850870768,10.469894837041458,0.0,nan,277.86457900476677,4.71457900476679,271.65672421383437,-1.4932757861656114,265.44886942272257,-7.701130577277411,259.2410146316718,-13.90898536832816,253.03315984052884,-20.11684015947114,246.82530504934846,-26.32469495065152,1.0,1.0,26022.012520719443,26022.012520719443,277.1260778060647,3.9760778060647226,277.1260778060647,277.1260778060647,76915.13096347664,76914.98244508426,0.1485183923796285,0.0,8546.071908451686,8546.071908451686,0.8894903770494129,3879.8999045299524,277.1260778060647,3.9760778060647226,1.0,0.002,0.1458690552542714,0.005112915218143042,0.00022600839036675195,0.0017739916010962046,0.11300419518337597,0.11300419518337597,0.0,-8.53704346798212e-12,1.0,1.000027284684055,0.013310382267775367,0.09230662345590872,0.0,2.51547258860926e-06,3.2180956688025533,0.0,1601852.2136363457,268.12605479243956,1.6217144946040207e-05,1.0,1279320.5075559004,2619.241586392936,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1580.0,-28.048266780418068,4.97593477723149,34.98734038899563,26.263059640210145,6.43904120024674,-24.599535982380758,-38.234918914362765,2.9903103954998267,-5.0239374429593795,-5.023953633594979,39.97472572957423,41035.42605095444,25749.712657878157,25749.712657878157,66785.1387088326,76924.86347709423,76915.09823751634,25749.712657878157,102664.8108953945,102664.8108953945,102664.8108953945,128705.09588184443,124429.08511387966,4276.010767964778,0.0,90307.27367577727,54417.83622360162,39877.15272463961,26040.284986449937,65917.43771108954,19870.04175751482,1450.0,0.0,0.8868883395643028,2.882153583600047,0.001494314320929203,1.0,1.0,-5.010665573649987,354324.9873401078,1553443.763134182,4.384234300820195,1553443.763134182,4.384234300820195,0.7630500882710844,0.09230665547561939,3.8605949539062863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605949539062863,1.277787738007596,1.278086030550415,3.021311630307206,6401.79679716338,15243.107769423557,6489.132930968081,0.0003440718752952654,23392.061263614607,2385.3264125480778,19396.452583439335,1977.8877173590713,0.8291895427620876,0.8291895427620876,35019.30479832007,35405.22815468563,0.9863933906297943,0.8,4226.459093596085,4273.035954225843,0.9863933906297943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585618438734095,4.97593477723149,-2.344523689826976,7.320458467058467,3.5,3.5,1.0,0.6,0.0002334323654385558,0.817481544064104,0.0002855506245169137,197.33820303175827,0.0,0.0,0.0,0.0,9.614609823255014e-05,0.00013728626720600567,0.0005300066704161356,0.09230663868471617,0.09230663868471617,0.09230663868471617,0.09230915493436714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489672.4163607767,595.0152928550089,0.0,0.09230663868471617,0.09230665547561939,0.09230665547561939,0.375,0.375,0.5,9.498976445506944,0.0133621803134929,0.0133621803134929,-6.048139766789973e-11,1.6190635619750537e-05,0.01328805994501181,-6.048139766789973e-11,26040.284986449937,19870.04175751482,0.7630500882710844,1.0290460388261158,3.942912920822453,1.0131634515520174,0.6225276266169383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34510102087444,262.34510102087444,-10.80489897912554,246.82558846664347,277.8646135749235,120431.82776976495,120421.19486985046,10.632899914527288,0.0,nan,277.8646135749235,4.714613574923533,271.65680855342805,-1.4931914465719274,265.44900353174694,-7.700996468253038,259.24119851011085,-13.908801489889129,253.03339348839384,-20.116606511606136,246.82558846664347,-26.32441153335651,1.0,1.0,26022.012520719443,26022.012520719443,277.12609914637875,3.976099146378772,277.12609914637875,277.12609914637875,76915.25039785828,76915.09823751634,0.15216034193872474,0.0,8546.071908451686,8546.071908451686,0.8894905010090952,3879.8979286758176,277.12609914637875,3.976099146378772,1.0,0.002,0.14586277738755624,0.005112944713888138,0.00022599866713663382,0.0017740013258377096,0.1129993335683169,0.1129993335683169,0.0,-7.025656532239077e-12,1.0,1.0000272389296334,0.013288060005493207,0.09230665547561939,0.0,2.5112550281316483e-06,3.2126999898397206,0.0,1601852.2225343445,268.1260625570406,1.6190696101148205e-05,1.0,1279320.480735858,2619.24169618147,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1582.5,-28.04797330032556,4.975940532008906,34.987344444960605,26.263086881395452,6.439037259208124,-24.599272244401934,-38.23467290550468,2.9903362017114388,-5.023936126874787,-5.02395213140323,39.974732594637636,41035.57391670296,25749.723608286247,25749.723608286247,66785.2975249892,76924.97090091374,76915.16555396657,25749.723608286247,102664.88916225282,102664.88916225282,102664.88916225282,128705.17720105195,124429.08179174809,4276.0954093038545,0.0,90307.26328433842,54417.86629402358,39877.10776701649,26040.288038799135,65917.39580581563,19870.04459922126,1450.0,0.0,0.886888322355385,2.8821537457212307,0.001494314320929203,1.0,1.0,-5.010821091031858,354325.0080909036,1553444.0589785355,4.384234879012528,1553444.0589785355,4.384234879012528,0.7630501079563934,0.09230668794127542,3.860594266037618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860594266037618,1.2777876185941803,1.278085911109123,3.021311374330765,6401.796254780017,15243.107769423557,6489.133272575224,0.00034407200972226396,23392.062739871057,2385.3265630843416,19396.453604525945,1977.8878214809283,0.8291895340835113,0.8291895340835113,35019.2998066163,35405.22815468563,0.9863932148773219,0.8,4226.4584911503225,4273.035954225843,0.9863932148773219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558564207725832,4.975940532008906,-2.3445210481719743,7.32046158018088,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8174569683837839,0.0002855592091900338,197.33796674307942,0.0,0.0,0.0,0.0,9.614873500276808e-05,0.0001372836304357877,0.0005299963964812294,0.09230667119217384,0.09230667119217384,0.09230667119217384,0.09230915833561902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489671.54961213353,595.0155754415772,0.0,0.09230667119217384,0.09230668794127542,0.09230668794127542,0.375,0.375,0.5,9.499162977246067,0.013246280597059013,0.013246280597059013,-3.228706191293895e-11,1.600452844741085e-05,0.013131040371376912,-3.228706191293895e-11,26040.288038799135,19870.04459922126,0.7630501079563934,1.0290509070129874,3.9429170044593294,1.0131665049652494,0.6225302655703907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3452549345319,262.3452549345319,-10.804745065468069,246.82587016671826,277.86463970216647,120430.59787763172,120420.30471338482,10.29316424690094,0.0,nan,277.86463970216647,4.714639702166494,271.65688579522265,-1.4931142047773278,265.44913188812734,-7.700868111872637,259.2413779810567,-13.908622018943277,253.03362407389994,-20.116375926100034,246.82587016671826,-26.324129833281717,1.0,1.0,26022.012520719443,26022.012520719443,277.1261085254584,3.9761085254584145,277.1261085254584,277.1261085254584,76915.30208814253,76915.16555396657,0.13653417596651707,0.0,8546.071908451686,8546.071908451686,0.8894905443798653,3879.897237367806,277.1261085254584,3.9761085254584145,1.0,0.002,0.14585657370091737,0.005112972694171801,0.00022598905589558962,0.00177401093577521,0.11299452794779481,0.11299452794779481,0.0,-8.329200176793172e-12,1.0,1.0000269170712555,0.013131040403663974,0.09230668794127542,0.0,2.481581451499816e-06,3.174737962685013,0.0,1601852.2237752287,268.1260638731252,1.600456073447276e-05,1.0,1279320.4755645911,2619.2417173501867,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1585.0,-28.047683185106877,4.975946429223199,34.987348569981094,26.263166858721547,6.439079616226251,-24.599006904995935,-38.23442665217442,2.9904033294164263,-5.023927568286183,-5.023943567757045,39.97474157685595,41035.67477862326,25749.716742224122,25749.716742224122,66785.39152084738,76925.04117875408,76915.28643725617,25749.716742224122,102665.00317948029,102665.00317948029,102665.00317948029,128705.29751058339,124429.1175383211,4276.179972262304,0.0,90307.2242916712,54417.85786554616,39877.073806805594,26040.29433110309,65917.36813790869,19870.0500931503,1450.0,0.0,0.8868883334052047,2.8821546550863157,0.001494314320929203,1.0,1.0,-5.010816822521292,354325.1263846304,1553444.4460605446,4.384234507756119,1553444.4460605446,4.384234507756119,0.7630501345530908,0.09230671953944632,3.86059047223482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86059047223482,1.27778730797339,1.2780856004158199,3.021309139748645,6401.791519968648,15243.107769423557,6489.136254670267,0.0003440731832192112,23392.075627072176,2385.327877213134,19396.46251820759,1977.8887304234975,0.8291894583206472,0.8291894583206472,35019.27227586399,35405.22815468563,0.986392245549524,0.8,4226.45516848018,4273.035954225843,0.986392245549524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558562725556633,4.975946429223199,-2.3445131989855077,7.320459628208706,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8174326752578036,0.0002855676956697815,197.33773316410665,0.0,0.0,0.0,0.0,9.61513744601948e-05,0.000137280990978361,0.0005299856857900147,0.09230670319032949,0.09230670319032949,0.09230670319032949,0.09230918861070656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489670.69373754156,595.0158545909115,0.0,0.09230670319032949,0.09230671953944632,0.09230671953944632,0.375,0.375,0.5,9.499349378703478,0.01318463326543906,0.01318463326543906,1.0800249583553523e-12,1.5999470861061127e-05,0.013126745235751969,1.0800249583553523e-12,26040.29433110309,19870.0500931503,0.7630501345530908,1.0290543126968341,3.942918486844492,1.0131683561929028,0.6225320569955202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34541324906183,262.34541324906183,-10.804586750938142,246.8261504479449,277.8646760500146,120429.76154479619,120419.17406649337,10.587478302814283,0.0,nan,277.8646760500146,4.714676050014646,271.65697092972334,-1.4930290702766342,265.4492658093036,-7.70073419069638,259.24156068893615,-13.90843931106383,253.0338555684484,-20.11614443155159,246.8261504479449,-26.323849552055066,1.0,1.0,26022.012520719443,26022.012520719443,277.12613123399956,3.976131233999581,277.12613123399956,277.12613123399956,76915.44482966006,76915.28643725617,0.158392403885955,0.0,8546.071908451686,8546.071908451686,0.8894907835826918,3879.893424595994,277.12613123399956,3.976131233999581,1.0,0.002,0.1458503720371866,0.005113001993526746,0.00022597945109505125,0.001774020541871711,0.11298972554752562,0.11298972554752562,0.0,-7.033237707509965e-12,1.0,1.0000269082688813,0.013126745234671944,0.09230671953944632,0.0,2.480770745806112e-06,3.173700737158881,0.0,1601852.2336185216,268.1260724317138,1.599946978103617e-05,1.0,1279320.4460848337,2619.241838026342,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1587.5,-28.047392444526825,4.975952098781159,34.98735257744069,26.263190467748814,6.439068932626901,-24.59874630683442,-38.23418483426792,2.9904227934266823,-5.023926341524941,-5.0239421547640095,39.974748335434136,41035.82346982752,25749.727702878805,25749.727702878805,66785.55117270633,76925.15041518348,76915.35236586658,25749.727702878805,102665.08006874539,102665.08006874539,102665.08006874539,128705.37738188227,124429.11381259235,4276.263569289927,0.0,90307.21237769623,54417.88542648921,39877.02994578557,26040.297313136878,65917.32725892245,19870.052873033674,1450.0,0.0,0.886888316127642,2.8821548077312786,0.001494314320929203,1.0,1.0,-5.010972378817826,354325.14590250247,1553444.7373167574,4.384235088254814,1553444.7373167574,4.384235088254814,0.7630501539246857,0.09230675164440245,3.8605892703433855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605892703433855,1.277787217907383,1.2780855103287876,3.021308412104659,6401.789978178357,15243.107769423557,6489.137225721145,0.000344073565342553,23392.07982351972,2385.3283051316935,19396.465420743647,1977.889026399805,0.8291894336493048,0.8291894336493048,35019.26355401379,35405.22815468563,0.9863919384627197,0.8,4226.454115845261,4273.035954225843,0.9863919384627197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558565091620974,4.975952098781159,-2.3445106454629934,7.320462744244152,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8174083305481852,0.00028557620067562456,197.3374990821947,0.0,0.0,0.0,0.0,9.615396644183906e-05,0.00013727839899671675,0.0005299755142166429,0.09230673530027274,0.09230673530027274,0.09230673530027274,0.09230919170131013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489669.8375965396,595.0161337175949,0.0,0.09230673530027274,0.09230675164440245,0.09230675164440245,0.375,0.375,0.5,9.499533605186185,0.013076894428422747,0.013076894428422747,-2.7966962079517543e-11,1.5813239087947295e-05,0.012969775946203299,-2.7966962079517543e-11,26040.297313136878,19870.052873033674,0.7630501539246857,1.029059173303964,3.942922651127512,1.0131714065161275,0.6225346987847263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34556503286905,262.34556503286905,-10.80443496713093,246.8264290820809,277.86470098348576,120428.45313479238,120418.30240664275,10.150728149639134,0.0,nan,277.86470098348576,4.714700983485784,271.65704660334495,-1.4929533966550252,265.4493922230575,-7.7006077769424905,259.24173784280083,-13.908262157199147,253.0340834624441,-20.115916537555876,246.8264290820809,-26.323570917919085,1.0,1.0,26022.012520719443,26022.012520719443,277.1261403614854,3.9761403614854203,277.1261403614854,277.1261403614854,76915.47741458651,76915.35236586658,0.1250487199285999,0.0,8546.071908451686,8546.071908451686,0.8894908593630647,3879.8922166951024,277.1261403614854,3.9761403614854203,1.0,0.002,0.14584424453194167,0.0051130296177422496,0.0002259699578468268,0.0017740300340956582,0.1129849789234134,0.1129849789234134,0.0,-8.057515158560458e-12,1.0,1.0000265865133835,0.012969775974170261,0.09230675164440245,0.0,2.451106637541091e-06,3.1357508250183526,0.0,1601852.234756497,268.12607365847504,1.5813267054909375e-05,1.0,1279320.4412208213,2619.2418579373,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1590.0,-28.04708021713351,4.975957762215719,34.987356589772496,26.263203529547923,6.4390499979950135,-24.598467195604385,-38.2339290465228,2.990436976461138,-5.023920831247096,-5.023936667006404,39.97475628763041,41036.01279191957,25749.72815524696,25749.72815524696,66785.74094716653,76925.27559508978,76915.45217867146,25749.72815524696,102665.18033391843,102665.18033391843,102665.18033391843,128705.48248835914,124429.1365243024,4276.345964056735,0.0,90307.20922269505,54417.94641950631,39876.95867020971,26040.302154440706,65917.26082465041,19870.057173410936,1450.0,0.0,0.8868883152585325,2.8821553901110453,0.001494314320929203,1.0,1.0,-5.010947945994019,354325.2217077661,1553445.0800113983,4.384235117455512,1553445.0800113983,4.384235117455512,0.7630501772047393,0.09230676696296326,3.8605893206177053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605893206177053,1.2777871522780953,1.278085444684179,3.0213086066289496,6401.7903903519855,15243.107769423557,6489.1369661260405,0.0003440734631878706,23392.07870166455,2385.328190734303,19396.46464479651,1977.8889472752173,0.8291894402448415,0.8291894402448415,35019.263918843004,35405.22815468563,0.9863919513079565,0.8,4226.454159876282,4273.035954225843,0.9863919513079565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558565189273186,4.975957762215719,-2.344505110633453,7.320462872849172,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8173821875451244,0.00028558533449283044,197.33724770137476,0.0,0.0,0.0,0.0,9.615670823271506e-05,0.00013727565720584074,0.0005299649361896457,0.09230676696296349,0.09230676696296349,0.09230676696296349,0.09230921026321709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489668.9919528907,595.0164094843581,0.0,0.09230676696296349,0.09230676696296326,0.09230676696296326,0.375,0.375,0.5,9.499716853174236,0.013031603211345555,0.013031603211345555,1.0516032489249483e-11,1.583575931363157e-05,0.012988721012391125,1.0516032489249483e-11,26040.302154440706,19870.057173410936,0.7630501772047393,1.0290657602876756,3.9429267426079915,1.0131753066139444,0.6225381983192747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3457149820054,262.3457149820054,-10.804285017994573,246.82671380049152,277.86471616340657,120427.23696299197,120417.20894349189,10.028019500057225,0.0,nan,277.86471616340657,4.714716163406592,271.65711569093787,-1.4928843090621058,265.4495152183311,-7.700484781668877,259.2419147457442,-13.908085254255752,253.03431427312123,-20.115685726878752,246.82671380049152,-26.32328619950846,1.0,1.0,26022.012520719443,26022.012520719443,277.1261575286211,3.9761575286211155,277.1261575286211,277.1261575286211,76915.46397406879,76915.45217867146,0.011795397324021906,0.0,8546.071908451686,8546.071908451686,0.8894908561932222,3879.8922672207937,277.1261575286211,3.9761575286211155,1.0,0.002,0.14583810781354267,0.005113058071606486,0.000225960452231497,0.0017740395478583154,0.1129802261157485,0.1129802261157485,0.0,8.981227220261623e-14,1.0,1.0000266253481238,0.012988721001875092,0.09230676696296326,0.0,2.4546874994412127e-06,3.1403318484721674,0.0,1601852.2411318116,268.1260791687529,1.583574879759908e-05,1.0,1279320.422329537,2619.2419352692636,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1592.5,-28.046797881998174,4.975963837729912,34.987360789003425,26.263344834465556,6.4391658219638925,-24.598201511605165,-38.233682758267946,2.990569444161047,-5.023906970043697,-5.023922830324603,39.97476680528196,41036.082980531886,25749.708170240374,25749.708170240374,66785.79115077226,76925.29835377337,76915.60868340416,25749.708170240374,102665.31685364453,102665.31685364453,102665.31685364453,128705.62770303001,124429.19720460693,4276.430498423084,0.0,90307.15415537923,54417.93875338474,39876.90600221611,26040.310849385478,65917.21685160158,19870.064631703837,1450.0,0.0,0.8868883475751899,2.882156858959673,0.001494314320929203,1.0,1.0,-5.01091351671738,354325.41284097644,1553445.5332619061,4.3842340316671065,1553445.5332619061,4.3842340316671065,0.7630502088331541,0.09230681417875726,3.8605855003867005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605855003867005,1.2777865393093983,1.2780848315723878,3.0213070662594554,6401.787126493867,15243.107769423557,6489.139021763895,0.0003440742721140392,23392.08758524672,2385.3290966075797,19396.470789235616,1977.889573833635,0.8291893880163512,0.8291893880163512,35019.23619630016,35405.22815468563,0.9863909752276739,0.8,4226.450814059054,4273.035954225843,0.9863909752276739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558560875132031,4.975963837729912,-2.3444933535253467,7.320457191255259,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8173585482172655,0.0002855935940814387,197.33702038798984,0.0,0.0,0.0,0.0,9.61593482667383e-05,0.0001372730171718175,0.0005299542196878532,0.09230679831269875,0.09230679831269875,0.09230679831269875,0.09230926067085292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489668.1518138595,595.0166835844271,0.0,0.09230679831269875,0.09230681417875726,0.09230681417875726,0.375,0.375,0.5,9.49990153340411,0.013017421404128982,0.013017421404128982,9.498535291641019e-11,1.5860280882407096e-05,0.013009313607199147,9.498535291641019e-11,26040.310849385478,19870.064631703837,0.7630502088331541,1.0290688795728375,3.942925532566626,1.0131767441141528,0.6225396784108133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3458824775778,262.3458824775778,-10.804117522422189,246.8269946940325,277.8647702610046,120427.12308571997,120415.92161354188,11.201472178060875,0.0,nan,277.8647702610046,4.714770261004617,271.65721514768285,-1.4927848523171292,265.4496600343159,-7.700339965684066,259.2421049209373,-13.907895079062655,253.03454980749365,-20.11545019250633,246.8269946940325,-26.323005305967484,1.0,1.0,26022.012520719443,26022.012520719443,277.1261896783635,3.9761896783635393,277.1261896783635,277.1261896783635,76915.7853992114,76915.60868340416,0.1767158072325401,0.0,8546.071908451686,8546.071908451686,0.8894910970623093,3879.888427888634,277.1261896783635,3.9761896783635393,1.0,0.002,0.14583196162531922,0.005113088092284129,0.00022595093585210424,0.001774049059578814,0.11297546792605212,0.11297546792605212,0.0,-4.569081658162277e-12,1.0,1.0000266675616787,0.013009313512213794,0.09230681417875726,0.0,2.458580729447634e-06,3.1453124200212734,0.0,1601852.2571217683,268.1260930299563,1.586018589705418e-05,1.0,1279320.3746976112,2619.2421302518214,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1595.0,-28.04651063263374,4.975969544695526,34.98736479251929,26.263326603826158,6.439114952467358,-24.597948074121557,-38.23344575995577,2.9905523891322274,-5.023908403307871,-5.023924011456299,39.974772720196206,41036.25552208789,25749.725907090946,25749.725907090946,66785.98142917884,76925.43498330319,76915.6533086747,25749.725907090946,102665.37921576564,102665.37921576564,102665.37921576564,128705.69183263092,124429.17884301211,4276.51298961882,0.0,90307.1613207531,54417.981840822875,39876.866088811366,26040.31261686528,65917.17870567665,19870.066413834295,1450.0,0.0,0.8868883201544162,2.8821567370733256,0.001494314320929203,1.0,1.0,-5.011127003957483,354325.39652367885,1553445.7881610864,4.384234952961585,1553445.7881610864,4.384234952961585,0.7630502254786772,0.09230684615666165,3.8605860048938014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605860048938014,1.2777866182282172,1.27808491050963,3.0213072744860185,6401.787567700968,15243.107769423557,6489.13874388416,0.0003440741627638226,23392.086384366747,2385.328974151902,19396.469958634494,1977.889489135892,0.8291893950766795,0.8291893950766795,35019.23985739314,35405.22815468563,0.9863911041307254,0.8,4226.451255914191,4273.035954225843,0.9863911041307254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558564703966246,4.975969544695526,-2.3444926890190287,7.320462233714554,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8173344981885757,0.00028560199765934535,197.336789118603,0.0,0.0,0.0,0.0,9.616188878244306e-05,0.00013727047665611274,0.0005299444810636902,0.09230683020354032,0.09230683020354032,0.09230683020354032,0.09230925391308299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489667.30342282716,595.0169601454248,0.0,0.09230683020354032,0.09230684615666165,0.09230684615666165,0.375,0.375,0.5,9.500083307611526,0.012907473631969424,0.012907473631969424,-3.6266101233195513e-11,1.5608148430601432e-05,0.012797007498818402,-3.6266101233195513e-11,26040.31261686528,19870.066413834295,0.7630502254786772,1.0290742364431147,3.942931192918763,1.0131802170627089,0.6225426562219347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3460323640224,262.3460323640224,-10.803967635977585,246.82727181968042,277.8647929082281,120425.36932852674,120415.34548993602,10.023838590700862,0.0,nan,277.8647929082281,4.714792908228105,271.6572886906387,-1.4927113093612547,265.4497844729424,-7.700215527057594,259.2422802551992,-13.907719744800772,253.0347760374457,-20.115223962554268,246.82727181968042,-26.322728180319558,1.0,1.0,26022.012520719443,26022.012520719443,277.1261937189607,3.976193718960701,277.1261937189607,277.1261937189607,76915.71583919316,76915.6533086747,0.06253051846579183,0.0,8546.071908451686,8546.071908451686,0.8894910652526742,3879.8889349182705,277.1261937189607,3.976193718960701,1.0,0.002,0.14582591573356568,0.005113114860455957,0.00022594156784025906,0.001774058424330813,0.11297078392012953,0.11297078392012953,0.0,-7.82892804404578e-12,1.0,1.0000262323759586,0.012797007535084504,0.09230684615666165,0.0,2.4184586442953656e-06,3.0939834288450445,0.0,1601852.2551012766,268.1260915966921,1.5608184696702665e-05,1.0,1279320.3787640114,2619.2421136059015,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1597.5,-28.046229397374344,4.975975413770691,34.98736887213867,26.263424252998107,6.439178599346505,-24.597688597702433,-38.23320415159685,2.9906377932411656,-5.023899493174497,-5.023915110941761,39.97478168718026,41036.339064321925,25749.71810113456,25749.71810113456,66786.05716545648,76925.48879387553,76915.77525869536,25749.71810113456,102665.49335982991,102665.49335982991,102665.49335982991,128705.81238074948,124429.21691301101,4276.595467738478,0.0,90307.11710996114,54417.967355443216,39876.83306057547,26040.31902091957,65917.15208149503,19870.07199302771,1450.0,0.0,0.886888332972999,2.88215768200107,0.001494314320929203,1.0,1.0,-5.011110028640928,354325.51947073865,1553446.1745875364,4.384234522277544,1553446.1745875364,4.384234522277544,0.7630502520750619,0.09230687698054194,3.860582082728785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860582082728785,1.277786223037461,1.2780845152266187,3.021305139408757,6401.783043728453,15243.107769423557,6489.141593149929,0.0003440752839983094,23392.098697751073,2385.330229767665,19396.47847528055,1977.8903575920983,0.8291893226812238,0.8291893226812238,35019.21139513353,35405.22815468563,0.9863901020060023,0.8,4226.447820820986,4273.035954225843,0.9863901020060023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558563018903118,4.975975413770691,-2.344484600766498,7.320460014537188,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8173109524323549,0.0002856102255131298,197.33656269180042,0.0,0.0,0.0,0.0,9.616447877961712e-05,0.00013726788665893868,0.0005299339437695443,0.0923068614383709,0.0923068614383709,0.0923068614383709,0.09230928551126354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489666.46967336425,595.0172320882734,0.0,0.0923068614383709,0.09230687698054194,0.09230687698054194,0.375,0.375,0.5,9.500265108353219,0.012854324388854366,0.012854324388854366,-8.58335624798201e-12,1.5617767246567382e-05,0.01280508230081523,-8.58335624798201e-12,26040.31902091957,19870.07199302771,0.7630502520750619,1.0290771837870147,3.942931989908635,1.0131817752515644,0.6225441750515506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34619030568007,262.34619030568007,-10.80380969431991,246.82754652754207,277.8648340836672,120424.75654260175,120414.19400136634,10.56254123542465,0.0,nan,277.8648340836672,4.714834083667199,271.6573765725782,-1.4926234274217904,265.4499190613561,-7.7000809386438505,259.2424615501043,-13.907538449895696,253.03500403883268,-20.114995961167295,246.82754652754207,-26.32245347245791,1.0,1.0,26022.012520719443,26022.012520719443,277.1262168891914,3.9762168891914484,277.1262168891914,277.1262168891914,76915.91611674541,76915.77525869536,0.14085805005743168,0.0,8546.071908451686,8546.071908451686,0.8894913125487509,3879.8849931424293,277.1262168891914,3.9762168891914484,1.0,0.002,0.14581986601914862,0.0051131435441360866,0.00022593219862512853,0.0017740677947694398,0.11296609931256427,0.11296609931256427,0.0,-6.605431913248028e-12,1.0,1.0000262489295555,0.012805082309398585,0.09230687698054194,0.0,2.4199856476669235e-06,3.095936881229844,0.0,1601852.2653707927,268.1261005068255,1.561777582992363e-05,1.0,1279320.3481246247,2619.2422390290444,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1600.0,-28.04594632887682,4.975981064346672,34.98737283501379,26.263438432384305,6.43916020467139,-24.59743567552253,-38.23297102991489,2.9906495461354026,-5.02389810113732,-5.023913541573119,39.97478836295871,41036.497990402626,25749.72861024346,25749.72861024346,66786.22660064608,76925.60116816865,76915.8406389668,25749.72861024346,102665.56924921025,102665.56924921025,102665.56924921025,128705.89127615569,124429.21425184586,4276.677024309827,0.0,90307.11008031796,54418.006882445,39876.781330969956,26040.32202694543,65917.10335791539,19870.07478561667,1450.0,0.0,0.8868883167910626,2.8821578511331696,0.001494314320929203,1.0,1.0,-5.011257780352082,354325.5411496355,1553446.4622752327,4.3842350659649325,1553446.4622752327,4.3842350659649325,0.7630502712315137,0.09230690827400205,3.8605813845299335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605813845299335,1.277786168653268,1.27808446082973,3.0213047215864144,6401.782158413046,15243.107769423557,6489.142150732511,0.00034407550341700687,23392.101107412298,2385.3304754847272,19396.480141932203,1977.8905275432696,0.8291893085134625,0.8291893085134625,35019.20632846263,35405.22815468563,0.9863899236141376,0.8,4226.447209327484,4273.035954225843,0.9863899236141376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558565287492773,4.975981064346672,-2.344481937854738,7.32046300220141,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8172872539318746,0.000285618507220735,197.33633478955457,0.0,0.0,0.0,0.0,9.616697786226939e-05,0.0001372653875762864,0.0005299242000172977,0.09230689278959034,0.09230689278959034,0.09230689278959034,0.09230928924394782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489665.6348241755,595.0175042765205,0.0,0.09230689278959034,0.09230690827400205,0.09230690827400205,0.375,0.375,0.5,9.500444839067127,0.012754698329558778,0.012754698329558778,2.887645678129047e-11,1.54404357886051e-05,0.012655761221026296,2.887645678129047e-11,26040.32202694543,19870.07478561667,0.7630502712315137,1.0290825041722207,3.942936253713299,1.0131850945878424,0.6225470462132333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34633910279723,262.34633910279723,-10.803660897202747,246.8278188380856,277.8648593673549,120423.3763099163,120413.42532153237,9.950988383928022,0.0,nan,277.8648593673549,4.714859367354904,271.6574512616365,-1.4925487383634959,265.4500431557781,-7.6999568442219015,259.24263504991325,-13.90736495008673,253.03522694401542,-20.114773055984557,246.8278188380856,-26.322181161914386,1.0,1.0,26022.012520719443,26022.012520719443,277.1262261088902,3.9762261088902164,277.1262261088902,277.1262261088902,76915.92312941213,76915.8406389668,0.08249044533295091,0.0,8546.071908451686,8546.071908451686,0.8894913565708191,3879.884291452583,277.1262261088902,3.9762261088902164,1.0,0.002,0.14581388685034818,0.005113170536605349,0.00022592293528080377,0.0017740770575640436,0.11296146764040188,0.11296146764040188,0.0,-7.155152772359008e-12,1.0,1.000025942850697,0.01265576119214984,0.09230690827400205,0.0,2.3917668372738165e-06,3.0598359699724345,0.0,1601852.2667119952,268.12610189886266,1.544040691214832e-05,1.0,1279320.342722076,2619.242261144544,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1602.5,-28.045666377736485,4.975986452557431,34.987376667515356,26.263483764510624,6.439177115301113,-24.597182028457564,-38.232737803459145,2.9906927646100687,-5.023897807416915,-5.023913050973868,39.97479462737834,41036.640314095435,25749.741221593093,25749.741221593093,66786.38153568853,76925.69001680837,76915.8983762646,25749.741221593093,102665.63959785769,102665.63959785769,102665.63959785769,128705.96410342978,124429.20659978862,4276.757503641163,0.0,90307.09309307497,54418.04338488256,39876.72189799157,26040.324505572084,65917.04640356365,19870.077141778052,1450.0,0.0,0.8868882966096117,2.8821579059791453,0.001494314320929203,1.0,1.0,-5.011422840256216,354325.54792510683,1553446.7322361553,4.384235744029682,1553446.7322361553,4.384235744029682,0.763050289082468,0.09230693899714545,3.8605803021742884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605803021742884,1.277785968668367,1.2780842607981435,3.0213043473920416,6401.781365540072,15243.107769423557,6489.142650093054,0.00034407569992442533,23392.103265463433,2385.3306955447,19396.481634554282,1977.890679748363,0.8291892958249562,0.8291892958249562,35019.19847405254,35405.22815468563,0.9863896470690798,0.8,4226.446261383397,4273.035954225843,0.9863896470690798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558568009890798,4.975986452557431,-2.3444801349601505,7.320466587517582,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8172638171460422,0.00028562669794158065,197.3361093976525,0.0,0.0,0.0,0.0,9.616947812814886e-05,0.00013726288731040693,0.0005299143989701261,0.09230692379433307,0.09230692379433307,0.09230692379433307,0.09230928890001605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489664.80932722206,595.0177733989295,0.0,0.09230692379433307,0.09230693899714545,0.09230693899714545,0.375,0.375,0.5,9.500622218868191,0.012622346770058357,0.012622346770058357,-7.150902092689648e-11,1.5243556958921545e-05,0.012490210717658101,-7.150902092689648e-11,26040.324505572084,19870.077141778052,0.763050289082468,1.0290876070272539,3.942939774672588,1.0131883204657344,0.622549743246337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34648776909296,262.34648776909296,-10.803512230907018,246.82808918024693,277.8648863578041,120422.41966635069,120412.47742427587,9.942242074810729,0.0,nan,277.8648863578041,4.714886357804119,271.65752692239187,-1.4924730776081105,265.4501674868931,-7.6998325131068555,259.24280805138744,-13.907191948612535,253.0354486158342,-20.114551384165765,246.82808918024693,-26.321910819753043,1.0,1.0,26022.012520719443,26022.012520719443,277.12623335549364,3.9762333554936617,277.12623335549364,277.12623335549364,76916.03890415789,76915.8983762646,0.14052789329434745,0.0,8546.071908451686,8546.071908451686,0.889491424814317,3879.88320368516,277.12623335549364,3.9762333554936617,1.0,0.002,0.14580798589062305,0.005113196978561456,0.00022591379260795505,0.0017740861998659543,0.11295689630397752,0.11295689630397752,0.0,-7.526090861631474e-12,1.0,1.000025603504465,0.012490210789167122,0.09230693899714545,0.0,2.3604808564135788e-06,3.0198111742302416,0.0,1601852.2667604953,268.12610219258306,1.5243628467942472e-05,1.0,1279320.3410335737,2619.2422680564646,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1605.0,-28.04538857522491,4.975991933742713,34.98738054624863,26.26354341572153,6.4392070003927975,-24.596929017686357,-38.23250090992076,2.990747436958008,-5.0238906098352345,-5.0239058266383525,39.97480287263961,41036.75117624813,25749.73673298124,25749.73673298124,66786.48790922937,76925.76819781445,76916.00669723193,25749.73673298124,102665.74343021317,102665.74343021317,102665.74343021317,128706.07349005833,124429.23569344457,4276.837796613769,0.0,90307.06859941878,54418.051554972895,39876.68560493987,26040.330059845164,65917.01566478504,19870.082013620056,1450.0,0.0,0.8868883035142261,2.8821586734505407,0.001494314320929203,1.0,1.0,-5.011438207481206,354325.64771951485,1553447.0875604504,4.384235512045584,1553447.0875604504,4.384235512045584,0.7630503134159661,0.09230696901946385,3.8605784295198196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605784295198196,1.2777857156830332,1.2780840077537516,3.0213034800253413,6401.779527694115,15243.107769423557,6489.143807587265,0.00034407615541984596,23392.10826773728,2385.3312056346745,19396.48509438194,1977.8910325525985,0.829189266413145,0.829189266413145,35019.18488462161,35405.22815468563,0.986389168600343,0.8,4226.444621283051,4273.035954225843,0.986389168600343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558567040939147,4.975991933742713,-2.34447337769474,7.320465311437453,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8172405609548837,0.00028563482601231605,197.33588573614531,0.0,0.0,0.0,0.0,9.617201776786726e-05,0.00013726034767068854,0.0005299043374458512,0.09230695422263926,0.09230695422263926,0.09230695422263926,0.09230931419911388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489663.9952841703,595.0180388886224,0.0,0.09230695422263926,0.09230696901946385,0.09230696901946385,0.375,0.375,0.5,9.50079921147292,0.012543397313947935,0.012543397313947935,3.609557097661309e-11,1.5216803092243936e-05,0.012467619157121135,3.609557097661309e-11,26040.330059845164,19870.082013620056,0.7630503134159661,1.0290913237574728,3.9429417635963024,1.0131904066905266,0.6225517154013279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3466382845143,262.3466382845143,-10.803361715485664,246.82835775973095,277.86491880916554,120421.5573845674,120411.49148180192,10.065902765457203,0.0,nan,277.86491880916554,4.714918809165567,271.65760659936586,-1.4923934006341142,265.45029438950536,-7.699705610494618,259.2429821796264,-13.907017820373596,253.03566996969184,-20.11433003030814,246.82835775973095,-26.32164224026903,1.0,1.0,26022.012520719443,26022.012520719443,277.12625325477137,3.976253254771393,277.12625325477137,277.12625325477137,76916.1489931509,76916.00669723193,0.1422959189658286,0.0,8546.071908451686,8546.071908451686,0.8894915428868579,3879.8813216674184,277.12625325477137,3.976253254771393,1.0,0.002,0.1458020955973901,0.005113224635876512,0.0002259046696135668,0.0017740953237293238,0.11295233480678339,0.11295233480678339,0.0,-6.657109325597377e-12,1.0,1.0000255571973835,0.012467619121025564,0.09230696901946385,0.0,2.356212240511728e-06,3.0143501884810022,0.0,1601852.275005252,268.12610939016474,1.5216766996672959e-05,1.0,1279320.3161640218,2619.242369860659,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1607.5,-28.045111412912394,4.9759973894161185,34.987384407583114,26.263585220463597,6.439217046330518,-24.596678566994466,-38.232268137484766,2.990784194865808,-5.023885718558006,-5.023900848841004,39.97481040910657,41036.87868608242,25749.737963512085,25749.737963512085,66786.6166495945,76925.8588112225,76916.09711572865,25749.737963512085,102665.83507924074,102665.83507924074,102665.83507924074,128706.16964954148,124429.2520073111,4276.917642230391,0.0,90307.0499008652,54418.069754201664,39876.64460740393,26040.334570300733,65916.97917770466,19870.086029114296,1450.0,0.0,0.8868883015554744,2.88215920320446,0.001494314320929203,1.0,1.0,-5.011505934464594,354325.71647933096,1553447.4123381905,4.384235577856535,1553447.4123381905,4.384235577856535,0.763050335450618,0.09230699933263617,3.8605767966747275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605767966747275,1.2777855455932379,1.2780838376242498,3.021302604328942,6401.777672198526,15243.107769423557,6489.14497619404,0.00034407661528895105,23392.113318054013,2385.3317206236597,19396.488587425793,1977.8913887439435,0.8291892367183259,0.8291892367183259,35019.17303543214,35405.22815468563,0.9863887514036088,0.8,4226.443191211412,4273.035954225843,0.9863887514036088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558567306572472,4.9759973894161185,-2.344468271852421,7.320465661268539,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8172173590696761,0.00028564293556404167,197.33566259057383,0.0,0.0,0.0,0.0,9.617451328727117e-05,0.00013725785215128463,0.0005298944791766598,0.09230698462934923,0.09230698462934923,0.09230698462934923,0.09230933096211587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489663.18273231544,595.0183038577396,0.0,0.09230698462934923,0.09230699933263617,0.09230699933263617,0.375,0.375,0.5,9.500975184159692,0.012468063244796213,0.012468063244796213,-1.4267698134062812e-11,1.5130282974951115e-05,0.012394914376386623,-1.4267698134062812e-11,26040.334570300733,19870.086029114296,0.763050335450618,1.0290955793824004,3.9429446076256314,1.0131929205909969,0.6225539944033489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34678633162184,262.34678633162184,-10.803213668378135,246.8286246345871,277.8649480285192,120420.49117654136,120410.59034574026,9.900830801079458,0.0,nan,277.8649480285192,4.714948028519245,271.6576833498176,-1.4923166501823744,265.45041867106954,-7.699581328930435,259.24315399228396,-13.906846007716013,253.03588931345357,-20.11411068654641,246.8286246345871,-26.321375365412877,1.0,1.0,26022.012520719443,26022.012520719443,277.1262688126923,3.9762688126922967,277.1262688126923,277.1262688126923,76916.21594463685,76916.09711572865,0.11882890819106251,0.0,8546.071908451686,8546.071908451686,0.8894916458391935,3879.8796806581013,277.1262688126923,3.9762688126922967,1.0,0.002,0.1457962396525312,0.005113251718408726,0.00022589559878646978,0.0017741043950017788,0.11294779939323489,0.11294779939323489,0.0,-6.211751599205506e-12,1.0,1.000025408167644,0.012394914390654321,0.09230699933263617,0.0,2.3424728882042306e-06,2.9967731158036788,0.0,1601852.280507779,268.12611428144197,1.5130297242649249e-05,1.0,1279320.2990285377,2619.2424400052396,,,,,,,,,,,,,,,,,2.0,15243.107769423557
