time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1610.0,-28.044835591230104,4.976002622789212,34.987388156649594,26.263622694555693,6.439221795117045,-24.59642985262206,-38.23203941630197,2.9908160551666976,-5.0238848187952385,-5.023899768626474,39.97481670428352,41037.01636258268,25749.748657895387,25749.748657895387,66786.76502047807,76925.95199513448,76916.15800671955,25749.748657895387,102665.90666461493,102665.90666461493,102665.90666461493,128706.24393033031,124429.2474073714,4276.996522958914,0.0,90307.0319830143,54418.09634525396,39876.59515306704,26040.33726571538,65916.93241878242,19870.088554927064,1450.0,0.0,0.8868882842627483,2.8821593204406533,0.001494314320929203,1.0,1.0,-5.011656529685297,354325.7314011925,1553447.6836252972,4.384236158864721,1553447.6836252972,4.384236158864721,0.7630503534640449,0.092307029519332,3.860575094728523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860575094728523,1.2777853981661658,1.2780836901627617,3.0213016209678787,6401.775588574433,15243.107769423557,6489.146288474051,0.00034407713169704046,23392.11898929911,2385.332298929717,19396.492509918564,1977.891788726891,0.8291892033719402,0.8291892033719402,35019.16068479038,35405.22815468563,0.9863883165513367,0.8,4226.441700619795,4273.035954225843,0.9863883165513367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558569615157106,4.976002622789212,-2.344466078815732,7.320468701604943,3.5,3.5,1.0,0.6,0.0002334323654385558,0.817194270117458,0.00028565100610042674,197.33544052485541,0.0,0.0,0.0,0.0,9.617696543205407e-05,0.00013725540000650174,0.0005298847788821018,0.09230701493714295,0.09230701493714295,0.09230701493714295,0.09230933291707187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489662.37443806103,595.0185673792835,0.0,0.09230701493714295,0.092307029519332,0.092307029519332,0.375,0.375,0.5,9.501149029468786,0.012355413973864415,0.012355413973864415,1.3415046851150692e-11,1.4949831211197306e-05,0.012243238941152867,1.3415046851150692e-11,26040.33726571538,19870.088554927064,0.7630503534640449,1.029100308214915,3.9429481886247433,1.013195890187508,0.6225565246554096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.346931606631,262.346931606631,-10.80306839336896,246.82888986414807,277.8649733489834,120419.39884064373,120409.68339701228,9.715443631443522,0.0,nan,277.8649733489834,4.714973348983449,271.6577566520931,-1.4922433479068786,265.4505399551859,-7.699460044814089,259.2433232581886,-13.906676741811395,253.036106561187,-20.113893438812966,246.82888986414807,-26.32111013585191,1.0,1.0,26022.012520719443,26022.012520719443,277.12627701793355,3.976277017933569,277.12627701793355,277.12627701793355,76916.29232545565,76916.15800671955,0.1343187361053424,0.0,8546.071908451686,8546.071908451686,0.8894917531484063,3879.8779702021657,277.12627701793355,3.976277017933569,1.0,0.002,0.14579045536224566,0.005113277747895234,0.0002258866371561202,0.0017741133556423553,0.1129433185780601,0.1129433185780601,0.0,-7.201524532957082e-12,1.0,1.0000250972620468,0.01224323892773782,0.092307029519332,0.0,2.3138090330496097e-06,2.9601028554517184,0.0,1601852.2812778063,268.12611518120474,1.4949817796150455e-05,1.0,1279320.2953098903,2619.242455227612,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1612.5,-28.04456241745547,4.9760079721859505,34.9873919626073,26.263681018631928,6.439255593543042,-24.596180616361007,-38.23180681848896,2.9908737867237227,-5.023877312763375,-5.023892246848178,39.974824918997165,41037.136567777176,25749.74306401288,25749.74306401288,66786.87963179006,76926.02847340833,76916.26758989756,25749.74306401288,102666.01065391043,102666.01065391043,102666.01065391043,128706.35356622221,124429.27829039261,4277.0752758296,0.0,90307.01236705278,54418.12043920703,39876.54658649528,26040.342912311782,65916.88949880705,19870.09349594545,1450.0,0.0,0.8868882927904548,2.8821601193253232,0.001494314320929203,1.0,1.0,-5.011662224632801,354325.83530263137,1553448.0376332176,4.3842358723473,1553448.0376332176,4.3842358723473,0.7630503777487101,0.09230705896206785,3.8605741643054903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605741643054903,1.2777851310251969,1.2780834229594302,3.0213015244652763,6401.775384096999,15243.107769423557,6489.14641725504,0.00034407718237494856,23392.119545849688,2385.332355682082,19396.49289485356,1977.8918279793365,0.8291892000994392,0.8291892000994392,35019.15393291872,35405.22815468563,0.9863880788255093,0.8,4226.440885740415,4273.035954225843,0.9863880788255093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558568407611908,4.9760079721859505,-2.3444591391183507,7.320467111304302,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8171714035147575,0.00028565899936602493,197.33522059147612,0.0,0.0,0.0,0.0,9.61794591978536e-05,0.0001372529062407022,0.0005298750238086987,0.09230704474623563,0.09230704474623563,0.09230704474623563,0.09230935939120413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489661.57663937827,595.0188275771807,0.0,0.09230704474623563,0.09230705896206785,0.09230705896206785,0.375,0.375,0.5,9.501322624718197,0.01229106713742567,0.01229106713742567,-3.296918293926865e-12,1.4934084788364999e-05,0.012230022215362624,-3.296918293926865e-12,26040.342912311782,19870.09349594545,0.7630503777487101,1.0291045760134843,3.9429500557335775,1.0131982886267525,0.6225587536031999,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3470798141714,262.3470798141714,-10.802920185828555,246.82915365636964,277.86500597184227,120418.63200601339,120408.72044585734,9.911560156047475,0.0,nan,277.86500597184227,4.715005971842288,271.65783550880155,-1.492164491198423,265.45066504578955,-7.699334954210428,259.2434945826838,-13.906505417316168,253.03632411954155,-20.11367588045843,246.82915365636964,-26.320846343630336,1.0,1.0,26022.012520719443,26022.012520719443,277.12629736234885,3.9762973623488733,277.12629736234885,277.12629736234885,76916.4099332683,76916.26758989756,0.1423433707386721,0.0,8546.071908451686,8546.071908451686,0.889491811812397,3879.8770351270177,277.12629736234885,3.9762973623488733,1.0,0.002,0.1457846773111913,0.005113304960845088,0.0002258776882074126,0.001774122305883405,0.1129388441037063,0.1129388441037063,0.0,-5.9091824315682384e-12,1.0,1.0000250701718256,0.012230022218659542,0.09230705896206785,0.0,2.311312128669267e-06,2.956908455155582,0.0,1601852.2898939634,268.1261226872366,1.4934088085283292e-05,1.0,1279320.2694168421,2619.2425612215225,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1615.0,-28.044289383569613,4.976013122744192,34.987395666223264,26.263709098007553,6.439251829392203,-24.59593526227983,-38.231578551325924,2.990897706786325,-5.023876049998989,-5.023890813370282,39.974831232025096,41037.26998553826,25749.752635494766,25749.752635494766,66787.02262103303,76926.12689724224,76916.330275478,25749.752635494766,102666.08291097276,102666.08291097276,102666.08291097276,128706.42864833148,124429.27550478467,4277.153143546805,0.0,90306.99896825847,54418.14205144745,39876.507685345576,26040.34573735871,65916.85342270428,19870.09612316666,1450.0,0.0,0.886888277230053,2.8821602739306162,0.001494314320929203,1.0,1.0,-5.0118041588711435,354325.85510384897,1553448.3096896992,4.384236395152143,1553448.3096896992,4.384236395152143,0.763050395857843,0.09230708881512595,3.860572895493267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860572895493267,1.2777850203400336,1.278083312248428,3.0213007932006617,6401.77383463503,15243.107769423557,6489.147393113203,0.0003440775663950251,23392.12376320637,2385.3327857327804,19396.495811758912,1977.8921254209044,0.8291891753012949,0.8291891753012949,35019.14472543193,35405.22815468563,0.9863877546402461,0.8,4226.439774494304,4273.035954225843,0.9863877546402461,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585704737970625,4.976013122744192,-2.344456709663702,7.320469832407894,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8171485493118084,0.00028566698874415113,197.3350007712118,0.0,0.0,0.0,0.0,9.618190659126229e-05,0.0001372504588472935,0.0005298654013198754,0.09230707462065649,0.09230707462065649,0.09230707462065649,0.09230936272331526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489660.7792412889,595.0190875510631,0.0,0.09230707462065649,0.09230708881512595,0.09230708881512595,0.375,0.375,0.5,9.50149422964921,0.012188546159620728,0.012188546159620728,-7.048583938740194e-12,1.4763371268600167e-05,0.012086654499114502,-7.048583938740194e-12,26040.34573735871,19870.09612316666,0.763050395857843,1.0291089257201742,3.9429537752040416,1.0132010123837165,0.6225611183588969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34722317432715,262.34722317432715,-10.802776825672822,246.82941580636907,277.865030542148,120417.46379606366,120407.87641015663,9.587385907030885,0.0,nan,277.865030542148,4.7150305421480425,271.6579075950626,-1.4920924049373525,265.45078464797524,-7.699215352024737,259.24366170080555,-13.90633829919443,253.03653875360257,-20.113461246397407,246.82941580636907,-26.320584193630907,1.0,1.0,26022.012520719443,26022.012520719443,277.1263061308435,3.9763061308435113,277.1263061308435,277.1263061308435,76916.45821589022,76916.330275478,0.12794041221786756,0.0,8546.071908451686,8546.071908451686,0.8894918918121192,3879.8757599707333,277.1263061308435,3.9763061308435113,1.0,0.002,0.14577896699264414,0.005113330726017066,0.00022586884135342942,0.0017741311517260826,0.1129344206767147,0.1129344206767147,0.0,-6.9204880541462455e-12,1.0,1.000024776295344,0.012086654506163086,0.09230708881512595,0.0,2.2842182960641957e-06,2.92224675465598,0.0,1601852.2910961744,268.126123950001,1.4763378317184106e-05,1.0,1279320.264482223,2619.2425814215158,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1617.5,-28.044019392806586,4.976018411332639,34.98739943639565,26.263778702728473,6.43929003992776,-24.595688449549204,-38.2313501095399,2.9909590909948087,-5.023868183889874,-5.023882942296307,39.97483947923774,41037.37570051473,25749.745985594534,25749.745985594534,66787.12168610925,76926.19515149081,76916.44179016346,25749.745985594534,102666.187775758,102666.187775758,102666.187775758,128706.53929337159,124429.30835320028,4277.230940171307,0.0,90306.96799692394,54418.14852392451,39876.46608111048,26040.3515176136,65916.81759872407,19870.101169735713,1450.0,0.0,0.8868882874169021,2.8821611097503443,0.001494314320929203,1.0,1.0,-5.011800429945254,354325.96383006,1553448.6650988024,4.384236052890156,1553448.6650988024,4.384236052890156,0.763050420279298,0.09230711789463417,3.8605702113466656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605702113466656,1.2777847362973391,1.2780830281394253,3.0212993641898653,6401.770806732628,15243.107769423557,6489.149300093055,0.0003440783168318476,23392.132004619747,2385.3336261230643,19396.501511849303,1977.8927066683632,0.8291891268405402,0.8291891268405401,35019.12524717782,35405.22815468563,0.9863870688328774,0.8,4226.4374236753865,4273.035954225843,0.9863870688328774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558569038290492,4.976018411332639,-2.3444495305563544,7.320467941888993,3.5,3.5,1.0,0.6,0.0002334323654385558,0.817125950510723,0.00028567488927827475,197.3347834014549,0.0,0.0,0.0,0.0,9.618435591451504e-05,0.00013724800952404076,0.0005298555771351352,0.09230710403693262,0.09230710403693262,0.09230710403693262,0.09230939055308511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489659.99178130017,595.0193443835611,0.0,0.09230710403693262,0.09230711789463417,0.09230711789463417,0.375,0.375,0.5,9.5016657147537,0.012133801635172858,0.012133801635172858,-4.0472514228895307e-11,1.4758406450710027e-05,0.012082512351071273,-4.0472514228895307e-11,26040.3515176136,19870.101169735713,0.763050420279298,1.0291126504801833,3.942955265701222,1.0132030659107856,0.6225630604671224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3473703703832,262.3473703703832,-10.802629629616774,246.82967661772145,277.86506412291067,120416.69899108788,120406.85507596874,9.843915119154016,0.0,nan,277.86506412291067,4.7150641229106895,271.65798662195607,-1.4920133780439073,265.450909120963,-7.699090879036987,259.24383161991886,-13.906168380081112,253.0367541188293,-20.113245881170684,246.82967661772145,-26.32032338227853,1.0,1.0,26022.012520719443,26022.012520719443,277.1263270505656,3.976327050565601,277.1263270505656,277.1263270505656,76916.58739003423,76916.44179016346,0.14559987076791003,0.0,8546.071908451686,8546.071908451686,0.8894920610498963,3879.8730624033988,277.1263270505656,3.976327050565601,1.0,0.002,0.14577325862578536,0.005113357692562697,0.00022586000053590336,0.001774139993637289,0.11293000026795168,0.11293000026795168,0.0,-5.826807786268873e-12,1.0,1.000024767806366,0.012082512391543787,0.09230711789463417,0.0,2.2834363554382454e-06,2.921246340296926,0.0,1601852.3001426635,268.1261318161101,1.4758446923224255e-05,1.0,1279320.237386809,2619.2426923373464,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1620.0,-28.043749061669708,4.976023500434682,34.98740310268552,26.26379581578078,6.439281790555999,-24.595445976471073,-38.23112606825305,2.99097870407257,-5.023866994658135,-5.023881582636242,39.97484570138008,41037.53189931473,25749.755588907625,25749.755588907625,66787.28748822236,76926.29919900384,76916.50323023656,25749.755588907625,102666.25881914419,102666.25881914419,102666.25881914419,128706.61310261351,124429.30524755747,4277.307855056053,0.0,90306.96491021046,54418.19760553597,39876.408116304985,26040.354283469314,65916.7623997743,19870.103744826472,1450.0,0.0,0.8868882718104467,2.8821612565216705,0.001494314320929203,1.0,1.0,-5.011942164732659,354325.9826125249,1553448.9332371615,4.38423657724233,1553448.9332371615,4.38423657724233,0.7630504381209675,0.0923071474094563,3.8605704947202835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605704947202835,1.277784645541916,1.2780829373628158,3.021299800548936,6401.771731325138,15243.107769423557,6489.1487177835315,0.0003440780876805651,23392.1294880418,2385.333369503531,19396.49977128717,1977.8925291804205,0.829189141638549,0.829189141638549,35019.12730355719,35405.22815468563,0.9863871412356721,0.8,4226.43767185859,4273.035954225843,0.9863871412356721,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558571111347012,4.976023500434682,-2.3444471716072868,7.320470672041969,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8171033238954423,0.0002856827999740534,197.3345657581425,0.0,0.0,0.0,0.0,9.61867581121588e-05,0.000137245607326397,0.0005298463421742543,0.09230713355425864,0.09230713355425864,0.09230713355425864,0.09230939362949729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489659.2040878826,595.0196011924498,0.0,0.09230713355425864,0.0923071474094563,0.0923071474094563,0.375,0.375,0.5,9.501835217197224,0.012036311334554739,0.012036311334554739,2.2225776774575934e-11,1.458797811437762e-05,0.011939417903590765,2.2225776774575934e-11,26040.354283469314,19870.103744826472,0.7630504381209675,1.0291180634831294,3.9429592113150047,1.0132064296964172,0.6225659514408317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34751179672435,262.34751179672435,-10.80248820327563,246.82993585433945,277.8650877389819,120415.542130551,120406.08407067579,9.45805987519352,0.0,nan,277.8650877389819,4.715087738981936,271.65805736209563,-1.4919426379043443,265.4510269852588,-7.698973014741171,259.24399660832637,-13.906003391673607,253.03696623134402,-20.113033768655953,246.82993585433945,-26.320064145660524,1.0,1.0,26022.012520719443,26022.012520719443,277.12633559950206,3.976335599502079,277.12633559950206,277.12633559950206,76916.62104662792,76916.50323023656,0.11781639135733712,0.0,8546.071908451686,8546.071908451686,0.8894920431829445,3879.873347193885,277.12633559950206,3.976335599502079,1.0,0.002,0.14576761786176815,0.0051133831332819905,0.00022585126141445584,0.0017741487317237037,0.11292563070722791,0.11292563070722791,0.0,-6.8618405228704216e-12,1.0,1.0000244744896403,0.011939417881364989,0.0923071474094563,0.0,2.2563941162225744e-06,2.8866506458424825,0.0,1601852.3012605628,268.12613300534184,1.4587955888600845e-05,1.0,1279320.232706075,2619.242711498067,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1622.5,-28.043481537794676,4.976028420337768,34.987406686340144,26.26384732956069,6.439300801849602,-24.595203303840485,-38.230901992041595,2.9910225666124197,-5.02386538302278,-5.023879817784859,39.9748519781006,41037.64937887829,25749.76371316576,25749.76371316576,66787.41309204405,76926.37913353246,76916.56814456546,25749.76371316576,102666.33185773122,102666.33185773122,102666.33185773122,128706.68906830427,124429.30514730237,4277.383921001914,0.0,90306.9403602143,54418.21060058158,39876.36639959191,26040.35721057306,65916.72361016498,19870.10644833764,1450.0,0.0,0.8868882580671931,2.8821614460650498,0.001494314320929203,1.0,1.0,-5.01206890859055,354326.0069909868,1553449.2037286933,4.384237038993892,1553449.2037286933,4.384237038993892,0.7630504561692365,0.09230717626317272,3.860568171355026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860568171355026,1.2777844425772158,1.2780827343507346,3.0212984621791823,6401.76889548023,15243.107769423557,6489.15050379956,0.00034407879051670705,23392.137206715182,2385.33415658917,19396.5051098086,1977.8930735581062,0.8291890962507027,0.8291890962507028,35019.110443410995,35405.22815468563,0.9863865476090001,0.8,4226.435637017562,4273.035954225843,0.9863865476090001,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558572865121584,4.976028420337768,-2.3444445613724705,7.320472981710238,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8170809329126506,0.00028569062871953066,197.33435037542625,0.0,0.0,0.0,0.0,9.618916073970963e-05,0.00013724320469884617,0.0005298367477951281,0.09230716271622323,0.09230716271622323,0.09230716271622323,0.09230939826973203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489658.4255296399,595.0198550291032,0.0,0.09230716271622323,0.09230717626317272,0.09230717626317272,0.375,0.375,0.5,9.502002881028854,0.011923222866187189,0.011923222866187189,5.6843418860808015e-12,1.4434762078963104e-05,0.011810909194309716,5.6843418860808015e-12,26040.35721057306,19870.10644833764,0.7630504561692365,1.0291220861913402,3.942962149728463,1.0132089314242676,0.6225681000405472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3476538806668,262.3476538806668,-10.802346119333151,246.8301936129682,277.8651141482097,120414.62387610156,120405.1218398889,9.502036212663985,0.0,nan,277.8651141482097,4.71511414820975,271.6581300412789,-1.491869958721054,265.4511459342496,-7.698854065750368,259.24416182719756,-13.905838172802419,253.03717772009685,-20.112822279903128,246.8301936129682,-26.319806387031775,1.0,1.0,26022.012520719443,26022.012520719443,277.1263449601623,3.9763449601623506,277.1263449601623,277.1263449601623,76916.73289936213,76916.56814456546,0.16475479667133186,0.0,8546.071908451686,8546.071908451686,0.8894921896731272,3879.871012211801,277.1263449601623,3.9763449601623506,1.0,0.002,0.14576203780758826,0.005113408382493719,0.00022584261654589441,0.0017741573768849158,0.1129213082729472,0.1129213082729472,0.0,-6.569189636707051e-12,1.0,1.0000242110710085,0.011810909188625374,0.09230717626317272,0.0,2.2321083804281333e-06,2.855581399113771,0.0,1601852.302890085,268.1261346169772,1.4434756394621218e-05,1.0,1279320.2266307746,2619.242736367482,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1625.0,-28.043215726726153,4.976033484392714,34.9874103406631,26.2639018468559,6.439328757604075,-24.594961278301618,-38.230677985679336,2.991074303768924,-5.023857625874143,-5.0238720575321025,39.974860038572736,41037.77106964774,25749.7567704564,25749.7567704564,66787.52784010413,76926.4554650461,76916.67788894054,25749.7567704564,102666.43465939694,102666.43465939694,102666.43465939694,128706.79754283075,124429.33760221927,4277.459940611491,0.0,90306.91977619808,54418.23535980458,39876.316018214995,26040.362883433823,65916.67890164882,19870.111398784768,1450.0,0.0,0.8868882683666526,2.882162270098484,0.001494314320929203,1.0,1.0,-5.012063771395276,354326.1141871724,1553449.5510892111,4.384236692948359,1553449.5510892111,4.384236692948359,0.7630504800463282,0.0923072046604631,3.860566834016071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860566834016071,1.2777842031744615,1.2780824948920932,3.021297981634987,6401.767877264744,15243.107769423557,6489.1511450700755,0.0003440790428709903,23392.139978121708,2385.334439193987,19396.507026609084,1977.8932690173592,0.8291890799537932,0.8291890799537932,35019.100738638,35405.22815468563,0.9863862059149551,0.8,4226.434465754274,4273.035954225843,0.9863862059149551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558571366406633,4.976033484392714,-2.34443752355509,7.320471007947804,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8170586859427413,0.0002856984075375395,197.3341363721514,0.0,0.0,0.0,0.0,9.619156267373439e-05,0.00013724080276482142,0.0005298272914276106,0.0923071914265116,0.0923071914265116,0.0923071914265116,0.09230942573373299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489657.6560572478,595.0201059945217,0.0,0.0923071914265116,0.0923072046604631,0.0923072046604631,0.375,0.375,0.5,9.502170450790343,0.011864051227632899,0.011864051227632899,2.7341684472048655e-11,1.4431657973545953e-05,0.011808286136840707,2.7341684472048655e-11,26040.362883433823,19870.111398784768,0.7630504800463282,1.0291264381319027,3.942963955422539,1.0132113594459857,0.6225703684325218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.347797678694,262.347797678694,-10.80220232130597,246.8304500000636,277.8651453571913,120413.80891835674,120404.19224958164,9.616668775123625,0.0,nan,277.8651453571913,4.715145357191318,271.658206285853,-1.4917937141469793,265.45126721447633,-7.698732785523646,259.24432814302236,-13.90567185697762,253.03738907155724,-20.112610928442734,246.8304500000636,-26.319549999936385,1.0,1.0,26022.012520719443,26022.012520719443,277.1263655619142,3.9763655619142355,277.1263655619142,277.1263655619142,76916.83059245735,76916.67788894054,0.15270351681101602,0.0,8546.071908451686,8546.071908451686,0.8894922739934931,3879.869668186151,277.1263655619142,3.9763655619142355,1.0,0.002,0.14575645898747788,0.005113434749691022,0.00022583397639468127,0.0017741660180736684,0.11291698819734064,0.11291698819734064,0.0,-5.531650224682716e-12,1.0,1.0000242056957018,0.011808286109499022,0.0923072046604631,0.0,2.2316134788560495e-06,2.8549482019068417,0.0,1601852.311813818,268.12614237412583,1.443163063186148e-05,1.0,1279320.1999166633,2619.2428457224532,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1627.5,-28.042950378337817,4.976038391266633,34.987413912582646,26.26393554909157,6.439327989458166,-24.59472254155732,-38.230454503186024,2.991100151441644,-5.0238558096655765,-5.023870090374398,39.97486630222708,41037.88461761257,25749.764340225654,25749.764340225654,66787.64895783823,76926.54715754765,76916.74299725381,25749.764340225654,102666.50733747946,102666.50733747946,102666.50733747946,128706.8732136797,124429.33803136878,4277.5351823109195,0.0,90306.90086113245,54418.2383164011,39876.29171636817,26040.36587620025,65916.65759256842,19870.114152105452,1450.0,0.0,0.8868882556998497,2.8821624810906394,0.001494314320929203,1.0,1.0,-5.012188338847636,354326.1413601437,1553449.8210176702,4.384237118532879,1553449.8210176702,4.384237118532879,0.7630504980832802,0.0923072334752288,3.8605647195204313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605647195204313,1.277784083569854,1.2780823752595645,3.021296609623469,6401.764970136974,15243.107769423557,6489.1529759689965,0.00034407976337178496,23392.14789082738,2385.335246065413,19396.51249928848,1977.8938270753501,0.8291890334232334,0.8291890334232334,35019.08539420946,35405.22815468563,0.9863856656550862,0.8,4226.432613844309,4273.035954225843,0.9863856656550862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558573000484306,4.976038391266633,-2.3444347687122304,7.320473159978864,3.5,3.5,1.0,0.6,0.0002334323654385558,0.817036478348754,0.00028570617300995786,197.33392274184115,0.0,0.0,0.0,0.0,9.619395904573499e-05,0.0001372384063928208,0.0005298177498833311,0.09230722023572491,0.09230722023572491,0.09230722023572491,0.09230943117296467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489656.88634528813,595.0203569495479,0.0,0.09230722023572491,0.0923072334752288,0.0923072334752288,0.375,0.375,0.5,9.502336268093893,0.011772469586503576,0.011772469586503576,7.389644451905042e-12,1.4280708796832187e-05,0.011681751526737116,7.389644451905042e-12,26040.36587620025,19870.114152105452,0.7630504980832802,1.0291299128190399,3.942967314127293,1.0132135244273675,0.6225722922917025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3479373667586,262.3479373667586,-10.802062633241405,246.83070483554087,277.8651698978584,120412.67629173516,120403.33448181556,9.341809919602149,0.0,nan,277.8651698978584,4.715169897858402,271.65827688546284,-1.4917231145371375,265.4513838730495,-7.698616126950469,259.244490860565,-13.905509139434969,253.0375978480748,-20.11240215192518,246.83070483554087,-26.319295164459106,1.0,1.0,26022.012520719443,26022.012520719443,277.1263751475795,3.9763751475795175,277.1263751475795,277.1263751475795,76916.88322145668,76916.74299725381,0.14022420287074056,0.0,8546.071908451686,8546.071908451686,0.8894924073142413,3879.8675431180336,277.1263751475795,3.9763751475795175,1.0,0.002,0.14575093994661498,0.005113459760725957,0.00022582542615412384,0.0017741745673696286,0.11291271307706192,0.11291271307706192,0.0,-6.476247489672904e-12,1.0,1.0000239463234584,0.011681751519347472,0.0923072334752288,0.0,2.2077008007053726e-06,2.82435621476466,0.0,1601852.3136821405,268.1261441903344,1.4280701407187735e-05,1.0,1279320.193144951,2619.2428734426517,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1630.0,-28.04268764374985,4.976043453295134,34.98741755813088,26.264000019896798,6.439363635558609,-24.594482515837615,-38.230230811145134,2.9911585022929597,-5.023847843015062,-5.023862127336476,39.97487437699748,41037.98658589211,25749.75687012639,25749.75687012639,66787.7434560185,76926.6155942393,76916.85355832877,25749.75687012639,102666.61042845517,102666.61042845517,102666.61042845517,128706.98205342898,124429.37165031316,4277.610403115813,0.0,90306.8736429006,54418.24461378011,39876.25447680054,26040.3716249738,65916.62610177434,19870.11916220849,1450.0,0.0,0.886888266978919,2.8821633265581235,0.001494314320929203,1.0,1.0,-5.012177342285895,354326.25135710643,1553450.1689953615,4.3842367395740105,1553450.1689953615,4.3842367395740105,0.763050522026814,0.09230726159466952,3.8605625404528334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605625404528334,1.2777838135637838,1.278082105190463,3.021295542698721,6401.76270945146,15243.107769423557,6489.15439973512,0.0003440803236576354,23392.154044034174,2385.335873517886,19396.516755020704,1977.8942610392646,0.8291889972384779,0.8291889972384779,35019.06958119471,35405.22815468563,0.9863851088968917,0.8,4226.430705380952,4273.035954225843,0.9863851088968917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585713879222824,4.976043453295134,-2.344427582988134,7.3204710362832675,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8170144901513692,0.0002857138621804707,197.33371121634082,0.0,0.0,0.0,0.0,9.619635771991962e-05,0.00013723600771863617,0.0005298081905998627,0.09230724864512942,0.09230724864512942,0.09230724864512942,0.0923094594254123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489656.12545880093,595.0206051194803,0.0,0.09230724864512942,0.09230726159466952,0.09230726159466952,0.375,0.375,0.5,9.502502072737604,0.011726879535444823,0.011726879535444823,-1.5347723092418164e-12,1.4284321423474466e-05,0.011684785050590563,-1.5347723092418164e-12,26040.3716249738,19870.11916220849,0.763050522026814,1.02913343101889,3.942968784896095,1.013215442078288,0.6225741366454351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34808044849893,262.34808044849893,-10.801919551501044,246.8309584369768,277.8652024599032,120411.92884058003,120402.36007517134,9.568765408682985,0.0,nan,277.8652024599032,4.715202459903196,271.65835365540676,-1.4916463445932209,265.4515048508467,-7.6984951491533025,259.2446560462337,-13.905343953766305,253.03780724162652,-20.112192758373453,246.8309584369768,-26.319041563023177,1.0,1.0,26022.012520719443,26022.012520719443,277.1263960476809,3.9763960476809075,277.1263960476809,277.1263960476809,76917.00205429777,76916.85355832877,0.14849596899875905,0.0,8546.071908451686,8546.071908451686,0.8894925447062909,3879.8653531550976,277.1263960476809,3.9763960476809075,1.0,0.002,0.14574541946842667,0.005113485905179356,0.000225816876491868,0.001774183118014211,0.11290843824593401,0.11290843824593401,0.0,-5.493921290122827e-12,1.0,1.0000239525431887,0.011684785052125335,0.09230726159466952,0.0,2.208274914013182e-06,2.825090628979081,0.0,1601852.322856934,268.1261521569849,1.4284322958246776e-05,1.0,1279320.1657328692,2619.242985654789,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1632.5,-28.04240300303225,4.976047874696684,34.98742089244759,26.263952312897914,6.4392898385955935,-24.59423371887015,-38.230002055037744,2.99112055440386,-5.023855725484282,-5.0238697069977745,39.97487760846491,41038.2052844642,25749.78777286323,25749.78777286323,66787.99305732743,76926.77071467508,76916.84834390284,25749.78777286323,102666.63611676607,102666.63611676607,102666.63611676607,128707.00629162721,124429.32327427744,4277.68301734977,0.0,90306.89903388677,54418.333603560764,39876.18381147334,26040.370174861142,65916.55398633447,19870.11826950972,1450.0,0.0,0.8868882167223856,2.882162526000414,0.001494314320929203,1.0,1.0,-5.012438585549944,354326.14665579126,1553450.3082538808,4.384238428114011,1553450.3082538808,4.384238428114011,0.763050530237544,0.09230727731494802,3.8605652461877273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605652461877273,1.2777839891595022,1.2780822808271732,3.0212972450274016,6401.76631648166,15243.107769423557,6489.152128046842,0.00034407942969472437,23392.14422630572,2385.334872388198,19396.50996479242,1977.8935686286777,0.8291890549725667,0.8291890549725666,35019.08921611804,35405.22815468563,0.9863858002201328,0.8,4226.433075108184,4273.035954225843,0.9863858002201328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558578058861727,4.976047874696684,-2.3444319470128336,7.320479821709518,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8169906693557809,0.0002857221926691323,197.3334820549037,0.0,0.0,0.0,0.0,9.619881075379428e-05,0.0001372335546847615,0.0005297990918267932,0.09230727731455585,0.09230727731455585,0.09230727731455585,0.09230942855446071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489655.3626579406,595.0208536747657,0.0,0.09230727731455585,0.09230727731494802,0.09230727731494802,0.375,0.375,0.5,9.502663416497937,0.011580664064638313,0.011580664064638313,-4.547473508864641e-13,1.3981513518501743e-05,0.011431121447856185,-4.547473508864641e-13,26040.370174861142,19870.11826950972,0.763050530237544,1.0291407392062557,3.9429761481140626,1.0132203372035138,0.6225781355768698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3482100803722,262.3482100803722,-10.801789919627765,246.83121672342008,277.86520343725243,120410.31186596215,120401.64258456006,8.669281402072492,0.0,nan,277.86520343725243,4.715203437252455,271.6584060945593,-1.4915939054406522,265.4516087517894,-7.698391248210555,259.24481140899053,-13.905188591009448,253.0380140662215,-20.11198593377847,246.83121672342008,-26.318783276579893,1.0,1.0,26022.012520719443,26022.012520719443,277.12638785786487,3.976387857864893,277.12638785786487,277.12638785786487,76916.90483231116,76916.84834390284,0.056488408328732476,0.0,8546.071908451686,8546.071908451686,0.8894923741074218,3879.868072418666,277.12638785786487,3.976387857864893,1.0,0.002,0.14574001862874283,0.00511350862181074,0.000225808504924517,0.001774191495235654,0.11290425246225849,0.11290425246225849,0.0,1.6017092166475955e-13,1.0,1.0000234325775137,0.011431121448310932,0.09230727731494802,0.0,2.1603359732759276e-06,2.763761431738314,0.0,1601852.313338764,268.1261442745157,1.3981513973249093e-05,1.0,1279320.1918252343,2619.242878844945,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1635.0,-28.042148084938415,4.976053049446725,34.98742459437613,26.264132384117715,6.439440923608961,-24.593989184088663,-38.22977392757309,2.991282016242179,-5.023836227713332,-5.023850422082614,39.97488904554525,41038.21428041643,25749.751439188043,25749.751439188043,66787.96571960447,76926.7556240016,76917.04240685444,25749.751439188043,102666.79384604248,102666.79384604248,102666.79384604248,128707.17495255962,124429.41665905961,4277.758293500017,0.0,90306.8214785555,54418.280109681946,39876.15707652617,26040.381106517143,65916.53818304332,19870.127520591872,1450.0,0.0,0.8868882734264406,2.8821645706936465,0.001494314320929203,1.0,1.0,-5.012241033901091,354326.41304737865,1553450.8011272969,4.384236522947494,1553450.8011272969,4.384236522947494,0.7630505651708362,0.09230731715756732,3.8605588411334835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605588411334835,1.2777832420298068,1.2780815335230644,3.0212939989734413,6401.759438482834,15243.107769423557,6489.156459762603,0.00034408113432927865,23392.16294707242,2385.33678137513,19396.52291258071,1977.8948889356416,0.8291889448815689,0.8291889448815689,35019.04273604294,35405.22815468563,0.9863841637098932,0.8,4226.427465455531,4273.035954225843,0.9863841637098932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585702155516605,4.976053049446725,-2.344416442859755,7.32046949230648,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8169693366007628,0.0002857296534651088,197.33327682330994,0.0,0.0,0.0,0.0,9.620125710406294e-05,0.00013723110833449285,0.0005297887685592733,0.09230730474104537,0.09230730474104537,0.09230730474104537,0.09230949994345682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489654.6236695697,595.0210948787147,0.0,0.09230730474104537,0.09230731715756732,0.09230731715756732,0.375,0.375,0.5,9.502828054828935,0.011590793370260144,0.011590793370260144,1.318767317570746e-11,1.4194369271081086e-05,0.011609388181511804,1.318767317570746e-11,26040.381106517143,19870.127520591872,0.7630505651708362,1.0291416547903591,3.9429725180747344,1.0132201653876496,0.6225784213129885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3483659156135,262.3483659156135,-10.801634084386478,246.83147195249222,277.8652598786347,120410.6257232834,120400.20405234791,10.42167093550804,0.0,nan,277.8652598786347,4.715259878634697,271.658502293521,-1.491497706478981,265.4517447082836,-7.69825529171635,259.2449871229894,-13.905012877010563,253.03822953776003,-20.111770462239946,246.83147195249222,-26.318528047507755,1.0,1.0,26022.012520719443,26022.012520719443,277.1264298506339,3.976429850633906,277.1264298506339,277.1264298506339,76917.28866490624,76917.04240685444,0.24625805180403404,0.0,8546.071908451686,8546.071908451686,0.8894927779514594,3879.861635339151,277.1264298506339,3.976429850633906,1.0,0.002,0.14573453376449685,0.00511353671035058,0.00022580001573884037,0.0017741999803704443,0.11290000786942019,0.11290000786942019,0.0,-3.890715440796333e-12,1.0,1.0000237979956186,0.01160938816832413,0.09230731715756732,0.0,2.194027395313644e-06,2.806863402588006,0.0,1601852.3360935356,268.12616377228665,1.419435608340791e-05,1.0,1279320.1254384313,2619.2431506012226,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1637.5,-28.041885471741054,4.976057866742795,34.98742810421675,26.264086143951886,6.43936595211671,-24.59376032935688,-38.22956319255752,2.991240806097756,-5.023838342547322,-5.02385228722557,39.97489401558582,41038.4088031573,25749.768646468536,25749.768646468536,66788.17744962583,76926.90092418878,76917.0761104349,25749.768646468536,102666.84475690343,102666.84475690343,102666.84475690343,128707.22704456214,124429.39530578893,4277.831738773211,0.0,90306.84166801987,54418.349532884335,39876.10237237282,26040.38228765871,65916.48466003154,19870.128783185988,1450.0,0.0,0.8868882459467385,2.8821643761544307,0.001494314320929203,1.0,1.0,-5.0124519819355555,354326.38728267193,1553451.0153092404,4.384237446221976,1553451.0153092404,4.384237446221976,0.7630505790463382,0.09230734581151229,3.8605605420807034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605605420807034,1.2777834327207436,1.278081724258517,3.0212948792586354,6401.761303701529,15243.107769423557,6489.155285065437,0.00034408067205669786,23392.157870252628,2385.336263683585,19396.51940133227,1977.8945308879454,0.8291889747374893,0.8291889747374893,35019.05507944569,35405.22815468563,0.9863845983069218,0.8,4226.428955173476,4273.035954225843,0.9863845983069218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558573930068169,4.976057866742795,-2.344416517470009,7.320474384212804,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8169473605116775,0.000285737339664517,197.33306539692424,0.0,0.0,0.0,0.0,9.620351699553765e-05,0.00013722884844301813,0.0005297802775342888,0.09230733310902223,0.09230733310902223,0.09230733310902223,0.09230949085263195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489653.8669491927,595.0213415390804,0.0,0.09230733310902223,0.09230734581151229,0.09230734581151229,0.375,0.375,0.5,9.502989882163316,0.011495958665875605,0.011495958665875605,-3.1889157980913296e-11,1.3944678244115494e-05,0.011400305290010238,-3.1889157980913296e-11,26040.38228765871,19870.128783185988,0.7630505790463382,1.0291479447998848,3.9429785798236443,1.013224200199542,0.6225818778840453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3484996028633,262.3484996028633,-10.801500397136692,246.8317237904564,277.8652754151586,120408.759382842,120399.81888467146,8.940498170529512,0.0,nan,277.8652754151586,4.715275415158601,271.65856509033205,-1.4914349096679302,265.4518547653883,-7.6981452346116725,259.2451444403969,-13.90485555960305,253.0384341154474,-20.11156588455259,246.8317237904564,-26.31827620954357,1.0,1.0,26022.012520719443,26022.012520719443,277.126431929242,3.9764319292420396,277.126431929242,277.126431929242,76917.14652703956,76917.0761104349,0.07041660466347821,0.0,8546.071908451686,8546.071908451686,0.889492670705325,3879.863344791107,277.126431929242,3.9764319292420396,1.0,0.002,0.14572914768199396,0.005113560406369272,0.00022579166970960289,0.0017742083238887851,0.11289583485480144,0.11289583485480144,0.0,-6.40161187948074e-12,1.0,1.0000233694133152,0.011400305321899395,0.09230734581151229,0.0,2.154514020582291e-06,2.756313160903811,0.0,1601852.333292037,268.12616165745266,1.3944710133273475e-05,1.0,1279320.1318591905,2619.243124317662,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1640.0,-28.041630627403066,4.9760630226601865,34.98743177579881,26.264196715224557,6.439448712406633,-24.59352269343422,-38.22934362161902,2.991340772843714,-5.023826765354954,-5.023840806990106,39.97490308585205,41038.47988370994,25749.7523613495,25749.7523613495,66788.23224505944,76926.93394473754,76917.2122040137,25749.7523613495,102666.9645653632,102666.9645653632,102666.9645653632,128707.35419382206,124429.44856471065,4277.905629111407,0.0,90306.79490726172,54418.34082452716,39876.06009192729,26040.38962845885,65916.44972038614,19870.135093364534,1450.0,0.0,0.8868882715148192,2.882165593770347,0.001494314320929203,1.0,1.0,-5.012359325359057,354326.5458645515,1553451.4061866878,4.384236587174945,1553451.4061866878,4.384236587174945,0.7630506062647,0.0923073731922455,3.8605567870316513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605567870316513,1.2777829701465726,1.2780812615763606,3.021293034284854,6401.757394423477,15243.107769423557,6489.157747088019,0.0003440816409246781,23392.168510671705,2385.3373487043696,19396.526760482524,1977.8952813124283,0.8291889121623617,0.8291889121623617,35019.02782987279,35405.22815468563,0.9863836388808203,0.8,4226.425666438711,4273.035954225843,0.9863836388808203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558570414617628,4.9760630226601865,-2.344406731810176,7.320469754470363,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8169260351489758,0.00028574479866587524,197.33286022557678,0.0,0.0,0.0,0.0,9.620587169433343e-05,0.00013722649374422238,0.0005297706717848141,0.0923073608243834,0.0923073608243834,0.0923073608243834,0.09230953251142535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489653.1250253802,595.0215835823886,0.0,0.0923073608243834,0.0923073731922455,0.0923073731922455,0.375,0.375,0.5,9.503152755152634,0.011486200410502079,0.011486200410502079,-2.8990143619012088e-11,1.4041635154171672e-05,0.011481481631051338,-2.8990143619012088e-11,26040.38962845885,19870.135093364534,0.7630506062647,1.0291508185388147,3.9429781109678332,1.0132255685549107,0.6225832862326909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3486458311966,262.3486458311966,-10.801354168803357,246.83197362920504,277.86531803309265,120408.46072375486,120398.68152513322,9.779198621673908,0.0,nan,277.86531803309265,4.715318033092672,271.658649152375,-1.4913508476249717,265.45198027163894,-7.698019728361032,259.24531139083007,-13.90468860916991,253.03864251003787,-20.111357489962103,246.83197362920504,-26.31802637079494,1.0,1.0,26022.012520719443,26022.012520719443,277.12645933417133,3.976459334171352,277.12645933417133,277.12645933417133,76917.37920133215,76917.2122040137,0.16699731844710186,0.0,8546.071908451686,8546.071908451686,0.8894929074642727,3879.8595709668093,277.12645933417133,3.976459334171352,1.0,0.002,0.14572372324147645,0.005113586781412438,0.00022578327049192274,0.0017742167246275096,0.11289163524596137,0.11289163524596137,0.0,-4.880567738146935e-12,1.0,1.0000235358123373,0.011481481660041482,0.0923073731922455,0.0,2.169856170058281e-06,2.7759405958421746,0.0,1601852.3467598355,268.126173234645,1.4041664144315291e-05,1.0,1279320.0923393988,2619.243286093086,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1642.5,-28.041372751506522,4.976067977122547,34.98743533392263,26.26419709939512,6.439419041266206,-24.593293572233847,-38.22912907982243,2.9913398609158794,-5.023825747197122,-5.023839620744819,39.97490899161565,41038.619707645106,25749.76206450846,25749.76206450846,66788.38177215357,76927.04505992973,76917.26900121759,25749.76206450846,102667.03106572604,102667.03106572604,102667.03106572604,128707.42328305378,124429.44460808502,4277.97867496876,0.0,90306.79345321283,54418.36809674661,39876.02817385135,26040.39221732774,65916.4203911791,19870.137509438926,1450.0,0.0,0.886888256170887,2.8821657220843595,0.001494314320929203,1.0,1.0,-5.012498833929897,354326.56225027994,1553451.660692219,4.384237102706774,1553451.660692219,4.384237102706774,0.7630506231859666,0.0923074014119396,3.8605565061494125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605565061494125,1.277782974366317,1.2780812657970901,3.021292804487362,6401.7569075101665,15243.107769423557,6489.1580537398995,0.0003440817616001408,23392.169835971763,2385.337483847365,19396.527677085516,1977.8953747799214,0.8291889043682528,0.8291889043682528,35019.02579157137,35405.22815468563,0.9863835671145803,0.8,4226.425420437323,4273.035954225843,0.9863835671145803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585725092277665,4.976067977122547,-2.3444045358862557,7.320472513008802,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8169044567171606,0.00028575234657995973,197.33265261400135,0.0,0.0,0.0,0.0,9.620817251158543e-05,0.00013722419292697038,0.0005297617508053177,0.09230738890500892,0.09230738890500892,0.09230738890500892,0.09230953502401111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489652.3770378287,595.021827444702,0.0,0.09230738890500892,0.0923074014119396,0.0923074014119396,0.375,0.375,0.5,9.503313711077583,0.011413233227926867,0.011413233227926867,-6.042455424903892e-11,1.3873547686671373e-05,0.011340786814912462,-6.042455424903892e-11,26040.39221732774,19870.137509438926,0.7630506231859666,1.0291551487707125,3.942982358618824,1.0132282878196335,0.6225856844789599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3487805859977,262.3487805859977,-10.801219414002276,246.83222120359648,277.86533996827643,120407.06423170905,120398.05234111546,9.011890593587731,0.0,nan,277.86533996827643,4.715339968276453,271.65871621545716,-1.4912837845428157,265.452092462494,-7.697907537505955,259.24546870956146,-13.904531290438513,253.03884495660085,-20.111155043399123,246.83222120359648,-26.317778796403502,1.0,1.0,26022.012520719443,26022.012520719443,277.1264671664178,3.9764671664178195,277.1264671664178,277.1264671664178,76917.34943237965,76917.26900121759,0.08043116205953993,0.0,8546.071908451686,8546.071908451686,0.8894929251741281,3879.8592886801594,277.1264671664178,3.9764671664178195,1.0,0.002,0.14571836527297702,0.0051136109259560985,0.00022577496944963722,0.0017742250243147856,0.1128874847248186,0.1128874847248186,0.0,-6.2355771587863096e-12,1.0,1.000023247413587,0.011340786875337017,0.0923074014119396,0.0,2.1432672944103066e-06,2.7419249042410883,0.0,1601852.3476844141,268.12617425280285,1.3873608111225622e-05,1.0,1279320.0882559516,2619.2433028087908,,,,,,,,,,,,,,,,,2.0,15243.107769423557
