time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1645.0,-28.04111834634253,4.976072729175506,34.9874387875185,26.264247844833903,6.439441520367882,-24.593062359676843,-38.228914223704464,2.991385532572245,-5.0238249334661305,-5.023838643404012,39.97491477336135,41038.729057221346,25749.77178439226,25749.77178439226,66788.5008416136,76927.11951068483,76917.32503992092,25749.77178439226,102667.09682431318,102667.09682431318,102667.09682431318,128707.49151205536,124429.44069600935,4278.0508160460195,0.0,90306.77178769422,54418.381329846,39875.98939760913,26040.394687742188,65916.38408535132,19870.139825263504,1450.0,0.0,0.8868882402133593,2.882165828158067,0.001494314320929203,1.0,1.0,-5.012634751920871,354326.575750795,1553451.9098530468,4.384237638854446,1553451.9098530468,4.384237638854446,0.7630506397284691,0.09230742888950352,3.8605547399769446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605547399769446,1.2777827630308638,1.2780810544123018,3.0212919219694436,6401.755037560597,15243.107769423557,6489.159231408469,0.0003440822250436858,23392.17492567753,2385.338002852914,19396.53119721568,1977.8957337333015,0.8291888744352779,0.8291888744352779,35019.01297484053,35405.22815468563,0.9863831158523086,0.8,4226.4238735936915,4273.035954225843,0.9863831158523086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558574607448274,4.976072729175506,-2.344402547126486,7.320475276301992,3.5,3.5,1.0,0.6,0.0002334323654385558,0.816883169310668,0.00028575979308710593,197.3324477970828,0.0,0.0,0.0,0.0,9.621047675067438e-05,0.0001372218886878814,0.0005297526128025893,0.09230741666778247,0.09230741666778247,0.09230741666778247,0.09230953676042336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489651.6378672563,595.0220684296545,0.0,0.09230741666778247,0.09230742888950352,0.09230742888950352,0.375,0.375,0.5,9.50347271520286,0.01130834781787371,0.01130834781787371,-5.7127635955112055e-11,1.3709937888961576e-05,0.011203891483148709,-5.7127635955112055e-11,26040.394687742188,19870.139825263504,0.7630506397284691,1.029158891783684,3.9429852168642228,1.0132306522629186,0.6225876863039493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.34891665770243,262.34891665770243,-10.801083342297545,246.83246707602208,277.8653662392587,120406.24332722161,120397.14336713063,9.099960091007095,0.0,nan,277.8653662392587,4.715366239258742,271.6587864067174,-1.4912135932825663,265.4522065740673,-7.697793425932673,259.24562674141595,-13.90437325858403,253.03904690873344,-20.110953091266538,246.83246707602208,-26.317532923977893,1.0,1.0,26022.012520719443,26022.012520719443,277.12647470100546,3.976474701005486,277.12647470100546,277.12647470100546,76917.47299810842,76917.32503992092,0.14795818750280887,0.0,8546.071908451686,8546.071908451686,0.8894930365327448,3879.8575136768295,277.12647470100546,3.976474701005486,1.0,0.002,0.1457130719768642,0.005113634747027526,0.0002257667685125301,0.0017742332254214951,0.11288338425626505,0.11288338425626505,0.0,-6.065974979263533e-12,1.0,1.0000229668027836,0.011203891540276345,0.09230742888950352,0.0,2.117396430230927e-06,2.70882778087204,0.0,1601852.3483802376,268.12617506653385,1.3709995016597532e-05,1.0,1279320.0848915244,2619.2433165811835,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1647.5,-28.040865309013363,4.976077588716373,34.987442289909595,26.264297926705353,6.439465764654014,-24.59283220165517,-38.228703279141314,2.991432652507034,-5.02381807724197,-5.023831772080677,39.97492229543703,41038.85354772274,25749.7666040524,25749.7666040524,66788.62015177515,76927.19349491067,76917.42523359813,25749.7666040524,102667.19183765053,102667.19183765053,102667.19183765053,128707.59169026112,124429.46884478693,4278.1228454741895,0.0,90306.75243142735,54418.41246565735,39875.9332953,26040.39985261058,65916.33314791057,19870.14434533008,1450.0,0.0,0.8868882479397093,2.8821665579774973,0.001494314320929203,1.0,1.0,-5.012640554679933,354326.67066832073,1553452.2340132645,4.384237379261312,1553452.2340132645,4.384237379261312,0.7630506619635519,0.09230745586436741,3.860553419887489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860553419887489,1.2777825449938967,1.2780808363244351,3.02129140440397,6401.753940901464,15243.107769423557,6489.159922067744,0.000344082496836594,23392.177910611383,2385.3383072314587,19396.53326164247,1977.8959442462485,0.8291888568803861,0.8291888568803861,35019.00339523667,35405.22815468563,0.9863827785655614,0.8,4226.422717436993,4273.035954225843,0.9863827785655614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558573489174068,4.976077588716373,-2.3443962148521846,7.320473803568557,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8168619969519263,0.00028576719973458833,197.33224408180467,0.0,0.0,0.0,0.0,9.621273908963065e-05,0.00013721962634892515,0.0005297436977770264,0.09230744394880548,0.09230744394880548,0.09230744394880548,0.09230956093913889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489650.908252251,595.022306388313,0.0,0.09230744394880548,0.09230745586436741,0.09230745586436741,0.375,0.375,0.5,9.503631484340197,0.011248274468471209,0.011248274468471209,-5.4001247917767614e-12,1.3694838685296418e-05,0.011191217400721598,-5.4001247917767614e-12,26040.39985261058,19870.14434533008,0.7630506619635519,1.029163461675261,3.9429870770079436,1.013233245270292,0.6225900560280726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3490536469372,262.3490536469372,-10.800946353062784,246.8327114217421,277.8653958720153,120405.43392180445,120396.27260014221,9.161321662259848,0.0,nan,277.8653958720153,4.7153958720153355,271.6588589820366,-1.4911410179634004,265.4523220920214,-7.697677907978573,259.2457852019464,-13.904214798053601,253.03924831186154,-20.110751688138436,246.8327114217421,-26.317288578257887,1.0,1.0,26022.012520719443,26022.012520719443,277.12649329627385,3.9764932962738726,277.12649329627385,277.12649329627385,76917.5625577183,76917.42523359813,0.13732412016543094,0.0,8546.071908451686,8546.071908451686,0.8894931197654564,3879.856186986927,277.12649329627385,3.9764932962738726,1.0,0.002,0.14570778466283185,0.005113659645106281,0.00022575857960096396,0.0017742414149498383,0.11287928980048198,0.11287928980048198,0.0,-5.449197516826931e-12,1.0,1.000022940824339,0.011191217406121723,0.09230745586436741,0.0,2.115001911553594e-06,2.7057643750059004,0.0,1601852.356249326,268.126181922758,1.369484408542121e-05,1.0,1279320.0612373708,2619.2434134101413,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1650.0,-28.040613372795033,4.976082469294695,34.98744579370066,26.26433962667363,6.439478807402101,-24.59260415479502,-38.22849264889953,2.991469584811991,-5.023812864284196,-5.023826500661488,39.97492931853861,41038.972239814204,25749.76559763717,25749.76559763717,66788.73783745138,76927.27324692789,76917.51250975367,25749.76559763717,102667.27810739084,102667.27810739084,102667.27810739084,128707.68238365719,124429.4878069822,4278.1945766749905,0.0,90306.73401082287,54418.4329858979,39875.890027694404,26040.40427626634,65916.29430396075,19870.14825761129,1450.0,0.0,0.8868882493331313,2.8821671185202327,0.001494314320929203,1.0,1.0,-5.012684169218687,354326.7434847973,1553452.5366695488,4.384237332444541,1553452.5366695488,4.384237332444541,0.7630506825779688,0.09230748308570705,3.8605518407216075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605518407216075,1.277782374097962,1.2780806653886057,3.0212905726195562,6401.752178450103,15243.107769423557,6489.161032030389,0.00034408293363710264,23392.182707729913,2385.3387964014128,19396.536579395095,1977.8962825628626,0.8291888286673452,0.8291888286673452,35018.991935570324,35405.22815468563,0.9863823750840238,0.8,4226.421334376669,4273.035954225843,0.9863823750840238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585732719203325,4.976082469294695,-2.344391048157236,7.320473517451932,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8168409173146995,0.00028577457432708733,197.33204125342664,0.0,0.0,0.0,0.0,9.621499810659184e-05,0.00013721736733196397,0.0005297347600323864,0.09230747122842217,0.09230747122842217,0.09230747122842217,0.0923095790371412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489650.1795271066,595.0225440325572,0.0,0.09230747122842217,0.09230748308570705,0.09230748308570705,0.375,0.375,0.5,9.503789568627584,0.011194145954220858,0.011194145954220858,-1.5404566511278972e-11,1.3636377275361156e-05,0.01114233144278387,-1.5404566511278972e-11,26040.40427626634,19870.14825761129,0.7630506825779688,1.0291675549138093,3.9429894311643476,1.013235627741261,0.6225922235641859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3491890291121,262.3491890291121,-10.80081097088788,246.83295421240837,277.8654238457129,120404.49675021079,120395.44290191929,9.053848291492432,0.0,nan,277.8654238457129,4.715423845712905,271.65892991910505,-1.4910700808949287,265.45243599250216,-7.697564007497817,259.24594206581617,-13.904057934183811,253.03944813912793,-20.11055186087205,246.83295421240837,-26.31704578759161,1.0,1.0,26022.012520719443,26022.012520719443,277.1265087801224,3.9765087801224013,277.1265087801224,277.1265087801224,76917.63017898503,76917.51250975367,0.11766923136019614,0.0,8546.071908451686,8546.071908451686,0.8894932193331395,3879.8545999252156,277.1265087801224,3.9765087801224013,1.0,0.002,0.14570252044561868,0.005113684140786241,0.00022575042572683823,0.0017742495694378078,0.11287521286341912,0.11287521286341912,0.0,-4.835353905469075e-12,1.0,1.0000228406177922,0.011142331458188437,0.09230748308570705,0.0,2.105763781566014e-06,2.693945811772432,0.0,1601852.3621633237,268.1261871357158,1.3636392679927667e-05,1.0,1279320.0430909677,2619.243487692991,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1652.5,-28.040363026626533,4.976087370212627,34.98744929793999,26.26438586683946,6.439496825062853,-24.592377041472282,-38.22827838649971,2.991510835351214,-5.023807641726307,-5.023821221074486,39.97493633107943,41039.06904910329,25749.764622564315,25749.764622564315,66788.8336716676,76927.34912521712,76917.59958818089,25749.764622564315,102667.3642107452,102667.3642107452,102667.3642107452,128707.77290963235,124429.50691139679,4278.265998235552,0.0,90306.71388572392,54418.433791925854,39875.866770886736,26040.40869888714,65916.27546977387,19870.152168349272,1450.0,0.0,0.8868882508063873,2.8821676799122127,0.001494314320929203,1.0,1.0,-5.012726582443918,354326.8164143435,1553452.838871139,4.3842372829454686,1553452.838871139,4.3842372829454686,0.7630507031634431,0.09230751016516028,3.8605501522032557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605501522032557,1.277782183220423,1.2780804744665075,3.021289702501114,6401.7503347735355,15243.107769423557,6489.162193144066,0.0003440833905675986,23392.187725934597,2385.33930811588,19396.540050041578,1977.8966364703115,0.8291887991535268,0.8291887991535268,35018.97968235564,35405.22815468563,0.9863819436626077,0.8,4226.419855543467,4273.035954225843,0.9863819436626077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558573061432438,4.976087370212627,-2.344385870033091,7.320473240245718,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8168199712993435,0.0002857819025497466,197.33183970557621,0.0,0.0,0.0,0.0,9.621729612885908e-05,0.0001372150693096967,0.0005297256567081299,0.09230749840451269,0.09230749840451269,0.09230749840451269,0.09230959717065237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489649.4540334395,595.0227806238674,0.0,0.09230749840451269,0.09230751016516028,0.09230751016516028,0.375,0.375,0.5,9.50394697259419,0.01114323350526547,0.01114323350526547,-7.673861546209082e-12,1.3579348205894348e-05,0.011094638630595455,-7.673861546209082e-12,26040.40869888714,19870.152168349272,0.7630507031634431,1.0291705829217437,3.9429916379219283,1.013237371129894,0.6225938701272934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3493239826345,262.3493239826345,-10.800676017365504,246.83319555274792,277.8654524124157,120403.61849565429,120394.59331522665,9.02518042765324,0.0,nan,277.8654524124157,4.715452412415743,271.65900104054674,-1.4909989594532362,265.45254966865514,-7.6974503313448395,259.2460982967005,-13.903901703299482,253.03964692474096,-20.110353075259013,246.83319555274792,-26.316804447252053,1.0,1.0,26022.012520719443,26022.012520719443,277.12652424900193,3.9765242490019546,277.12652424900193,277.12652424900193,76917.71193801376,76917.59958818089,0.11234983286703937,0.0,8546.071908451686,8546.071908451686,0.8894933257955748,3879.852902964272,277.12652424900193,3.9765242490019546,1.0,0.002,0.14569727875666877,0.005113708534553407,0.0002257423067614905,0.0017742576880278096,0.11287115338074524,0.11287115338074524,0.0,-5.210699927093998e-12,1.0,1.0000227428569153,0.011094638638269316,0.09230751016516028,0.0,2.096751128874169e-06,2.682415706434767,0.0,1601852.3680904543,268.12619235827367,1.3579355879755894e-05,1.0,1279320.024916388,2619.2435620911697,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1655.0,-28.040093521625504,4.976092206421196,34.98745276684959,26.264390616584592,6.439471182890135,-24.592137051177442,-38.22805850123984,2.991514712413773,-5.023804087792541,-5.023817642901295,39.97494280329292,41039.23295502582,25749.76786200541,25749.76786200541,66789.00081703124,76927.46211191318,76917.67557679799,25749.76786200541,102667.4434388034,102667.4434388034,102667.4434388034,128707.8557685431,124429.5194128211,4278.336355722005,0.0,90306.71147779272,54418.48232079551,39875.81017444134,26040.412329739705,65916.22250418105,19870.15542933089,1450.0,0.0,0.8868882455804734,2.882168060191733,0.001494314320929203,1.0,1.0,-5.0127433135128285,354326.86584207445,1553453.1177876147,4.384237458527906,1553453.1177876147,4.384237458527906,0.7630507219978997,0.09230752551215148,3.860549906966797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860549906966797,1.277782165280196,1.2780804565220922,3.0212895529968864,6401.750017992017,15243.107769423557,6489.162392646919,0.00034408346907758316,23392.188588165664,2385.3393960389803,19396.540646368958,1977.8966972787812,0.8291887940823911,0.8291887940823911,35018.977902727296,35405.22815468563,0.9863818810039696,0.8,4226.419640761179,4273.035954225843,0.9863818810039696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558573760726987,4.976092206421196,-2.3443819547743723,7.320474161195568,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8167974229467403,0.00028578979178999793,197.3316227338576,0.0,0.0,0.0,0.0,9.621965451054703e-05,0.00013721271092800876,0.0005297165184077863,0.09230752551192038,0.09230752551192038,0.09230752551192038,0.09230960880625635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489648.7315072479,595.0230162221887,0.0,0.09230752551192038,0.09230752551215148,0.09230752551215148,0.375,0.375,0.5,9.504103219613702,0.011107996108762563,0.011107996108762563,4.3996806198265404e-11,1.3555108751006628e-05,0.011074329388463866,4.3996806198265404e-11,26040.412329739705,19870.15542933089,0.7630507219978997,1.0291761540516657,3.9429955514435178,1.0132407210196979,0.6225968569789131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3494542854874,262.3494542854874,-10.800545714512566,246.83344168161696,277.8654668892857,120402.42471889978,120393.71056600292,8.714152896907564,0.0,nan,277.8654668892857,4.715466889285722,271.6590618478026,-1.4909381521973728,265.4526568062826,-7.697343193717359,259.24625176474575,-13.903748235254227,253.03984672319092,-20.110153276809058,246.83344168161696,-26.316558318383017,1.0,1.0,26022.012520719443,26022.012520719443,277.12653671881776,3.9765367188177834,277.12653671881776,277.12653671881776,76917.68174624139,76917.67557679799,0.006169443397084251,0.0,8546.071908451686,8546.071908451686,0.8894933412579293,3879.852656501631,277.12653671881776,3.9765367188177834,1.0,0.002,0.1456920464733061,0.005113732584172121,0.00022573420157316984,0.001774265798418375,0.11286710078658492,0.11286710078658492,0.0,-8.455042221910958e-15,1.0,1.0000227012271035,0.01107432934446706,0.09230752551215148,0.0,2.092913328928592e-06,2.6775059063327786,0.0,1601852.3721452167,268.12619591220744,1.355506475420043e-05,1.0,1279320.0125986356,2619.243612514264,,,,,,,,,,,,,,,,,3.0,15243.107769423557
1657.5,-28.039848773126163,4.9760973361115,34.98745636297708,26.264505204185866,6.439561112716583,-24.591907784558675,-38.22784392451865,2.991620118886122,-5.023793425598171,-5.0238069858453125,39.97495144398303,41039.287330397536,25749.753629038787,25749.753629038787,66789.04095943633,76927.48768496026,76917.8007722732,25749.753629038787,102667.554401312,102667.554401312,102667.554401312,128707.9736268227,124429.56543176094,4278.408195061756,0.0,90306.66480066624,54418.46442568133,39875.77819442768,26040.419225510697,65916.19741993837,19870.161365436885,1450.0,0.0,0.8868882685155972,2.8821691916862435,0.001494314320929203,1.0,1.0,-5.012728317494691,354327.0130523536,1553453.49015376,4.384236687944053,1553453.49015376,4.384236687944053,0.7630507478916057,0.09230756386617263,3.8605463879694826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605463879694826,1.2777816775358621,1.2780799686638973,3.0212879522692426,6401.746626242222,15243.107769423557,6489.164528698965,0.00034408430967540574,23392.197819999386,2385.3403374240324,19396.547031171467,1977.8973483474447,0.8291887397852031,0.8291887397852031,35018.95236611652,35405.22815468563,0.9863809818897827,0.8,4226.416558762794,4273.035954225843,0.9863809818897827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558570688272305,4.9760973361115,-2.3443727787538275,7.320470114865327,3.5,3.5,1.0,0.6,0.0002334323654385558,0.816776946448822,0.000285796956505043,197.3314256933911,0.0,0.0,0.0,0.0,9.622195600693553e-05,0.00013721040943162025,0.0005297071505230554,0.09230755230389544,0.09230755230389544,0.09230755230389544,0.09230964743272568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489648.015193371,595.0232499039398,0.0,0.09230755230389544,0.09230756386617263,0.09230756386617263,0.375,0.375,0.5,9.50426035400726,0.011090993167670149,0.011090993167670149,-1.0345502232667059e-11,1.356024716869797e-05,0.011078668350648968,-1.0345502232667059e-11,26040.419225510697,19870.161365436885,0.7630507478916057,1.0291783430607118,3.9429949427776685,1.013241715597416,0.6225979188232716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3495978154945,262.3495978154945,-10.800402184505458,246.83368455267046,277.8655110782458,120402.21666268249,120392.61791836172,9.598744320775182,0.0,nan,277.8655110782458,4.715511078245811,271.65914577314567,-1.4908542268543101,265.4527804681113,-7.697219531888663,259.2464151629616,-13.903584837038352,253.0400498578325,-20.109950142167463,246.83368455267046,-26.316315447329515,1.0,1.0,26022.012520719443,26022.012520719443,277.1265620253497,3.976562025349722,277.1265620253497,277.1265620253497,76917.9389379918,76917.8007722732,0.13816571859933902,0.0,8546.071908451686,8546.071908451686,0.8894935631334971,3879.84911990933,277.1265620253497,3.976562025349722,1.0,0.002,0.14568681232683617,0.0051137579397426604,0.00022572609680872598,0.00177427389921527,0.11286304840436298,0.11286304840436298,0.0,-3.976003987854471e-12,1.0,1.0000227101232813,0.01107866836099447,0.09230756386617263,0.0,2.093734400226969e-06,2.6785562424660894,0.0,1601852.384424834,268.1262065744018,1.3560257514200202e-05,1.0,1279319.975912763,2619.243762688993,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1660.0,-28.039600355111048,4.976102214600668,34.98745981976317,26.264495320525043,6.439525913485121,-24.591687728260524,-38.22764199050141,2.9916132856549535,-5.023793429515365,-5.023806803594834,39.97495686840149,41039.452222842556,25749.765721853415,25749.765721853415,66789.21794469596,76927.60135607776,76917.84792085504,25749.765721853415,102667.61364270846,102667.61364270846,102667.61364270846,128708.03493001015,124429.5563907897,4278.478539220446,0.0,90306.67108490036,54418.52194786392,39875.721263373816,26040.421287301702,65916.14255067552,19870.163340403567,1450.0,0.0,0.8868882498070259,2.8821692136568493,0.001494314320929203,1.0,1.0,-5.012883748195748,354327.0155702721,1553453.7239152128,4.384237316522435,1553453.7239152128,4.384237316522435,0.7630507633182192,0.0923075910925775,3.8605471620921366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605471620921366,1.2777817091550647,1.2780800002904813,3.02128848333956,6401.747751516498,15243.107769423557,6489.163820026354,0.0003440840307921272,23392.1947571703,2385.3400251023845,19396.54491290161,1977.8971323440328,0.8291887577994825,0.8291887577994825,35018.95798375943,35405.22815468563,0.9863811796804027,0.8,4226.41723675278,4273.035954225843,0.9863811796804027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558573298734755,4.976102214600668,-2.3443713381650504,7.320473552765718,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8167561635132055,0.00028580422880981616,197.33122569909807,0.0,0.0,0.0,0.0,9.622412194728925e-05,0.00013720824349126653,0.0005296988950258558,0.0923075794512512,0.0923075794512512,0.0923075794512512,0.09230964618915968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489647.29360068793,595.0234851465527,0.0,0.0923075794512512,0.0923075910925775,0.0923075910925775,0.375,0.375,0.5,9.504415356720617,0.011006984273024045,0.011006984273024045,1.864464138634503e-11,1.3374079458117194e-05,0.010923055399075565,1.864464138634503e-11,26040.421287301702,19870.163340403567,0.7630507633182192,1.0291839475901252,3.942999460150845,1.013245244036379,0.6226009386288333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3497281595738,262.3497281595738,-10.800271840426205,246.83392434018631,277.8655319788865,120400.80953951126,120392.09261985913,8.716919652146892,0.0,nan,277.8655319788865,4.715531978886531,271.6592104511516,-1.4907895488483973,265.45288892349697,-7.697111076503006,259.24656739574255,-13.903432604257432,253.04024586797857,-20.109754132021408,246.83392434018631,-26.316075659813663,1.0,1.0,26022.012520719443,26022.012520719443,277.1265677245889,3.9765677245889037,277.1265677245889,277.1265677245889,76917.89636282038,76917.84792085504,0.04844196533667855,0.0,8546.071908451686,8546.071908451686,0.8894935143244542,3879.849897902597,277.1265677245889,3.9765677245889037,1.0,0.002,0.14568165169808997,0.005113781013773279,0.00022571810105299548,0.0017742818930861748,0.11285905052649774,0.11285905052649774,0.0,-5.860829616760599e-12,1.0,1.00002239114398,0.010923055380430924,0.0923075910925775,0.0,2.064326039881221e-06,2.640933538321602,0.0,1601852.3841463288,268.1262065704846,1.3374060813475808e-05,1.0,1279319.9752852793,2619.24376525762,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1662.5,-28.039356759907808,4.976107184980232,34.98746331395819,26.264568871725373,6.439573347797092,-24.591463749147923,-38.22743195397777,2.9916803324460273,-5.02378675304783,-5.023800112187477,39.974964251158696,41039.53240657441,25749.761290206847,25749.761290206847,66789.29369678126,76927.65517294208,76917.94499036002,25749.761290206847,102667.70628056687,102667.70628056687,102667.70628056687,128708.13261871587,124429.58386244003,4278.548756275839,0.0,90306.6405524492,54418.51776826631,39875.69198242543,26040.42633814901,65916.11832057443,19870.167762569636,1450.0,0.0,0.8868882571220353,2.8821699243623073,0.001494314320929203,1.0,1.0,-5.01288952159058,354327.1080016111,1553454.0420721942,4.384237070749695,1553454.0420721942,4.384237070749695,0.7630507851348042,0.09230761744997223,3.860544782613351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860544782613351,1.277781398911558,1.27807968997455,3.0212873547085963,6401.745360082918,15243.107769423557,6489.165326096339,0.000344084623474761,23392.20126629827,2385.340688848717,19396.549414645582,1977.8975913941645,0.8291887195152804,0.8291887195152803,35018.94071638892,35405.22815468563,0.986380571716559,0.8,4226.415152764091,4273.035954225843,0.986380571716559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558572342080137,4.976107184980232,-2.3443651079001793,7.320472292880411,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8167357846137882,0.00028581136009479433,197.33102958790766,0.0,0.0,0.0,0.0,9.622637484276167e-05,0.00013720599059579414,0.0005296898711378895,0.09230760612553197,0.09230760612553197,0.09230760612553197,0.09230966971288386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489646.58262407203,595.0237170282602,0.0,0.09230760612553197,0.09230761744997223,0.09230761744997223,0.375,0.375,0.5,9.50457012329184,0.010957318773591851,0.010957318773591851,-3.240074875066057e-12,1.3359139643398521e-05,0.010910590596893144,-3.240074875066057e-12,26040.42633814901,19870.167762569636,0.7630507851348042,1.0291867141681685,3.94300059184236,1.0132467657145745,0.6226023839417244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3498639217602,262.3498639217602,-10.800136078239802,246.83416198471735,277.86556585872466,120400.23153595354,120391.15227498586,9.079260967676564,0.0,nan,277.86556585872466,4.715565858724688,271.6592850839135,-1.4907149160864606,265.4530043092183,-7.696995690781705,259.2467235344124,-13.903276465587567,253.04044275957474,-20.109557240425232,246.83416198471735,-26.315838015282623,1.0,1.0,26022.012520719443,26022.012520719443,277.12658577437304,3.9765857743730635,277.12658577437304,277.12658577437304,76918.0534682771,76917.94499036002,0.10847791707783472,0.0,8546.071908451686,8546.071908451686,0.8894936643524591,3879.847506526418,277.12658577437304,3.9765857743730635,1.0,0.002,0.145676496953464,0.005113805287810292,0.00022571011745810903,0.0017742898778393067,0.1128550587290545,0.1128550587290545,0.0,-4.702584242149976e-12,1.0,1.000022365594566,0.010910590600133219,0.09230761744997223,0.0,2.06197104651187e-06,2.6379207007659353,0.0,1601852.3918088586,268.12621324695215,1.3359142883473396e-05,1.0,1279319.9522507212,2619.243859550278,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1665.0,-28.039111951778025,4.9761119135997305,34.987466678972105,26.264583540055924,6.43955788753535,-24.59124496786264,-38.22723022950811,2.9916909026261678,-5.023786720529586,-5.023799899639745,39.974969598030945,41039.66450837434,25749.772919091647,25749.772919091647,66789.437427466,76927.75094643343,76917.99229773381,25749.772919091647,102667.76521682546,102667.76521682546,102667.76521682546,128708.19359874584,124429.57555788959,4278.618040856257,0.0,90306.63163685554,54418.54519494008,39875.65160212829,26040.428381920385,65916.07998404867,19870.169718153316,1450.0,0.0,0.8868882388480892,2.8821699494595685,0.001494314320929203,1.0,1.0,-5.013039659369781,354327.1109375703,1553454.2724923596,4.384237684725362,1553454.2724923596,4.384237684725362,0.7630508003450889,0.09230764415288539,3.86054372009321,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86054372009321,1.2777813500005097,1.2780796410520836,3.021286638822573,6401.743843206338,15243.107769423557,6489.166281387493,0.00034408499941039063,23392.20539501497,2385.341109860653,19396.552270074764,1977.8978825669078,0.8291886952312881,0.8291886952312882,35018.93300590598,35405.22815468563,0.9863803002395309,0.8,4226.414222190485,4273.035954225843,0.9863803002395309,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55857485239457,4.9761119135997305,-2.3443636852891534,7.320475598888883,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8167153047952145,0.0002858185270534232,197.33083250061918,0.0,0.0,0.0,0.0,9.622853862729232e-05,0.00013720382681126346,0.0005296813719689795,0.09230763285423566,0.09230763285423566,0.09230763285423566,0.0923096686146943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489645.87186505663,595.0239487389855,0.0,0.09230763285423566,0.09230764415288539,0.09230764415288539,0.375,0.375,0.5,9.504722802862005,0.01085873284552008,0.01085873284552008,-8.071765478234738e-12,1.317911016940343e-05,0.01076024026997402,-8.071765478234738e-12,26040.428381920385,19870.169718153316,0.7630508003450889,1.0291910692234036,3.943004406825084,1.0132495355249989,0.6226047501354103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3499921524266,262.3499921524266,-10.800007847573397,246.83439754003803,277.8655867647331,120399.03773929701,120390.46215722185,8.575582075164114,0.0,nan,277.8655867647331,4.715586764733132,271.659348919808,-1.4906510801919808,265.4531110749539,-7.696888925046096,259.2468732299908,-13.90312677000918,253.04063538503564,-20.109364614964335,246.83439754003803,-26.31560245996195,1.0,1.0,26022.012520719443,26022.012520719443,277.1265915224901,3.976591522490139,277.1265915224901,277.1265915224901,76918.06887613794,76917.99229773381,0.0765784041286679,0.0,8546.071908451686,8546.071908451686,0.889493731345182,3879.8464386936757,277.1265915224901,3.976591522490139,1.0,0.002,0.14567141324056088,0.0051138280267142705,0.0002257022408892653,0.0017742977534540912,0.11285112044463265,0.11285112044463265,0.0,-5.65664355633988e-12,1.0,1.0000220574025234,0.010760240278045785,0.09230764415288539,0.0,2.033557226775024e-06,2.601570332769057,0.0,1601852.3915813714,268.1262132794704,1.3179118241168908e-05,1.0,1279319.9515190595,2619.24386254536,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1667.5,-28.038869796719244,4.976116435783509,34.987469940158846,26.264624611381464,6.439573559447339,-24.591025461111144,-38.22702840026466,2.9917292228202457,-5.023786208642434,-5.0237992264979106,39.974975002224305,41039.784944804785,25749.782830374654,25749.782830374654,66789.56777517944,76927.82661291704,76918.0435673675,25749.782830374654,102667.82639774214,102667.82639774214,102667.82639774214,128708.25700503997,124429.57056640717,4278.686438632797,0.0,90306.61542921003,54418.573757143706,39875.60185785146,26040.43060729782,65916.03246514928,19870.171818078023,1450.0,0.0,0.8868882227096702,2.8821700232016823,0.001494314320929203,1.0,1.0,-5.013173592995713,354327.1202362185,1553454.5053849916,4.384238226950716,1553454.5053849916,4.384238226950716,0.7630508157768103,0.09230767019693283,3.8605425684058585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605425684058585,1.2777811726827626,1.2780794636929425,3.021286156768506,6401.742821791616,15243.107769423557,6489.166924647818,0.0003440852525528193,23392.20817515827,2385.3413933563725,19396.554192822925,1977.898078632655,0.8291886788790382,0.8291886788790382,35018.92464835506,35405.22815468563,0.9863800059800178,0.8,4226.413213522629,4273.035954225843,0.9863800059800178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558576991932214,4.976116435783509,-2.3443619808119855,7.320478416595495,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8166950474688444,0.00028582561650401203,197.33063754962163,0.0,0.0,0.0,0.0,9.623070358066018e-05,0.00013720166185789563,0.0005296728560584325,0.09230765919194993,0.09230765919194993,0.09230765919194993,0.0923096692967654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489645.17066585267,595.0241773393955,0.0,0.09230765919194993,0.09230767019693283,0.09230767019693283,0.375,0.375,0.5,9.504873558536664,0.010742035401449357,0.010742035401449357,7.16227077646181e-12,1.3017855451380456e-05,0.010625633502172604,7.16227077646181e-12,26040.43060729782,19870.171818078023,0.7630508157768103,1.0291953734291812,3.9430073562038688,1.0132522434582514,0.622607026090399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3501206269686,262.3501206269686,-10.799879373031388,246.83463140806916,277.86560984576806,120398.21912933634,120389.6272390157,8.591890320643934,0.0,nan,277.86560984576806,4.7156098457680855,271.6594141582719,-1.490585841728091,265.45321847079447,-7.696781529205509,259.2470227832349,-13.902977216765066,253.04082709567302,-20.109172904326954,246.83463140806916,-26.31536859193082,1.0,1.0,26022.012520719443,26022.012520719443,277.12659819483656,3.9765981948365834,277.12659819483656,277.12659819483656,76918.17092328875,76918.0435673675,0.1273559212568216,0.0,8546.071908451686,8546.071908451686,0.8894938039599625,3879.8452812478877,277.12659819483656,3.9765981948365834,1.0,0.002,0.14566639311935434,0.0051138505712304185,0.00022569446306432787,0.0017743055315151135,0.11284723153216393,0.11284723153216393,0.0,-5.420558533281161e-12,1.0,1.0000217814818881,0.010625633495010334,0.09230767019693283,0.0,2.008118725828347e-06,2.569026346317842,0.0,1601852.3919332265,268.12621379135754,1.301784828910968e-05,1.0,1279319.9492017692,2619.2438720312607,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1670.0,-28.0386294232857,4.976121055487722,34.98747324771641,26.26467472817751,6.439599146409133,-24.590806566339854,-38.22682286901397,2.9917762851226914,-5.023779779490383,-5.023792781471252,39.9749821091366,41039.88175138546,25749.778130169354,25749.778130169354,66789.6598815548,76927.89513256459,76918.1380638976,25749.778130169354,102667.91619406696,102667.91619406696,102667.91619406696,128708.35166472023,124429.59694104544,4278.754723674792,0.0,90306.59598103793,54418.58258301575,39875.57044224686,26040.43547065328,65916.00591290015,19870.176075964693,1450.0,0.0,0.8868882297697085,2.8821707077525756,0.001494314320929203,1.0,1.0,-5.013180328282374,354327.2092634009,1553454.8116527847,4.3842379897445936,1553454.8116527847,4.3842379897445936,0.7630508367787372,0.09230769577008718,3.86054123055582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86054123055582,1.2777809549130184,1.278079245872361,3.0212856246700097,6401.741694338752,15243.107769423557,6489.167634687009,0.000344085531974997,23392.211243923448,2385.341706283333,19396.556315177582,1977.8982950526004,0.8291886608289839,0.8291886608289839,35018.91493986037,35405.22815468563,0.9863796641553895,0.8,4226.412041810172,4273.035954225843,0.9863796641553895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585759773041215,4.976121055487722,-2.344356024873147,7.3204770803608685,3.5,3.5,1.0,0.6,0.0002334323654385558,0.816674939719512,0.00028583265395498535,197.33044403333236,0.0,0.0,0.0,0.0,9.6232908290442e-05,0.0001371994571481138,0.0005296641611301699,0.09230768505424011,0.09230768505424011,0.09230768505424011,0.09230969195627685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489644.47886404785,595.0244029631915,0.0,0.09230768505424011,0.09230769577008718,0.09230769577008718,0.375,0.375,0.5,9.50502407427323,0.010675829696083383,0.010675829696083383,-7.293010639841668e-11,1.3001980846638617e-05,0.010612453188855397,-7.293010639841668e-11,26040.43547065328,19870.176075964693,0.7630508367787372,1.0291986119878813,3.943009070583644,1.013254048945397,0.6226087455240323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35025071066667,262.35025071066667,-10.799749289333306,246.83486376398818,277.86563765724304,120397.48121071032,120388.78170554039,8.699505169934472,0.0,nan,277.86563765724304,4.7156376572430645,271.659482878649,-1.4905171213509902,265.4533281000483,-7.696671899951696,259.24717332137214,-13.902826678627832,253.0410185426993,-20.108981457300672,246.83486376398818,-26.315136236011796,1.0,1.0,26022.012520719443,26022.012520719443,277.126615697169,3.976615697168995,277.126615697169,277.126615697169,76918.26411770907,76918.1380638976,0.12605381147295702,0.0,8546.071908451686,8546.071908451686,0.8894938883124394,3879.8439367085994,277.126615697169,3.976615697168995,1.0,0.002,0.14566137922104228,0.005113874169837305,0.00022568669758002102,0.0017743132980212674,0.11284334879001051,0.11284334879001051,0.0,-4.398711429820512e-12,1.0,1.0000217544658017,0.010612453261785504,0.09230769577008718,0.0,2.0056284780171135e-06,2.565840478117179,0.0,1601852.399309811,268.1262202205096,1.3002053776745015e-05,1.0,1279319.9270155584,2619.2439628512016,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1672.5,-28.038389254812007,4.976125511538996,34.98747646940023,26.264697114843898,6.439597160390399,-24.590590613305913,-38.226625335495896,2.991798517891055,-5.023778527003287,-5.023791383803361,39.974987633801334,41040.020171845834,25749.78600550657,25749.78600550657,66789.80617735241,76927.98282003259,76918.19361319824,25749.78600550657,102667.9796187048,102667.9796187048,102667.9796187048,128708.41761152731,124429.59535246456,4278.822259062756,0.0,90306.58848164762,54418.62582960659,39875.51405782336,26040.437992822517,65915.95205064588,19870.178413668345,1450.0,0.0,0.8868882168814838,2.882170858208157,0.001494314320929203,1.0,1.0,-5.013300108991018,354327.22857127024,1553455.049735262,4.384238422768563,1553455.049735262,4.384238422768563,0.7630508526448414,0.09230772165798451,3.8605408814262896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605408814262896,1.2777808520361336,1.2780791429714604,3.021285594689065,6401.741630812728,15243.107769423557,6489.167674693937,0.0003440855477189569,23392.21141683223,2385.341723915122,19396.55643476097,1977.8983072467122,0.8291886598119524,0.8291886598119524,35018.91240630112,35405.22815468563,0.9863795749517653,0.8,4226.411736036411,4273.035954225843,0.9863795749517653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558577677344409,4.976125511538996,-2.3443538077237096,7.320479319262706,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8166548496491476,0.00028583968556464626,197.33025068242821,0.0,0.0,0.0,0.0,9.623502725345683e-05,0.00013719733818509896,0.0005296559328864427,0.09230771095784733,0.09230771095784733,0.09230771095784733,0.09230969543360276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489643.7875249688,595.024628358475,0.0,0.09230771095784733,0.09230772165798451,0.09230772165798451,0.375,0.375,0.5,9.505172907186521,0.010583245495013216,0.010583245495013216,1.3642420526593924e-11,1.2856800083227427e-05,0.010491274812352458,1.3642420526593924e-11,26040.437992822517,19870.178413668345,0.7630508526448414,1.0292035386010028,3.9430123584649404,1.0132570963404293,0.6226113542335417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3503768684871,262.3503768684871,-10.799623131512874,246.8350945859211,277.8656591509523,120396.49347948449,120388.05652237035,8.436957114169946,0.0,nan,277.8656591509523,4.71565915095232,271.6595462380057,-1.4904537619942744,265.4534333250286,-7.696566674971393,259.2473204120317,-13.902679587968294,253.0412074989832,-20.10879250101678,246.8350945859211,-26.31490541407888,1.0,1.0,26022.012520719443,26022.012520719443,277.1266235948173,3.9766235948173403,277.1266235948173,277.1266235948173,76918.30906813272,76918.19361319824,0.11545493447920308,0.0,8546.071908451686,8546.071908451686,0.8894939103253245,3879.843585833421,277.1266235948173,3.9766235948173403,1.0,0.002,0.1456564225725527,0.005113896563073144,0.00022567901843793765,0.001774320976226813,0.11283950921896882,0.11283950921896882,0.0,-5.335249603222181e-12,1.0,1.0000215060708466,0.010491274798710037,0.09230772165798451,0.0,1.9827277563897944e-06,2.536543119056103,0.0,1601852.40053763,268.1262214729967,1.28567864408069e-05,1.0,1279319.9222038991,2619.2439825478814,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1675.0,-28.038152016105656,4.976130107850006,34.987479757376555,26.264763017557584,6.439632128279141,-24.590373601680334,-38.22642389042301,2.991853709518238,-5.023771303591843,-5.023784165472985,39.97499491571764,41040.101715440534,25749.7792538067,25749.7792538067,66789.88096924723,76928.03996290345,76918.29330456634,25749.7792538067,102668.07255837304,102668.07255837304,102668.07255837304,128708.51574844432,124429.62596228658,4278.889786157744,0.0,90306.55622586476,54418.61796157833,39875.486960318245,26040.44319007128,65915.93015038953,19870.18294183854,1450.0,0.0,0.8868882272420072,2.882171624578707,0.001494314320929203,1.0,1.0,-5.0132886149245905,354327.3282809527,1553455.3635459302,4.384238074671358,1553455.3635459302,4.384238074671358,0.7630508742422117,0.0923077469247459,3.860537729221538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860537729221538,1.2777805966499853,1.2780788875256937,3.021283731606884,6401.737683165149,15243.107769423557,6489.170160805109,0.0003440865260819296,23392.22216177504,2385.342819594361,19396.56386591363,1977.8990650133974,0.8291885966100875,0.8291885966100875,35018.889531415036,35405.22815468563,0.9863787695541595,0.8,4226.408975279997,4273.035954225843,0.9863787695541595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558576219862465,4.976130107850006,-2.344347291952894,7.3204773998029,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8166350051772273,0.0002858466315534637,197.3300596905452,0.0,0.0,0.0,0.0,9.62371882205318e-05,0.000137195177218024,0.0005296471579174169,0.09230773647457141,0.09230773647457141,0.09230773647457141,0.09230972105714426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489643.10464579094,595.0248510851152,0.0,0.09230773647457141,0.0923077469247459,0.0923077469247459,0.375,0.375,0.5,9.505321749167203,0.010537813715529865,0.010537813715529865,-3.353761712787673e-11,1.2861881145909138e-05,0.010495550548398569,-3.353761712787673e-11,26040.44319007128,19870.18294183854,0.7630508742422117,1.02920628295477,3.9430135066157104,1.0132585676461479,0.6226127981780138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35050657825934,262.35050657825934,-10.799493421740635,246.83532408758566,277.86568906884366,120395.8076469149,120387.13314850557,8.674498409303162,0.0,nan,277.86568906884366,4.715689068843687,271.6596160726228,-1.490383927377195,265.45354307641844,-7.696456923581536,259.24747008019125,-13.902529919808728,253.0413970838942,-20.10860291610578,246.83532408758566,-26.314675912414316,1.0,1.0,26022.012520719443,26022.012520719443,277.1266424783161,3.976642478316137,277.1266424783161,277.1266424783161,76918.4257173102,76918.29330456634,0.13241274385654833,0.0,8546.071908451686,8546.071908451686,0.8894941090742385,3879.840417867646,277.1266424783161,3.976642478316137,1.0,0.002,0.14565146390040057,0.005113920060163243,0.0002256713388819111,0.0017743286569537717,0.11283566944095555,0.11283566944095555,0.0,-4.164317328470002e-12,1.0,1.0000215148367326,0.010495550581936186,0.0923077469247459,0.0,1.98353648771271e-06,2.53757769586158,0.0,1601852.4088591794,268.12622869640813,1.2861914683526265e-05,1.0,1279319.8973555337,2619.244084265424,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1677.5,-28.037914244389672,4.976134537316822,34.98748295631638,26.26478177206593,6.43962342887605,-24.590160477054553,-38.22622677600009,2.9918696606175827,-5.023770138744169,-5.023782854503056,39.975000361538974,41040.22721446669,25749.787283936184,25749.787283936184,66790.01449840287,76928.12961607071,76918.3475361118,25749.787283936184,102668.13482004798,102668.13482004798,102668.13482004798,128708.5804730375,124429.62391029099,4278.956562746508,0.0,90306.54730022025,54418.644895033154,39875.44711687455,26040.445652989514,65915.89276986406,19870.185228213602,1450.0,0.0,0.8868882141977477,2.882171765835477,0.001494314320929203,1.0,1.0,-5.0134091636346625,354327.3463904873,1553455.5982322455,4.384238512937853,1553455.5982322455,4.384238512937853,0.7630508898734016,0.0923077725631339,3.860536884668023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860536884668023,1.27778052284008,1.2780788136985577,3.0212832451752645,6401.736652474918,15243.107769423557,6489.170809900685,0.0003440867815219753,23392.224967172133,2385.343105665251,19396.565806103743,1977.8992628577287,0.8291885801083153,0.8291885801083153,35018.88340266739,35405.22815468563,0.9863785537682469,0.8,4226.408235605085,4273.035954225843,0.9863785537682469,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55857795331759,4.976134537316822,-2.344345145394246,7.320479682711069,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8166151166424859,0.00028585359330392175,197.32986826992735,0.0,0.0,0.0,0.0,9.623930277470715e-05,0.00013719306266384864,0.0005296388787343591,0.09230776209861748,0.09230776209861748,0.09230776209861748,0.09230972422361115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489642.4210130126,595.0250739668572,0.0,0.09230776209861748,0.0923077725631339,0.0923077725631339,0.375,0.375,0.5,9.505468905825362,0.010455464551796467,0.010455464551796467,-5.684341886080802e-14,1.2715758884951356e-05,0.01037369086839135,-5.684341886080802e-14,26040.445652989514,19870.185228213602,0.7630508898734016,1.0292104586107382,3.94301688489802,1.0132611680098256,0.6226150551848367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35063086889323,262.35063086889323,-10.799369131106744,246.83555214157272,277.86570959611777,120394.73946175196,120386.4273754822,8.312086269770852,0.0,nan,277.86570959611777,4.71570959611779,271.6596781052642,-1.4903218947357573,265.45364661438356,-7.696353385616419,259.2476151234862,-13.902384876513793,253.04158363253478,-20.108416367465196,246.83555214157272,-26.314447858427258,1.0,1.0,26022.012520719443,26022.012520719443,277.1266501350723,3.9766501350723047,277.1266501350723,277.1266501350723,76918.45179432009,76918.3475361118,0.10425820828822907,0.0,8546.071908451686,8546.071908451686,0.8894941623239763,3879.839569091363,277.1266501350723,3.9766501350723047,1.0,0.002,0.14564656279994484,0.005113942188777375,0.0002256637457648121,0.001774336249013497,0.11283187288240605,0.11283187288240605,0.0,-5.221691135037787e-12,1.0,1.0000212650451488,0.010373690868448193,0.0923077725631339,0.0,1.9605069902747443e-06,2.5081155927152783,0.0,1601852.40998482,268.1262298612558,1.2715758941794775e-05,1.0,1279319.8928425102,2619.2441027396285,,,,,,,,,,,,,,,,,2.0,15243.107769423557
