time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1680.0,-28.037678814646707,4.97613882153114,34.98748608265572,26.264816661737882,6.439639133828099,-24.58994701980792,-38.22602581987155,2.9919073380093666,-5.023768696216393,-5.02378127877555,39.97500583217243,41040.33827101107,25749.794258289727,25749.794258289727,66790.1325293008,76928.2059226967,76918.40416615605,25749.794258289727,102668.19842444577,102668.19842444577,102668.19842444577,128708.6466416829,124429.62403282871,4279.022608854196,0.0,90306.5386576173,54418.67100212914,39875.40850609796,26040.448217237135,65915.8567233351,19870.187594621144,1450.0,0.0,0.8868882024105065,2.8821719350170873,0.001494314320929203,1.0,1.0,-5.013518578693493,354327.3681565878,1553455.8339852365,4.384238908970526,1553455.8339852365,4.384238908970526,0.7630509056087726,0.09230779766245033,3.860536974428991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860536974428991,1.2777803484969756,1.2780786393147539,3.021283727653234,6401.73767478784,15243.107769423557,6489.170166080873,0.00034408652815811226,23392.22218457692,2385.3428219195057,19396.563881683243,1977.8990666214502,0.829188596475964,0.829188596475964,35018.884054043905,35405.22815468563,0.9863785767024388,0.8,4226.40831421933,4273.035954225843,0.9863785767024388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558579458863534,4.97613882153114,-2.3443428439385756,7.320481665469716,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8165954245183348,0.0002858604866372413,197.32967873510535,0.0,0.0,0.0,0.0,9.624145858514915e-05,0.00013719090685340664,0.0005296305684630199,0.09230778742691385,0.09230778742691385,0.09230778742691385,0.09230972841528398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489641.74514603085,595.025294320888,0.0,0.09230778742691385,0.09230779766245033,0.09230779766245033,0.375,0.375,0.5,9.505614477816586,0.010358736447699357,0.010358736447699357,-1.4097167877480388e-11,1.2582559179463715e-05,0.0102627000820803,-1.4097167877480388e-11,26040.448217237135,19870.187594621144,0.7630509056087726,1.0292142402687852,3.9430196947616305,1.0132635127483094,0.6226170804889536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3507556154896,262.3507556154896,-10.79924438451036,246.83577890609652,277.86573232479043,120393.99026053246,120385.64768055711,8.342579975352603,0.0,nan,277.86573232479043,4.7157323247904515,271.65974164110054,-1.490258358899439,265.4537509573927,-7.696249042607292,259.2477602736648,-13.902239726335154,253.04176958989262,-20.108230410107353,246.83577890609652,-26.314221093903456,1.0,1.0,26022.012520719443,26022.012520719443,277.1266583372411,3.9766583372411333,277.1266583372411,277.1266583372411,76918.54519444279,76918.40416615605,0.1410282867436763,0.0,8546.071908451686,8546.071908451686,0.8894941566644795,3879.839659301136,277.1266583372411,3.9766583372411333,1.0,0.002,0.1456417141341591,0.005113964136465488,0.00022565623401333984,0.001774343760994816,0.11282811700666992,0.11282811700666992,0.0,-4.991844177598681e-12,1.0,1.0000210375329628,0.010262700096177468,0.09230779766245033,0.0,1.9395315765148974e-06,2.4812813181111584,0.0,1601852.411449153,268.1262313037836,1.2582573276631592e-05,1.0,1279319.8874182391,2619.2441249440285,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1682.5,-28.037444562497104,4.976143013914794,34.987489164095706,26.264859828539215,6.439650507848725,-24.589735055479863,-38.22582884514702,2.9919409998469497,-5.0237663245910085,-5.023778798253758,39.97501151066899,41040.432268772885,25749.79866633402,25749.79866633402,66790.2309351069,76928.27773463922,76918.46735146559,25749.79866633402,102668.26601779961,102668.26601779961,102668.26601779961,128708.71719110492,124429.62912770335,4279.088063401582,0.0,90306.5150220899,54418.669552403255,39875.38385520738,26040.451173305315,65915.8350285127,19870.190278379167,1450.0,0.0,0.8868881944738081,2.8821721999361922,0.001494314320929203,1.0,1.0,-5.013606846993014,354327.4024218854,1553456.0786976197,4.384239175631055,1553456.0786976197,4.384239175631055,0.7630509220496368,0.0923078224608782,3.8605343878725678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605343878725678,1.2777801927349264,1.2780784835163428,3.0212820716915196,6401.734166003677,15243.107769423557,6489.172375796061,0.0003440873977531869,23392.23173500995,2385.3437957926462,19396.570486669814,1977.8997401426395,0.8291885402981864,0.8291885402981864,35018.86528394511,35405.22815468563,0.9863779158296483,0.8,4226.406048867257,4273.035954225843,0.9863779158296483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558580410423156,4.976143013914794,-2.344339904730272,7.320482918645066,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8165758314006683,0.00028586734564278065,197.32949014867674,0.0,0.0,0.0,0.0,9.62435717273163e-05,0.0001371887937112395,0.000529622055752996,0.09230781243574708,0.09230781243574708,0.09230781243574708,0.0923097360739963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489641.07656382123,595.02551231285,0.0,0.09230781243574708,0.0923078224608782,0.0923078224608782,0.375,0.375,0.5,9.50575874843579,0.010264799419474002,0.010264799419474002,3.063860276597552e-11,1.2473662764023175e-05,0.01017195126075876,3.063860276597552e-11,26040.451173305315,19870.190278379167,0.7630509220496368,1.0292172338151262,3.943022174140784,1.013265339143712,0.6226187114374012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35087967154374,262.35087967154374,-10.79912032845624,246.83600436480998,277.86575497819865,120393.1082514439,120384.81185201289,8.296399431027517,0.0,nan,277.86575497819865,4.7157549781986745,271.65980485552774,-1.4901951444722386,265.45385473291725,-7.696145267082727,259.2479046102674,-13.902095389732551,253.04195448754152,-20.10804551245846,246.83600436480998,-26.313995635189997,1.0,1.0,26022.012520719443,26022.012520719443,277.12666821125435,3.9766682112543776,277.12666821125435,277.12666821125435,76918.62265821597,76918.46735146559,0.15530675038462505,0.0,8546.071908451686,8546.071908451686,0.8894943197488039,3879.8370598119304,277.12666821125435,3.9766682112543776,1.0,0.002,0.1456369083404396,0.005113986061741825,0.00022564878911053996,0.0017743512060507064,0.11282439455526998,0.11282439455526998,0.0,-4.838753529801121e-12,1.0,1.0000208515133409,0.010171951230120158,0.0923078224608782,0.0,1.922381645747198e-06,2.459341054196687,0.0,1601852.414018533,268.12623367540897,1.2473632125420409e-05,1.0,1279319.8788790877,2619.244159899332,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1685.0,-28.0370246953747,4.9761472200398975,34.987492251961605,26.26492866491901,6.439673875497608,-24.589354840076712,-38.225479040387995,2.992004017344632,-5.023761919582739,-5.023774334585263,39.9750177531389,41040.63971846265,25749.798003159787,25749.798003159787,66790.43772162244,76928.41078011815,76918.54514066495,25749.798003159787,102668.34314382474,102668.34314382474,102668.34314382474,128708.79817179279,124429.64497674153,4279.1531950512635,0.0,90306.48665477875,54418.71558204508,39875.3011919263,26040.455027968055,65915.75621989436,19870.19369609108,1450.0,0.0,0.8868881945837881,2.8821726747108083,0.001494314320929203,1.0,1.0,-5.013651197540696,354327.46408013836,1553456.3477128523,4.3842391719358975,1553456.3477128523,4.3842391719358975,0.7630509403445535,0.09230784702573738,3.860532206720103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860532206720103,1.2777799011367301,1.2780781918500745,3.021281054182901,6401.732010025012,15243.107769423557,6489.173733553505,0.00034408793207629226,23392.237603297417,2385.3443941914334,19396.574545097676,1977.9001539871085,0.8291885057786645,0.8291885057786645,35018.84945577606,35405.22815468563,0.9863773585387641,0.8,4226.404138574936,4273.035954225843,0.9863773585387641,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558580267264471,4.9761472200398975,-2.3443355100694943,7.320482730109392,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8165407145041408,0.00028587963991521457,197.32915213244124,0.0,0.0,0.0,0.0,9.624732453367671e-05,0.0001371850409048791,0.0005296072686935005,0.09230783717200523,0.09230783717200523,0.09230783717200523,0.09230975129144646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489640.41414900834,595.0257283240861,0.0,0.09230783717200523,0.09230784702573738,0.09230784702573738,0.375,0.375,0.5,9.505902306447656,0.010192988521112056,0.010192988521112056,-1.318767317570746e-11,1.2415002515808737e-05,0.010123137044558916,-1.318767317570746e-11,26040.455027968055,19870.19369609108,0.7630509403445535,1.0292245698892,3.943026674188264,1.0132696877330838,0.6226226030321407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35103857089786,262.35103857089786,-10.798961429102121,246.83629217469374,277.865784967023,120392.82081048885,120382.19422205944,10.626588429422018,0.0,nan,277.865784967023,4.715784967023012,271.6598864085595,-1.4901135914404904,265.45398785016,-7.696012149839987,259.2480892917309,-13.9019107082691,253.04219073321997,-20.10780926678001,246.83629217469374,-26.31370782530624,1.0,1.0,26022.012520719443,26022.012520719443,277.1266817772567,3.976681777256715,277.1266817772567,277.1266817772567,76918.7818355731,76918.54514066495,0.2366949081479106,0.0,8546.071908451686,8546.071908451686,0.8894944572720871,3879.8348677537033,277.1266817772567,3.976681777256715,1.0,0.002,0.14563212560696337,0.005114008256043037,0.00022564138086415142,0.001774358614817107,0.11282069043207571,0.11282069043207571,0.0,-4.318741544939719e-12,1.0,1.000020751453141,0.01012313705774659,0.09230784702573738,0.0,1.9131569073452792e-06,2.447539633584709,0.0,1601852.4190023523,268.12623808041724,1.2415015703481913e-05,1.0,1279319.8635134147,2619.2442227991855,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1687.5,-28.03679436171291,4.9761516771605105,34.98749545814669,26.26497483523565,6.439694393378642,-24.58914548621496,-38.22528248475862,2.992045513536207,-5.0237527196787255,-5.023765191702008,39.97502543224447,41040.730380388675,25749.785937320987,25749.785937320987,66790.51631770967,76928.47803842441,76918.65761756225,25749.785937320987,102668.44355488324,102668.44355488324,102668.44355488324,128708.90459691572,124429.68598087653,4279.2186160391875,0.0,90306.46692129069,54418.71924639683,39875.27519432651,26040.46104203247,65915.73623635898,19870.198883287612,1450.0,0.0,0.8868882132971971,2.8821736447088475,0.001494314320929203,1.0,1.0,-5.013594576002447,354327.5903754048,1553456.6786412338,4.384238543194928,1553456.6786412338,4.384238543194928,0.7630509633149234,0.09230787144451143,3.8605305938394117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605305938394117,1.277779709123234,1.278077999791754,3.0212802459418984,6401.730297459313,15243.107769423557,6489.174812062245,0.0003440883565063256,23392.24226467747,2385.3448695199145,19396.577768832474,1977.9004827165725,0.8291884783581226,0.8291884783581226,35018.837751435734,35405.22815468563,0.9863769464429931,0.8,4226.4027259850545,4273.035954225843,0.9863769464429931,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558577662625264,4.9761516771605105,-2.344327622717523,7.320479299878034,3.5,3.5,1.0,0.6,0.0002334323654385558,0.816521450522188,0.000285886384600514,197.32896670160707,0.0,0.0,0.0,0.0,9.624943329849488e-05,0.0001371829321400609,0.0005295989064793011,0.09230786171063017,0.09230786171063017,0.09230786171063017,0.09230978430612725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489639.7556243057,595.0259431390275,0.0,0.09230786171063017,0.09230787144451143,0.09230787144451143,0.375,0.375,0.5,9.506046499119737,0.010179795434453354,0.010179795434453354,-8.640199666842818e-12,1.2472023286136391e-05,0.010170615699564678,-8.640199666842818e-12,26040.46104203247,19870.198883287612,0.7630509633149234,1.029227514553379,3.943027883032108,1.0132711872960642,0.6226241672129075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35118551540353,262.35118551540353,-10.798814484596448,246.8365557106172,277.8658153200906,120391.63812169693,120381.81102771247,9.827093984438893,0.0,nan,277.8658153200906,4.715815320090599,271.6599633982451,-1.4900366017548663,265.4541114763827,-7.6958885236172705,259.24825955450814,-13.90174044549184,253.04240763257732,-20.107592367422654,246.8365557106172,-26.313444289382772,1.0,1.0,26022.012520719443,26022.012520719443,277.1267040813792,3.976704081379239,277.1267040813792,277.1267040813792,76918.84085819009,76918.65761756225,0.18324062784085982,0.0,8546.071908451686,8546.071908451686,0.8894945589654027,3879.8332468086087,277.1267040813792,3.976704081379239,1.0,0.002,0.14562732043870646,0.005114031426020461,0.00022563394004489318,0.0017743660562251394,0.11281697002244659,0.11281697002244659,0.0,-3.729967289894942e-12,1.0,1.000020848778039,0.010170615708204878,0.09230787144451143,0.0,1.9221304785540248e-06,2.459019640982218,0.0,1601852.4296751567,268.12624728032125,1.2472031926336058e-05,1.0,1279319.8320397495,2619.244351637636,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1690.0,-28.036564563399335,4.976156087663775,34.98749863045779,26.265001482702814,6.439699041537914,-24.588938202921298,-38.22508998038245,2.9920726800343007,-5.023749272785665,-5.0237616578255535,39.97503141787334,41040.849550859566,25749.788194635017,25749.788194635017,66790.63774549458,76928.5581262061,76918.72699071183,25749.788194635017,102668.51518534686,102668.51518534686,102668.51518534686,128708.97966355455,124429.69605823507,4279.283605319479,0.0,90306.45869886129,54418.750119535325,39875.23175480662,26040.464478207698,65915.69623301431,19870.20195959701,1450.0,0.0,0.8868882096070859,2.882174021163229,0.001494314320929203,1.0,1.0,-5.013663491420402,354327.6391908869,1553456.936590167,4.38423866717683,1553456.936590167,4.38423866717683,0.7630509807621,0.09230789633753393,3.8605303249455516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605303249455516,1.2777795834169274,1.278077874056102,3.0212803327331743,6401.730481359613,15243.107769423557,6489.174696248968,0.0003440883109298162,23392.241764124716,2385.344818477739,19396.577422658836,1977.9004474166854,0.8291884813026432,0.8291884813026432,35018.83580012872,35405.22815468563,0.9863768777398193,0.8,4226.40249048297,4273.035954225843,0.9863768777398193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558578149909135,4.976156087663775,-2.3443238539524347,7.32047994161621,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8165022318029479,0.00028589311375561756,197.32878170210392,0.0,0.0,0.0,0.0,9.62514986404527e-05,0.0001371808667981031,0.0005295908962763934,0.09230788650317923,0.09230788650317923,0.09230788650317923,0.09230979597906933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489639.0936484692,595.0261589944872,0.0,0.09230788650317923,0.09230789633753393,0.09230789633753393,0.375,0.375,0.5,9.506189708619482,0.010138205307498538,0.010138205307498538,1.1254996934439987e-11,1.2385039894979855e-05,0.010098166405157372,1.1254996934439987e-11,26040.464478207698,19870.20195959701,0.7630509807621,1.0292316243632225,3.9430305249266513,1.0132736444046242,0.6226263529976034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3513218451688,262.3513218451688,-10.79867815483118,246.83680317688535,277.8658405133622,120390.48860963092,120381.37138842637,9.117221204546922,0.0,nan,277.8658405133622,4.7158405133621955,271.6600330460738,-1.4899669539261708,265.45422557886445,-7.695774421135525,259.2484181115775,-13.90158188842247,253.04261064424966,-20.107389355750314,246.83680317688535,-26.313196823114623,1.0,1.0,26022.012520719443,26022.012520719443,277.12671573280375,3.9767157328037683,277.12671573280375,277.12671573280375,76918.88871942321,76918.72699071183,0.16172871137678158,0.0,8546.071908451686,8546.071908451686,0.8894945759193578,3879.8329765702792,277.12671573280375,3.9767157328037683,1.0,0.002,0.14562254950000267,0.005114053390168362,0.00022562654963826148,0.0017743734459064523,0.11281327481913074,0.11281327481913074,0.0,-4.455286400223413e-12,1.0,1.000020700269538,0.010098166393902375,0.09230789633753393,0.0,1.908438952770983e-06,2.441503777300625,0.0,1601852.4335144307,268.1262507272143,1.238502863998292e-05,1.0,1279319.81987459,2619.2444014361013,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1692.5,-28.03633659223772,4.976160447374552,34.98750177029548,26.265042938198917,6.439715373464492,-24.588731395674507,-38.2249013177119,2.9921101759321056,-5.023745945946985,-5.023758245857659,39.97503734766985,41040.96491728954,25749.79063507294,25749.79063507294,66790.75555236248,76928.62759798692,76918.79571605349,25749.79063507294,102668.58635112643,102668.58635112643,102668.58635112643,128709.05420243801,124429.70607473241,4279.348127705597,0.0,90306.44117682568,54418.77849236769,39875.18076050888,26040.467851311587,65915.64861182048,19870.20498324718,1450.0,0.0,0.8868882054989372,2.882174384643702,0.001494314320929203,1.0,1.0,-5.013730939740128,354327.68632198306,1553457.192131037,4.384238805204136,1553457.192131037,4.384238805204136,0.7630509980352127,0.09230792086003482,3.8605289193470393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605289193470393,1.277779409913898,1.2780777005125692,3.0212796429449256,6401.729019781085,15243.107769423557,6489.175616693525,0.0003440886731566034,23392.24574235281,2385.3452241441073,19396.580173929215,1977.9007279681864,0.829188457900421,0.829188457900421,35018.82559999119,35405.22815468563,0.9863765186052561,0.8,4226.401259434431,4273.035954225843,0.9863765186052561,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558578676723755,4.976160447374552,-2.3443201880406406,7.320480635415192,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8164831663762996,0.00028589978955055617,197.32859817389513,0.0,0.0,0.0,0.0,9.625352280522759e-05,0.0001371788426333282,0.00052958288910852,0.09230791115155412,0.09230791115155412,0.09230791115155412,0.09230980719297456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489638.436269091,595.0263733503339,0.0,0.09230791115155412,0.09230792086003482,0.09230792086003482,0.375,0.375,0.5,9.506331909463823,0.010082006845777869,0.010082006845777869,2.1032064978498966e-12,1.2299910679303139e-05,0.010027306117535773,2.1032064978498966e-12,26040.467851311587,19870.20498324718,0.7630509980352127,1.0292358337829834,3.943032775729805,1.0132761636875567,0.6226285530311807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.351453111313,262.351453111313,-10.798546888686985,246.83703990137312,277.8658663211582,120389.53644637477,120380.7578636803,8.778582694478654,0.0,nan,277.8658663211582,4.715866321158217,271.6601010372228,-1.489898962777204,265.45433575333743,-7.695664246662545,259.2485704693909,-13.90142953060905,253.04280518539542,-20.107194814604554,246.83703990137312,-26.31296009862686,1.0,1.0,26022.012520719443,26022.012520719443,277.1267271865179,3.9767271865179055,277.1267271865179,277.1267271865179,76918.97191624307,76918.79571605349,0.17620018958405126,0.0,8546.071908451686,8546.071908451686,0.8894946645433711,3879.8315639437747,277.1267271865179,3.9767271865179055,1.0,0.002,0.14561781203613264,0.005114075183622291,0.00022561921104019043,0.0017743807843327779,0.11280960552009521,0.11280960552009521,0.0,-4.6270318306007585e-12,1.0,1.0000205550182175,0.010027306115432566,0.09230792086003482,0.0,1.8950477191954728e-06,2.424372084516818,0.0,1601852.4372182959,268.126254054053,1.2299908576096641e-05,1.0,1279319.8081291935,2619.2444495162554,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1695.0,-28.03611045001008,4.976165012846303,34.9875050025106,26.26509864293041,6.439744747418649,-24.588524930280414,-38.22470895303411,2.9921592235284837,-5.02373749728082,-5.023749837834132,39.97504479967157,41041.050210330824,25749.780740502116,25749.780740502116,66790.83095083294,76928.68657047531,76918.90184513298,25749.780740502116,102668.68258563509,102668.68258563509,102668.68258563509,128709.15611132438,124429.7432654471,4279.412845877271,0.0,90306.41630417247,54418.779927883756,39875.15152920968,26040.473525689296,65915.62505489898,19870.209892015842,1450.0,0.0,0.8868882212960794,2.8821752768416586,0.001494314320929203,1.0,1.0,-5.013688688247896,354327.8024660212,1553457.5132715644,4.384238274445132,1553457.5132715644,4.384238274445132,0.7630510202671084,0.09230794509249889,3.860526753535067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860526753535067,1.2777791829583005,1.2780774735039901,3.0212784845948244,6401.72656537622,15243.107769423557,6489.177162376275,0.0003440892814372168,23392.25242293148,2385.3459053735455,19396.584794078393,1977.9011990922888,0.8291884186006763,0.8291884186006763,35018.80988314046,35405.22815468563,0.986375965233913,0.8,4226.399362577053,4273.035954225843,0.986375965233913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558576540793752,4.976165012846303,-2.3443128096134322,7.320477822459734,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8164642543797015,0.00028590641192969695,197.32841611840723,0.0,0.0,0.0,0.0,9.625558672939152e-05,0.0001371767787091643,0.0005295746241704883,0.09230793554163601,0.09230793554163601,0.09230793554163601,0.0923098374123553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489637.78414375486,595.0265860699476,0.0,0.09230793554163601,0.09230794509249889,0.09230794509249889,0.375,0.375,0.5,9.506474548092088,0.010069732824888433,0.010069732824888433,-1.4949819160392508e-11,1.2340553325884684e-05,0.010061149586249485,-1.4949819160392508e-11,26040.473525689296,19870.209892015842,0.7630510202671084,1.0292387272877719,3.9430338011973425,1.0132776696755137,0.6226300695191629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3515831245841,262.3515831245841,-10.798416875415853,246.83726933277555,277.8658969162949,120388.73993016516,120380.04513511532,8.694795049842346,0.0,nan,277.8658969162949,4.715896916294923,271.6601713996276,-1.489828600372391,265.4544458829813,-7.695554117018673,259.2487203662852,-13.90127963371475,253.0429948495401,-20.107005150459884,246.83726933277555,-26.31273066722443,1.0,1.0,26022.012520719443,26022.012520719443,277.1267480130046,3.9767480130046238,277.1267480130046,277.1267480130046,76919.06094015598,76918.90184513298,0.15909502300200984,0.0,8546.071908451686,8546.071908451686,0.8894948010993857,3879.8293873027424,277.1267480130046,3.9767480130046238,1.0,0.002,0.14561305858005943,0.005114097986247341,0.00022561184999923516,0.0017743881463107832,0.11280592499961757,0.11280592499961757,0.0,-3.689981913773677e-12,1.0,1.0000206243931953,0.010061149601199304,0.09230794509249889,0.0,1.9014443843488295e-06,2.432555409918266,0.0,1601852.4470023697,268.12626250271916,1.2340568275703845e-05,1.0,1279319.779185296,2619.2445679990283,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1697.5,-28.035884228367053,4.976169475066045,34.98750817055729,26.265121867787116,6.439742298838739,-24.588321575649168,-38.22452077930791,2.992179645200504,-5.0237350778065775,-5.023747308132695,39.975050451116346,41041.16609756524,25749.78571673675,25749.78571673675,66790.951814302,76928.76807001927,76918.9628059758,25749.78571673675,102668.74852271254,102668.74852271254,102668.74852271254,128709.22501161117,124429.74800378617,4279.477007824993,0.0,90306.40591692005,54418.80394089486,39875.11330669465,26040.47648889863,65915.58979559327,19870.212579387353,1450.0,0.0,0.8868882137071804,2.8821755469935653,0.001494314320929203,1.0,1.0,-5.013777882561783,354327.8374097681,1553457.756818019,4.384238529420137,1553457.756818019,4.384238529420137,0.7630510366374542,0.09230796975479301,3.8605258465450683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605258465450683,1.2777790884620976,1.2780773789857278,3.021277998211333,6401.725534787966,15243.107769423557,6489.1778113964065,0.0003440895368498608,23392.255228063994,2385.346191417456,19396.586734042998,1977.901396913625,0.8291884020986852,0.8291884020986852,35018.8033013006,35405.22815468563,0.9863757334952947,0.8,4226.398568218709,4273.035954225843,0.9863757334952947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558577615007991,4.976169475066045,-2.3443097621014752,7.32047923716752,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8164453362147386,0.00028591303677575204,197.3282339993221,0.0,0.0,0.0,0.0,9.625760572744873e-05,0.00013717475971110706,0.0005295667053583379,0.09230796013067448,0.09230796013067448,0.09230796013067448,0.0923098452748621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489637.1293648765,595.0267995651004,0.0,0.09230796013067448,0.09230796975479301,0.09230796975479301,0.375,0.375,0.5,9.5066159308344,0.010019023968766305,0.010019023968766305,-3.694822225952521e-11,1.2230326092321775e-05,0.00996942557088687,-3.694822225952521e-11,26040.47648889863,19870.212579387353,0.7630510366374542,1.0292426201250398,3.9430366733315783,1.0132800453037476,0.6226321606896857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3517066640272,262.3517066640272,-10.7982933359728,246.8374935344538,277.8659197934905,120387.69669328176,120379.43484367822,8.261849603524826,0.0,nan,277.8659197934905,4.715919793490514,271.66023454176525,-1.4897654582347286,265.4545492899754,-7.695450710024602,259.2488640381566,-13.901135961843352,253.04317878632142,-20.106821213678558,246.8374935344538,-26.312506465546164,1.0,1.0,26022.012520719443,26022.012520719443,277.1267576759064,3.9767576759064127,277.1267576759064,277.1267576759064,76919.09461751801,76918.9628059758,0.1318115422182018,0.0,8546.071908451686,8546.071908451686,0.8894948582857579,3879.8284757777938,277.1267576759064,3.9767576759064127,1.0,0.002,0.14560834845832904,0.0051141194898337555,0.00022560455335218795,0.0017743954418337994,0.11280227667609398,0.11280227667609398,0.0,-4.81401290358674e-12,1.0,1.0000204363744867,0.009969425607835092,0.09230796975479301,0.0,1.8841101206369588e-06,2.410379327086806,0.0,1601852.4496249626,268.1262649221934,1.2230363040544034e-05,1.0,1279319.7704770737,2619.244603646418,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1700.0,-28.03566000731688,4.976173838129321,34.98751128188741,26.265157386101805,6.439757692304956,-24.58811823736061,-38.224332640506304,2.992215921428659,-5.023732668773619,-5.0237447943433535,39.975056063066006,41041.28023936959,25749.79047861713,25749.79047861713,66791.07071798672,76928.83940949645,76919.02405532126,25749.79047861713,102668.81453393839,102668.81453393839,102668.81453393839,128709.29396596554,124429.75337016468,4279.540595800862,0.0,90306.39504017336,54418.835866476584,39875.06574855197,26040.479432027143,65915.54518057911,19870.215248463173,1450.0,0.0,0.8868882061805569,2.882175815384451,0.001494314320929203,1.0,1.0,-5.013862544323956,354327.87213433406,1553457.9986621721,4.384238782302792,1553457.9986621721,4.384238782302792,0.763051052893628,0.0923079939768792,3.86052550472618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86052550472618,1.2777789206029182,1.2780772110873624,3.0212781276001928,6401.7258089474335,15243.107769423557,6489.177638742674,0.0003440894689044188,23392.25448183605,2385.346115323383,19396.586217969438,1977.9013442887672,0.8291884064885996,0.8291884064885996,35018.800820791155,35405.22815468563,0.9863756461595612,0.8,4226.398268847498,4273.035954225843,0.9863756461595612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558578642949815,4.976173838129321,-2.344306752806609,7.320480590935929,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8164265858195607,0.00028591960317439605,197.32805349114025,0.0,0.0,0.0,0.0,9.625962438990092e-05,0.00013717274104865486,0.0005295588653715319,0.09230798451591733,0.09230798451591733,0.09230798451591733,0.09230985308744889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489636.48038815445,595.027011168835,0.0,0.09230798451591733,0.0923079939768792,0.0923079939768792,0.375,0.375,0.5,9.506756071402988,0.009950085265245434,0.009950085265245434,-1.3869794202037156e-11,1.2125569753607124e-05,0.009882250019416006,-1.3869794202037156e-11,26040.479432027143,19870.215248463173,0.763051052893628,1.0292467101664897,3.943039150109859,1.013282535022794,0.6226343137561078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35182887055026,262.35182887055026,-10.798171129449713,246.83771401399514,277.86594372699847,120386.91227021019,120378.73956149053,8.172708719689577,0.0,nan,277.86594372699847,4.715943726998489,271.6602977844753,-1.4897022155246873,265.45465184189453,-7.695348158105446,259.24900589928603,-13.900994100713945,253.04335995665224,-20.10664004334774,246.83771401399514,-26.312285986004838,1.0,1.0,26022.012520719443,26022.012520719443,277.1267673566545,3.976767356654534,277.1267673566545,277.1267673566545,76919.17883834337,76919.02405532126,0.15478302210976835,0.0,8546.071908451686,8546.071908451686,0.8894948798376842,3879.828132249811,277.1267673566545,3.976767356654534,1.0,0.002,0.1456036795211017,0.005114140810420464,0.00022559732050862806,0.001774402674899099,0.11279866025431402,0.11279866025431402,0.0,-4.592272742631742e-12,1.0,1.0000202576791997,0.0098822500332858,0.0923079939768792,0.0,1.8676354384239948e-06,2.389302924257662,0.0,1601852.4522435223,268.12626733122636,1.2125583623401326e-05,1.0,1279319.7618234728,2619.244639070209,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1702.5,-28.035437023281688,4.9761781336062905,34.987514353656266,26.265194441098743,6.4397694089238104,-24.587916380070023,-38.22414471125228,2.9922487647901446,-5.023729723615986,-5.023741758940232,39.97506178012766,41041.37920153465,25749.79372330729,25749.79372330729,66791.17292484194,76928.90988592265,76919.08901197687,25749.79372330729,102668.88273528416,102668.88273528416,102668.88273528416,128709.36533088895,124429.76163578528,4279.603695103673,0.0,90306.37868954745,54418.848001581675,39875.03409773975,26040.482595604793,65915.51669334454,19870.218095255543,1450.0,0.0,0.8868882009267908,2.882176138955383,0.001494314320929203,1.0,1.0,-5.01393457574693,354327.91406404594,1553458.2450373797,4.384238958821029,1553458.2450373797,4.384238958821029,0.7630510695147144,0.09230801795520799,3.860524105500588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860524105500588,1.2777787686285098,1.2780770590774764,3.0212773918948743,6401.724250076146,15243.107769423557,6489.178620451169,0.00034408985524215526,23392.258724890817,2385.3465479945567,19396.589152361823,1977.9016435135163,0.8291883815273746,0.8291883815273746,35018.79066689806,35405.22815468563,0.986375288653298,0.8,4226.397043380172,4273.035954225843,0.986375288653298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558579343377471,4.9761781336062905,-2.34430337977176,7.32048151337805,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8164079393301863,0.00028592613348428855,197.32787397913944,0.0,0.0,0.0,0.0,9.626164084302874e-05,0.00013717072459552707,0.0005295508888700146,0.09230800865487916,0.09230800865487916,0.09230800865487916,0.09230986290389849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489635.8371025993,595.0272209243982,0.0,0.09230800865487916,0.09230801795520799,0.09230801795520799,0.375,0.375,0.5,9.506895137839154,0.009877968013654481,0.009877968013654481,-3.637978807091713e-12,1.2035324232329003e-05,0.009807183193288438,-3.637978807091713e-12,26040.482595604793,19870.218095255543,0.7630510695147144,1.0292500089388266,3.943041502101824,1.013284523514716,0.6226360841934897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35194934272346,262.35194934272346,-10.79805065727652,246.83793161537096,277.8659670699689,120386.07293164452,120378.01621016742,8.056721477091427,0.0,nan,277.8659670699689,4.71596706996894,271.66035997914054,-1.48964002085944,265.4547528882267,-7.695247111773256,259.2491457972927,-13.90085420270725,253.0435387063407,-20.106461293659265,246.83793161537096,-26.312068384629015,1.0,1.0,26022.012520719443,26022.012520719443,277.1267779928193,3.9767779928193363,277.1267779928193,277.1267779928193,76919.24976211443,76919.08901197687,0.16075013755471446,0.0,8546.071908451686,8546.071908451686,0.8894949680598578,3879.826726028091,277.1267779928193,3.9767779928193363,1.0,0.002,0.14559904604673515,0.005114162069929567,0.00022559014285470242,0.0017744098526743877,0.1127950714273512,0.1127950714273512,0.0,-4.470909753528929e-12,1.0,1.000020103804865,0.009807183196926417,0.09230801795520799,0.0,1.8534491674091742e-06,2.371154128034809,0.0,1601852.4555005217,268.126270276384,1.203532787030781e-05,1.0,1279319.7513743006,2619.2446818442327,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1705.0,-28.035215837190208,4.976182616402307,34.98751750973427,26.26525032045322,6.439798946690409,-24.587714358820616,-38.22395674707366,2.9922974643784976,-5.0237217085045245,-5.0237337776528275,39.97506899329204,41041.461801980855,25749.78471469197,25749.78471469197,66791.24651667282,76928.96668864248,76919.19091455746,25749.78471469197,102668.97562924943,102668.97562924943,102668.97562924943,128709.4636625716,124429.7967079383,4279.666954633297,0.0,90306.35326194575,54418.84835998668,39875.005446621195,26040.48803332217,65915.49347994337,19870.22280436517,1450.0,0.0,0.8868882154174993,2.882176985934812,0.001494314320929203,1.0,1.0,-5.013898428431332,354328.0243130125,1553458.5558853152,4.3842384719561265,1553458.5558853152,4.3842384719561265,0.7630510910140644,0.09230804165182525,3.8605218324840425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605218324840425,1.277778543283459,1.27807683367982,3.0212761458365125,6401.721609828,15243.107769423557,6489.180283157763,0.00034409050957833766,23392.26591132587,2385.3472808069905,19396.594122303104,1977.9021503064864,0.8291883392498469,0.8291883392498468,35018.774172081685,35405.22815468563,0.9863747078908705,0.8,4226.3950526305825,4273.035954225843,0.9863747078908705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558577398697698,4.976182616402307,-2.3442963358910744,7.3204789522933815,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8163894436435093,0.00028593261127527283,197.32769591488545,0.0,0.0,0.0,0.0,9.626365770993058e-05,0.00013716870772862523,0.0005295427909199803,0.09230803251219616,0.09230803251219616,0.09230803251219616,0.09230989153905109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489635.1993315052,595.0274289576525,0.0,0.09230803251219616,0.09230804165182525,0.09230804165182525,0.375,0.375,0.5,9.507034561899573,0.009854906883560943,0.009854906883560943,-4.979483492206782e-11,1.206914828344452e-05,0.009835349221475553,-4.979483492206782e-11,26040.48803332217,19870.22280436517,0.7630510910140644,1.0292528199631505,3.943042514101261,1.0132859968194872,0.6226375565931076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35207156123545,262.35207156123545,-10.79792843876453,246.8381470747142,277.8659960476601,120385.39124123732,120377.21773108443,8.173510152898228,0.0,nan,277.8659960476601,4.715996047660099,271.66042625315487,-1.4895737468451102,265.45485645856803,-7.695143541431946,259.24928666397227,-13.900713336027707,253.04371686934314,-20.106283130656834,246.8381470747142,-26.31185292528579,1.0,1.0,26022.012520719443,26022.012520719443,277.12679789801535,3.976797898015377,277.12679789801535,277.12679789801535,76919.34101634196,76919.19091455746,0.15010178450029343,0.0,8546.071908451686,8546.071908451686,0.8894951113751619,3879.8244416464627,277.12679789801535,3.976797898015377,1.0,0.002,0.1455943992623982,0.0051141843155943,0.00022558294688996576,0.0017744170492935934,0.11279147344498287,0.11279147344498287,0.0,-3.816440653087172e-12,1.0,1.0000201615420552,0.009835349271270388,0.09230804165182525,0.0,1.8587728408778118e-06,2.377964757583701,0.0,1601852.464775591,268.12627829149545,1.2069198078279442e-05,1.0,1279319.723899505,2619.244794313193,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1707.5,-28.03499449902076,4.976186986551711,34.98752059853845,26.265267643053107,6.4397954886904225,-24.58751550026534,-38.22377300877122,2.992316489031946,-5.0237195583472385,-5.0237315147735755,39.97507445256731,41041.5871771309,25749.79014091261,25749.79014091261,66791.37731804351,76929.0495496303,76919.24892299148,25749.79014091261,102669.03906390409,102669.03906390409,102669.03906390409,128709.52989669735,124429.80025315222,4279.729643545126,0.0,90306.34923721927,54418.886861215775,39874.95819555944,26040.490832793264,65915.44902835271,19870.225351702098,1450.0,0.0,0.8868882071670126,2.8821772277936257,0.001494314320929203,1.0,1.0,-5.0139898989719995,354328.0555713863,1553458.7911503902,4.3842387491594375,1553458.7911503902,4.3842387491594375,0.7630511068047596,0.09230806574915497,3.8605219346525534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605219346525534,1.2777784552516995,1.2780767456275102,3.021276433943394,6401.72222029191,15243.107769423557,6489.179898716335,0.0003440903582863759,23392.264249716492,2385.347111369988,19396.59297318195,1977.902033128739,0.8291883490251283,0.8291883490251283,35018.77491349773,35405.22815468563,0.9863747339952261,0.8,4226.3951421116435,4273.035954225843,0.9863747339952261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558578570049915,4.976186986551711,-2.3442935083772474,7.320480494928958,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8163709356927134,0.0002859390936553639,197.32751772852387,0.0,0.0,0.0,0.0,9.626562927066268e-05,0.00013716673616789312,0.0005295351936808511,0.0923080565516157,0.0923080565516157,0.0923080565516157,0.09230989842653087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489634.5592787248,595.027637647652,0.0,0.0923080565516157,0.09230806574915497,0.09230806574915497,0.375,0.375,0.5,9.507172699805908,0.009797764682957677,0.009797764682957677,-4.547473508864641e-11,1.1956426362758066e-05,0.00974161580160171,-4.547473508864641e-11,26040.490832793264,19870.225351702098,0.7630511068047596,1.0292571838157156,3.9430454805881605,1.0132886645331662,0.6226398785431526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3521890374447,262.3521890374447,-10.797810962555275,246.83836061941528,277.866017455386,120384.45090131143,120376.59453732832,7.856363983092825,0.0,nan,277.866017455386,4.716017455386009,271.66048608825,-1.4895139117499525,265.4549547210781,-7.695045278921896,259.24942335388727,-13.900576646112711,253.04389198665166,-20.10610801334832,246.83836061941528,-26.311639380584694,1.0,1.0,26022.012520719443,26022.012520719443,277.1268069486252,3.9768069486252102,277.1268069486252,277.1268069486252,76919.37104229255,76919.24892299148,0.12211930107150692,0.0,8546.071908451686,8546.071908451686,0.8894951049333653,3879.824544325816,277.1268069486252,3.9768069486252102,1.0,0.002,0.14558979676255945,0.0051142052897464405,0.0002255758168664387,0.0017744241785577015,0.11278790843321934,0.11278790843321934,0.0,-4.575859656463788e-12,1.0,1.0000199694040461,0.009741615847076446,0.09230806574915497,0.0,1.8410587688451358e-06,2.3553027815002485,0.0,1601852.4670844947,268.12628044165274,1.1956471837493154e-05,1.0,1279319.7161097084,2619.2448262009902,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1710.0,-28.03477601903994,4.9761915207099,34.98752375889583,26.26533399978655,6.439831424482004,-24.587315274696582,-38.22358532398937,2.992370676298084,-5.023711934685821,-5.023723916804171,39.9750815368743,41041.64768504625,25749.782251598728,25749.782251598728,66791.42993664497,76929.09850857647,76919.34744888484,25749.782251598728,102669.12970048358,102669.12970048358,102669.12970048358,128709.62579003356,124429.83335274829,4279.792437285268,0.0,90306.31537967757,54418.86454124485,39874.945376036354,26040.496089549986,65915.44146558634,19870.229911930364,1450.0,0.0,0.8868882201747903,2.882178034201431,0.001494314320929203,1.0,1.0,-5.0139610072378105,354328.16052713315,1553459.0964455921,4.384238312118672,1553459.0964455921,4.384238312118672,0.7630511278893899,0.09230808930874691,3.8605184730144235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605184730144235,1.277778204513933,1.2780764948312102,3.0212743176997336,6401.717736225536,15243.107769423557,6489.182722561706,0.0003440914695760054,23392.276454816016,2385.3483559437745,19396.601413844735,1977.9028938368083,0.8291882772209351,0.8291882772209351,35018.74979309392,35405.22815468563,0.98637384953648,0.8,4226.392110345031,4273.035954225843,0.98637384953648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558576866992499,4.9761915207099,-2.3442867313437543,7.320478252053654,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8163526671832877,0.00028594549245975024,197.32734184343775,0.0,0.0,0.0,0.0,9.626764321668199e-05,0.0001371647222218738,0.0005295269439834358,0.09230808028878335,0.09230808028878335,0.09230808028878335,0.09230992560791512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489633.92584892054,595.0278442607098,0.0,0.09230808028878335,0.09230808930874691,0.09230808930874691,0.375,0.375,0.5,9.507311094889015,0.009778669558727415,0.009778669558727415,3.234390533179976e-11,1.1982118337527936e-05,0.009762909566347844,3.234390533179976e-11,26040.496089549986,19870.229911930364,0.7630511278893899,1.0292590321568453,3.9430462617561304,1.0132895790664769,0.622640867944025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3523099892489,262.3523099892489,-10.797690010751069,246.83857266700647,277.86604731141983,120383.82176145224,120375.73296266534,8.088798786907551,0.0,nan,277.86604731141983,4.716047311419857,271.6605523825397,-1.4894476174602573,265.455057453735,-7.694942546264997,259.2495625248579,-13.900437475142098,253.04406759593468,-20.1059324040653,246.83857266700647,-26.311427332993503,1.0,1.0,26022.012520719443,26022.012520719443,277.12682607538756,3.976826075387578,277.12682607538756,277.12682607538756,76919.48393903275,76919.34744888484,0.13649014791008085,0.0,8546.071908451686,8546.071908451686,0.8894953231920708,3879.821065379496,277.12682607538756,3.976826075387578,1.0,0.002,0.1455851841981833,0.0051142273107861675,0.0002255686737423905,0.0017744313222837255,0.11278433687119525,0.11278433687119525,0.0,-3.973884155766827e-12,1.0,1.0000200130539036,0.009762909534003938,0.09230808930874691,0.0,1.8450836266681322e-06,2.360451813208328,0.0,1601852.4758968619,268.12628806531416,1.1982085993622604e-05,1.0,1279319.6899540278,2619.244933270131,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1712.5,-28.034556944345052,4.976196004361034,34.987526881304625,26.26535097314047,6.439829186180338,-24.587118331316397,-38.22340563694013,2.992390569788063,-5.023708475126227,-5.023720377932767,39.97508737600894,41041.78332982761,25749.78468440653,25749.78468440653,66791.56801423414,76929.18046611063,76919.41460742774,25749.78468440653,102669.19929183427,102669.19929183427,102669.19929183427,128709.69876531273,124429.84393537595,4279.854829936777,0.0,90306.31274038303,54418.9155910481,39874.88572148325,26040.49947347845,65915.38519496171,19870.232937559133,1450.0,0.0,0.8868882170403325,2.882178411075482,0.001494314320929203,1.0,1.0,-5.014023394800404,354328.2094112878,1553459.348080681,4.384238417431498,1553459.348080681,4.384238417431498,0.7630511449212575,0.0923081131803729,3.8605188428109614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605188428109614,1.2777781124619019,1.27807640275769,3.021274824760364,6401.7188106261665,15243.107769423557,6489.182045958607,0.00034409120330680795,23392.273530422208,2385.3480577385967,19396.599391432792,1977.9026876081834,0.8291882944258091,0.8291882944258091,35018.75247663239,35405.22815468563,0.9863739440205855,0.8,4226.392434219695,4273.035954225843,0.9863739440205855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558577392160015,4.976196004361034,-2.3442829393224156,7.320478943683449,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8163343493890457,0.00028595190881439614,197.32716547989787,0.0,0.0,0.0,0.0,9.62695713797417e-05,0.00013716279405881412,0.0005295195509966513,0.09230810415567894,0.09230810415567894,0.09230810415567894,0.09230993735213185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489633.29076960735,595.0280513496439,0.0,0.09230810415567894,0.0923081131803729,0.0923081131803729,0.375,0.375,0.5,9.507448583018766,0.00973704963507771,0.00973704963507771,2.4272139853565022e-11,1.1902806534180854e-05,0.009696983132357673,2.4272139853565022e-11,26040.49947347845,19870.232937559133,0.7630511449212575,1.029263973732611,3.943048990096866,1.0132925388614646,0.6226434573421057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35242646478054,262.35242646478054,-10.797573535219442,246.83878327225688,277.8660696572183,120382.91082438313,120375.12138309963,7.7894412835149875,0.0,nan,277.8660696572183,4.716069657218327,271.66061238028493,-1.4893876197150462,265.4551551033143,-7.694844896685652,259.2496978263225,-13.90030217367746,253.04424054928626,-20.10575945071372,246.83878327225688,-26.3112167277431,1.0,1.0,26022.012520719443,26022.012520719443,277.12683747266965,3.976837472669672,277.12683747266965,277.12683747266965,76919.50853433133,76919.41460742774,0.09392690358799882,0.0,8546.071908451686,8546.071908451686,0.8894952998761423,3879.821437025016,277.12683747266965,3.976837472669672,1.0,0.002,0.14558060278180582,0.005114248431951094,0.00022556157698154955,0.00177443841913916,0.11278078849077477,0.11278078849077477,0.0,-3.87929055198355e-12,1.0,1.0000198779159009,0.009696983108085533,0.0923081131803729,0.0,1.8326247760936396e-06,2.3445129380286707,0.0,1601852.4797620424,268.12629152487375,1.1902782262041e-05,1.0,1279319.6777717664,2619.2449831386143,,,,,,,,,,,,,,,,,2.0,15243.107769423557
