time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1715.0,-28.034340539127083,4.976200557570237,34.98753002692452,26.265407620836072,6.439857321331948,-24.58692075309491,-38.22322210818527,2.9924375316738168,-5.023702642084459,-5.023714526587828,39.975093914689694,41041.859366266464,25749.78134170701,25749.78134170701,66791.64070797348,76929.23505213925,76919.49933027115,25749.78134170701,102669.28067197817,102669.28067197817,102669.28067197817,128709.78459268919,124429.86748160054,4279.917111088647,0.0,90306.28454184726,54418.90884190467,39874.8618888251,26040.503920711017,65915.36580953612,19870.236833940664,1450.0,0.0,0.8868882231373416,2.8821790326299714,0.001494314320929203,1.0,1.0,-5.014032729415305,354328.290238493,1553459.6298623155,4.3842382125816295,1553459.6298623155,4.3842382125816295,0.7630511642340799,0.09230813676202025,3.8605160345203045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605160345203045,1.2777778951578531,1.2780761854029128,3.0212731407780278,6401.715242469668,15243.107769423557,6489.184292998486,0.00034409208760383033,23392.28324253507,2385.3490480984915,19396.60610798536,1977.9033725059385,0.8291882372865501,0.8291882372865501,35018.732097435386,35405.22815468563,0.9863732264940447,0.8,4226.389974666515,4273.035954225843,0.9863732264940447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558576670575186,4.976200557570237,-2.3442774358077343,7.3204779933779704,3.5,3.5,1.0,0.6,0.0002334323654385558,0.81631625523699,0.00028595824711439384,197.32699126569895,0.0,0.0,0.0,0.0,9.627154080372424e-05,0.00013716082463483155,0.0005295115628107948,0.09230812784195203,0.09230812784195203,0.09230812784195203,0.09230995789377187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489632.66020895,595.028257001417,0.0,0.09230812784195203,0.09230813676202025,0.09230813676202025,0.375,0.375,0.5,9.507585836240764,0.00970813915250801,0.00970813915250801,-9.549694368615746e-12,1.1884503351211606e-05,0.009681797172504503,-9.549694368615746e-12,26040.503920711017,19870.236833940664,0.7630511642340799,1.0292664957861186,3.943050284529313,1.0132939397009397,0.6226447940053584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3525450098203,262.3525450098203,-10.797454990179688,246.8389925869673,277.8660974326101,120382.235048624,120374.30720548332,7.927843140708331,0.0,nan,277.8660974326101,4.716097432610127,271.6606764634763,-1.4893235365236706,265.455255494433,-7.694744505566973,259.24983452529705,-13.90016547470293,253.04441355613778,-20.105586443862194,246.8389925869673,-26.311007413032684,1.0,1.0,26022.012520719443,26022.012520719443,277.1268532376737,3.9768532376737085,277.1268532376737,277.1268532376737,76919.60898132743,76919.49933027115,0.10965105627838057,0.0,8546.071908451686,8546.071908451686,0.889495476940807,3879.818614692906,277.1268532376737,3.9768532376737085,1.0,0.002,0.14557602853827026,0.005114269954604385,0.00022555449241484595,0.0017744455041248496,0.11277724620742297,0.11277724620742297,0.0,-3.4603045255543474e-12,1.0,1.0000198467881278,0.009681797182054197,0.09230813676202025,0.0,1.8297553544095759e-06,2.3408419935482483,0.0,1601852.4864488665,268.1262973579155,1.1884512900905975e-05,1.0,1279319.6576290876,2619.2450655933453,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1717.5,-28.034123832309234,4.976204927025602,34.987533070870825,26.265420123841636,6.439850404962631,-24.586726408567763,-38.22303906837476,2.9924529804488804,-5.023701847132202,-5.023713589417027,39.975098913607646,41041.97299003585,25749.790179839765,25749.790179839765,66791.76316987562,76929.31917401041,76919.54652716753,25749.790179839765,102669.3367070073,102669.3367070073,102669.3367070073,128709.84279575016,124429.8641424936,4279.978653256543,0.0,90306.28340537057,54418.937218399464,39874.82909663457,26040.506088742855,65915.33518537742,19870.238861020378,1450.0,0.0,0.886888209809133,2.8821791341362233,0.001494314320929203,1.0,1.0,-5.014149955740095,354328.30318393966,1553459.8452888401,4.3842386603883705,1553459.8452888401,4.3842386603883705,0.7630511785487208,0.09230816047644039,3.8605164747114706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605164747114706,1.2777778236726358,1.2780761139010077,3.0212736543004266,6401.71633056201,15243.107769423557,6489.183607775692,0.0003440918179419131,23392.28028087095,2385.3487460927995,19396.604059808575,1977.9031636500308,0.8291882547111133,0.8291882547111133,35018.7352918138,35405.22815468563,0.9863733389641851,0.8,4226.390360194147,4273.035954225843,0.9863733389641851,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558578578453077,4.976204927025602,-2.344275578970067,7.320480505995669,3.5,3.5,1.0,0.6,0.0002334323654385558,0.816298136301225,0.0002859645943775818,197.32681680900924,0.0,0.0,0.0,0.0,9.627350501798078e-05,0.00013715886042057503,0.000529504040306281,0.09230815156935167,0.09230815156935167,0.09230815156935167,0.09230995975755792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489632.0301138527,595.0284624258645,0.0,0.09230815156935167,0.09230816047644039,0.09230816047644039,0.375,0.375,0.5,9.507721448656238,0.009635680709948247,0.009635680709948247,-2.2453150450019166e-11,1.174228481204409e-05,0.009563633676918926,-2.2453150450019166e-11,26040.506088742855,19870.238861020378,0.7630511785487208,1.0292701917435878,3.9430535260694377,1.0132962683423117,0.6226468070686615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3526586799367,262.3526586799367,-10.797341320063254,246.83920054844887,277.866116811354,120381.30491027192,120373.70308433419,7.601825937708024,0.0,nan,277.866116811354,4.716116811354027,271.66073355879894,-1.489266441201039,265.45535030626286,-7.694649693737119,259.24996705367874,-13.900032946321232,253.04458380107687,-20.10541619892311,246.83920054844887,-26.310799451551105,1.0,1.0,26022.012520719443,26022.012520719443,277.12685969748657,3.9768596974865886,277.12685969748657,277.12685969748657,76919.63620747907,76919.54652716753,0.08968031153199263,0.0,8546.071908451686,8546.071908451686,0.8894954491864517,3879.819057085028,277.12685969748657,3.9768596974865886,1.0,0.002,0.14557151012011532,0.005114290304935705,0.0002255474920469415,0.001774452503605814,0.11277374602347075,0.11277374602347075,0.0,-4.347244352692625e-12,1.0,1.0000196045719885,0.009563633699372076,0.09230816047644039,0.0,1.8074242072990106e-06,2.3122733122413783,0.0,1601852.4871545772,268.1262981528678,1.174230726519454e-05,1.0,1279319.6544029955,2619.2450787994567,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1720.0,-28.033909251295775,4.976209142766323,34.98753603426928,26.265462557226442,6.439865739166145,-24.586531752259027,-38.22285969564689,2.9924882393113066,-5.023700623735522,-5.023712239715849,39.975103973168366,41042.06632776877,25749.79755989159,25749.79755989159,66791.86388766037,76929.3826568198,76919.59718640284,25749.79755989159,102669.39474629443,102669.39474629443,102669.39474629443,128709.903169133,124429.8636632974,4280.0395058356125,0.0,90306.26231616574,54418.94598394026,39874.795924694976,26040.50842283857,65915.30434753354,19870.241020667778,1450.0,0.0,0.8868881983601136,2.882179279224387,0.001494314320929203,1.0,1.0,-5.014253514699192,354328.32182818564,1553460.0633287693,4.384239045057326,1553460.0633287693,4.384239045057326,0.7630511930881034,0.09230818369278847,3.860514380024192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860514380024192,1.2777776605213846,1.2780759507116697,3.0212724007468927,6401.713674432494,15243.107769423557,6489.185280463019,0.0003440924762100859,23392.287510557035,2385.349483315611,19396.60905958293,1977.9036734851281,0.829188212175879,0.829188212175879,35018.72009109052,35405.22815468563,0.9863728037654109,0.8,4226.3885256278845,4273.035954225843,0.9863728037654109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558580171576658,4.976209142766323,-2.344273461325103,7.320482604091426,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8162801955324248,0.0002859708795045527,197.32664406397154,0.0,0.0,0.0,0.0,9.627542991641269e-05,0.0001371569355221431,0.0005294963219032844,0.0923081749882718,0.0923081749882718,0.0923081749882718,0.0923099632127698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489631.40753901465,595.0286654043588,0.0,0.0923081749882718,0.09230818369278847,0.09230818369278847,0.375,0.375,0.5,9.507855563220238,0.00954690661734503,0.00954690661734503,-1.3983481039758772e-11,1.1615980326951103e-05,0.0094587250166569,-1.3983481039758772e-11,26040.50842283857,19870.241020667778,0.7630511930881034,1.0292733887661325,3.94305589389559,1.0132982703911253,0.6226485143932208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3527728098793,262.3527728098793,-10.79722719012068,246.83940731606697,277.8661383036059,120380.55923261265,120372.92665606065,7.632576552003403,0.0,nan,277.8661383036059,4.716138303605931,271.66079210614976,-1.489207893850221,265.45544590866587,-7.694554091334112,259.25009971115793,-13.899900288842048,253.04475351362925,-20.10524648637073,246.83940731606697,-26.31059268393301,1.0,1.0,26022.012520719443,26022.012520719443,277.12686697496787,3.9768669749678907,277.12686697496787,277.12686697496787,76919.7272182487,76919.59718640284,0.13003184586705174,0.0,8546.071908451686,8546.071908451686,0.8894955812579168,3879.816951924313,277.12686697496787,3.9768669749678907,1.0,0.002,0.14556704126348516,0.005114310513701826,0.00022554056866208223,0.0017744594269995132,0.11277028433104111,0.11277028433104111,0.0,-4.338404635539916e-12,1.0,1.0000193895260443,0.00945872503064038,0.09230818369278847,0.0,1.7875980630355353e-06,2.286909327908421,0.0,1601852.4883768053,268.12629937626446,1.1615994310432143e-05,1.0,1279319.649756725,2619.24509781912,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1722.5,-28.03369549478271,4.976213254137195,34.98753894371548,26.265489030070626,6.439872648188378,-24.586338680491867,-38.22268060231579,2.992515833079387,-5.023698562205254,-5.023710073988475,39.97510921068967,41042.17819783838,25749.802569923595,25749.802569923595,66791.98076776197,76929.45585456544,76919.65379244188,25749.802569923595,102669.45636236548,102669.45636236548,102669.45636236548,128709.96746915032,124429.8676745994,4280.099794550919,0.0,90306.25477509832,54418.97711519649,39874.75295544648,26040.511106784837,65915.26406223132,19870.243463134746,1450.0,0.0,0.8868881904183341,2.8821795106525294,0.001494314320929203,1.0,1.0,-5.014337891050957,354328.3517451027,1553460.2890375599,4.384239311888569,1553460.2890375599,4.384239311888569,0.7630512082367527,0.09230820661749023,3.86051424274709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86051424274709,1.2777775328384007,1.278075822998879,3.021272595215779,6401.714086488729,15243.107769423557,6489.185020972644,0.0003440923740903374,23392.286388985736,2385.349368947167,19396.608283948837,1977.903594392462,0.8291882187746186,0.8291882187746186,35018.71909489821,35405.22815468563,0.9863727686907068,0.8,4226.388405398026,4273.035954225843,0.9863727686907068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558581253086699,4.976213254137195,-2.3442707742703663,7.320484028407561,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8162623241218829,0.00028597714060817054,197.32647198298557,0.0,0.0,0.0,0.0,9.62773518520354e-05,0.0001371550135865204,0.0005294888834149326,0.09230819809634959,0.09230819809634959,0.09230819809634959,0.0923099697983081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489630.7918056972,595.028866163683,0.0,0.09230819809634959,0.09230820661749023,0.09230820661749023,0.375,0.375,0.5,9.507988438279341,0.009459069443153112,0.009459069443153112,2.9388047551037744e-11,1.1511783213791205e-05,0.009372182937511297,2.9388047551037744e-11,26040.511106784837,19870.243463134746,0.7630512082367527,1.0292773034530474,3.9430584908042,1.0133006628738213,0.6226505921161146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35288558367915,262.35288558367915,-10.797114416320824,246.83961288601859,277.8661582812553,120379.78732842662,120372.2454445557,7.541883870963568,0.0,nan,277.8661582812553,4.716158281255332,271.66084920226007,-1.48915079773991,265.4555401232347,-7.694459876765279,259.250231044188,-13.899768955811965,253.04492196511828,-20.1050780348817,246.83961288601859,-26.310387113981392,1.0,1.0,26022.012520719443,26022.012520719443,277.1268757643277,3.9768757643277013,277.1268757643277,277.1268757643277,76919.7862586399,76919.65379244188,0.13246619801793713,0.0,8546.071908451686,8546.071908451686,0.8894955899133316,3879.8168139608256,277.1268757643277,3.9768757643277013,1.0,0.002,0.14556261329183398,0.005114330692765816,0.00022553370900542778,0.001774466286739371,0.11276685450271388,0.11276685450271388,0.0,-4.255201226099903e-12,1.0,1.0000192121286489,0.00937218290812325,0.09230820661749023,0.0,1.7712429965272418e-06,2.265985956745784,0.0,1601852.4905961892,268.1263014377947,1.1511753825743654e-05,1.0,1279319.6423012267,2619.2451283384294,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1725.0,-28.033483284744065,4.976217285276849,34.98754181213221,26.265526085067563,6.439885630222854,-24.586146393255177,-38.22250161375848,2.9925487378987343,-5.023696120798945,-5.023707538661579,39.97511450537613,41042.271308432326,25749.80642164145,25749.80642164145,66792.07773007377,76929.52169117538,76919.71292862728,25749.80642164145,102669.51935026873,102669.51935026873,102669.51935026873,128710.03329078201,124429.87371257412,4280.159578207898,0.0,90306.2385224242,54418.98813644019,39874.72265109335,26040.513940513283,65915.23659160663,19870.24602534617,1450.0,0.0,0.8868881841492083,2.882179781166814,0.001494314320929203,1.0,1.0,-5.014413242894079,354328.3867658921,1553460.5172102351,4.384239522521294,1553460.5172102351,4.384239522521294,0.7630512235948024,0.09230822932509637,3.8605128624381293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605128624381293,1.2777773805799417,1.2780756707048762,3.0212718749849583,6401.712560406045,15243.107769423557,6489.185982014827,0.00034409275229870114,23392.290542814244,2385.349792519795,19396.611156568233,1977.9038873181194,0.8291881943355298,0.8291881943355298,35018.70907827339,35405.22815468563,0.9863724160176985,0.8,4226.387196497527,4273.035954225843,0.9863724160176985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55858208455275,4.976217285276849,-2.3442678381464486,7.320485123423298,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8162445824242103,0.0002859833565391295,197.32630114725893,0.0,0.0,0.0,0.0,9.627927269869822e-05,0.00013715309273985756,0.0005294812786453897,0.09230822096044083,0.09230822096044083,0.09230822096044083,0.0923099778097856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489630.1817175012,595.0290650874927,0.0,0.09230822096044083,0.09230822932509637,0.09230822932509637,0.375,0.375,0.5,9.508120200653696,0.009376126122845108,0.009376126122845108,-4.4224179873708636e-11,1.1417862651796895e-05,0.009294295767517724,-4.4224179873708636e-11,26040.513940513283,19870.24602534617,0.7630512235948024,1.0292804207707,3.943060737870864,1.0133025561889402,0.6226522641907422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3529982939968,262.3529982939968,-10.797001706003186,246.83981726979297,277.8661793181144,120379.04649447961,120371.50885653913,7.537637940476213,0.0,nan,277.8661793181144,4.716179318114428,271.6609069085037,-1.4890930914962723,265.4556344988722,-7.694365501127777,259.25036208919175,-13.899637910808224,253.04508967950542,-20.104910320494554,246.83981726979297,-26.310182730207003,1.0,1.0,26022.012520719443,26022.012520719443,277.12688521934655,3.9768852193465705,277.12688521934655,277.12688521934655,76919.86153196328,76919.71292862728,0.14860333599790465,0.0,8546.071908451686,8546.071908451686,0.8894956769427467,3879.81542675032,277.12688521934655,3.9768852193465705,1.0,0.002,0.14555822211675334,0.005114350777373897,0.0002255269065337165,0.001774473089551666,0.11276345326685826,0.11276345326685826,0.0,-3.914617761890948e-12,1.0,1.000019052472681,0.009294295811741904,0.09230822932509637,0.0,1.7565236308510439e-06,2.2471551677841073,0.0,1601852.4932680945,268.12630387920103,1.1417906875976769e-05,1.0,1279319.6335738166,2619.245164064395,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1727.5,-28.033272093924253,4.976221259096228,34.98754465108928,26.265564222726994,6.439895906003138,-24.585955293951038,-38.22232657168058,2.992579105202081,-5.02369329932651,-5.023704633578872,39.97511986561081,41042.367938770025,25749.80917363838,25749.80917363838,66792.1771124084,76929.58684455602,76919.77456715303,25749.80917363838,102669.58374079141,102669.58374079141,102669.58374079141,128710.10066803763,124429.88175624679,4280.218911790844,0.0,90306.21822345714,54418.99931445899,39874.68767666461,26040.516927246223,65915.20460391082,19870.248710381235,1450.0,0.0,0.8868881795244521,2.882180090812388,0.001494314320929203,1.0,1.0,-5.014479750830617,354328.4268960494,1553460.7482076047,4.384239677905801,1553460.7482076047,4.384239677905801,0.7630512391860766,0.09230825183755528,3.8605107004924415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605107004924415,1.277777240063208,1.2780755301553395,3.021270515275005,6401.709679343814,15243.107769423557,6489.187796341709,0.00034409346630983684,23392.298384754587,2385.3505921751657,19396.6165797127,1977.904440324953,0.8291881481964173,0.8291881481964173,35018.693389466425,35405.22815468563,0.9863718636342025,0.8,4226.385303024735,4273.035954225843,0.9863718636342025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558582678623267,4.976221259096228,-2.3442646467000423,7.32048590579627,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8162269263509473,0.0002859895427392315,197.32613113232898,0.0,0.0,0.0,0.0,9.62811512272784e-05,0.0001371512142112774,0.0005294737300481673,0.09230824360797446,0.09230824360797446,0.09230824360797446,0.09230998724570434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489629.5767312004,595.0292623530945,0.0,0.09230824360797446,0.09230825183755528,0.09230825183755528,0.375,0.375,0.5,9.508250971343951,0.009299866839285187,0.009299866839285187,7.958078640513122e-12,1.1334252349115559e-05,0.00922488274824218,7.958078640513122e-12,26040.516927246223,19870.248710381235,0.7630512391860766,1.029283746911672,3.9430628933007403,1.0133045556600693,0.6226540323343688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35311029823214,262.35311029823214,-10.796889701767839,246.84002049687507,277.8662000995076,120378.25391115653,120370.76349280386,7.490418352666524,0.0,nan,277.8662000995076,4.716200099507603,271.6609641790209,-1.4890358209790975,265.4557282585488,-7.694271741451189,259.25049233799206,-13.89950766200792,253.04525641744857,-20.104743582551407,246.84002049687507,-26.309979503124907,1.0,1.0,26022.012520719443,26022.012520719443,277.1268953369272,3.976895336927214,277.1268953369272,277.1268953369272,76919.92694283836,76919.77456715303,0.15237568532756995,0.0,8546.071908451686,8546.071908451686,0.8894958132548744,3879.813253994904,277.1268953369272,3.976895336927214,1.0,0.002,0.1455538637339188,0.005114370783553093,0.00022552015504284675,0.0017744798409708709,0.11276007752142338,0.11276007752142338,0.0,-3.986282224449633e-12,1.0,1.0000189101871353,0.009224882740284102,0.09230825183755528,0.0,1.7434057603824488e-06,2.230373201107675,0.0,1601852.4963924354,268.12630670067347,1.1334244391036918e-05,1.0,1279319.6235731153,2619.2452050026027,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1730.0,-28.033062620628247,4.976225407146407,34.98754757263248,26.265608856361382,6.439922479941631,-24.585764110584574,-38.22214772282166,2.992623966420466,-5.023685867994686,-5.0236972319093685,39.975126591819155,41042.4596187105,25749.80079556862,25749.80079556862,66792.26041427912,76929.64543410341,76919.8698187069,25749.80079556862,102669.67061427551,102669.67061427551,102669.67061427551,128710.19259794605,124429.91421291842,4280.278385027631,0.0,90306.20385571268,54419.01802682608,39874.65092098511,26040.52198367054,65915.17290465564,19870.253090616632,1450.0,0.0,0.8868881928294375,2.8821808763109344,0.001494314320929203,1.0,1.0,-5.0144477332652855,354328.5291390493,1553461.0380711807,4.384239230879304,1553461.0380711807,4.384239230879304,0.7630512592288606,0.09230827409379094,3.860510124119111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860510124119111,1.2777770324797386,1.278075322523411,3.021270555025668,6401.7097635707,15243.107769423557,6489.187743300588,0.0003440934454359833,23392.29815549796,2385.3505687974957,19396.61642116924,1977.9044241580195,0.829188149545298,0.8291881495452981,35018.68920684028,35405.22815468563,0.9863717163691176,0.8,4226.3847982260695,4273.035954225843,0.9863717163691176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558580870058662,4.976225407146407,-2.344258116824771,7.320483523971178,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8162094142740851,0.00028599567875134635,197.32596250034658,0.0,0.0,0.0,0.0,9.628307064470856e-05,0.00013714929479384725,0.0005294662410674438,0.09230826600674548,0.09230826600674548,0.09230826600674548,0.09231001378834511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489628.97685209016,595.0294580226367,0.0,0.09230826600674548,0.09230827409379094,0.09230827409379094,0.375,0.375,0.5,9.50838205354908,0.009273058247856625,0.009273058247856625,-3.353761712787673e-12,1.13639146661626e-05,0.009249498644066989,-3.353761712787673e-12,26040.52198367054,19870.253090616632,0.7630512592288606,1.0292869948890462,3.9430640558610976,1.013306306742033,0.6226557226524644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3532244522482,262.3532244522482,-10.796775547751793,246.84022268870254,277.8662262157227,120377.66916999857,120370.03498274877,7.634187249798309,0.0,nan,277.8662262157227,4.716226215722713,271.6610255103403,-1.488974489659654,265.4558248050017,-7.694175194998252,259.2506240995756,-13.899375900424388,253.04542339414616,-20.104576605853822,246.84022268870254,-26.309777311297438,1.0,1.0,26022.012520719443,26022.012520719443,277.1269138842499,3.9769138842499387,277.1269138842499,277.1269138842499,76920.00862718413,76919.8698187069,0.13880847723339684,0.0,8546.071908451686,8546.071908451686,0.8894958495955974,3879.812674739707,277.1269138842499,3.9769138842499387,1.0,0.002,0.14554949371901127,0.0051143916854634805,0.00022551338763024598,0.0017744866092199124,0.11275669381512299,0.11275669381512299,0.0,-3.1498414987396472e-12,1.0,1.000018960647056,0.00924949864742075,0.09230827409379094,0.0,1.7480584336827098e-06,2.2363254128228975,0.0,1601852.5049894075,268.1263141320053,1.1363918019924313e-05,1.0,1279319.5980934887,2619.2453093043173,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1732.5,-28.032853684627906,4.9762296049569725,34.987550509763985,26.265647098794602,6.439932880991631,-24.58557502808032,-38.22197296014053,2.992654221180638,-5.02368077516735,-5.023692108008902,39.97513263475279,41042.54830420129,25749.798410887124,25749.798410887124,66792.34671508841,76929.70960521515,76919.94710174631,25749.798410887124,102669.74551263344,102669.74551263344,102669.74551263344,128710.27150749262,124429.93379801631,4280.337709476314,0.0,90306.18337725809,54419.022063581215,39874.62368186319,26040.52599485919,65915.14967672237,19870.256615205086,1450.0,0.0,0.8868881970205074,2.8821814208069103,0.001494314320929203,1.0,1.0,-5.014468377094886,354328.5999180175,1553461.2984889217,4.38423909006598,1553461.2984889217,4.38423909006598,0.7630512770413236,0.09230829663190164,3.860507927499733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860507927499733,1.2777768924838449,1.2780751824948358,3.0212691669477363,6401.706822400127,15243.107769423557,6489.189595472098,0.0003440941743421733,23392.30616105614,2385.3513851372427,19396.62195743383,1977.9049886998955,0.8291881024422301,0.8291881024422301,35018.673266411024,35405.22815468563,0.9863711551263915,0.8,4226.382874385131,4273.035954225843,0.9863711551263915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558580355280119,4.9762296049569725,-2.3442532410663746,7.3204828460233475,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8161919475193798,0.00028600179914543096,197.3257943011896,0.0,0.0,0.0,0.0,9.628494624316708e-05,0.00013714741919538872,0.0005294586990399272,0.09230828852155135,0.09230828852155135,0.09230828852155135,0.09231003166359178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489628.3753510706,595.029654186672,0.0,0.09230828852155135,0.09230829663190164,0.09230829663190164,0.375,0.375,0.5,9.508512786648206,0.009247270003129415,0.009247270003129415,-1.6655121726216748e-11,1.1332841552302853e-05,0.00922373091401596,-1.6655121726216748e-11,26040.52599485919,19870.256615205086,0.7630512770413236,1.029289922123311,3.9430658211885903,1.0133079730937153,0.6226572875202812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3533370043122,262.3533370043122,-10.796662995687768,246.8404237438955,277.8662502646481,120376.85386077907,120369.32680684209,7.5270539369536005,0.0,nan,277.8662502646481,4.716250264648124,271.66108496056603,-1.488915039433948,265.4559196564239,-7.694080343576104,259.2507543522561,-13.899245647743896,253.04558904808368,-20.104410951916293,246.8404237438955,-26.309576256104464,1.0,1.0,26022.012520719443,26022.012520719443,277.126928051257,3.976928051257005,277.126928051257,277.126928051257,76920.05992280507,76919.94710174631,0.11282105876307469,0.0,8546.071908451686,8546.071908451686,0.8894959880939044,3879.8104671372316,277.126928051257,3.976928051257005,1.0,0.002,0.1455451358768035,0.005114412103341384,0.000225506638013477,0.0017744933584307855,0.1127533190067385,0.1127533190067385,0.0,-3.5557373018191285e-12,1.0,1.0000189078280215,0.009223730930671081,0.09230829663190164,0.0,1.7431891026245718e-06,2.2300959514232273,0.0,1601852.5108054369,268.1263192248326,1.1332858207424579e-05,1.0,1279319.5804549037,2619.24538150845,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1735.0,-28.032645543533857,4.976233668511936,34.987553373466376,26.265669031441234,6.439935614408275,-24.58538742774453,-38.22179844193158,2.992677497870964,-5.023679338387581,-5.023690552801119,39.97513757576956,41042.65782764262,25749.804869881114,25749.804869881114,66792.46269752373,76929.78358006978,76919.99748379587,25749.804869881114,102669.80235367699,102669.80235367699,102669.80235367699,128710.33071058289,124429.93429656222,4280.3964140206635,0.0,90306.17754254557,54419.05178721584,39874.58417258859,26040.5283569059,65915.1125294945,19870.25878809743,1450.0,0.0,0.8868881870463081,2.8821815876127053,0.001494314320929203,1.0,1.0,-5.014565101508538,354328.62140188593,1553461.511421002,4.384239425183318,1553461.511421002,4.384239425183318,0.7630512912702816,0.09230831916273191,3.8605078999343925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605078999343925,1.2777767847771433,1.2780750747629908,3.0212694000444706,6401.707316304136,15243.107769423557,6489.189284441787,0.00034409405193874527,23392.304816700485,2385.351248051117,19396.621027743415,1977.9048938978567,0.8291881103522374,0.8291881103522373,35018.673066374824,35405.22815468563,0.9863711480833658,0.8,4226.382850242881,4273.035954225843,0.9863711480833658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558581749575971,4.976233668511936,-2.344251013757037,7.320484682268973,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8161745476188478,0.0002860078963741079,197.3256267422389,0.0,0.0,0.0,0.0,9.62868192515719e-05,0.0001371455461869839,0.0005294514644956685,0.09230831106976178,0.09230831106976178,0.09230831106976178,0.09231003596787513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489627.7751183449,595.0298498835018,0.0,0.09230831106976178,0.09230831916273191,0.09230831916273191,0.375,0.375,0.5,9.508642151704725,0.009186019327614758,0.009186019327614758,5.269384928396903e-11,1.1214413518700894e-05,0.009125451292561593,5.269384928396903e-11,26040.5283569059,19870.25878809743,0.7630512912702816,1.0292936886814488,3.943068552321461,1.013310303727945,0.622659300009199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3534470153678,262.3534470153678,-10.796552984632172,246.840623661777,277.86627036887865,120376.05078656078,120368.69366491878,7.357121642022097,0.0,nan,277.86627036887865,4.716270368878668,271.661141027527,-1.4888589724729968,265.45601168612023,-7.693988313879743,259.25088234467495,-13.899117655325028,253.04575300322904,-20.10424699677094,246.840623661777,-26.30937633822299,1.0,1.0,26022.012520719443,26022.012520719443,277.12693550181064,3.976935501810658,277.12693550181064,277.12693550181064,76920.10950266711,76919.99748379587,0.11201887123752385,0.0,8546.071908451686,8546.071908451686,0.8894959898319172,3879.8104394340644,277.12693550181064,3.976935501810658,1.0,0.002,0.14554082446660746,0.005114431646041386,0.0002254999586706701,0.0017745000372803798,0.11274997933533505,0.11274997933533505,0.0,-4.048949977381033e-12,1.0,1.0000187063700805,0.009125451239867743,0.09230831916273191,0.0,1.7246157070088999e-06,2.206334633503107,0.0,1601852.5122847646,268.1263206616124,1.121436082485161e-05,1.0,1279319.5751009828,2619.2454034249054,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1737.5,-28.03243905999779,4.9762376261225905,34.98755618187355,26.265706365834944,6.439948453388785,-24.585200308661367,-38.221623993571825,2.992709701286829,-5.023677459641078,-5.023688570507508,39.97514259700686,41042.7445204366,25749.8099563225,25749.8099563225,66792.5544767591,76929.84688001292,76920.05127875593,25749.8099563225,102669.86123507842,102669.86123507842,102669.86123507842,128710.39213230902,124429.93757718576,4280.454555123263,0.0,90306.16017138814,54419.05780884133,39874.558180607564,26040.53089723059,65915.08907783816,19870.261104373418,1450.0,0.0,0.8868881789538505,2.8821817995426993,0.001494314320929203,1.0,1.0,-5.014648919746662,354328.6487835782,1553461.727808657,4.384239697077112,1553461.727808657,4.384239697077112,0.7630513057814278,0.09230834129407361,3.8605063035613676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605063035613676,1.2777766357644198,1.278074925715481,3.0212685030446265,6401.705415669103,15243.107769423557,6489.1904813433,0.0003440945229697873,23392.309990034086,2385.351775584332,19396.624605362136,1977.9052587134381,0.8291880799128326,0.8291880799128326,35018.661481812625,35405.22815468563,0.9863707402053522,0.8,4226.381452108951,4273.035954225843,0.9863707402053522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558582847580418,4.9762376261225905,-2.3442485021851565,7.320486128307747,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8161572866802026,0.0002860139451649867,197.32546051794634,0.0,0.0,0.0,0.0,9.628869154396606e-05,0.00013714367389458973,0.0005294440175636282,0.09230833336514804,0.09230833336514804,0.09230833336514804,0.09231004191324617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489627.18118547276,595.0300435327581,0.0,0.09230833336514804,0.09230834129407361,0.09230834129407361,0.375,0.375,0.5,9.508770291491295,0.009112399949913197,0.009112399949913197,-3.922195901395753e-12,1.1110866410035669e-05,0.009039650760826135,-3.922195901395753e-12,26040.53089723059,19870.261104373418,0.7630513057814278,1.0292965337581388,3.943070793816089,1.013312056635238,0.6226608367618198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3535569015045,262.3535569015045,-10.796443098495502,246.84082246660108,277.8662913363224,120375.32065996136,120367.97189331723,7.348766644129869,0.0,nan,277.8662913363224,4.716291336322399,271.66119756246064,-1.4888024375393343,265.4561037885132,-7.693896211486788,259.2510100145488,-13.89898998545118,253.04591624058045,-20.104083759419524,246.84082246660108,-26.309177533398895,1.0,1.0,26022.012520719443,26022.012520719443,277.1269437788044,3.9769437788044115,277.1269437788044,277.1269437788044,76920.18667842272,76920.05127875593,0.13539966678945348,0.0,8546.071908451686,8546.071908451686,0.889496090484284,3879.8088350791745,277.1269437788044,3.9769437788044115,1.0,0.002,0.14553655359188147,0.005114451089857725,0.00022549334233268006,0.0017745066539086396,0.11274667116634003,0.11274667116634003,0.0,-3.75868043286931e-12,1.0,1.0000185304925808,0.00903965076474833,0.09230834129407361,0.0,1.7084007433866975e-06,2.1855905014740644,0.0,1601852.51429487,268.1263225403589,1.111087033223157e-05,1.0,1279319.5682772861,2619.2454313579365,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1740.0,-28.032233999369332,4.9762417184208365,34.987559052433475,26.26575225675481,6.439972496574383,-24.58501334977097,-38.221453317068494,2.9927518437468414,-5.023670837985662,-5.023681962002215,39.97514900164753,41042.842818775425,25749.803477089354,25749.803477089354,66792.64629586478,76929.9033063486,76920.1396274273,25749.803477089354,102669.94310451666,102669.94310451666,102669.94310451666,128710.47866339216,124429.96591708147,4280.512746310694,0.0,90306.14146833427,54419.08096823079,39874.51166678165,26040.53555887551,65915.04722565715,19870.26515696387,1450.0,0.0,0.8868881893880188,2.8821825010558495,0.001494314320929203,1.0,1.0,-5.014631410271193,354328.7400703719,1553462.0038142572,4.384239346505536,1553462.0038142572,4.384239346505536,0.7630513248100768,0.09230836311462763,3.860504889718988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860504889718988,1.2777764407614716,1.2780747306670104,3.0212678576374272,6401.704048128695,15243.107769423557,6489.191342532847,0.00034409486188450954,23392.31371234134,2385.3521551540375,19396.62717951532,1977.9055212040116,0.8291880580107828,0.8291880580107828,35018.65122183829,35405.22815468563,0.9863703789644567,0.8,4226.380213838743,4273.035954225843,0.9863703789644567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558581448915563,4.9762417184208365,-2.3442425678874375,7.3204842863082735,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8161401450790879,0.0002860199523893474,197.32529543940632,0.0,0.0,0.0,0.0,9.629052338691637e-05,0.00013714184205163943,0.0005294367518254231,0.09230835534579872,0.09230835534579872,0.09230835534579872,0.0923100654672138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489626.5933887968,595.0302352517391,0.0,0.09230835534579872,0.09230836311462763,0.09230836311462763,0.375,0.375,0.5,9.508898546991803,0.009080025434684558,0.009080025434684558,-5.5138116294983774e-12,1.1124016566554928e-05,0.009050551731036194,-5.5138116294983774e-12,26040.53555887551,19870.26515696387,0.7630513248100768,1.0293001996302085,3.9430720059995537,1.0133140930204176,0.6226627234031575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3536684539878,262.3536684539878,-10.796331546012198,246.8410202731847,277.86631663470155,120374.70021384758,120367.2400083735,7.460205474076567,0.0,nan,277.86631663470155,4.71631663470157,271.6612573624938,-1.4887426375061636,265.45619809016233,-7.693801909837646,259.2511388178609,-13.898861182139058,253.0460795455232,-20.103920454476764,246.8410202731847,-26.308979726815267,1.0,1.0,26022.012520719443,26022.012520719443,277.1269607252371,3.97696072523712,277.1269607252371,277.1269607252371,76920.26610612244,76920.1396274273,0.12647869513602927,0.0,8546.071908451686,8546.071908451686,0.8894961796279667,3879.807414167583,277.1269607252371,3.97696072523712,1.0,0.002,0.1455322775627246,0.005114471421999321,0.00022548672016976725,0.0017745132763111774,0.11274336008488361,0.11274336008488361,0.0,-3.519055272876992e-12,1.0,1.0000185528388958,0.009050551736550005,0.09230836311462763,0.0,1.7104614101667928e-06,2.1882267138978064,0.0,1601852.5219356061,268.1263291620143,1.1124022080366558e-05,1.0,1279319.5455280251,2619.24552448282,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1742.5,-28.032029227802717,4.976245694393543,34.98756185846553,26.265769579354696,6.439970890010256,-24.58482921602077,-38.22128305966032,2.992770877488837,-5.023669146641339,-5.023680160403816,39.97515392378419,41042.957786857194,25749.809076103196,25749.809076103196,66792.76686296039,76929.97902295213,76920.19107693175,25749.809076103196,102670.00015303494,102670.00015303494,102670.00015303494,128710.53815278393,124429.96777629247,4280.570376491466,0.0,90306.1374581699,54419.11621920559,39874.46804329368,26040.537999748998,65915.00604304268,19870.267389426604,1450.0,0.0,0.886888180734972,2.88218269389283,0.001494314320929203,1.0,1.0,-5.014720934084096,354328.76495592913,1553462.2159320398,4.384239637234242,1553462.2159320398,4.384239637234242,0.7630513390168103,0.09230838523609872,3.860504994698147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860504994698147,1.2777763526879469,1.2780746425729255,3.0212681480426045,6401.704663462418,15243.107769423557,6489.190955035222,0.00034409470938766355,23392.31203746466,2385.351984364147,19396.626021258988,1977.9054030947357,0.8291880678657901,0.8291880678657902,35018.651983651296,35405.22815468563,0.9863704057869412,0.8,4226.380305781502,4273.035954225843,0.9863704057869412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558582657568455,4.976245694393543,-2.3442401836741746,7.320485878067718,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8161230280292264,0.0002860259512615986,197.3251305938434,0.0,0.0,0.0,0.0,9.629235076386571e-05,0.00013714001467469007,0.0005294297116246182,0.09230837744519772,0.09230837744519772,0.09230837744519772,0.09231007074272886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489626.0044969036,595.0304272544583,0.0,0.09230837744519772,0.09230838523609872,0.09230838523609872,0.375,0.375,0.5,9.509025542609045,0.009019230444039295,0.009019230444039295,-6.94626578479074e-11,1.1013762502898317e-05,0.008959226319745994,-6.94626578479074e-11,26040.537999748998,19870.267389426604,0.7630513390168103,1.0293042089563385,3.943074759056247,1.013316555252146,0.622664856619387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35377644575624,262.35377644575624,-10.796223554243738,246.8412168819353,277.8663360094912,120373.86378734781,120366.64170803467,7.222079313121208,0.0,nan,277.8663360094912,4.716336009491215,271.6613121840573,-1.4886878159426828,265.45628835854075,-7.693711641459231,259.25126453303324,-13.898735466966741,253.04624070747983,-20.103759292520152,246.8412168819353,-26.308783118064667,1.0,1.0,26022.012520719443,26022.012520719443,277.12696854708724,3.9769685470872673,277.12696854708724,277.12696854708724,76920.3004132275,76920.19107693175,0.10933629574719816,0.0,8546.071908451686,8546.071908451686,0.8894961730089626,3879.8075196716377,277.12696854708724,3.9769685470872673,1.0,0.002,0.1455280446818974,0.005114490660763125,0.00022548016261467253,0.0017745198336047625,0.11274008130733626,0.11274008130733626,0.0,-3.780564836880496e-12,1.0,1.000018365636141,0.008959226389208652,0.09230838523609872,0.0,1.6932022870027165e-06,2.166146769794696,0.0,1601852.5237201562,268.12633085335864,1.1013831965556165e-05,1.0,1279319.5393263844,2619.245549869451,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1745.0,-28.031826990579777,4.976249812905848,34.98756472934721,26.265825319010787,6.440002896528428,-24.584644001888314,-38.22110885577274,2.992819904563443,-5.023662346544086,-5.0236733792691215,39.97516035783584,41043.02298881529,25749.802219850546,25749.802219850546,66792.82520866583,76930.02768851617,76920.2802788639,25749.802219850546,102670.08249871444,102670.08249871444,102670.08249871444,128710.62523110643,124429.99715192802,4280.628079178411,0.0,90306.11255263684,54419.107840233686,39874.44968044795,26040.542732391983,65914.99241283993,19870.27149893992,1450.0,0.0,0.8868881919412613,2.88218341366331,0.001494314320929203,1.0,1.0,-5.014698500385862,354328.8586283848,1553462.4932048914,4.384239260720621,1553462.4932048914,4.384239260720621,0.7630513581509641,0.092308406878026,3.8605028225181086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605028225181086,1.2777761258283946,1.278074415660414,3.0212669844768834,6401.702198006279,15243.107769423557,6489.192507618786,0.00034409532039598475,23392.318748191574,2385.3526686678506,19396.63066203516,1977.905876322206,0.8291880283793878,0.8291880283793879,35018.63622056927,35405.22815468563,0.9863698507885384,0.8,4226.378403344497,4273.035954225843,0.9863698507885384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558581177516817,4.976249812905848,-2.3442341159784577,7.320483928884306,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8161061232078572,0.0002860318760028492,197.3249677887525,0.0,0.0,0.0,0.0,9.629422053163922e-05,0.00013713814490691657,0.0005294221954880488,0.0923083992478146,0.0923083992478146,0.0923083992478146,0.09231009496180441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489625.4220484297,595.0306172331775,0.0,0.0923083992478146,0.092308406878026,0.092308406878026,0.375,0.375,0.5,9.509152719155672,0.008995566394446541,0.008995566394446541,2.5011104298755527e-12,1.1032725012682931e-05,0.00897487888323667,2.5011104298755527e-12,26040.542732391983,19870.27149893992,0.7630513581509641,1.0293063181493973,3.9430756479834304,1.0133176499562928,0.6226659745593827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3538876982603,262.3538876982603,-10.796112301739697,246.8414124610169,277.86636293543125,120373.31067664539,120365.87053032528,7.440146320089604,0.0,nan,277.86636293543125,4.7163629354312775,271.66137284059386,-1.4886271594061213,265.45638274574753,-7.693617254252445,259.25139265083976,-13.898607349160216,253.0464025559321,-20.103597444067873,246.8414124610169,-26.30858753898309,1.0,1.0,26022.012520719443,26022.012520719443,277.1269857659919,3.9769857659919126,277.1269857659919,277.1269857659919,76920.40191414734,76920.2802788639,0.12163528344535735,0.0,8546.071908451686,8546.071908451686,0.8894963099663163,3879.805336630699,277.1269857659919,3.9769857659919126,1.0,0.002,0.14552380440268708,0.005114510866746589,0.00022547359592287017,0.0017745264009398568,0.11273679796143508,0.11273679796143508,0.0,-3.1372729934753263e-12,1.0,1.0000183977223767,0.00897487888073556,0.092308406878026,0.0,1.6961609385427615e-06,2.169931790925126,0.0,1601852.5315747191,268.1263376534559,1.1032722511572501e-05,1.0,1279319.5159826046,2619.2456454280177,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1747.5,-28.031624186783386,4.97625379514116,34.98756752460826,26.26583845065909,6.439995925485576,-24.584462175583678,-38.22094275439156,2.9928339135377118,-5.023661029376342,-5.023671943646827,39.97516513948915,41043.145606033475,25749.808777379065,25749.808777379065,66792.95438341254,76930.1056762972,76920.32845230625,25749.808777379065,102670.13722968531,102670.13722968531,102670.13722968531,128710.68222371078,124429.99704467409,4280.685179036695,0.0,90306.10912032558,54419.149047158826,39874.40008129639,26040.544994025473,65914.94507532187,19870.273583031958,1450.0,0.0,0.8868881819351232,2.8821835677591623,0.001494314320929203,1.0,1.0,-5.014795177020403,354328.8784589093,1553462.699268636,4.384239596911059,1553462.699268636,4.384239596911059,0.7630513719121789,0.0923084288404945,3.860502819213713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860502819213713,1.2777760610056628,1.2780743508225498,3.02126713516243,6401.702517290871,15243.107769423557,6489.192306554499,0.0003440952412684827,23392.317879130223,2385.3525800482553,19396.630061040552,1977.9058150378114,0.8291880334930606,0.8291880334930606,35018.63619658993,35405.22815468563,0.9863698499442557,0.8,4226.378400450444,4273.035954225843,0.9863698499442557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558582593083209,4.97625379514116,-2.344231998001431,7.320485793142591,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8160891714066598,0.00028603781745590115,197.32480452782823,0.0,0.0,0.0,0.0,9.629600336470945e-05,0.00013713636207384635,0.0005294153124027963,0.09230842118263628,0.09230842118263628,0.09230842118263628,0.09231009885569075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489624.8381283086,595.0308076098673,0.0,0.09230842118263628,0.0923084288404945,0.0923084288404945,0.375,0.375,0.5,9.509278543441061,0.008935851408693907,0.008935851408693907,-3.342393029015511e-11,1.0914270490047784e-05,0.00887676662642889,-3.342393029015511e-11,26040.544994025473,19870.273583031958,0.7630513719121789,1.0293106735738777,3.9430785522051974,1.013320337399771,0.6226682819675103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3539941878722,262.3539941878722,-10.79600581212776,246.84160687437748,277.8663815012942,120372.41881415046,120365.29719278726,7.121621363202039,0.0,nan,277.8663815012942,4.716381501294222,271.66142657594366,-1.4885734240563124,265.4564716506096,-7.693528349390363,259.25151672521156,-13.898483274788418,253.04656179979676,-20.103438200203215,246.84160687437748,-26.3083931256225,1.0,1.0,26022.012520719443,26022.012520719443,277.12699283852464,3.976992838524666,277.12699283852464,277.12699283852464,76920.42277677139,76920.32845230625,0.09432446514256299,0.0,8546.071908451686,8546.071908451686,0.8894963101746606,3879.805333309782,277.12699283852464,3.976992838524666,1.0,0.002,0.14551961047722864,0.005114529862378107,0.00022546709855384006,0.0017745328977972457,0.11273354927692003,0.11273354927692003,0.0,-3.648914070203402e-12,1.0,1.0000181966074162,0.00887676665985282,0.0923084288404945,0.0,1.6776191440386074e-06,2.146210903064004,0.0,1601852.5329164919,268.12633897062364,1.0914303913978074e-05,1.0,1279319.511040709,2619.245665657827,,,,,,,,,,,,,,,,,2.0,15243.107769423557
