time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1750.0,-28.031424214247707,4.976257900691125,34.987570374844864,26.265894015692197,6.440028519910678,-24.58427894082876,-38.220772601757176,2.992883243389472,-5.023654608683216,-5.023665534024324,39.97517142614834,41043.21925668296,25749.802844392278,25749.802844392278,66793.02210107524,76930.15339501547,76920.41440838795,25749.802844392278,102670.21725278023,102670.21725278023,102670.21725278023,128710.76679572639,124430.02448695974,4280.742308766652,0.0,90306.08469759062,54419.15054722033,39874.37127818921,26040.549542946155,65914.92082113537,19870.27754022509,1450.0,0.0,0.886888191784691,2.88218424818812,0.001494314320929203,1.0,1.0,-5.014779623065067,354328.9669989153,1553462.970191179,4.384239265981138,1553462.970191179,4.384239265981138,0.7630513905804855,0.09230845029298301,3.860500740295971,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860500740295971,1.2777758327451951,1.278074122508796,3.0212660478966846,6401.700213505224,15243.107769423557,6489.193757323865,0.0003440958122094937,23392.324149811502,2385.353219479792,19396.634397487273,1977.9062572323141,0.829187996595181,0.829187996595181,35018.62111029233,35405.22815468563,0.9863693187746445,0.8,4226.376579694149,4273.035954225843,0.9863693187746445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585813123359475,4.976257900691125,-2.3442262057459122,7.320484106437037,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8160724566347232,0.00028604367607402406,197.3246435463874,0.0,0.0,0.0,0.0,9.629782971313452e-05,0.0001371345357254213,0.0005294079766881331,0.09230844280180907,0.09230844280180907,0.09230844280180907,0.09231012167353102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489624.26106404216,595.0309958279216,0.0,0.09230844280180907,0.09230845029298301,0.09230845029298301,0.375,0.375,0.5,9.50940445623923,0.008909474442305054,0.008909474442305054,-2.6147972675971687e-12,1.092534108693144e-05,0.008885910959236298,-2.6147972675971687e-12,26040.549542946155,19870.27754022509,0.7630513905804855,1.029313264160057,3.943079468045313,1.013321737612682,0.622669628445076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3541041753048,262.3541041753048,-10.795895824695151,246.84180028427238,277.8664080662593,120371.8864994805,120364.5309584461,7.355541034436257,0.0,nan,277.8664080662593,4.716408066259305,271.66148650993074,-1.4885134900692378,265.4565649535314,-7.693435046468551,259.25164339713325,-13.898356602866727,253.0467218407018,-20.103278159298185,246.84180028427238,-26.308199715727596,1.0,1.0,26022.012520719443,26022.012520719443,277.12700930611095,3.977009306110972,277.12700930611095,277.12700930611095,76920.52761752528,76920.41440838795,0.11320913732924964,0.0,8546.071908451686,8546.071908451686,0.8894964412517516,3879.803243997451,277.12700930611095,3.977009306110972,1.0,0.002,0.1455154122288075,0.005114549810559557,0.00022546059681039527,0.0017745393999705412,0.11273029840519763,0.11273029840519763,0.0,-3.2190634706441568e-12,1.0,1.0000182153527974,0.008885910961851096,0.09230845029298301,0.0,1.6793478018121873e-06,2.1484223716272957,0.0,1601852.5403228165,268.12634539131676,1.0925343701728707e-05,1.0,1279319.4889759757,2619.245755980583,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1752.5,-28.0312237258618,4.976261856818867,34.98757314310792,26.265907601360254,6.44002068214636,-24.584099285059608,-38.22060300791634,2.9928962406634065,-5.023653567652161,-5.023664369440825,39.975176085380355,41043.315745638385,25749.8100326187,25749.8100326187,66793.12577825709,76930.23028669915,76920.46012408724,25749.8100326187,102670.27015670594,102670.27015670594,102670.27015670594,128710.82182177171,124430.02301428006,4280.798807491654,0.0,90306.07965201845,54419.165108316054,39874.349493002665,26040.55166506577,65914.90115806843,19870.27950790991,1450.0,0.0,0.8868881808431649,2.8821843735815893,0.001494314320929203,1.0,1.0,-5.014880791290295,354328.9830860313,1553463.1709786556,4.384239633599134,1553463.1709786556,4.384239633599134,0.7630514039595606,0.09230847203851004,3.8605004253519,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8605004253519,1.2777757726038597,1.2780740623534208,3.0212659436208806,6401.699992557308,15243.107769423557,6489.19389646174,0.00034409586696637097,23392.32475121064,2385.353280805437,19396.634813379693,1977.9062996415385,0.8291879930563911,0.8291879930563911,35018.618824804944,35405.22815468563,0.986369238305506,0.8,4226.376303860034,4273.035954225843,0.986369238305506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558582864050395,4.976261856818867,-2.3442242931793427,7.320486149998209,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8160556991161949,0.00028604954991597736,197.3244821499416,0.0,0.0,0.0,0.0,9.629965009554368e-05,0.00013713271534301213,0.0005294009059113593,0.09230846453068081,0.09230846453068081,0.09230846453068081,0.09231012455078377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489623.68294291524,595.0311843101044,0.0,0.09230846453068081,0.09230847203851004,0.09230847203851004,0.375,0.375,0.5,9.509528955848943,0.008846270692231428,0.008846270692231428,4.206412995699793e-12,1.0801788675962598e-05,0.00878357815054187,4.206412995699793e-12,26040.55166506577,19870.27950790991,0.7630514039595606,1.02931624634631,3.9430823755191944,1.013323612791023,0.6226712780348971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3542092834056,262.3542092834056,-10.795790716594354,246.84199250208852,277.86642606465256,120370.9860864208,120363.95685601963,7.029230401167314,0.0,nan,277.86642606465256,4.71642606465258,271.66153935219967,-1.4884606478003093,265.4566526396909,-7.693347360309076,259.25176592717173,-13.898234072828245,253.0468792146302,-20.103120785369782,246.84199250208852,-26.30800749791146,1.0,1.0,26022.012520719443,26022.012520719443,277.12701582001745,3.9770158200174706,277.12701582001745,277.12701582001745,76920.54746461184,76920.46012408724,0.08734052459476516,0.0,8546.071908451686,8546.071908451686,0.8894964611091751,3879.8029274786595,277.12701582001745,3.9770158200174706,1.0,0.002,0.14551126232776337,0.005114568558871459,0.00022545416752576134,0.0017745458287319628,0.11272708376288067,0.11272708376288067,0.0,-3.7422760203187355e-12,1.0,1.0000180055861074,0.008783578146335458,0.09230847203851004,0.0,1.6600083355497661e-06,2.123681008876395,0.0,1601852.5413391963,268.1263464323478,1.0801784469549602e-05,1.0,1279319.4849669647,2619.2457723916123,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1755.0,-28.031025743965706,4.976265919697231,34.987575958780795,26.265963760111504,6.440052046259459,-24.583917964940262,-38.22043694145975,2.992944264188007,-5.023647505497706,-5.023658311417257,39.97518222165866,41043.39360098383,25749.804895119803,25749.804895119803,66793.19849610364,76930.27702146946,76920.54305465538,25749.804895119803,102670.34794977518,102670.34794977518,102670.34794977518,128710.90398584906,124430.04868633237,4280.855299516687,0.0,90306.05314617873,54419.16971387371,39874.31492478336,26040.556036073875,65914.87096085722,19870.283317061003,1450.0,0.0,0.8868881894483411,2.8821850167699807,0.001494314320929203,1.0,1.0,-5.014871304454118,354329.0667686505,1553463.4354195734,4.384239344478801,1553463.4354195734,4.384239344478801,0.76305142215607,0.09230849326585103,3.860497944031627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860497944031627,1.277775550388165,1.2780738400858511,3.0212645271377108,6401.696991199445,15243.107769423557,6489.19578650676,0.0003440966107832297,23392.332920625668,2385.3541138539326,19396.640462850737,1977.9068757272605,0.8291879449846655,0.8291879449846655,35018.60081834882,35405.22815468563,0.9863686043208622,0.8,4226.37413067154,4273.035954225843,0.9863686043208622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585817550242185,4.976265919697231,-2.3442187697469206,7.320484689444152,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8160391514632857,0.000286055350432605,197.32432277152043,0.0,0.0,0.0,0.0,9.630143264660734e-05,0.00013713093279194846,0.0005293936841064562,0.09230848593386695,0.09230848593386695,0.09230848593386695,0.09231014604636936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489623.1119315646,595.0313705495992,0.0,0.09230848593386695,0.09230849326585103,0.09230849326585103,0.375,0.375,0.5,9.509653463298019,0.00881530924323215,0.00881530924323215,-7.275957614183426e-12,1.0805919544054632e-05,0.008787006963132171,-7.275957614183426e-12,26040.556036073875,19870.283317061003,0.76305142215607,1.0293190912096108,3.943083311060907,1.0133251802278123,0.6226727444457407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3543178075428,262.3543178075428,-10.79568219245715,246.84218380319183,277.86645181183025,120370.4411470737,120363.18346525905,7.257681814661874,0.0,nan,277.86645181183025,4.716451811830268,271.66159821015304,-1.4884017898469324,265.45674460842895,-7.693255391571029,259.25189100669917,-13.89810899330081,253.04703740495384,-20.102962595046137,246.84218380319183,-26.307816196808147,1.0,1.0,26022.012520719443,26022.012520719443,277.12703158198093,3.9770315819809525,277.12703158198093,277.12703158198093,76920.65096551058,76920.54305465538,0.10791085519304033,0.0,8546.071908451686,8546.071908451686,0.8894966175579815,3879.8004337517855,277.12703158198093,3.9770315819809525,1.0,0.002,0.14550711080460677,0.005114588233875728,0.00022544773801359624,0.0017745522591076826,0.11272386900679812,0.11272386900679812,0.0,-2.878721132998363e-12,1.0,1.000018012615566,0.008787006970408129,0.09230849326585103,0.0,1.660656812054194e-06,2.124510582872317,0.0,1601852.5483226988,268.12635249450227,1.0805926820012246e-05,1.0,1279319.4641127244,2619.245857759172,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1757.5,-28.03082755194843,4.976269917841608,34.987578733970146,26.265981431957357,6.440050375137257,-24.583739759252314,-38.22027132902292,2.992962579744734,-5.023644797445172,-5.023655522423167,39.975187338393646,41043.499228716486,25749.808008681794,25749.808008681794,66793.30723739829,76930.34982296388,76920.6005992479,25749.808008681794,102670.4086079297,102670.4086079297,102670.4086079297,128710.96750059025,124430.05612264437,4280.911377945881,0.0,90306.04799081378,54419.19738610348,39874.27844967811,26040.55889266055,65914.83734233867,19870.28588439947,1450.0,0.0,0.8868881851145742,2.882185314053324,0.001494314320929203,1.0,1.0,-5.014935581486327,354329.10529541527,1553463.6559231863,4.384239490086526,1553463.6559231863,4.384239490086526,0.7630514370411554,0.09230851470508694,3.8604978277871935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604978277871935,1.2777754656379674,1.278073755315869,3.021264636553125,6401.697223037578,15243.107769423557,6489.1956405116525,0.00034409655332759127,23392.332289583617,2385.3540495055518,19396.64002646159,1977.9068312279517,0.8291879486979898,0.8291879486979898,35018.59997478563,35405.22815468563,0.9863685746200667,0.8,4226.3740288624,4273.035954225843,0.9863685746200667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558582427145383,4.976269917841608,-2.3442156567658667,7.320485574607475,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8160225866108277,0.0002860611572138785,197.32416322420636,0.0,0.0,0.0,0.0,9.630321035459965e-05,0.00013712915508395614,0.0005293868053279059,0.09230850739142098,0.09230850739142098,0.09230850739142098,0.0923101551166389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489622.5404705461,595.0315568853601,0.0,0.09230850739142098,0.09230851470508694,0.09230851470508694,0.375,0.375,0.5,9.509777041398932,0.008767012990176681,0.008767012990176681,5.559286364587024e-11,1.0724977983045392e-05,0.008719940936828152,5.559286364587024e-11,26040.55889266055,19870.28588439947,0.7630514370411554,1.029322681801351,3.9430857937763295,1.0133273467777393,0.622674664515227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3544226660837,262.3544226660837,-10.795577333916299,246.84237399635245,277.86647133574024,120369.61706566815,120362.60452554405,7.012540124094024,0.0,nan,277.86647133574024,4.716471335740266,271.6616518679386,-1.4883481320613896,265.45683240002865,-7.693167599971332,259.2520129321758,-13.897987067824204,253.04719346426626,-20.10280653573372,246.84237399635245,-26.307626003647528,1.0,1.0,26022.012520719443,26022.012520719443,277.12704110443025,3.9770411044302705,277.12704110443025,277.12704110443025,76920.67740727692,76920.6005992479,0.07680802901450079,0.0,8546.071908451686,8546.071908451686,0.8894966248872658,3879.8003169261297,277.12704110443025,3.9770411044302705,1.0,0.002,0.145502990966584,0.005114607152477821,0.000225441356067069,0.0017745586407500009,0.1127206780335345,0.1127206780335345,0.0,-3.182930048001298e-12,1.0,1.0000178751405233,0.008719940881235289,0.09230851470508694,0.0,1.6479824089283677e-06,2.1082959564349704,0.0,1601852.5513204057,268.1263552025548,1.0724922390181746e-05,1.0,1279319.4545116113,2619.245897061664,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1760.0,-28.030631483045468,4.976273956812106,34.98758152260255,26.266028021369152,6.4400736392308495,-24.58356097082412,-38.2201056118123,2.993003124148768,-5.0236400239082855,-5.023650721307443,39.97519305845445,41043.57724942008,25749.80604615784,25749.80604615784,66793.38329557792,76930.40222839879,76920.67344099337,25749.80604615784,102670.47948715121,102670.47948715121,102670.47948715121,128711.042159603,124430.07486113986,4280.9672984631525,0.0,90306.02673945225,54419.20174937298,39874.24998897697,26040.562672451793,65914.81266142876,19870.2892074765,1450.0,0.0,0.8868881888320896,2.882185824222273,0.001494314320929203,1.0,1.0,-5.014953565162386,354329.1716151034,1553463.902427931,4.3842393651838805,1553463.902427931,4.3842393651838805,0.7630514538957025,0.09230853588266576,3.8604959216740404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604959216740404,1.2777752780299376,1.2780735676640431,3.0212635884035244,6401.695002134349,15243.107769423557,6489.197039075817,0.0003440971037259085,23392.338334680207,2385.3546659338517,19396.64420686347,1977.9072575103091,0.8291879131256862,0.8291879131256862,35018.58614249347,35405.22815468563,0.9863680876025374,0.8,4226.372359451276,4273.035954225843,0.9863680876025374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558582003497518,4.976273956812106,-2.344211059863896,7.3204850166760025,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8160061995649789,0.00028606690189731515,197.32400538628255,0.0,0.0,0.0,0.0,9.63049892175974e-05,0.0001371273762209584,0.0005293796766508717,0.09230852866712075,0.09230852866712075,0.09230852866712075,0.09231017184317666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489621.9735697321,595.0317417657387,0.0,0.09230852866712075,0.09230853588266576,0.09230853588266576,0.375,0.375,0.5,9.50990027946288,0.008731030830517739,0.008731030830517739,1.0800249583553523e-12,1.0697399147829856e-05,0.008697156145046847,1.0800249583553523e-12,26040.562672451793,19870.2892074765,0.7630514538957025,1.0293253731610341,3.943087158526786,1.0133288800904576,0.6226760813269742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3545292417506,262.3545292417506,-10.795470758249394,246.84256320219316,277.8664952812281,120369.01164956731,120361.8842745055,7.127375061790186,0.0,nan,277.8664952812281,4.716495281228106,271.661708865509,-1.4882911344909644,265.4569224496644,-7.693077550335602,259.2521360338701,-13.897863966129876,253.04734961803857,-20.10265038196141,246.84256320219316,-26.307436797806815,1.0,1.0,26022.012520719443,26022.012520719443,277.12705442896424,3.9770544289642658,277.12705442896424,277.12705442896424,76920.76462009919,76920.67344099337,0.09117910581699107,0.0,8546.071908451686,8546.071908451686,0.8894967450688862,3879.798401282411,277.12705442896424,3.9770544289642658,1.0,0.002,0.14549888189218102,0.00511462640152505,0.00022543499173733266,0.0017745650055053482,0.11271749586866633,0.11271749586866633,0.0,-2.75731911261734e-12,1.0,1.0000178284359034,0.008697156143966822,0.09230853588266576,0.0,1.6436767601747497e-06,2.1027876290546623,0.0,1601852.556774138,268.1263599760917,1.0697398067804897e-05,1.0,1279319.4379843283,2619.2459647166816,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1762.5,-28.030435373703053,4.976277825054942,34.98758422030883,26.266040629148506,6.440068731380742,-24.583384963191758,-38.219940348621435,2.9930183202182015,-5.023639475347579,-5.023650040987274,39.975197479463084,41043.68116310882,25749.8142550587,25749.8142550587,66793.49541816753,76930.47744254796,76920.71478800023,25749.8142550587,102670.52904305892,102670.52904305892,102670.52904305892,128711.09358117735,124430.07104640227,4281.02253477508,0.0,90306.02520012255,54419.228918156485,39874.2180910734,26040.564538118422,65914.78262919182,19870.29096025371,1450.0,0.0,0.8868881762891985,2.8821858983098827,0.001494314320929203,1.0,1.0,-5.0150619159995244,354329.1810126506,1553464.0929509033,4.384239786605214,1553464.0929509033,4.384239786605214,0.7630514665366565,0.09230855713915967,3.860496284043093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860496284043093,1.2777752077143385,1.2780734973320294,3.0212640382565255,6401.695955318877,15243.107769423557,6489.196438829758,0.00034409686750178835,23392.335740197934,2385.354401370288,19396.642412687834,1977.9070745553104,0.8291879283929818,0.8291879283929818,35018.58877213526,35405.22815468563,0.9863681801888985,0.8,4226.372676821182,4273.035954225843,0.9863681801888985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558583775543824,4.976277825054942,-2.344209525352649,7.320487350407591,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8159898094945748,0.00028607264787184554,197.32384751605707,0.0,0.0,0.0,0.0,9.630676323723086e-05,0.00013712560220132492,0.0005293728777453862,0.09230854994793769,0.09230854994793769,0.09230854994793769,0.09231017291053797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489621.407703117,595.0319262454695,0.0,0.09230854994793769,0.09230855713915967,0.09230855713915967,0.375,0.375,0.5,9.510022000277996,0.00865942858206381,0.00865942858206381,-5.4569682106375694e-12,1.0565639684045891e-05,0.008588124987738865,-5.4569682106375694e-12,26040.564538118422,19870.29096025371,0.7630514665366565,1.0293288026203886,3.9430900796064647,1.0133310428090003,0.6226779415173512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35463189780745,262.35463189780745,-10.795368102192526,246.84275128397584,277.8665125115548,120368.18996771042,120361.32472153315,6.865246177264796,0.0,nan,277.8665125115548,4.716512511554811,271.6617602661392,-1.4882397338607802,265.45700802058064,-7.692991979419332,259.2522557750658,-13.897744224934172,253.0475035295288,-20.10249647047118,246.84275128397584,-26.307248716024134,1.0,1.0,26022.012520719443,26022.012520719443,277.1270599474144,3.977059947414432,277.1270599474144,277.1270599474144,76920.7943303125,76920.71478800023,0.0795423122763168,0.0,8546.071908451686,8546.071908451686,0.889496722221293,3879.7987654633084,277.1270599474144,3.977059947414432,1.0,0.002,0.14549482432887303,0.00511464464619563,0.00022542870529371526,0.0017745712911794108,0.11271435264685763,0.11271435264685763,0.0,-3.5268741052640884e-12,1.0,1.0000176049383191,0.008588124993195834,0.09230855713915967,0.0,1.6230713303565866e-06,2.076426698359148,0.0,1601852.5572116382,268.1263605246524,1.0565645141014102e-05,1.0,1279319.4356424,2619.245974303448,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1765.0,-28.03008510827703,4.976281623134346,34.987586881232176,26.26610572859647,6.440093052449064,-24.583067293416644,-38.21964872824026,2.9930752356529666,-5.023637066076105,-5.02364755010121,39.97520240399849,41043.8464555755,25749.817621081555,25749.817621081555,66793.66407665705,76930.58349272257,76920.77006197326,25749.817621081555,102670.58768305482,102670.58768305482,102670.58768305482,128711.15490309411,124430.0775823357,4281.077320758412,0.0,90305.99569261189,54419.25864795369,39874.152271842446,26040.56722003929,65914.71949188174,19870.293379112725,1450.0,0.0,0.8868881711343388,2.8821861639434494,0.001494314320929203,1.0,1.0,-5.015126952194748,354329.21542082366,1553464.3051726844,4.384239959800358,1553464.3051726844,4.384239959800358,0.7630514808380101,0.09230857794976384,3.8604936626937003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604936626937003,1.2777749443540083,1.278073233910219,3.021262609469472,6401.692927890561,15243.107769423557,6489.198345280117,0.0003440976177773268,23392.343980588204,2385.355241656244,19396.648111195536,1977.9076556413797,0.8291878799017132,0.8291878799017133,35018.56974951104,35405.22815468563,0.9863675104264017,0.8,4226.370380991964,4273.035954225843,0.9863675104264017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558584502163434,4.976281623134346,-2.3442066842093796,7.320488307343726,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8159605365310302,0.00028608291086106783,197.3235655490796,0.0,0.0,0.0,0.0,9.630989371322855e-05,0.00013712247172532725,0.0005293604331085219,0.09230857092279451,0.09230857092279451,0.09230857092279451,0.09231018088167144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489620.84897890233,595.032108424079,0.0,0.09230857092279451,0.09230857794976384,0.09230857794976384,0.375,0.375,0.5,9.510142745748915,0.008589466553303282,0.008589466553303282,8.86757334228605e-12,1.0484025096957339e-05,0.008520597906453986,8.86757334228605e-12,26040.56722003929,19870.293379112725,0.7630514808380101,1.0293346470605482,3.9430938752665616,1.013334572179793,0.62268104562943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3547647814058,262.3547647814058,-10.7952352185942,246.84299146802132,277.86653809470295,120367.98085199899,120359.09410160429,8.886750394712728,0.0,nan,277.86653809470295,4.716538094702969,271.66182876945874,-1.4881712305412407,265.4571194440919,-7.6928805559080615,259.25241011876193,-13.897589881238048,253.04770079339787,-20.102299206602112,246.84299146802132,-26.307008531978653,1.0,1.0,26022.012520719443,26022.012520719443,277.1270689060641,3.977068906064119,277.1270689060641,277.1270689060641,76920.95013795272,76920.77006197326,0.18007597945688758,0.0,8546.071908451686,8546.071908451686,0.8894968874989868,3879.7961310071687,277.1270689060641,3.977068906064119,1.0,0.002,0.14549079866699524,0.005114663089964726,0.00022542246912359972,0.0017745775275626711,0.11271123456179986,0.11271123456179986,0.0,-3.313729065451687e-12,1.0,1.0000174665180832,0.008520597897586413,0.09230857794976384,0.0,1.6103097674832349e-06,2.0601005691381205,0.0,1601852.5598645357,268.1263629339239,1.0484016229383997e-05,1.0,1279319.4270676672,2619.246009404414,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1767.5,-28.029892394849366,4.976285408862407,34.98758953339891,26.266129372548335,6.4400933222512515,-24.582893823141227,-38.21948755122719,2.9930947498444382,-5.023633565219484,-5.023643994396089,39.975207613188715,41043.93729389082,25749.818213390623,25749.818213390623,66793.75550728144,76930.65044303537,76920.83300701402,25749.818213390623,102670.65122040464,102670.65122040464,102670.65122040464,128711.22159815794,124430.0897867451,4281.131811412834,0.0,90305.98385817466,54419.27070631898,39874.12572428409,26040.570377753294,65914.69610203739,19870.296185606592,1450.0,0.0,0.8868881703659691,2.8821865422616586,0.001494314320929203,1.0,1.0,-5.015168749958377,354329.2645375804,1553464.5296597003,4.384239985616369,1553464.5296597003,4.384239985616369,0.7630514960832799,0.09230859861190924,3.860492476136008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860492476136008,1.2777748540575444,1.278073143592676,3.0212618943604217,6401.691412660294,15243.107769423557,6489.199299456657,0.00034409799329018765,23392.348104913937,2385.355662220426,19396.65096329307,1977.9079464743893,0.8291878556312391,0.8291878556312391,35018.56113889111,35405.22815468563,0.9863672072574137,0.8,4226.36934178136,4273.035954225843,0.9863672072574137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558584630024534,4.976285408862407,-2.3442030668705356,7.320488475732942,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8159444312479456,0.00028608855762583346,197.32341041329315,0.0,0.0,0.0,0.0,9.63116239507813e-05,0.00013712074148777452,0.0005293535908357441,0.09230859169023367,0.09230859169023367,0.09230859169023367,0.09231019291840997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489620.29478604085,595.0322891410507,0.0,0.09230859169023367,0.09230859861190924,0.09230859861190924,0.375,0.375,0.5,9.510262837540562,0.0085315751027224,0.0085315751027224,-2.2737367544323206e-12,1.0429176597881451e-05,0.008475244437704532,-2.2737367544323206e-12,26040.570377753294,19870.296185606592,0.7630514960832799,1.0293376105019976,3.9430959908676533,1.0133363188670892,0.6226826447072427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35488466786416,262.35488466786416,-10.795115332135822,246.84321126175396,277.86655807387837,120366.83728039959,120358.81972830942,8.017552090161793,0.0,nan,277.86655807387837,4.716558073878389,271.6618887115401,-1.4881112884598906,265.45721934911137,-7.692780650888608,259.25254998667475,-13.897450013325226,253.04788062422608,-20.102119375773896,246.84321126175396,-26.306788738246013,1.0,1.0,26022.012520719443,26022.012520719443,277.12707982714613,3.977079827146156,277.12707982714613,277.12707982714613,76920.97687267508,76920.83300701402,0.14386566105531529,0.0,8546.071908451686,8546.071908451686,0.8894969623121728,3879.794938516688,277.12707982714613,3.977079827146156,1.0,0.002,0.14548679443156565,0.005114681637516056,0.00022541626664872685,0.0017745837303404016,0.11270813332436343,0.11270813332436343,0.0,-3.0108715000365383e-12,1.0,1.000017373550655,0.008475244439978269,0.09230859861190924,0.0,1.6017388115351348e-06,2.0491355590795677,0.0,1601852.5638132486,268.1263664347805,1.0429178871618205e-05,1.0,1279319.4148274648,2619.2460595101156,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1770.0,-28.029701249825457,4.976289162525698,34.98759216623439,26.266160350665473,6.440107582082391,-24.582720366634277,-38.219326409138716,2.9931266981769467,-5.023630474657409,-5.023640838944455,39.97521267073481,41044.03216632946,25749.819753785643,25749.819753785643,66793.8519201151,76930.71070758549,76920.89258427884,25749.819753785643,102670.71233806449,102670.71233806449,102670.71233806449,128711.28567825757,124430.09972032804,4281.185957929522,0.0,90305.97467064064,54419.29612661286,39874.08727114198,26040.573340193074,65914.66061133506,19870.29883055559,1450.0,0.0,0.8868881681103662,2.8821868782246414,0.001494314320929203,1.0,1.0,-5.01521926236876,354329.30812576954,1553464.7476135218,4.3842400614010675,1553464.7476135218,4.3842400614010675,0.7630515108469675,0.09230861919009824,3.8604922407082243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604922407082243,1.277774706225598,1.278072995726219,3.0212620596565745,6401.691762903007,15243.107769423557,6489.19907890069,0.00034409790649111283,23392.347151583348,2385.35556500776,19396.650304036524,1977.9078792489306,0.8291878612413476,0.8291878612413476,35018.559430437104,35405.22815468563,0.9863671471049209,0.8,4226.369135589061,4273.035954225843,0.9863671471049209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558584962547894,4.976289162525698,-2.34419975113049,7.320488913656188,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8159284573770825,0.00028609415853561126,197.32325654032468,0.0,0.0,0.0,0.0,9.631335384212735e-05,0.00013711901159642846,0.0005293468803215931,0.09230861234423884,0.09230861234423884,0.09230861234423884,0.09231020344380622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489619.74353019055,595.0324688941251,0.0,0.09230861234423884,0.09230861919009824,0.09230861919009824,0.375,0.375,0.5,9.510382168512448,0.008475883299809084,0.008475883299809084,1.1709744285326451e-11,1.0364287049924314e-05,0.008421576575699419,1.1709744285326451e-11,26040.573340193074,19870.29883055559,0.7630515108469675,1.0293409824589064,3.943097915700877,1.0133383271737404,0.6226844193030905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35499841718274,262.35499841718274,-10.795001582817235,246.84341766516602,277.86657916909485,120366.00707493798,120358.39995256769,7.607122370292346,0.0,nan,277.86657916909485,4.716579169094871,271.661946868412,-1.4880531315880035,265.45731456761064,-7.692685432389339,259.25268226681277,-13.897317733187208,253.04804996600024,-20.101950033999742,246.84341766516602,-26.306582334833962,1.0,1.0,26022.012520719443,26022.012520719443,277.1270899539017,3.977089953901725,277.1270899539017,277.1270899539017,76921.04542480578,76920.89258427884,0.1528405269345967,0.0,8546.071908451686,8546.071908451686,0.8894969771560376,3879.7947019117655,277.1270899539017,3.977089953901725,1.0,0.002,0.14548281554983802,0.005114699995506125,0.00022541010326969745,0.0017745898935121705,0.11270505163484873,0.11270505163484873,0.0,-3.2181319241375572e-12,1.0,1.0000172635398,0.008421576563989674,0.09230861919009824,0.0,1.5915965000226797e-06,2.0361602857618193,0.0,1601852.5672749074,268.12636952534257,1.036427534018003e-05,1.0,1279319.4039650154,2619.2461039759337,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1772.5,-28.02951113910814,4.976292892778875,34.98759478429085,26.26619901219385,6.440118965101914,-24.582548128699276,-38.219165441673226,2.993155953997849,-5.0236272413060306,-5.023637545348644,39.97521774737274,41044.099611290214,25749.82087817836,25749.82087817836,66793.92048946858,76930.76666430704,76920.95305176124,25749.82087817836,102670.7739299396,102670.7739299396,102670.7739299396,128711.35028770825,124430.11050557155,4281.239782136707,0.0,90305.95259906596,54419.285543351565,39874.07450634933,26040.576357768652,65914.65086411798,19870.301519446057,1450.0,0.0,0.8868881664883284,2.8821872287866594,0.001494314320929203,1.0,1.0,-5.015265756904228,354329.3536217604,1553464.966389076,4.384240115898976,1553464.966389076,4.384240115898976,0.7630515256824635,0.0923086396288574,3.860489736330058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860489736330058,1.2777745708525237,1.2780728603215425,3.0212604197893547,6401.688288221147,15243.107769423557,6489.20126698321,0.00034409876760487066,23392.356609375303,2385.3565294341397,19396.6568443616,1977.9085461764826,0.8291878055837997,0.8291878055837997,35018.54125664664,35405.22815468563,0.9863665072289173,0.8,4226.366942205086,4273.035954225843,0.9863665072289173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558585205269299,4.976292892778875,-2.3441963405340918,7.3204892333129665,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8159125702773702,0.0002860997292383916,197.32310350021763,0.0,0.0,0.0,0.0,9.631508188752214e-05,0.00013711728355103364,0.0005293398658222237,0.0923086328676973,0.0923086328676973,0.0923086328676973,0.09231021450272141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489619.19579051476,595.0326475030939,0.0,0.0923086328676973,0.0923086396288574,0.0923086396288574,0.375,0.375,0.5,9.510500789865599,0.008423113005733285,0.008423113005733285,-7.844391802791506e-12,1.0304042632469645e-05,0.008371788444435424,-7.844391802791506e-12,26040.576357768652,19870.301519446057,0.7630515256824635,1.0293430034283197,3.943099650782224,1.0133395172973487,0.6226855345999174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3551075227691,262.3551075227691,-10.79489247723086,246.84361505820485,277.8665999872332,120365.14963243286,120357.85306497254,7.2965674603163375,0.0,nan,277.8665999872332,4.716599987233224,271.662003001521,-1.487996998478991,265.45740601570736,-7.692593984292614,259.2528090298872,-13.897190970112774,253.04821204406113,-20.101787955938846,246.84361505820485,-26.30638494179513,1.0,1.0,26022.012520719443,26022.012520719443,277.1271003229683,3.97710032296834,277.1271003229683,277.1271003229683,76921.10681862255,76920.95305176124,0.1537668613018468,0.0,8546.071908451686,8546.071908451686,0.8894971350585906,3879.792185011708,277.1271003229683,3.97710032296834,1.0,0.002,0.14547886018988682,0.0051147182751264285,0.00022540397639957228,0.0017745960204621635,0.11270198819978614,0.11270198819978614,0.0,-3.138264387941847e-12,1.0,1.0000171614818818,0.008371788452279816,0.0923086396288574,0.0,1.5821874209430646e-06,2.0241230503831726,0.0,1601852.5709077998,268.12637275869395,1.0304050476861448e-05,1.0,1279319.3926271338,2619.246150387961,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1775.0,-28.02932225731231,4.9762967962972775,34.987597482340334,26.26623928025367,6.440142596683306,-24.58237577192795,-38.21900821113957,2.9931961083722873,-5.023620066380545,-5.0236304072812095,39.97522399968362,41044.19769984691,25749.812549214603,25749.812549214603,66794.01024906151,76930.81952729009,76921.04223107753,25749.812549214603,102670.85478029214,102670.85478029214,102670.85478029214,128711.43592810666,124430.1421415394,4281.293786567257,0.0,90305.93931619747,54419.31747739798,39874.02426533277,26040.581147814522,65914.60541314729,19870.30566050749,1450.0,0.0,0.8868881801681884,2.8821879862052193,0.001494314320929203,1.0,1.0,-5.015228203975596,354329.45222474064,1553465.2358307126,4.384239656277277,1553465.2358307126,4.384239656277277,0.763051544346011,0.09230865987156993,3.860489149608048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860489149608048,1.2777743850495082,1.2780726744751525,3.0212603999402217,6401.688246163216,15243.107769423557,6489.201293467931,0.0003440987780278732,23392.356723853543,2385.356541107671,19396.656923526203,1977.9085542490254,0.8291878049101028,0.8291878049101028,35018.536998917574,35405.22815468563,0.9863663573197142,0.8,4226.366428342294,4273.035954225843,0.9863663573197142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558583407305153,4.9762967962972775,-2.344190069151081,7.320486865448359,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8158967862063354,0.0002861052640297104,197.32295144963388,0.0,0.0,0.0,0.0,9.631676984322441e-05,0.0001371155955953314,0.000529333269037822,0.09230865320676819,0.09230865320676819,0.09230865320676819,0.09231024018504226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489618.65180852416,595.0328249461227,0.0,0.09230865320676819,0.09230865987156993,0.09230865987156993,0.375,0.375,0.5,9.510619811566992,0.008411091564539674,0.008411091564539674,5.667288860422559e-11,1.0340900644223439e-05,0.008402203305593048,5.667288860422559e-11,26040.581147814522,19870.30566050749,0.763051544346011,1.0293467603552497,3.943100635644695,1.0133415777945143,0.6226874520841819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35521561089445,262.35521561089445,-10.79478438910553,246.84380646062553,277.86662476106625,120364.52029492597,120357.29177159167,7.228523334322359,0.0,nan,277.86662476106625,4.716624761066271,271.66206110107447,-1.4879388989255062,265.4574974409658,-7.692502559034153,259.2529337808762,-13.897066219123758,253.04837012075828,-20.1016298792417,246.84380646062553,-26.306193539374448,1.0,1.0,26022.012520719443,26022.012520719443,277.12711789615935,3.9771178961593705,277.12711789615935,277.12711789615935,76921.17664855486,76921.04223107753,0.13441747732576914,0.0,8546.071908451686,8546.071908451686,0.8894971720517639,3879.7915953560882,277.12711789615935,3.9771178961593705,1.0,0.002,0.1454748904579114,0.005114737339346134,0.00022539782905689677,0.0017746021682878363,0.11269891452844838,0.11269891452844838,0.0,-2.6552670652491006e-12,1.0,1.0000172238287837,0.00840220324892016,0.09230865987156993,0.0,1.5879359644069766e-06,2.0314772344964034,0.0,1601852.5792201224,268.12637993361943,1.0340843971334834e-05,1.0,1279319.368054662,2619.246250976251,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1777.5,-28.029133742726412,4.976300617800853,34.98760013116021,26.26626306390392,6.44014291681896,-24.58220607678455,-38.21884762784464,2.9932152502152447,-5.023617867224402,-5.023628119993618,39.97522877172763,41044.273222150165,25749.81649982076,25749.81649982076,66794.08972197093,76930.88464092893,76921.094219144,25749.81649982076,102670.91071896476,102670.91071896476,102670.91071896476,128711.49442155259,124430.14707262791,4281.347348924675,0.0,90305.92688797576,54419.315466628796,39874.01269038551,26040.583702587828,65914.59639297334,19870.307970395945,1450.0,0.0,0.8868881745290434,2.8821882302983917,0.001494314320929203,1.0,1.0,-5.015298682575747,354329.4838189332,1553465.441480745,4.384239845743645,1553465.441480745,4.384239845743645,0.7630515581884325,0.0923086804406797,3.8604878483452847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604878483452847,1.2777742964760606,1.2780725858810278,3.021259590987251,6401.686532088942,15243.107769423557,6489.202372853247,0.00034409920281784883,23392.361389424772,2385.3570168635338,19396.660149881147,1977.9088832456698,0.8291877774532843,0.8291877774532842,35018.52755590287,35405.22815468563,0.9863660248432424,0.8,4226.3652886704585,4273.035954225843,0.9863660248432424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558584260118113,4.976300617800853,-2.3441873707764778,7.320487988577331,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8158810331501112,0.0002861107881589979,197.32279969488917,0.0,0.0,0.0,0.0,9.631849382086271e-05,0.00013711387161769307,0.0005293264352196795,0.09230867372362568,0.09230867372362568,0.09230867372362568,0.0923102474158772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489618.10546670126,595.0330030848021,0.0,0.09230867372362568,0.0923086804406797,0.0923086804406797,0.375,0.375,0.5,9.510737837740919,0.008369762462621111,0.008369762462621111,-4.376943252282217e-11,1.025276924337959e-05,0.008329437417899044,-4.376943252282217e-11,26040.583702587828,19870.307970395945,0.7630515581884325,1.029348953185412,3.9431029009747434,1.0133429221617951,0.6226886830566346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35531881660097,262.35531881660097,-10.794681183399007,246.84399347107185,277.86664416205525,120363.65932660994,120356.75732032671,6.902006283236471,0.0,nan,277.86664416205525,4.716644162055275,271.6621140238973,-1.4878859761026888,265.4575838857274,-7.692416114272589,259.2530537475421,-13.896946252457894,253.0485236093121,-20.10147639068788,246.84399347107185,-26.306006528928123,1.0,1.0,26022.012520719443,26022.012520719443,277.1271262667173,3.9771262667173346,277.1271262667173,277.1271262667173,76921.21100717915,76921.094219144,0.11678803515678737,0.0,8546.071908451686,8546.071908451686,0.8894972540971549,3879.7902875870113,277.1271262667173,3.9771262667173346,1.0,0.002,0.14547095510538724,0.005114755339916653,0.00022539173271594773,0.0017746082642103402,0.11269586635797386,0.11269586635797386,0.0,-3.073712291634667e-12,1.0,1.0000170746698012,0.008329437461668476,0.0923086804406797,0.0,1.5741843071699381e-06,2.013884460655923,0.0,1601852.5816217598,268.1263821327756,1.0252813012812112e-05,1.0,1279319.3601811952,2619.2462832065717,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1780.0,-28.02894706793354,4.976304575365125,34.98760283990086,26.266308361105644,6.440170384519089,-24.582035322678053,-38.21869060685856,2.99325863648422,-5.02361134705626,-5.023621621584516,39.97523482943082,41044.3589587648,25749.809957145324,25749.809957145324,66794.16891591012,76930.93326074794,76921.17817214516,25749.809957145324,102670.98812929048,102670.98812929048,102670.98812929048,128711.57632739881,124430.17532474853,4281.401002650287,0.0,90305.91016830612,54419.33585553808,39873.97145863115,26040.588198108337,65914.5596567395,19870.311870208134,1450.0,0.0,0.8868881856595506,2.882188920013847,0.001494314320929203,1.0,1.0,-5.015274284332747,354329.5735864735,1553465.7025354388,4.384239471776178,1553465.7025354388,4.384239471776178,0.7630515762179124,0.09230870060781034,3.860486817631097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860486817631097,1.2777740957184556,1.278072385076557,3.0212592590245433,6401.6858286997995,15243.107769423557,6489.202815789997,0.0003440993771349084,23392.363303993967,2385.3572120952585,19396.661473848733,1977.9090182527912,0.8291877661859409,0.8291877661859409,35018.52007620692,35405.22815468563,0.9863657614927293,0.8,4226.364385950397,4273.035954225843,0.9863657614927293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558582847758039,4.976304575365125,-2.3441815531765444,7.32048612854167,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8158654341580677,0.00028611625847275453,197.32264942141273,0.0,0.0,0.0,0.0,9.632017958211064e-05,0.00013711218585644514,0.0005293197860353914,0.09230869400847498,0.09230869400847498,0.09230869400847498,0.09231027066446981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489617.564285055,595.0331796062546,0.0,0.09230869400847498,0.09230870060781034,0.09230870060781034,0.375,0.375,0.5,9.51085608388323,0.008357123665064137,0.008357123665064137,5.6218141253339127e-11,1.0274528278841899e-05,0.008347337251791487,5.6218141253339127e-11,26040.588198108337,19870.311870208134,0.7630515762179124,1.0293521677756106,3.9431038360858643,1.0133446883928428,0.6226903308238695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35542340286787,262.35542340286787,-10.794576597132107,246.84417751867716,277.86666928700015,120363.11743332866,120356.12310156474,6.994331763916092,0.0,nan,277.86666928700015,4.7166692870001725,271.6621709333465,-1.4878290666534895,265.4576725797314,-7.692327420268555,259.2531742260735,-13.89682577392648,253.04867587237817,-20.101324127621808,246.84417751867716,-26.30582248132282,1.0,1.0,26022.012520719443,26022.012520719443,277.1271425887041,3.977142588704112,277.1271425887041,277.1271425887041,76921.29608510438,76921.17817214516,0.11791295922012068,0.0,8546.071908451686,8546.071908451686,0.8894973190842933,3879.789251719252,277.1271425887041,3.977142588704112,1.0,0.002,0.145467011292074,0.005114774167712369,0.00022538562523247973,0.0017746143718182618,0.11269281261623987,0.11269281261623987,0.0,-2.949258458978532e-12,1.0,1.0000171113625627,0.008347337195573346,0.09230870060781034,0.0,1.5775676137075337e-06,2.0182127549197295,0.0,1601852.5891581993,268.1263886529437,1.0274472060700646e-05,1.0,1279319.337810574,2619.246374781512,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1782.5,-28.028760346780484,4.976308414858819,34.98760548108278,26.26632732516157,6.440166837334137,-24.58186762836861,-38.21853407481683,2.993274118298783,-5.023609817116437,-5.023619988414437,39.97523938907306,41044.4470977845,25749.815638428634,25749.815638428634,66794.26273621313,76931.00085141367,76921.22487255557,25749.815638428634,102671.0405109842,102671.0405109842,102671.0405109842,128711.6309577688,124430.17682488824,4281.454132880552,0.0,90305.90049416138,54419.34673811292,39873.94861783162,26040.590446784594,65914.53906461621,19870.31392865384,1450.0,0.0,0.8868881774618568,2.8821890948702262,0.001494314320929203,1.0,1.0,-5.015357916973812,354329.59614567447,1553465.8990332263,4.384239747205747,1553465.8990332263,4.384239747205747,0.7630515893739023,0.09230872105842369,3.860485828474489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860485828474489,1.2777740240807822,1.2780723134221603,3.021258654284887,6401.684547329034,15243.107769423557,6489.203622690886,0.00034409969468973504,23392.366791784516,2385.3575677509157,19396.66388572949,1977.9092641961822,0.8291877456599076,0.8291877456599076,35018.51289808601,35405.22815468563,0.9863655087603003,0.8,4226.36351962725,4273.035954225843,0.9863655087603003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558584074170351,4.976308414858819,-2.3441793288309127,7.320487743689732,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8158498316140613,0.0002861217302413825,197.3224991108453,0.0,0.0,0.0,0.0,9.63218601212338e-05,0.000137110505317322,0.0005293131627124977,0.09230871442975387,0.09230871442975387,0.09230871442975387,0.09231027541149775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489617.0215161676,595.0333565709088,0.0,0.09230871442975387,0.09230872105842369,0.09230872105842369,0.375,0.375,0.5,9.510973156516021,0.008309239097911814,0.008309239097911814,5.5706550483591855e-12,1.0171298015393404e-05,0.008262071440640284,5.5706550483591855e-12,26040.590446784594,19870.31392865384,0.7630515893739023,1.0293549678556146,3.943106309347183,1.0133464283310019,0.622691862527454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35552334653977,262.35552334653977,-10.794476653460208,246.84435912347215,277.8666875695508,120362.26697355842,120355.58312128282,6.6838522756079755,0.0,nan,277.8666875695508,4.7166875695508,271.66222188033663,-1.4877781196633464,265.457756191194,-7.6922438088059835,259.253290501965,-13.896709498034966,253.04882481272026,-20.101175187279722,246.84435912347215,-26.305640876527832,1.0,1.0,26022.012520719443,26022.012520719443,277.12714968642103,3.9771496864210576,277.12714968642103,277.12714968642103,76921.32272066176,76921.22487255557,0.097848106190213,0.0,8546.071908451686,8546.071908451686,0.8894973814511984,3879.7882576168618,277.12714968642103,3.9771496864210576,1.0,0.002,0.14546310776474256,0.005114791904501357,0.00022537957789567294,0.0017746204189780313,0.11268978894783646,0.11268978894783646,0.0,-3.126295663319345e-12,1.0,1.0000169365802911,0.008262071435069629,0.09230872105842369,0.0,1.5614535596377978e-06,1.9975977251594728,0.0,1601852.590767291,268.12639018288354,1.0171292444738356e-05,1.0,1279319.3321886852,2619.246397794928,,,,,,,,,,,,,,,,,2.0,15243.107769423557
