time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1785.0,-28.028575216249564,4.976312147292545,34.98760806485485,26.26635949071499,6.440178857257739,-24.58169980890745,-38.21838131463153,2.993303449281323,-5.023608177028336,-5.02361825226005,39.97524393872832,41044.54352660341,25749.82077884793,25749.82077884793,66794.36430545134,76931.05827083021,76921.27265190537,25749.82077884793,102671.0934307533,102671.0934307533,102671.0934307533,128711.68615840084,124430.17941539417,4281.506743006675,0.0,90305.88713290864,54419.37238622051,39873.905274097924,26040.59272764755,65914.49800174547,19870.316011262745,1450.0,0.0,0.8868881698246488,2.882189280566323,0.001494314320929203,1.0,1.0,-5.015435536858718,354329.62012807233,1553466.0950981257,4.384240003803876,1553466.0950981257,4.384240003803876,0.7630516025146478,0.09230874114512433,3.8604847867912366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604847867912366,1.2777738883600636,1.2780721776697583,3.0212581599596686,6401.683499913214,15243.107769423557,6489.204282265185,0.0003440999542646115,23392.369642769456,2385.3578584704724,19396.665857241205,1977.9094652344284,0.8291877288813571,0.829187728881357,35018.50533878886,35405.22815468563,0.9863652426071586,0.8,4226.362607300167,4273.035954225843,0.9863652426071586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558585183826951,4.976312147292545,-2.344177057781493,7.320489205074038,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8158343623014422,0.00028612715549275307,197.32235008095515,0.0,0.0,0.0,0.0,9.632350019155672e-05,0.0001371088652469991,0.0005293066884202497,0.09230873464309494,0.09230873464309494,0.09230873464309494,0.09231028056403552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489616.48414973094,595.0335317758072,0.0,0.09230873464309494,0.09230874114512433,0.09230874114512433,0.375,0.375,0.5,9.511089099395685,0.008245596200936234,0.008245596200936234,2.8421709430404007e-13,1.0075231728023937e-05,0.00818271540134674,2.8421709430404007e-13,26040.59272764755,19870.316011262745,0.7630516025146478,1.0293585051290657,3.943108366372201,1.013348600541304,0.6226937133848235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35562280147707,262.35562280147707,-10.794377198522909,246.84453889619022,277.86670670670225,120361.61368564659,120354.96251759955,6.651168047051135,0.0,nan,277.86670670670225,4.7167067067022685,271.6622731446258,-1.4877268553742056,265.45783958256743,-7.692160417432547,259.253406020453,-13.896593979546992,253.04897245832348,-20.1010275416765,246.84453889619022,-26.305461103809762,1.0,1.0,26022.012520719443,26022.012520719443,277.127157013372,3.97715701337205,277.127157013372,277.127157013372,76921.39336405997,76921.27265190537,0.12071215460309759,0.0,8546.071908451686,8546.071908451686,0.8894974471299358,3879.787210725193,277.127157013372,3.97715701337205,1.0,0.002,0.14545924172761993,0.005114809493708036,0.0002253735886940179,0.001774626408196308,0.11268679434700894,0.11268679434700894,0.0,-3.1096739766534043e-12,1.0,1.000016773912048,0.008182715401062524,0.09230874114512433,0.0,1.5464563760120288e-06,1.9784115289761544,0.0,1601852.5925136376,268.12639182297164,1.0075231443806842e-05,1.0,1279319.3262121256,2619.2464222601857,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1787.5,-28.028391106954974,4.976315803988468,34.98761060834846,26.266386766824894,6.4401870813657505,-24.581533288131084,-38.21822495721278,2.993329261926874,-5.023606014182803,-5.0236160075241365,39.975248591883286,41044.625437375995,25749.824414644958,25749.824414644958,66794.44985202095,76931.11851441416,76921.3241073345,25749.824414644958,102671.14852197946,102671.14852197946,102671.14852197946,128711.74374581374,124430.1848322406,4281.558913573135,0.0,90305.87675169512,54419.38367227063,39873.88119936054,26040.595223834283,65914.47642319482,19870.318267514718,1450.0,0.0,0.8868881643998456,2.882189520064627,0.001494314320929203,1.0,1.0,-5.015500913562164,354329.65113574115,1553466.29562502,4.384240186068702,1553466.29562502,4.384240186068702,0.7630516160140584,0.09230876101000686,3.8604841008646207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604841008646207,1.2777737689194653,1.2780720582012772,3.0212579055596005,6401.682960869996,15243.107769423557,6489.204621708804,0.00034410008785243004,23392.371110003947,2385.3580080867523,19396.6668718609,1977.9095686968435,0.8291877202463562,0.8291877202463562,35018.50036114971,35405.22815468563,0.9863650673508864,0.8,4226.362006551854,4273.035954225843,0.9863650673508864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585859686824115,4.976315803988468,-2.344174434716565,7.320490238705034,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8158189786362102,0.0002861325509107185,197.3222018733824,0.0,0.0,0.0,0.0,9.632517890936703e-05,0.00013710718652918877,0.0005293001137102131,0.09230875462778583,0.09230875462778583,0.09230875462778583,0.09231028767001584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489615.951945257,595.0337053048423,0.0,0.09230875462778583,0.09230876101000686,0.09230876101000686,0.375,0.375,0.5,9.511204076191513,0.008179852412069977,0.008179852412069977,-9.322320693172514e-12,9.993341336667072e-06,0.008115093961976072,-9.322320693172514e-12,26040.595223834283,19870.318267514718,0.7630516160140584,1.0293611808733139,3.943110441464791,1.0133502301251152,0.622695159919873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35572108204286,262.35572108204286,-10.794278917957115,246.84471707687717,277.8667250871496,120360.93887460018,120354.36624383685,6.572630763309881,0.0,nan,277.8667250871496,4.716725087149598,271.66232348511426,-1.4876765148857203,265.45792188309866,-7.692078116901314,259.2535202810466,-13.896479718953401,253.04911867897073,-20.10088132102925,246.84471707687717,-26.305282923122803,1.0,1.0,26022.012520719443,26022.012520719443,277.127165279053,3.977165279052997,277.127165279053,277.127165279053,76921.4490428695,76921.3241073345,0.12493553500098642,0.0,8546.071908451686,8546.071908451686,0.8894974903780075,3879.786521368944,277.127165279053,3.977165279052997,1.0,0.002,0.14545540763751424,0.005114827035548636,0.0002253676492282966,0.001774632347729795,0.1126838246141483,0.1126838246141483,0.0,-3.0419083051069773e-12,1.0,1.0000166352980728,0.008115093971298393,0.09230876101000686,0.0,1.5336769185777003e-06,1.96206251025073,0.0,1601852.5948825316,268.1263939858172,9.993350658987765e-06,1.0,1279319.318484825,2619.2464538921663,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1790.0,-28.02820805286979,4.9763194011250445,34.987613120216764,26.266419665794842,6.440197518378653,-24.581367495753707,-38.218072476424254,2.993356960624803,-5.023603602441028,-5.023613520852295,39.97525327496983,41044.70964240147,25749.827274091644,25749.827274091644,66794.53691649312,76931.17488127282,76921.37715831371,25749.827274091644,102671.20443240536,102671.20443240536,102671.20443240536,128711.80224774459,124430.19156422056,4281.610683524028,0.0,90305.8607875146,54419.39554616834,39873.8502681625,26040.59781533924,65914.44808350175,19870.32059951508,1450.0,0.0,0.8868881600974925,2.88218978515567,0.001494314320929203,1.0,1.0,-5.01556029384966,354329.68548557593,1553466.4974421079,4.384240330620976,1553466.4974421079,4.384240330620976,0.7630516296292724,0.09230878070110822,3.8604825563627596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604825563627596,1.2777736407517264,1.2780719300036183,3.0212569998639203,6401.681041809531,15243.107769423557,6489.205830167717,0.00034410056344113166,23392.37633354269,2385.3585407394667,19396.67048402546,1977.9099370351203,0.8291876895043055,0.8291876895043055,35018.48915299244,35405.22815468563,0.9863646727261081,0.8,4226.360653846012,4273.035954225843,0.9863646727261081,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558586585947991,4.9763194011250445,-2.3441716505001566,7.320491051625201,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8158036834517727,0.0002861379154980923,197.3220545154716,0.0,0.0,0.0,0.0,9.632681603210826e-05,0.00013710554940644752,0.0005292935818641232,0.09230877442245282,0.09230877442245282,0.09230877442245282,0.09231029571250442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489615.42414152366,595.0338774022754,0.0,0.09230877442245282,0.09230878070110822,0.09230878070110822,0.375,0.375,0.5,9.511318170893713,0.008115993945011724,0.008115993945011724,-6.366462912410498e-12,9.918411251419457e-06,0.008053227002619678,-6.366462912410498e-12,26040.59781533924,19870.32059951508,0.7630516296292724,1.0293640911616164,3.9431123234382937,1.0133519866824412,0.6226967051351959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3558188143907,262.3558188143907,-10.794181185609261,246.84489391562738,277.8667437130883,120360.26964504622,120353.7336772297,6.535967816543558,0.0,nan,277.8667437130883,4.716743713088306,271.6623737536417,-1.4876262463582748,265.4580037941485,-7.691996205851467,259.2536338346812,-13.896366165318796,253.04926387515735,-20.100736124842626,246.84489391562738,-26.305106084372596,1.0,1.0,26022.012520719443,26022.012520719443,277.1271739733697,3.977173973369702,277.1271739733697,277.1271739733697,76921.51022116166,76921.37715831371,0.13306284794816747,0.0,8546.071908451686,8546.071908451686,0.8894975877597417,3879.7849691445736,277.1271739733697,3.977173973369702,1.0,0.002,0.14545160277511615,0.005114844491690089,0.00022536175516071238,0.0017746382417100505,0.11268087758035619,0.11268087758035619,0.0,-3.1292373206537327e-12,1.0,1.0000165084799213,0.008053227008986141,0.09230878070110822,0.0,1.5219849961086836e-06,1.9471047949374134,0.0,1601852.5975481248,268.12639639755895,9.918417617882369e-06,1.0,1279319.3099246377,2619.246488933597,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1792.5,-28.028025955725045,4.976322951147008,34.98761560706452,26.26644669743257,6.44020652793992,-24.581202707363595,-38.21792013533411,2.9933832789420327,-5.023601000142037,-5.023610849325973,39.97525797907061,41044.80150287847,25749.829536217923,25749.829536217923,66794.63103909639,76931.23430587321,76921.43140790523,25749.829536217923,102671.26094412315,102671.26094412315,102671.26094412315,128711.86142312289,124430.1993397854,4281.66208333749,0.0,90305.85121267069,54419.41840720648,39873.814228293566,26040.60047899974,65914.4147072933,19870.322988740852,1450.0,0.0,0.8868881566599583,2.882190069804217,0.001494314320929203,1.0,1.0,-5.015614831491462,354329.7223900064,1553466.7001635674,4.3842404461166975,1553466.7001635674,4.3842404461166975,0.7630516433277004,0.09230880023634637,3.860482026205168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860482026205168,1.2777735189713253,1.2780718081947884,3.0212568729026867,6401.680772793912,15243.107769423557,6489.205999570283,0.0003441006301095276,23392.37706578337,2385.358615407236,19396.670990381066,1977.9099886690224,0.8291876851948097,0.8291876851948097,35018.48530573908,35405.22815468563,0.9863645372692806,0.8,4226.360189523289,4273.035954225843,0.9863645372692806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558587074270674,4.976322951147008,-2.3441687435844556,7.320491694731464,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8157884685320863,0.0002861432521332269,197.32190792811292,0.0,0.0,0.0,0.0,9.632845168063756e-05,0.00013710391375791825,0.0005292871947848269,0.09230879405174987,0.09230879405174987,0.09230879405174987,0.09231030447139069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489614.90037330025,595.0340481865959,0.0,0.09230879405174987,0.09230880023634637,0.09230880023634637,0.375,0.375,0.5,9.511431450259277,0.008055419580898615,0.008055419580898615,7.503331289626658e-11,9.849183925325633e-06,0.007996017834500435,7.503331289626658e-11,26040.60047899974,19870.322988740852,0.7630516433277004,1.0293673253298652,3.943114288969548,1.0133539277517958,0.6226984140744702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3559157685163,262.3559157685163,-10.79408423148368,246.8450695415289,277.8667619954513,120359.6227064931,120353.13878216049,6.483924332618124,0.0,nan,277.8667619954513,4.71676199545135,271.66242350468104,-1.4875764953189332,265.45808501393316,-7.69191498606682,259.25374652315895,-13.896253476841025,253.04940803234442,-20.10059196765556,246.8450695415289,-26.30493045847109,1.0,1.0,26022.012520719443,26022.012520719443,277.12718299279385,3.977182992793871,277.12718299279385,277.12718299279385,76921.56470945208,76921.43140790523,0.133301546855364,0.0,8546.071908451686,8546.071908451686,0.8894976211864822,3879.7844363361937,277.12718299279385,3.977182992793871,1.0,0.002,0.14544782494007888,0.005114861862109554,0.00022535590305543235,0.0017746440938565145,0.11267795152771617,0.11267795152771617,0.0,-3.0880532506105673e-12,1.0,1.0000163912094027,0.007996017759467122,0.09230880023634637,0.0,1.5111733324847337e-06,1.9332732109929165,0.0,1601852.6004413199,268.12639899985794,9.849108892012737e-06,1.0,1279319.3007278317,2619.246526581065,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1795.0,-28.027845543022025,4.976326667089234,34.987618172233546,26.266492867749207,6.440232527424904,-24.581037735976818,-38.217763987462945,2.9934247177571693,-5.0235941510508155,-5.023604035888563,39.975263947676,41044.85992691267,25749.821560167828,25749.821560167828,66794.6814870805,76931.28003876691,76921.51668474218,25749.821560167828,102671.33824491,102671.33824491,102671.33824491,128711.94329630065,124430.22963995466,4281.713656345996,0.0,90305.83138748589,54419.41126545563,39873.800135589176,26040.605051390652,65914.40518697983,19870.326941666175,1450.0,0.0,0.886888169714694,2.8821907927543946,0.001494314320929203,1.0,1.0,-5.015578532925019,354329.81650690135,1553466.9573790485,4.384240007498187,1553466.9573790485,4.384240007498187,0.7630516611442957,0.09230881955213485,3.8604803955831963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604803955831963,1.2777733272252398,1.2780716164039407,3.0212560501372003,6401.679029452575,15243.107769423557,6489.207097372847,0.00034410106215018173,23392.381811031973,2385.3590992879294,19396.674271786396,1977.9103232792438,0.8291876572670689,0.8291876572670689,35018.4734726232,35405.22815468563,0.9863641206405603,0.8,4226.358761391562,4273.035954225843,0.9863641206405603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558585352489606,4.976326667089234,-2.3441627601084423,7.320489427197677,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8157733946560343,0.0002861485394935944,197.32176269693687,0.0,0.0,0.0,0.0,9.633012822826185e-05,0.00013710223721029395,0.0005292804989409368,0.09230881347360628,0.09230881347360628,0.09230881347360628,0.09231032898469996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489614.38086597866,595.0342176454888,0.0,0.09230881347360628,0.09230881955213485,0.09230881955213485,0.375,0.375,0.5,9.5115451147643,0.008038965900652784,0.008038965900652784,4.206412995699793e-12,9.884837766094279e-06,0.008025502963562303,4.206412995699793e-12,26040.605051390652,19870.326941666175,0.7630516611442957,1.0293691543655572,3.9431150465319638,1.0133548394710319,0.6226993903757524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35601495550645,262.35601495550645,-10.793985044493525,246.84524411962633,277.8667857913344,120359.10735032368,120352.47410256027,6.633247763406689,0.0,nan,277.8667857913344,4.7167857913344164,271.6624774570207,-1.4875225429792636,265.45816912268566,-7.691830877314317,259.25386078837323,-13.896139211626746,253.04955245399833,-20.100447546001647,246.84524411962633,-26.304755880373648,1.0,1.0,26022.012520719443,26022.012520719443,277.12719978471466,3.977199784714685,277.12719978471466,277.12719978471466,76921.64249613394,76921.51668474218,0.12581139175745193,0.0,8546.071908451686,8546.071908451686,0.8894977239981278,3879.782797561112,277.12719978471466,3.977199784714685,1.0,0.002,0.14544403317454244,0.005114880072916211,0.00022535003130010257,0.0017746499667972307,0.11267501565005128,0.11267501565005128,0.0,-1.9026668261756807e-12,1.0,1.000016451650806,0.00802550295935589,0.09230881955213485,0.0,1.5167461630886067e-06,1.9404026051696222,0.0,1601852.6083770397,268.12640584894916,9.884833559681283e-06,1.0,1279319.2772733362,2619.246622592903,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1797.5,-28.027521001298457,4.976330356232788,34.98762071605211,26.266533694602572,6.440239645921775,-24.58074493763959,-38.217494858521945,2.99346358054492,-5.023591024757479,-5.023600850272057,39.97526880851916,41045.032743068936,25749.822856749975,25749.822856749975,66794.85559981891,76931.39128382316,76921.57385432342,25749.822856749975,102671.3967110734,102671.3967110734,102671.3967110734,128712.00466293562,124430.23972666323,4281.764936272389,0.0,90305.816045007,54419.45749758643,39873.73171935618,26040.607951862225,65914.3396712184,19870.329524886558,1450.0,0.0,0.8868881683242975,2.8821911318361497,0.001494314320929203,1.0,1.0,-5.015624277778045,354329.8605110978,1553467.1668565704,4.384240054213311,1553467.1668565704,4.384240054213311,0.7630516753532854,0.09230883916912343,3.8604794109939817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604794109939817,1.277773147399026,1.2780714365357473,3.0212557047799833,6401.678297682074,15243.107769423557,6489.207558176459,0.0003441012434998151,23392.38380285919,2385.35930239778,19396.675649159228,1977.9104637321848,0.8291876455442059,0.8291876455442059,35018.46632764462,35405.22815468563,0.9863638690751138,0.8,4226.357899068342,4273.035954225843,0.9863638690751138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558585632381354,4.976330356232788,-2.3441594395738856,7.320489795806674,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8157462792417747,0.00028615805107383153,197.32150144327613,0.0,0.0,0.0,0.0,9.633301790817493e-05,0.00013709934753038087,0.000529269208401744,0.09230883303684823,0.09230883303684823,0.09230883303684823,0.09231033970003702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489613.8592124352,595.0343877487758,0.0,0.09230883303684823,0.09230883916912343,0.09230883916912343,0.375,0.375,0.5,9.511658113079012,0.00800707003389789,0.00800707003389789,-3.427658157306723e-11,9.825514553085668e-06,0.007976572493987533,-3.427658157306723e-11,26040.607951862225,19870.329524886558,0.7630516753532854,1.0293752546653203,3.943118929112028,1.0133584881983577,0.622702631139174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3561379435907,262.3561379435907,-10.793862056409296,246.84546658786158,277.8668092992631,120358.76413859271,120350.53916329444,8.224975298264148,0.0,nan,277.8668092992631,4.7168092992631045,271.6625407570235,-1.4874592429764562,265.458272214755,-7.69172778524495,259.2540036724688,-13.89599632753118,253.04973513017185,-20.100264869828123,246.84546658786158,-26.304533412138397,1.0,1.0,26022.012520719443,26022.012520719443,277.1272096599053,3.977209659905327,277.1272096599053,277.1272096599053,76921.73506219027,76921.57385432342,0.1612078668549657,0.0,8546.071908451686,8546.071908451686,0.8894977860770351,3879.7818080489515,277.1272096599053,3.977209659905327,1.0,0.002,0.14544026452537073,0.005114897495583158,0.00022534419366713543,0.0017746558034652333,0.11267209683356771,0.11267209683356771,0.0,-2.8676314794973123e-12,1.0,1.0000163513507425,0.007976572528264114,0.09230883916912343,0.0,1.5074991212719982e-06,1.9285726697844836,0.0,1601852.6118880915,268.1264089752425,9.825548829667241e-06,1.0,1279319.266307228,2619.2466674830684,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1800.0,-28.02734271168823,4.976334034502783,34.98762324857743,26.26656152950602,6.440247100649403,-24.580583730456535,-38.21734304130075,2.993488118798118,-5.023587598305767,-5.02359737511075,39.975273751687496,41045.10608278348,25749.823379754846,25749.823379754846,66794.92946253833,76931.44889548377,76921.63339924449,25749.823379754846,102671.45677899933,102671.45677899933,102671.45677899933,128712.0677625581,124430.25181124275,4281.81595131535,0.0,90305.80363156964,54419.46081646505,39873.714239005094,26040.610983558767,65914.32522256386,19870.332215286267,1450.0,0.0,0.8868881681095047,2.8821915015263206,0.001494314320929203,1.0,1.0,-5.015661056431725,354329.90851646947,1553467.3798807375,4.384240061430014,1553467.3798807375,4.384240061430014,0.763051689832922,0.09230885857320094,3.860478332492754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860478332492754,1.277773033855443,1.2780713229656582,3.0212551292027796,6401.677078103047,15243.107769423557,6489.208326157086,0.00034410154573944813,23392.387122467844,2385.359640903657,19396.677944704716,1977.91069781268,0.8291876260065248,0.8291876260065248,35018.45850116382,35405.22815468563,0.9863635935148709,0.8,4226.356954495023,4273.035954225843,0.9863635935148709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558585745281835,4.976334034502783,-2.3441559099904206,7.320489944493204,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8157313835844974,0.0002861632764609402,197.3213579217675,0.0,0.0,0.0,0.0,9.633464802897086e-05,0.00013709771740958495,0.0005292627674939173,0.09230885250284954,0.09230885250284954,0.09230885250284954,0.09231035151805614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489613.34072838846,595.0345568239645,0.0,0.09230885250284954,0.09230885857320094,0.09230885857320094,0.375,0.375,0.5,9.511770537048168,0.007970931677675708,0.007970931677675708,3.666400516522117e-11,9.77680497271649e-06,0.007936318679014676,3.666400516522117e-11,26040.610983558767,19870.332215286267,0.763051689832922,1.0293775452358664,3.943120702508416,1.0133598309168919,0.6227038802899385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3562501759805,262.3562501759805,-10.793749824019471,246.84567022736348,277.8668301245436,120357.7743442926,120350.26866730074,7.505676991858447,0.0,nan,277.8668301245436,4.7168301245436055,271.66259814512557,-1.4874018548744061,265.458366165717,-7.691633834282982,259.2541341862938,-13.895865813706166,253.04990220683965,-20.10009779316033,246.84567022736348,-26.304329772636493,1.0,1.0,26022.012520719443,26022.012520719443,277.1272201025859,3.9772201025859317,277.1272201025859,277.1272201025859,76921.77947462145,76921.63339924449,0.14607537696429063,0.0,8546.071908451686,8546.071908451686,0.8894978540771443,3879.7807241552177,277.1272201025859,3.9772201025859317,1.0,0.002,0.1454365148925525,0.005114914889951017,0.00022533838563314153,0.0017746616113757715,0.11266919281657076,0.11266919281657076,0.0,-2.9910869787930228e-12,1.0,1.00001626883639,0.00793631864235067,0.09230885857320094,0.0,1.499891863025543e-06,1.918840539802477,0.0,1601852.6157600754,268.1264124016942,9.776768308711326e-06,1.0,1279319.2543440042,2619.2467164549735,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1802.5,-28.02716596831516,4.976337897303267,34.98762586431265,26.266607525199674,6.440273954859589,-24.580421975995375,-38.21719492608679,2.993529959874834,-5.023580243088986,-5.023590067993928,39.975279874228654,41045.18364453863,25749.814510640274,25749.814510640274,66794.99815517891,76931.49308471364,76921.72162295418,25749.814510640274,102671.53613359446,102671.53613359446,102671.53613359446,128712.15191824696,124430.28471141872,4281.867206828249,0.0,90305.78444784309,54419.4749973272,39873.67716723988,26040.6157846525,65914.29295189238,19870.336355744083,1450.0,0.0,0.8868881831185026,2.8821922767235213,0.001494314320929203,1.0,1.0,-5.015614014752259,354330.0094531167,1553467.643730177,4.384239557151381,1553467.643730177,4.384239557151381,0.7630517081495062,0.09230887780261782,3.8604768257817996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604768257817996,1.2777728402481565,1.2780711293131752,3.0212544078116856,6401.675549561884,15243.107769423557,6489.209288692081,0.0003441019245465892,23392.391283052173,2385.3600651651864,19396.68082178623,1977.9109911933465,0.8291876015189246,0.8291876015189246,35018.447567244744,35405.22815468563,0.9863632085457807,0.8,4226.355634886825,4273.035954225843,0.9863632085457807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558583830715933,4.976337897303267,-2.3441495257643306,7.320487423067598,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8157166174012788,0.00028616845661699015,197.3212156451717,0.0,0.0,0.0,0.0,9.633623842442917e-05,0.0001370961270141266,0.0005292564212424739,0.09230887181312111,0.09230887181312111,0.09230887181312111,0.09231037790813176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489612.8253783548,595.034724936491,0.0,0.09230887181312111,0.09230887780261782,0.09230887780261782,0.375,0.375,0.5,9.51188349433988,0.007971888747590583,0.007971888747590583,-1.6655121726216748e-11,9.824904964261805e-06,0.007976053241691261,-1.6655121726216748e-11,26040.6157846525,19870.336355744083,0.7630517081495062,1.0293804474662611,3.9431213318646243,1.0133613691939216,0.6227053618627981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35635868209044,262.35635868209044,-10.793641317909533,246.8458615845425,277.86685577959236,120357.07938811099,120349.82291089273,7.256477218269371,0.0,nan,277.86685577959236,4.716855779592379,271.66265694058154,-1.4873430594184356,265.45845810161705,-7.691541898382923,259.25425926262176,-13.895740737378219,253.05006042358735,-20.099939576412623,246.8458615845425,-26.304138415457487,1.0,1.0,26022.012520719443,26022.012520719443,277.12723773300803,3.977237733008053,277.12723773300803,277.12723773300803,76921.85555814815,76921.72162295418,0.13393519396777265,0.0,8546.071908451686,8546.071908451686,0.8894979490761115,3879.7792099107087,277.12723773300803,3.977237733008053,1.0,0.002,0.14543274648618523,0.005114933088199866,0.0002253325503004409,0.0017746674476742858,0.11266627515022044,0.11266627515022044,0.0,-2.0252731783299005e-12,1.0,1.0000163502877393,0.007976053258346383,0.09230887780261782,0.0,1.5074017460774423e-06,1.9284480398714419,0.0,1601852.6242966224,268.126419756911,9.824921619383531e-06,1.0,1279319.2291899922,2619.2468194238427,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1805.0,-28.02698913015889,4.976341678111424,34.987628428352984,26.26662013297903,6.440271223545337,-24.580263094795235,-38.21704722996799,2.9935451876039267,-5.023578078499099,-5.0235878207649005,39.9752844502242,41045.28322245283,25749.818459606533,25749.818459606533,66795.10168205936,76931.55999263767,76921.77102091978,25749.818459606533,102671.58948052631,102671.58948052631,102671.58948052631,128712.20773381274,124430.28968383749,4281.918049975259,0.0,90305.78295909957,54419.50618667278,39873.64085825199,26040.61825328643,65914.25911153841,19870.3385852756,1450.0,0.0,0.8868881779858311,2.8821925164997095,0.001494314320929203,1.0,1.0,-5.015679965443951,354330.0404955317,1553467.8409316547,4.384239729601038,1553467.8409316547,4.384239729601038,0.7630517214301502,0.09230889737411338,3.860477197921266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860477197921266,1.2777727697863297,1.2780710588348996,3.0212548656572316,6401.676519681655,15243.107769423557,6489.208677799914,0.00034410168412897464,23392.38864245232,2385.359795898938,19396.67899578866,1977.9108049934139,0.8291876170605221,0.8291876170605221,35018.4502677912,35405.22815468563,0.9863633036285113,0.8,4226.355960814173,4273.035954225843,0.9863633036285113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558584683174888,4.976341678111424,-2.344146867618934,7.320488545730358,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8157018435880361,0.00028617363963743717,197.3210732924817,0.0,0.0,0.0,0.0,9.633782434398463e-05,0.00013709454109457115,0.0005292503498550719,0.09230889131824717,0.09230889131824717,0.09230889131824717,0.09231038505341771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489612.30702708627,595.0348939502767,0.0,0.09230889131824717,0.09230889737411338,0.09230889737411338,0.375,0.375,0.5,9.511995522570166,0.007939378834066702,0.007939378834066702,-5.9117155615240335e-12,9.742265774548287e-06,0.007907855320922863,-5.9117155615240335e-12,26040.61825328643,19870.3385852756,0.7630517214301502,1.0293838821582897,3.9431236790733806,1.013363460082748,0.6227071922783363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3564595265397,262.3564595265397,-10.793540473460268,246.8460445497645,277.86687450325724,120356.20777699538,120349.46368356049,6.744093434873564,0.0,nan,277.86687450325724,4.716874503257259,271.6627085125819,-1.4872914874180765,265.4585425219045,-7.691457478095458,259.25437653122606,-13.89562346877392,253.05021054050383,-20.09978945949615,246.8460445497645,-26.303955450235463,1.0,1.0,26022.012520719443,26022.012520719443,277.1272457604325,3.977245760432538,277.1272457604325,277.1272457604325,76921.87675118491,76921.77102091978,0.10573026513156947,0.0,8546.071908451686,8546.071908451686,0.889497925612511,3879.779583910872,277.1272457604325,3.977245760432538,1.0,0.002,0.1454290102996371,0.005114950190308203,0.00022532676252649068,0.0017746732344651065,0.11266338126324534,0.11266338126324534,0.0,-3.0084029885302233e-12,1.0,1.0000162104918333,0.007907855326834579,0.09230889737411338,0.0,1.4945132993554744e-06,1.911959590584154,0.0,1601852.626666392,268.1264219215009,9.742271686263848e-06,1.0,1279319.22145404,2619.2468510912536,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1807.5,-28.02681406501551,4.976345376583841,34.987630945239545,26.266658340487652,6.440285383076513,-24.58010412021107,-38.21689953384919,2.9935754376931016,-5.023575995637373,-5.0235856577417115,39.975288976613214,41045.34853836761,25749.822413388294,25749.822413388294,66795.1709517559,76931.60955728544,76921.82017032859,25749.822413388294,102671.64258371688,102671.64258371688,102671.64258371688,128712.26325802002,124430.29479806544,4281.968459954565,0.0,90305.76247287041,54419.50145170601,39873.62335684933,26040.620674303136,65914.24403115247,19870.340774525404,1450.0,0.0,0.8868881726042765,2.882192747297821,0.001494314320929203,1.0,1.0,-5.015743922727381,354330.0703745137,1553468.0359953095,4.384239910412773,1553468.0359953095,4.384239910412773,0.7630517345592089,0.0923089166386564,3.8604749997822325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604749997822325,1.2777726298129835,1.2780709188288772,3.0212534763303367,6401.67357586468,15243.107769423557,6489.210531542128,0.00034410241367284413,23392.396655324672,2385.360612984523,19396.68453674819,1977.9113700140406,0.8291875698992578,0.8291875698992578,35018.43431630689,35405.22815468563,0.9863627419975088,0.8,4226.354035639008,4273.035954225843,0.9863627419975088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558585536673362,4.976345376583841,-2.3441442931782897,7.3204896697621304,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8156872181843143,0.00028617877077707123,197.32093236724913,0.0,0.0,0.0,0.0,9.63394102876608e-05,0.00013709295515089502,0.000529243926006297,0.0923089106772316,0.0923089106772316,0.0923089106772316,0.09231039188525061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489611.79296930606,595.0350615634844,0.0,0.0923089106772316,0.0923089166386564,0.0923089166386564,0.375,0.375,0.5,9.512106611158927,0.007890082196695403,0.007890082196695403,-1.290345608140342e-11,9.662104332619492e-06,0.007841735014324058,-1.290345608140342e-11,26040.620674303136,19870.340774525404,0.7630517345592089,1.0293859720505436,3.9431253676683555,1.0133647428344486,0.62270832566886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35655814523415,262.35655814523415,-10.793441854765831,246.84622182022457,277.8668944701953,120355.50297352838,120348.90772994192,6.595243586485464,0.0,nan,277.8668944701953,4.716894470195314,271.66275994020566,-1.487240059794317,265.4586254102587,-7.691374589741258,259.25449088026244,-13.89550911973754,253.05035635025823,-20.09964364974175,246.84622182022457,-26.303778179775406,1.0,1.0,26022.012520719443,26022.012520719443,277.12725367456676,3.977253674566782,277.12725367456676,277.12725367456676,76921.94948158105,76921.82017032859,0.12931125245813746,0.0,8546.071908451686,8546.071908451686,0.8894980642063937,3879.777374781144,277.12725367456676,3.977253674566782,1.0,0.002,0.14542530535096018,0.00511496714004127,0.00022532102311292141,0.0017746789738937075,0.1126605115564607,0.1126605115564607,0.0,-2.9933711759300152e-12,1.0,1.0000160749547193,0.007841735027227514,0.0923089166386564,0.0,1.4820174945376642e-06,1.8959734562580606,0.0,1601852.628945767,268.1264240043626,9.662117236075574e-06,1.0,1279319.2140080207,2619.2468815718003,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1810.0,-28.02663993300977,4.976349183071725,34.987633508625926,26.266694836691045,6.440303960735144,-24.579945543644364,-38.21675187265498,2.9936095689032767,-5.023570158645953,-5.023579833798608,39.975294599972344,41045.42317642447,25749.817218441105,25749.817218441105,66795.24039486557,76931.65908533018,76921.89673161342,25749.817218441105,102671.71395005453,102671.71395005453,102671.71395005453,128712.33872490062,124430.31980223232,4282.018922668301,0.0,90305.74817573062,54419.51225725425,39873.59546497375,26040.624774846092,65914.22023981984,19870.344338596577,1450.0,0.0,0.8868881818758148,2.8821933655179417,0.001494314320929203,1.0,1.0,-5.015727399966693,354330.1508250553,1553468.2783327387,4.38423959890373,1553468.2783327387,4.38423959890373,0.7630517512694361,0.09230893564598601,3.8604739972143425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604739972143425,1.2777724718809342,1.2780707608599597,3.021253065134174,6401.672704589353,15243.107769423557,6489.211080188688,0.0003441026295941018,23392.399026879557,2385.3608548158195,19396.686176689476,1977.9115372415124,0.8291875559407688,0.8291875559407688,35018.42704085841,35405.22815468563,0.9863624858384576,0.8,4226.353157569452,4273.035954225843,0.9863624858384576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558584415245886,4.976349183071725,-2.344139009804211,7.320488192875936,3.5,3.5,1.0,0.6,0.0002334323654385558,0.815672671018135,0.0002861838746505776,197.3207921933803,0.0,0.0,0.0,0.0,9.634099588043445e-05,0.00013709136955812135,0.0005292376674216294,0.09230892979426367,0.09230892979426367,0.09230892979426367,0.09231041265051625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489611.28363071615,595.0352276938099,0.0,0.09230892979426367,0.09230893564598601,0.09230893564598601,0.375,0.375,0.5,9.512217821862828,0.007869979853126097,0.007869979853126097,6.332356861094013e-11,9.675152682575572e-06,0.007852433831942562,6.332356861094013e-11,26040.624774846092,19870.344338596577,0.7630517512694361,1.029388563980394,3.9431264492147027,1.0133661621398276,0.6227096827829615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.356655955411,262.356655955411,-10.793344044588991,246.84639519205558,277.8669167187151,120354.90151799809,120348.3603454353,6.5411725628055635,0.0,nan,277.8669167187151,4.71691671871514,271.6628124133984,-1.4871875866015785,265.45870810809583,-7.691291891904143,259.2546038027745,-13.895396197225466,253.05049949742678,-20.099500502573193,246.84639519205558,-26.303604807944396,1.0,1.0,26022.012520719443,26022.012520719443,277.1272684571619,3.9772684571619266,277.1272684571619,277.1272684571619,76922.0099062116,76921.89673161342,0.11317459818383213,0.0,8546.071908451686,8546.071908451686,0.8894981274188488,3879.7763672004144,277.1272684571619,3.9772684571619266,1.0,0.002,0.14542159534429755,0.005114984797826873,0.00022531527757159534,0.0017746847196285923,0.11265763878579767,0.11265763878579767,0.0,-2.799812465203999e-12,1.0,1.0000160968864098,0.007852433768618994,0.09230893564598601,0.0,1.4840398359124528e-06,1.8985606466829734,0.0,1601852.6356830988,268.126429841354,9.675089359006961e-06,1.0,1279319.1939592748,2619.246963642094,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1812.5,-28.026466061414016,4.976352886542774,34.98763601280634,26.266712822858267,6.440304250650772,-24.579789030211305,-38.216608262713976,2.9936272188714006,-5.023568470867701,-5.023578055039698,39.975298974718655,41045.520341766394,25749.82217457486,25749.82217457486,66795.34251634125,76931.72134323503,76921.94231157143,25749.82217457486,102671.76448614629,102671.76448614629,102671.76448614629,128712.39149228702,124430.32256870881,4282.068923578206,0.0,90305.74195902838,54419.54095532198,39873.55667078489,26040.627006140723,65914.18367692562,19870.34637059135,1450.0,0.0,0.8868881750882622,2.8821935556656824,0.001494314320929203,1.0,1.0,-5.0158006424132395,354330.175395897,1553468.4668625628,4.384239826954776,1553468.4668625628,4.384239826954776,0.7630517639189586,0.09230895488081872,3.860473675942949,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860473675942949,1.2777723902109583,1.2780706791709184,3.0212530068094448,6401.672581006251,15243.107769423557,6489.211158009544,0.00034410266022071094,23392.399363264805,2385.360889117569,19396.686409301223,1977.9115609613093,0.8291875539608643,0.8291875539608643,35018.424709451654,35405.22815468563,0.9863624037526696,0.8,4226.352876193356,4273.035954225843,0.9863624037526696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558585485120971,4.976352886542774,-2.344136715326412,7.320489601869186,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8156581458862582,0.00028618897097498915,197.3206522293366,0.0,0.0,0.0,0.0,9.634253799379026e-05,0.00013708982744476555,0.0005292316700900786,0.09230894901284181,0.09230894901284181,0.09230894901284181,0.09231041803406446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489610.77324079897,595.0353941050867,0.0,0.09230894901284181,0.09230895488081872,0.09230895488081872,0.375,0.375,0.5,9.512327998167347,0.007823305846500261,0.007823305846500261,4.990852175978944e-11,9.584172005361324e-06,0.0077774126264671395,4.990852175978944e-11,26040.627006140723,19870.34637059135,0.7630517639189586,1.0293920023402425,3.9431286924695104,1.0133682735681682,0.6227115023216935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35674993365825,262.35674993365825,-10.793250066341727,246.84656564270938,277.8669342245504,120354.15725732948,120347.87235012768,6.28490720182836,0.0,nan,277.8669342245504,4.716934224550414,271.6628605082095,-1.4871394917904581,265.45878679186364,-7.6912132081363325,259.2547130755036,-13.89528692449636,253.05063935911323,-20.099360640886744,246.84656564270938,-26.303434357290598,1.0,1.0,26022.012520719443,26022.012520719443,277.1272755693604,3.9772755693604154,277.1272755693604,277.1272755693604,76922.0427830834,76921.94231157143,0.10047151196340565,0.0,8546.071908451686,8546.071908451686,0.8894981476751855,3879.776044322664,277.1272755693604,3.9772755693604154,1.0,0.002,0.145417920784401,0.005115001540359576,0.00022530958506267036,0.0017746904122885015,0.11265479253133517,0.11265479253133517,0.0,-2.6488282053871437e-12,1.0,1.0000159431035995,0.007777412576558618,0.09230895488081872,0.0,1.469861828165879e-06,1.8804224402404242,0.0,1601852.6374918295,268.1264315291323,9.584122096839565e-06,1.0,1279319.1878360773,2619.24698870763,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1815.0,-28.02629425055586,4.9763567010592515,34.98763856504417,26.266759202722483,6.440330594861466,-24.57963176603391,-38.21646081106735,2.9936681078906515,-5.023562566593853,-5.023572166486422,39.975304592294556,41045.57825810518,25749.81683393011,25749.81683393011,66795.3950920353,76931.76331477617,76922.01902349765,25749.81683393011,102671.83585742775,102671.83585742775,102671.83585742775,128712.46698443335,124430.34799833153,4282.1189861018165,0.0,90305.72125706662,54419.53619089338,39873.53896241471,26040.6311270056,65914.17008942031,19870.349949956057,1450.0,0.0,0.8868881847087842,2.882194180692303,0.001494314320929203,1.0,1.0,-5.015781741258081,354330.25673706044,1553468.708950022,4.384239503720429,1553468.708950022,4.384239503720429,0.7630517806209922,0.09230897373382427,3.860471875945485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860471875945485,1.2777722010092278,1.2780704899250197,3.0212520454712926,6401.670544046064,15243.107769423557,6489.212440690722,0.00034410316502381174,23392.404907741868,2385.361454496884,19396.6902433211,1977.9119519225324,0.8291875213267038,0.8291875213267038,35018.411647204084,35405.22815468563,0.9863619438480117,0.8,4226.351299718456,4273.035954225843,0.9863619438480117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558584332241926,4.9763567010592515,-2.3441313825029675,7.3204880835622195,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8156437931814198,0.0002861940069795082,197.320513924351,0.0,0.0,0.0,0.0,9.634412138390775e-05,0.00013708824405464805,0.0005292253106957196,0.09230896797910934,0.09230896797910934,0.09230896797910934,0.09231043905365134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489610.26813185913,595.0355588577128,0.0,0.09230896797910934,0.09230897373382427,0.09230897373382427,0.375,0.375,0.5,9.512438326437296,0.00780557315954411,0.00780557315954411,-1.1198153515579179e-11,9.59989256443805e-06,0.007790425228336062,-1.1198153515579179e-11,26040.6311270056,19870.349949956057,0.7630517806209922,1.029393912007541,3.9431294751615944,1.0133692801019796,0.6227125093499931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3568457330773,262.3568457330773,-10.79315426692267,246.84673398153245,277.8669574845545,120353.65409867362,120347.24739829225,6.406700381355007,0.0,nan,277.8669574845545,4.716957484554541,271.6629127840105,-1.4870872159895043,265.4588680834068,-7.691131916593179,259.2548233827946,-13.89517661720538,253.05077868216506,-20.099221317834917,246.84673398153245,-26.303266018467525,1.0,1.0,26022.012520719443,26022.012520719443,277.12729043419273,3.977290434192753,277.12729043419273,277.12729043419273,76922.12549163711,76922.01902349765,0.10646813946368638,0.0,8546.071908451686,8546.071908451686,0.8894982611660022,3879.7742353252124,277.12729043419273,3.977290434192753,1.0,0.002,0.1454142400730766,0.005115019079185725,0.00022530388494122083,0.001774696112530032,0.11265194247061042,0.11265194247061042,0.0,-2.528747176933077e-12,1.0,1.0000159697785198,0.0077904252395342155,0.09230897373382427,0.0,1.47232147644958e-06,1.88356908564012,0.0,1601852.6443107347,268.1264374334061,9.599903762591566e-06,1.0,1279319.1675653881,2619.247071686466,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1817.5,-28.026122274018956,4.976360481757415,34.98764109124411,26.266776804719143,6.440332095601841,-24.579476837060017,-38.21631744559852,2.9936866564869375,-5.023559473756563,-5.023569017952026,39.97530936602461,41045.67193518721,25749.818461751805,25749.818461751805,66795.49039693901,76931.82483525109,76922.0745184833,25749.818461751805,102671.8929802351,102671.8929802351,102671.8929802351,128712.52696271187,124430.35819472402,4282.168767987855,0.0,90305.71647338737,54419.56356495781,39873.503231588395,26040.633982476767,65914.13721406517,19870.35249227541,1450.0,0.0,0.8868881834453605,2.8821945157912476,0.001494314320929203,1.0,1.0,-5.01582452199807,354330.3002296668,1553468.9146730069,4.384239546169471,1553468.9146730069,4.384239546169471,0.7630517945779103,0.09230899278080885,3.860471831496712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860471831496712,1.277772115181154,1.27807040407691,3.0212522136229274,6401.6709003392,15243.107769423557,6489.212216331943,0.00034410307672666805,23392.40393793411,2385.3613556040145,19396.689572697695,1977.9118835379763,0.829187527034928,0.829187527034928,35018.411324647575,35405.22815468563,0.9863619324912192,0.8,4226.351260789303,4273.035954225843,0.9863619324912192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558584683637987,4.976360481757415,-2.3441280645828284,7.320488546340243,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8156294269091169,0.0002861990479220001,197.3203754861908,0.0,0.0,0.0,0.0,9.634566091819407e-05,0.00013708670452036172,0.0005292193612735694,0.0923089870253208,0.0923089870253208,0.0923089870253208,0.09231044965464337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489609.7619918562,595.0357239045724,0.0,0.0923089870253208,0.09230899278080885,0.09230899278080885,0.375,0.375,0.5,9.512548022079928,0.007774343547566787,0.007774343547566787,-6.0254023992456496e-12,9.54419544996199e-06,0.007744495953943442,-6.0254023992456496e-12,26040.633982476767,19870.35249227541,0.7630517945779103,1.0293971838087757,3.9431314677706886,1.0133712314250816,0.6227142411329117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3569382965048,262.3569382965048,-10.793061703495198,246.84690057533138,277.86697601761847,120352.94924074876,120346.75895115857,6.190289590193899,0.0,nan,277.86697601761847,4.716976017618492,271.66296092920794,-1.4870390707920365,265.4589458407635,-7.691054159236501,259.2549307522889,-13.895069247711092,253.0509156638185,-20.099084336181477,246.84690057533138,-26.303099424668602,1.0,1.0,26022.012520719443,26022.012520719443,277.12730007635207,3.977300076352094,277.12730007635207,277.12730007635207,76922.15231814193,76922.0745184833,0.0777996586257359,0.0,8546.071908451686,8546.071908451686,0.8894982639685213,3879.7741906541955,277.12730007635207,3.977300076352094,1.0,0.002,0.14541058106175683,0.005115036008038188,0.00022529821716245558,0.0017747017802743764,0.11264910858122779,0.11264910858122779,0.0,-2.563167993824278e-12,1.0,1.0000158756302424,0.0077444959599688445,0.09230899278080885,0.0,1.4636415879828346e-06,1.8724647220884438,0.0,1601852.6477885502,268.1264405262434,9.544201475364389e-06,1.0,1279319.1567267792,2619.2471160547148,,,,,,,,,,,,,,,,,2.0,15243.107769423557
