time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1820.0,-28.0259520404451,4.976364295110688,34.98764362559378,26.266819552425318,6.440351655350899,-24.579321670866726,-38.21617408012969,2.993721283500423,-5.023555072634679,-5.023564595312602,39.975314521335434,41045.73484154884,25749.81689283997,25749.81689283997,66795.5517343888,76931.86913428706,76922.13968472871,25749.81689283997,102671.95657756868,102671.95657756868,102671.95657756868,128712.59399994675,124430.37557134268,4282.218428604072,0.0,90305.6943762073,54419.56007465257,39873.482557283045,26040.637422378073,65914.11997966112,19870.355512986524,1450.0,0.0,0.8868881872821733,2.8821949856945923,0.001494314320929203,1.0,1.0,-5.015837832401417,354330.3613220394,1553469.136839574,4.38423941725862,1553469.136839574,4.38423941725862,0.7630518097806198,0.09230901164847732,3.860469542069283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860469542069283,1.2777719549550512,1.2780702438134033,3.0212508007386063,6401.6679066068655,15243.107769423557,6489.214101489661,0.00034410381863754453,23392.412086691867,2385.362186546055,19396.695207560268,1977.9124581340486,0.8291874790712671,0.8291874790712671,35018.39471069578,35405.22815468563,0.9863613475357624,0.8,4226.349255661329,4273.035954225843,0.9863613475357624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558584344958733,4.976364295110688,-2.344123805199182,7.32048810030987,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8156152065063549,0.0002862040378556098,197.32023845127733,0.0,0.0,0.0,0.0,9.63472004752095e-05,0.0001370851649633463,0.0005292131040105416,0.09230900594995334,0.09230900594995334,0.09230900594995334,0.09231046510397914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489609.2589608679,595.0358879577317,0.0,0.09230900594995334,0.09230901164847732,0.09230901164847732,0.375,0.375,0.5,9.512657456057633,0.0077495825901223725,0.0077495825901223725,-1.517719283583574e-11,9.52267794218642e-06,0.007726762911204332,-1.517719283583574e-11,26040.637422378073,19870.355512986524,0.7630518097806198,1.0293992951977975,3.943132587794772,1.0133724269549478,0.6227153583210118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3570316932349,262.3570316932349,-10.79296830676509,246.84706577845225,277.86699760795443,120352.3796097815,120346.1335926215,6.246017160021683,0.0,nan,277.86699760795443,4.716997607954454,271.6630112421094,-1.4869887578905718,265.45902487621174,-7.690975123788235,259.25503851029924,-13.894961489700734,253.05105214438225,-20.098947855617723,246.84706577845225,-26.30293422154773,1.0,1.0,26022.012520719443,26022.012520719443,277.1273121242778,3.97731212427783,277.1273121242778,277.1273121242778,76922.22512955025,76922.13968472871,0.08544482153956778,0.0,8546.071908451686,8546.071908451686,0.8894984083181469,3879.7718897796294,277.1273121242778,3.97731212427783,1.0,0.002,0.1454069304264481,0.00511505313770673,0.00022529256295609077,0.0017747074343906664,0.11264628147804538,0.11264628147804538,0.0,-2.6532430766335047e-12,1.0,1.0000158392805325,0.007726762926381525,0.09230901164847732,0.0,1.4602905512815075e-06,1.868177654409243,0.0,1601852.6528224885,268.1264449273653,9.522693119379255e-06,1.0,1279319.1415022071,2619.247178377072,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1822.5,-28.0257817315456,4.976367953259114,34.98764607640491,26.26683310316878,6.440347265901413,-24.579168831809472,-38.21603102898223,2.9937343656336393,-5.023554425699842,-5.023563834606312,39.97531852743239,41045.82066567897,25749.82435375347,25749.82435375347,66795.64501943244,76931.93301885044,76922.17701101545,25749.82435375347,102672.00136476892,102672.00136476892,102672.00136476892,128712.64052798669,124430.37302779694,4282.26750018975,0.0,90305.6894659604,54419.57711072597,39873.4581724827,26040.639163217773,65914.09733570047,19870.357140103442,1450.0,0.0,0.8868881766504739,2.882195068071976,0.001494314320929203,1.0,1.0,-5.015930887415948,354330.37183081295,1553469.3094823062,4.384239774466929,1553469.3094823062,4.384239774466929,0.7630518212536883,0.0923090305738863,3.860469253262002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860469253262002,1.2777718944214203,1.278070183265641,3.0212507178443118,6401.667730963802,15243.107769423557,6489.214212092087,0.000344103862165599,23392.41256478194,2385.3622352976745,19396.69553815832,1977.9124918456682,0.8291874762571816,0.8291874762571817,35018.39261487457,35405.22815468563,0.9863612737446509,0.8,4226.349002717911,4273.035954225843,0.9863612737446509,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585859555378345,4.976367953259114,-2.344122268134907,7.320490221394021,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8156009800790558,0.00028620903007734166,197.32010135591852,0.0,0.0,0.0,0.0,9.634873667948054e-05,0.00013708362875907527,0.0005292071339499929,0.09230902489248678,0.09230902489248678,0.09230902489248678,0.09231046663576338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489608.7566625734,595.0360517158045,0.0,0.09230902489248678,0.0923090305738863,0.0923090305738863,0.375,0.375,0.5,9.512765585555385,0.007691097944075409,0.007691097944075409,3.484501576167531e-11,9.40890646461412e-06,0.007632947190359118,3.484501576167531e-11,26040.639163217773,19870.357140103442,0.7630518212536883,1.0294020771442727,3.943135063967293,1.013374190338104,0.6227168743073674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3571213624601,262.3571213624601,-10.7928786375399,246.84722968545105,277.8670130394008,120351.63595513812,120345.6392188155,5.996736322575526,0.0,nan,277.8670130394008,4.717013039400797,271.66305636867105,-1.486943631328927,265.4590996978752,-7.69090030212476,259.25514302709024,-13.894856972909736,253.05118635627207,-20.098813643727908,246.84722968545105,-26.302770314548923,1.0,1.0,26022.012520719443,26022.012520719443,277.1273172526383,3.977317252638329,277.1273172526383,277.1273172526383,76922.25001567935,76922.17701101545,0.07300466390734073,0.0,8546.071908451686,8546.071908451686,0.8894984265275994,3879.771599528312,277.1273172526383,3.977317252638329,1.0,0.002,0.145403324116344,0.005115069384129146,0.00022528697571751365,0.0017747130214739518,0.11264348785875682,0.11264348785875682,0.0,-2.8085346548412105e-12,1.0,1.0000156469711527,0.007632947155514103,0.0923090305738863,0.0,1.442560496486072e-06,1.8454952521517154,0.0,1601852.6533996013,268.12644557430013,9.408871619598358e-06,1.0,1279319.1388833611,2619.2471890974216,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1825.0,-28.0254767332676,4.976371900810113,34.98764866369832,26.26691049607473,6.4403943258093035,-24.578889628501173,-38.21577517138792,2.9938072171214434,-5.023544970162163,-5.023554485073789,39.97532516338521,41045.95971019428,25749.810443651044,25749.810443651044,66795.77015384533,76932.01026615722,76922.27930321255,25749.810443651044,102672.0897468636,102672.0897468636,102672.0897468636,128712.73461183152,124430.41751433768,4282.317097493834,0.0,90305.65959907812,54419.60902789915,39873.38952353219,26040.644864967922,65914.03438850012,19870.362012547084,1450.0,0.0,0.886888200190913,2.8821960593196816,0.001494314320929203,1.0,1.0,-5.015834099825554,354330.5009802672,1553469.5954568447,4.38423898354536,1553469.5954568447,4.38423898354536,0.7630518412882461,0.09230904901056944,3.860467222195412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860467222195412,1.2777715573232085,1.2780698460887354,3.0212499253643337,6401.6660517938235,15243.107769423557,6489.2152694638,0.0003441042782990369,23392.417135385527,2385.3627013695327,19396.69869871313,1977.9128141325664,0.8291874493539146,0.8291874493539146,35018.37787579776,35405.22815468563,0.9863607548011502,0.8,4226.347223867488,4273.035954225843,0.9863607548011502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558582952779489,4.976371900810113,-2.344114366041641,7.320486266851754,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8155755033021254,0.0002862179706151401,197.31985583870005,0.0,0.0,0.0,0.0,9.635148435126945e-05,0.00013708088108728634,0.0005291962482271359,0.09230904346258008,0.09230904346258008,0.09230904346258008,0.09231050083345409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489608.2614163038,595.0362133066543,0.0,0.09230904346258008,0.09230904901056944,0.09230904901056944,0.375,0.375,0.5,9.51287489108942,0.007703689636798572,0.007703689636798572,-4.6782133722444996e-11,9.514911653241143e-06,0.0077203852482625734,-4.6782133722444996e-11,26040.644864967922,19870.362012547084,0.7630518412882461,1.0294073365889818,3.9431366328390944,1.0133770565483553,0.6227195784780468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35724187448517,262.35724187448517,-10.792758125514808,246.8474393761245,277.86704437277376,120351.70329443408,120343.64390950122,8.059384932873408,0.0,nan,277.86704437277376,4.717044372773785,271.66312337351934,-1.4868766264806368,265.4592023741464,-7.690797625853577,259.2552813748527,-13.894718625147277,253.05136037549448,-20.098639624505495,246.8474393761245,-26.30256062387548,1.0,1.0,26022.012520719443,26022.012520719443,277.12733857166955,3.977338571669577,277.12733857166955,277.12733857166955,76922.41413350817,76922.27930321255,0.13483029561757576,0.0,8546.071908451686,8546.071908451686,0.8894985545874192,3879.769558306389,277.12733857166955,3.977338571669577,1.0,0.002,0.14539967649470373,0.00511508742699818,0.00022528132848003777,0.00177471867030641,0.11264066424001888,0.11264066424001888,0.0,-1.213552262152584e-12,1.0,1.0000158262085594,0.007720385295044707,0.09230904901056944,0.0,1.4590859444140231e-06,1.866636527004201,0.0,1601852.6644388158,268.1264550298378,9.514958435374865e-06,1.0,1279319.1066985792,2619.247320847049,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1827.5,-28.02530880130009,4.976375727966763,34.987651178630976,26.266910530999326,6.440375614017678,-24.57874035977371,-38.21563645089043,2.9938071722135318,-5.023543490985617,-5.023552908993555,39.9753294206705,41046.05640581287,25749.816240172815,25749.816240172815,66795.87264598568,76932.08267480349,76922.32179900975,25749.816240172815,102672.13803918257,102672.13803918257,102672.13803918257,128712.78502156342,124430.41880007995,4282.366221483472,0.0,90305.65952746395,54419.63325739544,39873.36252229835,26040.646982380862,65914.00950467921,19870.363948287333,1450.0,0.0,0.8868881927980122,2.8821962280375906,0.001494314320929203,1.0,1.0,-5.015912436573899,354330.5227522725,1553469.7789226016,4.384239231935145,1553469.7789226016,4.384239231935145,0.7630518535784325,0.09230906804397777,3.8604672083614058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604672083614058,1.2777715575310065,1.278069846296582,3.0212499140463356,6401.666027812344,15243.107769423557,6489.215284564893,0.000344104284242145,23392.41720066174,2385.3627080258543,19396.69874385131,1977.9128187353797,0.8291874489696859,0.8291874489696859,35018.37777540692,35405.22815468563,0.9863607512665208,0.8,4226.347211751377,4273.035954225843,0.9863607512665208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585842040681985,4.976375727966763,-2.3441121867945207,7.320487914761284,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8155614761624549,0.0002862228933825431,197.3197206572483,0.0,0.0,0.0,0.0,9.635297411022048e-05,0.00013707939132833532,0.0005291904951651794,0.09230906237072926,0.09230906237072926,0.09230906237072926,0.09231050546764386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489607.7598459888,595.0363768398869,0.0,0.09230906237072926,0.09230906804397777,0.09230906804397777,0.375,0.375,0.5,9.512983121680575,0.007671735138387703,0.007671735138387703,2.4442670110147446e-12,9.418007948625018e-06,0.0076404724196663665,2.4442670110147446e-12,26040.646982380862,19870.363948287333,0.7630518535784325,1.0294104587457034,3.9431393154114422,1.0133789940550326,0.6227212805632621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3573459929505,262.3573459929505,-10.792654007049464,246.8476308200258,277.86706116580336,120350.50297339061,120343.53992542166,6.9630479689900175,0.0,nan,277.86706116580336,4.717061165803386,271.66317509670563,-1.4868249032943481,265.45928902754923,-7.690710972450745,259.2554029584009,-13.89459704159907,253.05151688921796,-20.098483110782013,246.8476308200258,-26.302369179974164,1.0,1.0,26022.012520719443,26022.012520719443,277.127345120303,3.9773451203030277,277.127345120303,277.127345120303,76922.39145415509,76922.32179900975,0.06965514534385875,0.0,8546.071908451686,8546.071908451686,0.8894985554596606,3879.769544403213,277.127345120303,3.9773451203030277,1.0,0.002,0.14539606662680568,0.005115103837561185,0.00022527573610948512,0.0017747242610266572,0.11263786805474256,0.11263786805474256,0.0,-2.8638575885753248e-12,1.0,1.000015662398297,0.0076404724172220995,0.09230906804397777,0.0,1.4439834188421005e-06,1.8473155696460053,0.0,1601852.6659986419,268.12645650901436,9.418005504358007e-06,1.0,1279319.1012728722,2619.24734305739,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1830.0,-28.025142968994658,4.976379418818363,34.98765362080557,26.26694276640194,6.440389583648419,-24.578589713734342,-38.215497485920764,2.9938363278660844,-5.023542442595613,-5.023551759657104,39.975333522321904,41046.132649439955,25749.822784574324,25749.822784574324,66795.95543401428,76932.13175538759,76922.36181929815,25749.822784574324,102672.18460387248,102672.18460387248,102672.18460387248,128712.83349766555,124430.4186972681,4282.414800397445,0.0,90305.64588657845,54419.646778605136,39873.332342192574,26040.648893793066,65913.98123598564,19870.365713914893,1450.0,0.0,0.8868881837971069,2.8821963514928686,0.001494314320929203,1.0,1.0,-5.015994455495218,354330.5386285932,1553469.9556834851,4.384239534351346,1553469.9556834851,4.384239534351346,0.7630518653723374,0.09230908668322879,3.8604661126530204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604661126530204,1.2777714226220978,1.2780697113561794,3.021249375518987,6401.664886737513,15243.107769423557,6489.216003097009,0.00034410456702404775,23392.420306603308,2385.3630247437513,19396.70089159189,1977.9130377439685,0.8291874306873884,0.8291874306873884,35018.36982405198,35405.22815468563,0.9863604713097984,0.8,4226.346252107072,4273.035954225843,0.9863604713097984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558585616800877,4.976379418818363,-2.344110356469291,7.320489775287654,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8155476246603466,0.0002862277546768333,197.31958716615898,0.0,0.0,0.0,0.0,9.635446651596527e-05,0.00013707789892259054,0.0005291845835843368,0.09230908112241071,0.09230908112241071,0.09230908112241071,0.09231050848480256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489607.26321379625,595.0365387574376,0.0,0.09230908112241071,0.09230908668322879,0.09230908668322879,0.375,0.375,0.5,9.513090172670431,0.0076142673951835604,0.0076142673951835604,-7.503331289626658e-12,9.317061483216094e-06,0.0075573041618781645,-7.503331289626658e-12,26040.648893793066,19870.365713914893,0.7630518653723374,1.0294131500518295,3.94314116206362,1.0133806846664442,0.6227227043453245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3574450337401,262.3574450337401,-10.7925549662599,246.847810405124,277.8670796623068,120349.76875494713,120343.14528255166,6.623472395468048,0.0,nan,277.8670796623068,4.717079662306844,271.6632258108843,-1.4867741891156925,265.45937195948517,-7.6906280405148095,259.2555181080471,-13.894481891952864,253.05166425659334,-20.098335743406636,246.847810405124,-26.302189594875983,1.0,1.0,26022.012520719443,26022.012520719443,277.1273509525264,3.9773509525264217,277.1273509525264,277.1273509525264,76922.46671444546,76922.36181929815,0.10489514730579685,0.0,8546.071908451686,8546.071908451686,0.8894986245446466,3879.7684432162855,277.1273509525264,3.9773509525264217,1.0,0.002,0.14539249605139198,0.005115119998002894,0.00022527020441921088,0.001774729792869969,0.11263510220960543,0.11263510220960543,0.0,-2.710820283524651e-12,1.0,1.0000154919148447,0.007557304169381496,0.09230908668322879,0.0,1.4282656386354433e-06,1.8272075075471295,0.0,1601852.6670567815,268.12645755740436,9.317068986547383e-06,1.0,1279319.0973164018,2619.2473592533433,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1832.5,-28.02497816313329,4.976383172622993,34.98765608962893,26.26698020556944,6.440406892530262,-24.578439657572225,-38.215354818943865,2.9938683847643803,-5.023537515685007,-5.023546828708545,39.97533874324379,41046.18435601275,25749.819753428706,25749.819753428706,66796.00410944146,76932.17706320056,76922.43026393549,25749.819753428706,102672.25001736419,102672.25001736419,102672.25001736419,128712.90255231722,124430.43921165817,4282.463340659049,0.0,90305.62828154198,54419.63556579869,39873.325239714766,26040.652534953024,65913.97777466779,19870.368894734536,1450.0,0.0,0.88688818998218,2.8821968751232316,0.001494314320929203,1.0,1.0,-5.015992839181763,354330.6067424982,1553470.180678182,4.38423932654266,1553470.180678182,4.38423932654266,0.7630518808260878,0.09230910500873252,3.860464471080607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860464471080607,1.2777712742885903,1.2780695629880443,3.0212484415334444,6401.662907734224,15243.107769423557,6489.217249267663,0.000344105057461349,23392.42569334253,2385.3635740382833,19396.704616479365,1977.9134175767838,0.8291873989793053,0.8291873989793053,35018.35791146099,35405.22815468563,0.986360051883208,0.8,4226.344814383542,4273.035954225843,0.986360051883208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558584962470842,4.976383172622993,-2.344105740931721,7.320488913554714,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8155338591457598,0.00028623258595672187,197.3194545015118,0.0,0.0,0.0,0.0,9.635599870140743e-05,0.00013707636673714838,0.0005291784436135768,0.09230909957798265,0.09230909957798265,0.09230909957798265,0.09231052589931406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489606.77237253846,595.0366988442217,0.0,0.09230909957798265,0.09230910500873252,0.09230910500873252,0.375,0.375,0.5,9.513197145998033,0.007583046264301174,0.007583046264301174,-2.2509993868879974e-11,9.313023554113897e-06,0.007553989526797977,-2.2509993868879974e-11,26040.652534953024,19870.368894734536,0.7630518808260878,1.0294146301881488,3.9431422341972624,1.0133814763507212,0.6227235215015003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3575412233224,262.3575412233224,-10.792458776677563,246.84798207805719,277.8671003685376,120349.10721237668,120342.67441913186,6.432793244838086,0.0,nan,277.8671003685376,4.717100368537615,271.663276710458,-1.4867232895419988,265.4594530523931,-7.69054694760689,259.2556293943017,-13.89437060569827,253.05180573618702,-20.098194263812957,246.84798207805719,-26.30201792194279,1.0,1.0,26022.012520719443,26022.012520719443,277.1273638923752,3.9773638923751946,277.1273638923752,277.1273638923752,76922.52750397997,76922.43026393549,0.09724004448798951,0.0,8546.071908451686,8546.071908451686,0.8894987280466371,3879.7667934360097,277.1273638923752,3.9773638923751946,1.0,0.002,0.14538892704044776,0.005115136860134372,0.00022526467691790135,0.0017747353209199945,0.11263233845895067,0.11263233845895067,0.0,-2.16210426298713e-12,1.0,1.0000154851209404,0.007553989549307971,0.09230910500873252,0.0,1.4276395441197535e-06,1.8264065086432022,0.0,1601852.6727216193,268.12646248431497,9.313046064107766e-06,1.0,1279319.080342033,2619.2474287385808,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1835.0,-28.024681996950633,4.976386858539293,34.98765851844772,26.26702197538691,6.44041482121939,-24.578172316108436,-38.21510832114143,2.9939051388467917,-5.0235351681238285,-5.0235444113460135,39.97534317272097,41046.33043861328,25749.82301995466,25749.82301995466,66796.15345856795,76932.27586901265,76922.4791945901,25749.82301995466,102672.30221454476,102672.30221454476,102672.30221454476,128712.95722343403,124430.44569771574,4282.511525718296,0.0,90305.60957631668,54419.66413997888,39873.272707042,26040.65500888926,65913.92771593126,19870.37111804325,1450.0,0.0,0.886888186245447,2.882197132786017,0.001494314320929203,1.0,1.0,-5.016047938637428,354330.64013529726,1553470.371565824,4.384239452090986,1553470.371565824,4.384239452090986,0.7630518937123618,0.09230912348997825,3.8604628368877747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604628368877747,1.2777711042203401,1.2780693928800928,3.02124756471412,6401.661049859291,15243.107769423557,6489.218419160774,0.0003441055178799164,23392.43075038101,2385.364089712696,19396.708113368164,1977.913774160204,0.8291873692113949,0.8291873692113949,35018.34605242126,35405.22815468563,0.9863596343421221,0.8,4226.343383123081,4273.035954225843,0.9863596343421221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558585667612168,4.976386858539293,-2.344102983665302,7.320489842204594,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8155091223068848,0.0002862412682499862,197.31921609549943,0.0,0.0,0.0,0.0,9.635864604082904e-05,0.00013707371939772675,0.000529167999648907,0.09230911805375572,0.09230911805375572,0.09230911805375572,0.09231053376276252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489606.281547646,595.0368588867459,0.0,0.09230911805375572,0.09230912348997825,0.09230912348997825,0.375,0.375,0.5,9.513303322152705,0.007539228953078236,0.007539228953078236,1.8189894035458565e-12,9.243222166332998e-06,0.007496472708567126,1.8189894035458565e-12,26040.65500888926,19870.37111804325,0.7630518937123618,1.0294196501047206,3.9431457793175957,1.0133845117899636,0.6227262106957171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3576573621185,262.3576573621185,-10.792342637881461,246.84819306575105,277.8671216584388,120348.71686802416,120340.94994621453,7.766921809628302,0.0,nan,277.8671216584388,4.717121658438828,271.6633359399116,-1.4866640600884011,265.4595502214226,-7.690449778577374,259.25576450286883,-13.894235497131149,253.05197878431835,-20.098021215681626,246.84819306575105,-26.30180693424893,1.0,1.0,26022.012520719443,26022.012520719443,277.12737203525177,3.97737203525179,277.12737203525177,277.12737203525177,76922.61990010933,76922.4791945901,0.1407055192394182,0.0,8546.071908451686,8546.071908451686,0.8894988310833324,3879.7651510722135,277.12737203525177,3.97737203525179,1.0,0.002,0.14538538520297917,0.005115153127437737,0.00022525919034575498,0.0017747408069293301,0.11262959517287749,0.11262959517287749,0.0,-2.7249149117669624e-12,1.0,1.0000153672194878,0.007496472706748136,0.09230912348997825,0.0,1.4167696631323418e-06,1.8125004507050662,0.0,1601852.6753208542,268.12646483187615,9.243220347343595e-06,1.0,1279319.0720203605,2619.247462803674,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1837.5,-28.02451911801332,4.976390501778082,34.98766092232127,26.26704516531902,6.440419484009653,-24.578025257816634,-38.21497365189714,2.993925623264653,-5.023532376855428,-5.023541563924178,39.97534771178715,41046.41461479002,25749.825069183316,25749.825069183316,66796.23968397334,76932.33004876421,76922.53152849434,25749.825069183316,102672.35659767766,102672.35659767766,102672.35659767766,128713.01427068179,124430.45486329676,4282.559407385019,0.0,90305.59928894638,54419.6838528445,39873.23937344654,26040.65767300413,65913.89704645067,19870.373495997897,1450.0,0.0,0.8868881842996422,2.882197435917397,0.001494314320929203,1.0,1.0,-5.016091328893822,354330.67946830264,1553470.5671758493,4.384239517466955,1553470.5671758493,4.384239517466955,0.7630519069645905,0.09230914174909689,3.8604619491741015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604619491741015,1.2777710094349954,1.278069298072621,3.021247094094833,6401.660052673495,15243.107769423557,6489.219047081515,0.00034410576500223705,23392.43346467025,2385.3643664931706,19396.709990265277,1977.9139655504457,0.8291873532336967,0.8291873532336967,35018.3396104444,35405.22815468563,0.9863594075286619,0.8,4226.342605644721,4273.035954225843,0.9863594075286619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558586109976881,4.976390501778082,-2.344099923007509,7.320490424785591,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8154955184316204,0.0002862460432492606,197.31908498247066,0.0,0.0,0.0,0.0,9.636009239123292e-05,0.0001370722730473229,0.0005291622943859928,0.09230913638919382,0.09230913638919382,0.09230913638919382,0.09231054326887787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489605.79443943803,595.0370177243474,0.0,0.09230913638919382,0.09230914174909689,0.09230914174909689,0.375,0.375,0.5,9.513408837886093,0.007494107064246691,0.007494107064246691,-6.650680006714538e-12,9.187068769733742e-06,0.007450235030376007,-6.650680006714538e-12,26040.65767300413,19870.373495997897,0.7630519069645905,1.0294226217828881,3.9431475351867253,1.0133862914659844,0.6227277775104678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35776194094643,262.35776194094643,-10.792238059053545,246.84838404644051,277.8671398353911,120347.75019405062,120340.75635914957,6.993834901039441,0.0,nan,277.8671398353911,4.7171398353910945,271.66338867763176,-1.4866113223682191,265.45963751987813,-7.690362480121848,259.25588636207453,-13.894113637925443,253.05213520426284,-20.097864795737138,246.84838404644051,-26.301615953559462,1.0,1.0,26022.012520719443,26022.012520719443,277.12738100641144,3.9773810064114627,277.12738100641144,277.12738100641144,76922.65612166122,76922.53152849434,0.12459316688182298,0.0,8546.071908451686,8546.071908451686,0.8894988870541306,3879.764258919972,277.12738100641144,3.9773810064114627,1.0,0.002,0.14538186521053417,0.0051151693803757285,0.0002252537378207936,0.001774746259837342,0.1126268689103968,0.1126268689103968,0.0,-2.3418645495043577e-12,1.0,1.0000152724388383,0.007450235037026687,0.09230914174909689,0.0,1.4080314471911702e-06,1.8013214705945615,0.0,1601852.6784509185,268.12646762314455,9.187075420413748e-06,1.0,1279319.0622183552,2619.247502928555,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1840.0,-28.02435745917517,4.976394095521722,34.98766329826487,26.26707237157973,6.44043035317266,-24.577878677949567,-38.214835280645616,2.9939515714021634,-5.023529766241438,-5.023538893160441,39.975352163155925,41046.481830712044,25749.827445856565,25749.827445856565,66796.30927656862,76932.38062544342,76922.58231265293,25749.827445856565,102672.40975850949,102672.40975850949,102672.40975850949,128713.07000178868,124430.46303207966,4282.606969709024,0.0,90305.58912379542,54419.69032694968,39873.22088538415,26040.660243279202,65913.88112866336,19870.37579527733,1450.0,0.0,0.8868881817727641,2.8821977203507148,0.001494314320929203,1.0,1.0,-5.01613820046515,354330.71636143985,1553470.7590065626,4.384239602366067,1553470.7590065626,4.384239602366067,0.7630519199452959,0.09230915989169486,3.8604613049783536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604613049783536,1.2777708893679882,1.2780691779775848,3.021246873833397,6401.659585965942,15243.107769423557,6489.2193409635765,0.00034410588066151565,23392.43473502496,2385.3644960333,19396.71086869843,1977.9140551256983,0.8291873457556846,0.8291873457556846,35018.3349356327,35405.22815468563,0.9863592429347495,0.8,4226.3420414444745,4273.035954225843,0.9863592429347495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558586623026692,4.976394095521722,-2.3440970049350134,7.320491100456735,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8154820167029113,0.0002862507825523241,197.31895485176017,0.0,0.0,0.0,0.0,9.63615785221628e-05,0.00013707078691639298,0.0005291564689336683,0.09230915459777733,0.09230915459777733,0.09230915459777733,0.09231055211565452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489605.3102990957,595.0371755911698,0.0,0.09230915459777733,0.09230915989169486,0.09230915989169486,0.375,0.375,0.5,9.513513650530927,0.007446813731746715,0.007446813731746715,1.3585577107733116e-11,9.126918996571476e-06,0.007400692695284761,1.3585577107733116e-11,26040.660243279202,19870.37579527733,0.7630519199452959,1.0294247848374336,3.9431491794760114,1.0133875920033106,0.6227289476489731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35785997876417,262.35785997876417,-10.79214002123581,246.84856186238943,277.86715809508974,120346.9848679733,120340.42847057639,6.556397396908686,0.0,nan,277.86715809508974,4.717158095089758,271.6634388485494,-1.4865611514505872,265.4597196020617,-7.690280397938295,259.25600035552594,-13.893999644474036,253.05228110896877,-20.097718891031207,246.84856186238943,-26.301438137610546,1.0,1.0,26022.012520719443,26022.012520719443,277.12738961957297,3.977389619572989,277.12738961957297,277.12738961957297,76922.7109636919,76922.58231265293,0.1286510389763862,0.0,8546.071908451686,8546.071908451686,0.8894989276709981,3879.7636115032456,277.12738961957297,3.977389619572989,1.0,0.002,0.14537836862370293,0.0051151854941692875,0.00022524832147784418,0.0017747516760154218,0.11262416073892209,0.11262416073892209,0.0,-2.5067339697038005e-12,1.0,1.0000151708839775,0.007400692681699184,0.09230915989169486,0.0,1.398668665848128e-06,1.7893434730876991,0.0,1601852.6813671296,268.12647023375854,9.126905410994368e-06,1.0,1279319.0530243793,2619.24754056446,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1842.5,-28.0241965505455,4.976397644964041,34.987665649737416,26.26710020648318,6.440439689102175,-24.577732926585,-38.214700820948906,2.993976064617326,-5.023527100646447,-5.023536169793926,39.97535660264914,41046.55694563687,25749.82957300176,25749.82957300176,66796.38651863862,76932.4307384166,76922.63339184948,25749.82957300176,102672.46296485123,102672.46296485123,102672.46296485123,128713.12579235085,124430.47156778976,4282.654224561088,0.0,90305.57663847513,54419.70284366079,39873.19310534927,26040.662827499615,65913.85593284889,19870.378104494135,1450.0,0.0,0.8868881795562512,2.8821980103320666,0.001494314320929203,1.0,1.0,-5.0161830254228335,354330.7539807522,1553470.9503261254,4.3842396768374,1553470.9503261254,4.3842396768374,0.7630519328989775,0.09230917790227089,3.8604602125850063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604602125850063,1.2777707760332062,1.2780690646163453,3.0212462868885352,6401.658342300212,15243.107769423557,6489.220124089031,0.00034410618886606173,23392.438120222338,2385.364841227365,19396.713209512818,1977.9142938223367,0.8291873258283715,0.8291873258283715,35018.32700833196,35405.22815468563,0.9863589638250292,0.8,4226.341084703257,4273.035954225843,0.9863589638250292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558587082211161,4.976397644964041,-2.344094060224804,7.320491705188845,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8154685778711299,0.00028625549993349414,197.31882532511636,0.0,0.0,0.0,0.0,9.63630226626101e-05,0.0001370693427759457,0.0005291507441517145,0.0923091726777096,0.0923091726777096,0.0923091726777096,0.09231056117242656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489604.8293648217,595.0373324133773,0.0,0.0923091726777096,0.09230917790227089,0.09230917790227089,0.375,0.375,0.5,9.513617786762719,0.007399381349785017,0.007399381349785017,1.4210854715202004e-12,9.069147495210927e-06,0.0073531443711090105,1.4210854715202004e-12,26040.662827499615,19870.378104494135,0.7630519328989775,1.0294273858927585,3.9431507942640858,1.0133891512383804,0.622730325281742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3579534039001,262.3579534039001,-10.792046596099851,246.84873093336284,277.8671758743839,120346.26731515506,120340.0193972195,6.247917935576977,0.0,nan,277.8671758743839,4.7171758743839405,271.6634868861972,-1.4865131138028005,265.45979789802794,-7.690202101972034,259.2561089098235,-13.893891090176453,253.05241992160546,-20.097580078394515,246.84873093336284,-26.301269066637133,1.0,1.0,26022.012520719443,26022.012520719443,277.12739831986045,3.9773983198604697,277.12739831986045,277.12739831986045,76922.7611876192,76922.63339184948,0.127795769716613,0.0,8546.071908451686,8546.071908451686,0.8894989965469479,3879.7625136479314,277.12739831986045,3.9773983198604697,1.0,0.002,0.14537489450072041,0.005115201518251018,0.00022524293996471325,0.0017747570576291086,0.11262146998235663,0.11262146998235663,0.0,-2.406178121333591e-12,1.0,1.000015073416617,0.007353144369687925,0.09230917790227089,0.0,1.389682736519086e-06,1.7778475894597274,0.0,1601852.6843501707,268.12647289935353,9.069146074125456e-06,1.0,1279319.0436494355,2619.247578941145,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1845.0,-28.02403697931349,4.976401328258043,34.98766806326044,26.267135969270043,6.440461759831648,-24.577587105408128,-38.214566361252196,2.9940118837015857,-5.023520888552923,-5.02352998772298,39.97536209381147,41046.63331379071,25749.823138651132,25749.823138651132,66796.45645244184,76932.47415184026,76922.71035597785,25749.823138651132,102672.53349462898,102672.53349462898,102672.53349462898,128713.20049871385,124430.49887423858,4282.701624475278,0.0,90305.56503298176,54419.724186299885,39873.15649631319,26040.667004084862,65913.82350039805,19870.381718003235,1450.0,0.0,0.8868881911277653,2.8821986663318353,0.001494314320929203,1.0,1.0,-5.016152129476382,354330.83937737916,1553471.1869670334,4.384239288052805,1553471.1869670334,4.384239288052805,0.7630519492794202,0.0923091957229878,3.8604597299682983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604597299682983,1.2777706102915019,1.2780688988359494,3.0212463010771544,6401.658372364193,15243.107769423557,6489.220105158021,0.000344106181415626,23392.438038389624,2385.3648328827503,19396.713152926764,1977.9142880521651,0.8291873263100911,0.8291873263100911,35018.32350606975,35405.22815468563,0.9863588405150377,0.8,4226.340662017311,4273.035954225843,0.9863588405150377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585856932350435,4.976401328258043,-2.344088547691106,7.320489875949149,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8154552509727155,0.00028626017817667625,197.31869687520563,0.0,0.0,0.0,0.0,9.636446682305322e-05,0.0001370678986155026,0.0005291451028765252,0.09230919057798065,0.09230919057798065,0.09230919057798065,0.09231058338708437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489604.35195953975,595.0374881380502,0.0,0.09230919057798065,0.0923091957229878,0.0923091957229878,0.375,0.375,0.5,9.513722246360073,0.007387263030011582,0.007387263030011582,5.684341886080802e-14,9.09917002900329e-06,0.007377858246570668,5.684341886080802e-14,26040.667004084862,19870.381718003235,0.7630519492794202,1.0294302463258966,3.943151581884756,1.0133907108580715,0.622731790298022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35804589898277,262.35804589898277,-10.791954101017211,246.84889415621996,277.8671976417021,120345.74104881134,120339.55532947609,6.185719335288601,0.0,nan,277.8671976417021,4.717197641702114,271.6635369445994,-1.486463055400577,265.4598762475631,-7.690123752436875,259.2562155504599,-13.893784449540078,253.0525548533521,-20.097445146647885,246.84889415621996,-26.30110584378002,1.0,1.0,26022.012520719443,26022.012520719443,277.12741350772137,3.977413507721394,277.12741350772137,277.12741350772137,76922.82520756178,76922.71035597785,0.11485158393043093,0.0,8546.071908451686,8546.071908451686,0.8894990269761727,3879.76202861814,277.12741350772137,3.977413507721394,1.0,0.002,0.14537140869990361,0.005115218242444354,0.00022523754197207145,0.001774762456009102,0.11261877098603572,0.11261877098603572,0.0,-2.0188265122123017e-12,1.0,1.0000151240775268,0.007377858246513824,0.0923091957229878,0.0,1.3943537911295386e-06,1.7838233289031264,0.0,1601852.6915443244,268.12647911144705,9.09916997215987e-06,1.0,1279319.0223681224,2619.247666057029,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1847.5,-28.023877820851336,4.976405033182368,34.98767047981155,26.267164607439213,6.440469355190519,-24.5774431032478,-38.214432111103065,2.9940346355285152,-5.023516806484395,-5.023525880706502,39.97536696035122,41046.69695151922,25749.822103263836,25749.822103263836,66796.51905478306,76932.52334288703,76922.77113128902,25749.822103263836,102672.59323455286,102672.59323455286,102672.59323455286,128713.26346221569,124430.51455725978,4282.748904955907,0.0,90305.54977065268,54419.723371297514,39873.14044372796,26040.67022766284,65913.8106713908,19870.38455124967,1450.0,0.0,0.8868881944043339,2.8821991027727134,0.001494314320929203,1.0,1.0,-5.016168567001841,354330.8961101801,1553471.3966897954,4.384239177965275,1553471.3966897954,4.384239177965275,0.7630519636219457,0.09230921375116748,3.8604581011271506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604581011271506,1.277770505014501,1.2780687935343722,3.0212452752486563,6401.656198756702,15243.107769423557,6489.221473856112,0.0003441067200771422,23392.443954847193,2385.365436193521,19396.71724405695,1977.914705231343,0.8291872914816888,0.8291872914816888,35018.311685863315,35405.22815468563,0.9863584243413231,0.8,4226.339235443618,4273.035954225843,0.9863584243413231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558585469727139,4.976405033182368,-2.3440845484136057,7.320489581595973,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8154419587817341,0.00028626484438856015,197.31856875772857,0.0,0.0,0.0,0.0,9.636590875280585e-05,0.00013706645668574996,0.0005291393131052971,0.09230920858568226,0.09230920858568226,0.09230920858568226,0.09231059770637817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489603.8728666628,595.0376443815111,0.0,0.09230920858568226,0.09230921375116748,0.09230921375116748,0.375,0.375,0.5,9.513826429284315,0.00737138701032336,0.00737138701032336,8.810729923425242e-12,9.074222134586307e-06,0.00735731370468784,8.810729923425242e-12,26040.67022766284,19870.38455124967,0.7630519636219457,1.0294322567706315,3.9431529430095873,1.0133918578580283,0.6227328769710336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3581351375815,262.3581351375815,-10.791864862418493,246.84905322103,277.8672170540835,120345.05215618259,120339.08421857694,5.96793760567034,0.0,nan,277.8672170540835,4.7172170540835054,271.66358428749425,-1.4864157125057318,265.4599515209135,-7.690048479086499,259.256318754296,-13.893681245703988,253.05268598767165,-20.097314012328326,246.84905322103,-26.300946778969973,1.0,1.0,26022.012520719443,26022.012520719443,277.1274247262285,3.9774247262285485,277.1274247262285,277.1274247262285,76922.8617488833,76922.77113128902,0.09061759428004734,0.0,8546.071908451686,8546.071908451686,0.889499129675416,3879.760391632786,277.1274247262285,3.9774247262285485,1.0,0.002,0.14536793260491618,0.005115234533509063,0.00022523215804908425,0.0017747678397826555,0.11261607902454213,0.11261607902454213,0.0,-2.1682603629225028e-12,1.0,1.0000150819644367,0.00735731369587711,0.09230921375116748,0.0,1.3904713597359597e-06,1.7788564409096208,0.0,1601852.6962059627,268.1264831935156,9.074213323856384e-06,1.0,1279319.0082299951,2619.2477239319987,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1850.0,-28.02371959024566,4.976408750604516,34.98767289554898,26.26719135968017,6.440481799209224,-24.57729945131204,-38.214297965727724,2.9940616582329502,-5.0235128838854735,-5.023521930638946,39.97537178294099,41046.77118160499,25749.82150420191,25749.82150420191,66796.5926858069,76932.57254514088,76922.83075641756,25749.82150420191,102672.65226061948,102672.65226061948,102672.65226061948,128713.32564097874,124430.52960162575,4282.796039352994,0.0,90305.54131912508,54419.73994766324,39873.1126349576,26040.67338035927,65913.78601531687,19870.387326639615,1450.0,0.0,0.8868881970415196,2.8821995225814585,0.001494314320929203,1.0,1.0,-5.01618721668757,354330.95067466924,1553471.6045179758,4.384239089360003,1553471.6045179758,4.384239089360003,0.763051977819687,0.09230923171027242,3.860457787958481,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860457787958481,1.2777703799753657,1.2780686684660472,3.0212453258095615,6401.6563058891925,15243.107769423557,6489.221406396002,0.00034410669352768185,23392.44366323746,2385.365406457604,19396.717042414166,1977.9146846695014,0.8291872931983244,0.8291872931983244,35018.30941325465,35405.22815468563,0.9863583443258048,0.8,4226.338961163828,4273.035954225843,0.9863583443258048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558585340408308,4.976408750604516,-2.3440806606824527,7.320489411286968,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8154287443129038,0.00028626948346694656,197.31844138731117,0.0,0.0,0.0,0.0,9.636734957713431e-05,0.0001370650158614215,0.0005291337079388773,0.0923092265701325,0.0923092265701325,0.0923092265701325,0.0923106114264315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489603.3951046767,595.0378001893843,0.0,0.0923092265701325,0.09230923171027242,0.09230923171027242,0.375,0.375,0.5,9.51393029229348,0.007352183563284598,0.007352183563284598,-3.751665644813329e-12,9.046753461916524e-06,0.007334713951365757,-3.751665644813329e-12,26040.67338035927,19870.387326639615,0.763051977819687,1.0294348363869246,3.9431543320530733,1.013393354013755,0.6227342360832778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35822298286,262.35822298286,-10.791777017139964,246.8492093845814,277.8672365810918,120344.4867487363,120338.61199064417,5.874758092126193,0.0,nan,277.8672365810918,4.717236581091811,271.66363114181263,-1.4863688581873475,265.4600257025376,-7.689974297462356,259.2564202632276,-13.89357973677238,253.05281482390922,-20.09718517609076,246.8492093845814,-26.300790615418578,1.0,1.0,26022.012520719443,26022.012520719443,277.12743565320073,3.9774356532007573,277.12743565320073,277.12743565320073,76922.91182998543,76922.83075641756,0.08107356786786113,0.0,8546.071908451686,8546.071908451686,0.8894991494208551,3879.7600768982734,277.12743565320073,3.9774356532007573,1.0,0.002,0.14536446718668422,0.0051152507479063115,0.00022522679059525246,0.0017747732072174456,0.11261339529762623,0.11261339529762623,0.0,-2.1873019888374312e-12,1.0,1.000015035638454,0.007334713955117422,0.09230923171027242,0.0,1.3862005097727903e-06,1.7733926425212052,0.0,1601852.7006803774,268.1264871161145,9.046757213582168e-06,1.0,1279318.994632226,2619.247779595007,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1852.5,-28.02356186853091,4.976412329165261,34.98767523729773,26.26720955539497,6.4404832952922035,-24.577157352151303,-38.21416780175639,2.9940787784380527,-5.023511999006928,-5.023520944182133,39.975375673101624,41046.85761276055,25749.828178869535,25749.828178869535,66796.68579163008,76932.62778735708,76922.86793128662,25749.828178869535,102672.69611015615,102672.69611015615,102672.69611015615,128713.37126727498,124430.52862052688,4282.842646748099,0.0,90305.5342576187,54419.76408118085,39873.077973819825,26040.675157118843,65913.75313093867,19870.388973342247,1450.0,0.0,0.8868881879777097,2.882199628752726,0.001494314320929203,1.0,1.0,-5.016269824658707,354330.9643012585,1553471.772164501,4.384239393889696,1553471.772164501,4.384239393889696,0.7630519889923131,0.09230924967447228,3.8604573034894156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604573034894156,1.2777703007569698,1.2780685892291583,3.0212451339668984,6401.6558993976105,15243.107769423557,6489.221662359063,0.00034410679426398217,23392.444769689002,2385.3655192842616,19396.717807504883,1977.9147626870424,0.8291872866849034,0.8291872866849034,35018.30589754977,35405.22815468563,0.9863582205425306,0.8,4226.338536855495,4273.035954225843,0.9863582205425306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558586781261388,4.976412329165261,-2.3440789796818,7.3204913088470605,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8154155725735984,0.00028627410769431494,197.31831442669784,0.0,0.0,0.0,0.0,9.636874765715313e-05,0.00013706361778140268,0.0005291282443068978,0.09230924455221813,0.09230924455221813,0.09230924455221813,0.09231061388347239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489602.9184479341,595.0379555915133,0.0,0.09230924455221813,0.09230924967447228,0.09230924967447228,0.375,0.375,0.5,9.514032991032545,0.007301435042734283,0.007301435042734283,8.526512829121202e-13,8.945175181906961e-06,0.007251119523402849,8.526512829121202e-13,26040.675157118843,19870.388973342247,0.7630519889923131,1.029437898917947,3.943156440709868,1.01339527213596,0.6227358580419529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35830788657483,262.35830788657483,-10.791692113425142,246.84936331488294,277.8672524582294,120343.82778009788,120338.14974249258,5.678037605303443,0.0,nan,277.8672524582294,4.717252458229439,271.6636746295733,-1.486325370426698,265.46009680093175,-7.689903199068226,259.25651897225515,-13.893481027744826,253.05294114357628,-20.0970588564237,246.84936331488294,-26.30063668511704,1.0,1.0,26022.012520719443,26022.012520719443,277.12744098959394,3.9774409895939584,277.12744098959394,277.12744098959394,76922.9491961831,76922.86793128662,0.08126489647838753,0.0,8546.071908451686,8546.071908451686,0.889499179966868,3879.7595900068627,277.12744098959394,3.9774409895939584,1.0,0.002,0.14536104126303387,0.0051152662305565585,0.00022522148295103846,0.001774778514536346,0.11261074147551922,0.11261074147551922,0.0,-2.5126155496491e-12,1.0,1.000014864281048,0.007251119522550198,0.09230924967447228,0.0,1.3704021283213782e-06,1.7531814683923272,0.0,1601852.7015493666,268.12648800099305,8.945174329255678e-06,1.0,1279318.9912364045,2619.247793495934,,,,,,,,,,,,,,,,,2.0,15243.107769423557
