time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1855.0,-28.02340543610758,4.97641579266503,34.98767752097358,26.26723777446898,6.440492220458743,-24.577015670459957,-38.21403770763425,2.9941024543298562,-5.023510770382302,-5.023519625844385,39.975379615533264,41046.93014295246,25749.83370266174,25749.83370266174,66796.7638456142,76932.67589142898,76922.90781862408,25749.83370266174,102672.74152128582,102672.74152128582,102672.74152128582,128713.41859001809,124430.52981836814,4282.888771649951,0.0,90305.52046889161,54419.77471854757,39873.050833715606,26040.677068732268,65913.72790244788,19870.39072791105,1450.0,0.0,0.8868881804131532,2.8821997699965003,0.001494314320929203,1.0,1.0,-5.01634231031295,354330.9825122703,1553471.9420616892,4.384239648046846,1553471.9420616892,4.384239648046846,0.7630520003556265,0.092309267322176,3.860455959309618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860455959309618,1.2777701912041999,1.278068479650814,3.0212443410277365,6401.654219254676,15243.107769423557,6489.222720323979,0.0003441072106348472,23392.449342963453,2385.365985628472,19396.720969832815,1977.9150851547488,0.8291872597628358,0.8291872597628358,35018.29614307826,35405.22815468563,0.98635787710063,0.8,4226.337359594123,4273.035954225843,0.98635787710063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558587973676269,4.97641579266503,-2.3440770865565024,7.320492879221533,3.5,3.5,1.0,0.6,0.0002334323654385558,0.815402508733117,0.0002862786941890054,197.3181885040816,0.0,0.0,0.0,0.0,9.637014500565177e-05,0.00013706222043290402,0.0005291226656664129,0.09230926231014475,0.09230926231014475,0.09230926231014475,0.09231061761985754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489602.4471174686,595.0381092617873,0.0,0.09230926231014475,0.092309267322176,0.092309267322176,0.375,0.375,0.5,9.514134638237145,0.0072390859451161305,0.0072390859451161305,2.2168933355715126e-12,8.855462056089891e-06,0.0071773155314076575,2.2168933355715126e-12,26040.677068732268,19870.39072791105,0.7630520003556265,1.0294404186459756,3.9431582106359415,1.013396844197209,0.622737196774878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3583919956853,262.3583919956853,-10.791608004314696,246.8495155047387,277.8672684865895,120343.24424454749,120337.61934804723,5.6248965002519355,0.0,nan,277.8672684865895,4.717268486589546,271.66371789024384,-1.4862821097561323,265.4601672938893,-7.689832706110678,259.2566166975196,-13.893383302480402,253.05306610113044,-20.096933898869537,246.8495155047387,-26.300484495261287,1.0,1.0,26022.012520719443,26022.012520719443,277.12744697526165,3.977446975261671,277.12744697526165,277.12744697526165,76923.00646985088,76922.90781862408,0.0986512267991202,0.0,8546.071908451686,8546.071908451686,0.8894992647180617,3879.758239106166,277.12744697526165,3.977446975261671,1.0,0.002,0.14535765020787805,0.005115281620778685,0.0002252162294866951,0.00177478376808684,0.11260811474334755,0.11260811474334755,0.0,-2.4264648450234017e-12,1.0,1.0000147129927242,0.007177315529190764,0.092309267322176,0.0,1.3564540525522346e-06,1.735337424013685,0.0,1601852.702831464,268.1264892296177,8.855459839196556e-06,1.0,1279318.9866981213,2619.247812073575,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1857.5,-28.023249783335356,4.976419167524013,34.98767976128249,26.267260580230527,6.440498624409047,-24.576874942560465,-38.213903981354065,2.9941237831703207,-5.023509126332044,-5.023517903464086,39.97538362934318,41046.992728695186,25749.837957794352,25749.837957794352,66796.83068648954,76932.72703691092,76922.95062880868,25749.837957794352,102672.78858660304,102672.78858660304,102672.78858660304,128713.46773401077,124430.53325528702,4282.934478723745,0.0,90305.51152811888,54419.77721810345,39873.03812223936,26040.67914740773,65913.7172696471,19870.392616574693,1450.0,0.0,0.8868881746451521,2.8821999539756176,0.001494314320929203,1.0,1.0,-5.01640496416087,354331.00630380854,1553472.11503733,4.384239841842575,1553472.11503733,4.384239841842575,0.7630520119730722,0.09230928476292627,3.8604553317222536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604553317222536,1.27777009251169,1.2780683809352646,3.0212440832245693,6401.6536730007,15243.107769423557,6489.223064292655,0.0003441073460066931,23392.450829843212,2385.3661372480115,19396.72199797821,1977.9151899964015,0.8291872510097402,0.8291872510097402,35018.29158878918,35405.22815468563,0.9863577167502086,0.8,4226.336809939679,4273.035954225843,0.9863577167502086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558588892227016,4.976419167524013,-2.3440749214011753,7.320494088925189,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8153895102263362,0.00028628325789199755,197.31806320921672,0.0,0.0,0.0,0.0,9.637158138688151e-05,0.00013706078405167427,0.0005291170345623183,0.09230927985142573,0.09230927985142573,0.09230927985142573,0.09231062291195527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489601.9805622029,595.0382613805917,0.0,0.09230927985142573,0.09230928476292627,0.09230928476292627,0.375,0.375,0.5,9.514235367293193,0.007175634592897495,0.007175634592897495,-5.1443294069031253e-11,8.777132052273373e-06,0.00711293930322654,-5.1443294069031253e-11,26040.67914740773,19870.392616574693,0.7630520119730722,1.0294423164559674,3.943160023340905,1.0133980217384753,0.6227382467411999,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35847500452286,262.35847500452286,-10.791524995477118,246.8496662661953,277.8672837428103,120342.6667459639,120337.1154309225,5.55131504136728,0.0,nan,277.8672837428103,4.717283742810309,271.66376024751077,-1.4862397524892117,265.46023675220806,-7.689763247791916,259.2567132568746,-13.893286743125373,253.0531897615383,-20.09681023846167,246.8496662661953,-26.300333733804678,1.0,1.0,26022.012520719443,26022.012520719443,277.12745370698246,3.9774537069824873,277.12745370698246,277.12745370698246,76923.0528587476,76922.95062880868,0.10222993891511578,0.0,8546.071908451686,8546.071908451686,0.8894993042877499,3879.757608380865,277.12745370698246,3.9774537069824873,1.0,0.002,0.14535428956766933,0.005115296951019029,0.00022521102333556157,0.0017747889744113598,0.11260551166778078,0.11260551166778078,0.0,-2.2530787999186508e-12,1.0,1.0000145810301884,0.007112939354669834,0.09230928476292627,0.0,1.3442877536908643e-06,1.7197728389122329,0.0,1601852.7046085387,268.12649087366793,8.777183495567442e-06,1.0,1279318.9807691397,2619.247836344093,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1860.0,-28.022970075216087,4.976422846041156,34.9876821486265,26.267328578420006,6.440539715359665,-24.57661909711057,-38.213666633795924,2.9941887338416837,-5.023499666573855,-5.023508558137942,39.97538997975545,41047.11233940922,25749.823365761175,25749.823365761175,66796.9357051704,76932.79982680458,76923.05066059803,25749.823365761175,102672.8740263592,102672.8740263592,102672.8740263592,128713.55876893032,124430.57800521704,4282.98076371328,0.0,90305.4862433485,54419.79874271185,39872.98611181849,26040.68474257111,65913.67085438961,19870.397386559976,1450.0,0.0,0.8868881991984134,2.882200944676322,0.001494314320929203,1.0,1.0,-5.016301550714672,354331.13539725874,1553472.388708225,4.384239016891778,1553472.388708225,4.384239016891778,0.763052031196246,0.09230930191912907,3.860453745974105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860453745974105,1.2777697919729545,1.2780680803263702,3.021243552810345,6401.652549116608,15243.107769423557,6489.223771986216,0.00034410762452579904,23392.45388900827,2385.3664491960326,19396.72411332162,1977.9154057013986,0.8291872330006311,0.8291872330006311,35018.28008129826,35405.22815468563,0.9863573115868822,0.8,4226.335421107436,4273.035954225843,0.9863573115868822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558585742261036,4.976422846041156,-2.344067094473748,7.3204899405149035,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8153661524643842,0.00028629145903717447,197.31783805467387,0.0,0.0,0.0,0.0,9.637413083408449e-05,0.0001370582346044713,0.000529106975195429,0.09230929709446323,0.09230929709446323,0.09230929709446323,0.0923106571975491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489601.5191472791,595.038411940282,0.0,0.09230929709446323,0.09230930191912907,0.09230930191912907,0.375,0.375,0.5,9.514337374487297,0.00718927003100589,0.00718927003100589,5.9117155615240335e-12,8.891564107216254e-06,0.007207007423289724,5.9117155615240335e-12,26040.68474257111,19870.397386559976,0.763052031196246,1.0294466590562856,3.9431614109862863,1.0134003286318558,0.6227404999197619,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3585856528847,262.3585856528847,-10.791414347115278,246.8498588189916,277.867312486735,120342.70832850593,120335.30858752601,7.399740979930135,0.0,nan,277.867312486735,4.717312486735011,271.66382175320535,-1.4861782467946227,265.46033101967987,-7.689668980320107,259.2568402861349,-13.893159713865089,253.0533495525614,-20.096650447438577,246.8498588189916,-26.30014118100837,1.0,1.0,26022.012520719443,26022.012520719443,277.12747475731067,3.977474757310688,277.12747475731067,277.12747475731067,76923.19192662522,76923.05066059803,0.1412660271889763,0.0,8546.071908451686,8546.071908451686,0.8894994042699352,3879.7560147039753,277.12747475731067,3.977474757310688,1.0,0.002,0.1453508844812067,0.005115313907524892,0.00022520575187666818,0.001774794246551862,0.11260287593833408,0.11260287593833408,0.0,-1.5714699506952368e-12,1.0,1.0000147738585219,0.0072070074173780085,0.09230930191912907,0.0,1.3620662092315218e-06,1.7425171107154152,0.0,1601852.715664801,268.1265003334261,8.891558195500693e-06,1.0,1279318.9485983532,2619.247968036484,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1862.5,-28.022691045926436,4.97642646678337,34.987684497877815,26.26733482992279,6.440509279670192,-24.576371014462406,-38.21343801738692,2.994189246751189,-5.023497191846388,-5.023506019776776,39.975394273090146,41047.267254396145,25749.826152892376,25749.826152892376,66797.09340728851,76932.91658155834,76923.09839429882,25749.826152892376,102672.9245471912,102672.9245471912,102672.9245471912,128713.61175568715,124430.58500762223,4283.026748064927,0.0,90305.47847043355,54419.82913762563,39872.943703119905,26040.687208495947,65913.63091161585,19870.399594090777,1450.0,0.0,0.886888196569999,2.8822012150984357,0.001494314320929203,1.0,1.0,-5.016351359493797,354331.17046127946,1553472.5737284608,4.384239105202349,1553472.5737284608,4.384239105202349,0.7630520437113475,0.09230931964797993,3.860452464353121,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860452464353121,1.2777697895996278,1.2780680779524893,3.021242555407999,6401.650435740721,15243.107769423557,6489.2251027451,0.0003441081482584972,23392.459641532107,2385.3670357902147,19396.72809104898,1977.9158113167066,0.829187199135361,0.829187199135361,35018.270780803134,35405.22815468563,0.9863569841289429,0.8,4226.334298636204,4273.035954225843,0.9863569841289429,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558586343915949,4.97642646678337,-2.3440642660929267,7.320490732876297,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8153428521094261,0.00028629964049433666,197.3176134470754,0.0,0.0,0.0,0.0,9.637658655535919e-05,0.00013705577888319662,0.0005290973193434729,0.09230931470383939,0.09230931470383939,0.09230931470383939,0.09231066558500874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489601.0511143745,595.0385645538605,0.0,0.09230931470383939,0.09230931964797993,0.09230931964797993,0.375,0.375,0.5,9.514438690211279,0.007171408071201313,0.007171408071201313,1.2846612662542611e-11,8.82793040091201e-06,0.007154660282992609,1.2846612662542611e-11,26040.687208495947,19870.399594090777,0.7630520437113475,1.0294516391872104,3.9431656281693592,1.01340333529581,0.6227432275645196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3587011756701,262.3587011756701,-10.791298824329886,246.8500767300374,277.867325621257,120341.75078640976,120334.02506082882,7.725725580936103,0.0,nan,277.867325621257,4.717325621257032,271.663875843026,-1.4861241569739718,265.4604260648133,-7.689573935186672,259.25697628657826,-13.893023713421712,253.05352650830872,-20.096473491691256,246.8500767300374,-26.29992326996259,1.0,1.0,26022.012520719443,26022.012520719443,277.1274828811269,3.977482881126946,277.1274828811269,277.1274828811269,76923.16691579255,76923.09839429882,0.06852149372571148,0.0,8546.071908451686,8546.071908451686,0.88949948507675,3879.7547266748866,277.1274828811269,3.977482881126946,1.0,0.002,0.14534750412769726,0.0051153294761769105,0.00022520051556248,0.0017747994822357829,0.11260025778124,0.11260025778124,0.0,-2.2017370565619032e-12,1.0,1.0000146665540264,0.007154660270145996,0.09230931964797993,0.0,1.3521733084784047e-06,1.7298609235098614,0.0,1601852.7184195023,268.1265028081536,8.827917554299347e-06,1.0,1279318.939860207,2619.248003806416,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1865.0,-28.022540497752686,4.97643002129333,34.98768680962164,26.267384143453114,6.440546840689574,-24.576231763911938,-38.213308272510744,2.9942381063442176,-5.023494936630186,-5.023503700415479,39.97539849304428,41047.32431988543,25749.829333400183,25749.829333400183,66797.15365328561,76932.94655729985,76923.1450102414,25749.829333400183,102672.97434364157,102672.97434364157,102672.97434364157,128713.66391473908,124430.59152871242,4283.072386026662,0.0,90305.46188834238,54419.839648969784,39872.91359930288,26040.689571097504,65913.60317040038,19870.401716628305,1450.0,0.0,0.8868881930931225,2.88220146227435,0.001494314320929203,1.0,1.0,-5.016401798394099,354331.2025001649,1553472.7555867012,4.384239222019907,1553472.7555867012,4.384239222019907,0.7630520559901921,0.09230933710601505,3.8604516801063604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604516801063604,1.2777695635173736,1.2780678518174575,3.021242476209499,6401.650267928603,15243.107769423557,6489.225208413511,0.0003441081898453341,23392.46009831014,2385.367082368611,19396.728406898932,1977.9158435244383,0.829187196446266,0.8291871964462662,35018.26508966382,35405.22815468563,0.9863567837515839,0.8,4226.333611775981,4273.035954225843,0.9863567837515839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558587030488634,4.97643002129333,-2.344061615778505,7.320491637071836,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8153302808750248,0.00028630405482798046,197.3174922619319,0.0,0.0,0.0,0.0,9.63779802572943e-05,0.0001370543851812615,0.0005290918315389453,0.09230933222547587,0.09230933222547587,0.09230933222547587,0.09231067313963176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489600.5863354929,595.038716104193,0.0,0.09230933222547587,0.09230933710601505,0.09230933710601505,0.375,0.375,0.5,9.514539257891757,0.00713614602227608,0.00713614602227608,2.205524651799351e-11,8.763785274368274e-06,0.007101902021361184,2.205524651799351e-11,26040.689571097504,19870.401716628305,0.7630520559901921,1.0294538476015227,3.943166543664319,1.0134046758239126,0.622744355421893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3588090312546,262.3588090312546,-10.791190968745354,246.8502685652897,277.8673494971504,120341.07543686606,120333.86246510509,7.21297176098867,0.0,nan,277.8673494971504,4.717349497150451,271.6639333108272,-1.4860666891727874,265.46051712447246,-7.689482875527517,259.2571009380909,-13.892899061909077,253.05368475169715,-20.09631524830283,246.8502685652897,-26.29973143471028,1.0,1.0,26022.012520719443,26022.012520719443,277.1274906551513,3.977490655151314,277.1274906551513,277.1274906551513,76923.29891954777,76923.1450102414,0.1539093063765904,0.0,8546.071908451686,8546.071908451686,0.88949953452388,3879.753938506892,277.1274906551513,3.977490655151314,1.0,0.002,0.1453441486994176,0.00511534489416089,0.00022519531776505063,0.0017748046799624087,0.1125976588825253,0.1125976588825253,0.0,-2.2725406625956346e-12,1.0,1.0000145584067228,0.007101901999305937,0.09230933710601505,0.0,1.342202698134354e-06,1.7171053221382553,0.0,1601852.7209207946,268.1265050633698,8.763763219121756e-06,1.0,1279318.9318759467,2619.2480364903163,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1867.5,-28.02238938370753,4.976433556172596,34.98768910790201,26.267402653489285,6.44054827001598,-24.576095618336073,-38.21318275351075,2.994254504150205,-5.0234918091542795,-5.02350053134323,39.975402944239256,41047.40130281278,25749.83027535325,25749.83027535325,66797.23157816603,76932.99887416894,76923.1979449123,25749.83027535325,102673.02822026555,102673.02822026555,102673.02822026555,128713.72053518053,124430.6027356687,4283.11779951184,0.0,90305.4536748069,54419.85610153258,39872.88619252701,26040.69231491498,65913.578507442,19870.40414997024,1450.0,0.0,0.8868881931018148,2.882201799358803,0.001494314320929203,1.0,1.0,-5.016432849623584,354331.2462768189,1553472.9474105434,4.384239221727861,1553472.9474105434,4.384239221727861,0.7630520690338687,0.09230935440666253,3.8604509730932492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604509730932492,1.2777694876417505,1.2780677759241217,3.0212421022966294,6401.649475652101,15243.107769423557,6489.225707296055,0.0003441083861855163,23392.462254856244,2385.367302275114,19396.72989809224,1977.9159955838375,0.8291871837504196,0.8291871837504196,35018.25995899517,35405.22815468563,0.9863566031076499,0.8,4226.3329925586295,4273.035954225843,0.9863566031076499,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558587233826995,4.976433556172596,-2.3440583486897353,7.320491904862331,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8153176625990023,0.0002863084858169752,197.3173706214347,0.0,0.0,0.0,0.0,9.637932858315861e-05,0.0001370530368553972,0.0005290865294938031,0.09230934959149711,0.09230934959149711,0.09230934959149711,0.09231068393662176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489600.1250518981,595.038866527681,0.0,0.09230934959149711,0.09230935440666253,0.09230935440666253,0.375,0.375,0.5,9.51463933304914,0.0071012183679499685,0.0071012183679499685,4.547473508864641e-11,8.7221889657485e-06,0.007067681719661323,4.547473508864641e-11,26040.69231491498,19870.40414997024,0.7630520690338687,1.0294564859091113,3.943168173401823,1.013406237238724,0.622745756372161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35890560688875,262.35890560688875,-10.791094393111223,246.8504431843461,277.86736802936133,120340.15355165672,120333.69494089598,6.458610760724185,0.0,nan,277.86736802936133,4.717368029361353,271.6639830604234,-1.4860169395765865,265.46059809141866,-7.689401908581317,259.2572131224035,-13.89278687759645,253.05382815337924,-20.096171846620734,246.8504431843461,-26.299556815653887,1.0,1.0,26022.012520719443,26022.012520719443,277.1275000182588,3.9775000182588087,277.1275000182588,277.1275000182588,76923.32025305332,76923.1979449123,0.12230814101349097,0.0,8546.071908451686,8546.071908451686,0.88949957910139,3879.7532279587153,277.1275000182588,3.9775000182588087,1.0,0.002,0.14534080943794106,0.005115360399423239,0.00022519014541278078,0.0017748098524108956,0.11259507270639038,0.11259507270639038,0.0,-2.176323791319712e-12,1.0,1.0000144882598723,0.007067681674186588,0.09230935440666253,0.0,1.3357356147870528e-06,1.7088318454059919,0.0,1601852.7244591985,268.1265081908457,8.722143491013412e-06,1.0,1279318.920966571,2619.2480811482806,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1870.0,-28.02224002142828,4.976437237576327,34.98769147285249,26.267450430337362,6.440573788174648,-24.575958640467682,-38.21305712973697,2.9942924051053335,-5.023485352602904,-5.023494115083467,39.9754083881706,41047.44959438856,25749.82323309897,25749.82323309897,66797.27282748753,76933.0308789958,76923.27512061007,25749.82323309897,102673.09835370904,102673.09835370904,102673.09835370904,128713.79490938157,124430.63149530794,4283.163414073625,0.0,90305.4282075624,54419.84691477273,39872.86810309964,26040.696555672534,65913.56465877217,19870.40780973119,1450.0,0.0,0.8868882060354075,2.8822024800757924,0.001494314320929203,1.0,1.0,-5.016393265921465,354331.3349078732,1553473.1820162155,4.38423878717958,1553473.1820162155,4.38423878717958,0.7630520853100127,0.09230937156706359,3.860448252550919,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860448252550919,1.2777693122671894,1.2780676005086202,3.0212403878296272,6401.645842902253,15243.107769423557,6489.227994766708,0.00034410928644392657,23392.47214307046,2385.368310592349,19396.736735495102,1977.9166928048928,0.8291871255360664,0.8291871255360664,35018.24021650065,35405.22815468563,0.9863559080010652,0.8,4226.330609848693,4273.035954225843,0.9863559080010652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558585713623392,4.976437237576327,-2.3440526652236637,7.3204899027999915,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8153051908054941,0.00028631286550246597,197.31725039118325,0.0,0.0,0.0,0.0,9.638067805195345e-05,0.00013705168738660235,0.0005290809470807639,0.09230936681444105,0.09230936681444105,0.09230936681444105,0.0923107070846909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489599.6664242462,595.0390161350339,0.0,0.09230936681444105,0.09230937156706359,0.09230937156706359,0.375,0.375,0.5,9.514739853419712,0.0070996255948330145,0.0070996255948330145,-3.581135388230905e-12,8.762480547375162e-06,0.007100849161986389,-3.581135388230905e-12,26040.696555672534,19870.40780973119,0.7630520853100127,1.0294581640892198,3.9431684898508226,1.013407075968205,0.6227466198632564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.358998919869,262.358998919869,-10.791001080130968,246.85060657163802,277.8673912680495,120339.527215228,120333.2867976003,6.240417627710585,0.0,nan,277.8673912680495,4.717391268049539,271.66403432878974,-1.4859656712102378,265.46067738953707,-7.689322610462909,259.2573204502536,-13.89267954974639,253.053963510946,-20.096036489053972,246.85060657163802,-26.299393428361952,1.0,1.0,26022.012520719443,26022.012520719443,277.12751546506485,3.9775154650648687,277.12751546506485,277.12751546506485,76923.39244963338,76923.27512061007,0.11732902331277728,0.0,8546.071908451686,8546.071908451686,0.8894997506328511,3879.750493813674,277.12751546506485,3.9775154650648687,1.0,0.002,0.14533745450486824,0.005115376583566902,0.00022518495029397848,0.0017748150480881013,0.11259247514698924,0.11259247514698924,0.0,-1.6179202075305987e-12,1.0,1.0000145562496796,0.007100849165567524,0.09230937156706359,0.0,1.3420043257938915e-06,1.7168514963658177,0.0,1601852.7319498954,268.1265146473971,8.76248412851055e-06,1.0,1279318.8988792396,2619.2481715636563,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1872.5,-28.022090164845913,4.976440823791904,34.98769378284172,26.267458882089727,6.440568282848351,-24.575824320076816,-38.212931890133746,2.9943024376416947,-5.023483623753691,-5.023492307450146,39.975412420293765,41047.53252498854,25749.827812948275,25749.827812948275,66797.36033793681,76933.08925485368,76923.31703421568,25749.827812948275,102673.14484716396,102673.14484716396,102673.14484716396,128713.84351794508,124430.63488320031,4283.208634744769,0.0,90305.42702494503,54419.8702933821,39872.84081284771,26040.698670781116,65913.53948362882,19870.409727832943,1450.0,0.0,0.8868882006349122,2.8822026731136443,0.001494314320929203,1.0,1.0,-5.016456187092331,354331.35987707175,1553473.3557798984,4.3842389686276855,1553473.3557798984,4.3842389686276855,0.7630520969903344,0.09230938900707909,3.8604484639158345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604484639158345,1.277769265844841,1.278067554075435,3.0212406630107562,6401.646425978045,15243.107769423557,6489.227627616297,0.00034410914194779856,23392.470555958153,2385.368148751934,19396.73563805795,1977.9165808974474,0.8291871348799252,0.8291871348799252,35018.24175033856,35405.22815468563,0.9863559620054242,0.8,4226.330794966679,4273.035954225843,0.9863559620054242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558586702270371,4.976440823791904,-2.3440503810263693,7.320491204818273,3.5,3.5,1.0,0.6,0.0002334323654385558,0.815292677944457,0.00028631725974418565,197.31712976318622,0.0,0.0,0.0,0.0,9.63820234113091e-05,0.0001370503420272467,0.0005290757823582243,0.09230938420537722,0.09230938420537722,0.09230938420537722,0.09231071270517129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489599.20522945287,595.0391665089184,0.0,0.09230938420537722,0.09230938900707909,0.09230938900707909,0.375,0.375,0.5,9.514839489889598,0.007067476242866633,0.007067476242866633,-5.758238330599852e-11,8.683696478328784e-06,0.007036120357838627,-5.758238330599852e-11,26040.698670781116,19870.409727832943,0.7630520969903344,1.0294609485603126,3.943170587163124,1.013408790685979,0.6227481158887495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35908468380995,262.35908468380995,-10.790915316190024,246.8507623522217,277.8674070153499,120338.73888877695,120333.00332336804,5.73556540887796,0.0,nan,277.8674070153499,4.71740701534992,271.6640780827458,-1.4859219172541884,265.4607491501426,-7.6892508498573875,259.25742021752643,-13.892579782473547,253.0540912848735,-20.095908715126484,246.8507623522217,-26.299237647778284,1.0,1.0,26022.012520719443,26022.012520719443,277.12752217712745,3.9775221771274687,277.12752217712745,277.12752217712745,76923.40151254939,76923.31703421568,0.08447833370883018,0.0,8546.071908451686,8546.071908451686,0.8894997373061957,3879.750706235414,277.12752217712745,3.9775221771274687,1.0,0.002,0.14533413015352015,0.0051153917652581185,0.00022517980040796942,0.0017748201972912928,0.11258990020398471,0.11258990020398471,0.0,-2.3007377253358996e-12,1.0,1.0000144235643391,0.00703612041542101,0.09230938900707909,0.0,1.329771374642963e-06,1.7012016424949223,0.0,1601852.733823903,268.1265163762463,8.68375406071209e-06,1.0,1279318.8926567822,2619.248197035525,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1875.0,-28.021941921899995,4.976444311005594,34.987696040578214,26.267486018501245,6.440580811171737,-24.57568964859459,-38.21280658068133,2.994328537419489,-5.023482061334903,-5.023490666295404,39.97541637373725,41047.600389437444,25749.832566550067,25749.832566550067,66797.43295598752,76933.13406166715,76923.35806855775,25749.832566550067,102673.1906351078,102673.1906351078,102673.1906351078,128713.89133404504,124430.6379013793,4283.253432665732,0.0,90305.41710162132,54419.88342765785,39872.81519329275,26040.70069893724,65913.51589222999,19870.411573215442,1450.0,0.0,0.8868881946729706,2.8822028484872932,0.001494314320929203,1.0,1.0,-5.016519309123964,354331.38254814426,1553473.5261520618,4.384239168939505,1553473.5261520618,4.384239168939505,0.7630521084260373,0.09230940617257427,3.860447866430895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860447866430895,1.2777691450764945,1.2780674332788957,3.021240480963239,6401.646040241201,15243.107769423557,6489.227870506611,0.0003441092375399755,23392.47160592056,2385.368255818303,19396.736364073353,1977.916654930415,0.8291871286984527,0.8291871286984527,35018.2374144957,35405.22815468563,0.986355809346261,0.8,4226.33027167638,4273.035954225843,0.986355809346261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558587728425106,4.976444311005594,-2.3440482452275453,7.320492556233139,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8152803000242402,0.0002863216067303666,197.31701043424107,0.0,0.0,0.0,0.0,9.63833695383701e-05,0.0001370489959001857,0.0005290705038193684,0.09230940145155234,0.09230940145155234,0.09230940145155234,0.09231071770146795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489598.74808784557,595.0393155590724,0.0,0.09230940145155234,0.09230940617257427,0.09230940617257427,0.375,0.375,0.5,9.51493820735682,0.007019056538808854,0.007019056538808854,-5.115907697472721e-13,8.604960498814762e-06,0.006971357171437376,-5.115907697472721e-13,26040.70069893724,19870.411573215442,0.7630521084260373,1.0294633120448018,3.943172183243436,1.0134102551167616,0.6227493683776655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3591685269249,262.3591685269249,-10.790831473075059,246.85091301732794,277.86742403647753,120338.18215075272,120332.57504254117,5.607108211522058,0.0,nan,277.86742403647753,4.717424036477553,271.66412183265817,-1.4858781673418093,265.46081962885756,-7.689180371142413,259.2575174250437,-13.892482574956261,253.05421522118476,-20.095784778815215,246.85091301732794,-26.299086982672037,1.0,1.0,26022.012520719443,26022.012520719443,277.1275286198264,3.977528619826444,277.1275286198264,277.1275286198264,76923.46427963805,76923.35806855775,0.10621108030318283,0.0,8546.071908451686,8546.071908451686,0.8894997749778966,3879.7501057630498,277.1275286198264,3.977528619826444,1.0,0.002,0.1453308363990779,0.005115406781088865,0.0002251746978509594,0.001774825299825325,0.1125873489254797,0.1125873489254797,0.0,-2.3237158724986884e-12,1.0,1.0000142908082255,0.006971357171948966,0.09230940617257427,0.0,1.3175318938570068e-06,1.6855434360454131,0.0,1601852.7355062603,268.1265179386651,8.604961010405532e-06,1.0,1279318.887007032,2619.248220163012,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1877.5,-28.021794286977194,4.9764477231665705,34.987698259750644,26.267509103659563,6.440587463259323,-24.575556111957965,-38.2126814109273,2.9943492877986095,-5.0234801163397265,-5.023488653317302,39.97542039700819,41047.66434007152,25749.836169445967,25749.836169445967,66797.50050951749,76933.18169433,76923.40184098577,25749.836169445967,102673.23801043173,102673.23801043173,102673.23801043173,128713.94089282071,124430.64302542951,4283.297867391202,0.0,90305.40723835147,54419.88988238006,39872.79706219045,26040.702882388985,65913.49994457944,19870.413543492916,1450.0,0.0,0.8868881903493668,2.88220306318875,0.001494314320929203,1.0,1.0,-5.016573193580257,354331.4103552204,1553473.6995373322,4.384239314205763,1553473.6995373322,4.384239314205763,0.7630521201073661,0.09230942314736824,3.860447060638332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860447060638332,1.2777690490607903,1.2780673372407771,3.021240077364458,6401.645185063815,15243.107769423557,6489.228408993166,0.00034410944946743733,23392.47393368459,2385.368493184175,19396.737973645704,1977.9168190611172,0.8291871149940613,0.8291871149940613,35018.23156700093,35405.22815468563,0.9863556034638857,0.8,4226.32956594571,4273.035954225843,0.9863556034638857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558588506178238,4.9764477231665705,-2.3440458573440104,7.320493580510581,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8152679730740254,0.0002863259359476401,197.3168915948708,0.0,0.0,0.0,0.0,9.638471418207245e-05,0.00013704765125648334,0.0005290652024604783,0.09230941851060735,0.09230941851060735,0.09230941851060735,0.09231072412787354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489598.2951300811,595.0394632502519,0.0,0.09230941851060735,0.09230942314736824,0.09230942314736824,0.375,0.375,0.5,9.515036127688003,0.0069668163617393475,0.0069668163617393475,4.064304448547773e-11,8.53697758884664e-06,0.006915459737058427,4.064304448547773e-11,26040.702882388985,19870.413543492916,0.7630521201073661,1.0294653840323416,3.943173820135986,1.0134115251910658,0.6227504892713132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35924997733105,262.35924997733105,-10.79075002266893,246.85106008267903,277.8674398719335,120337.58474482168,120332.13765268483,5.447092136865941,0.0,nan,277.8674398719335,4.71743987193355,271.664163914104,-1.4858360858959827,265.46088795627827,-7.689112043721707,259.2576119984313,-13.89238800156869,253.05433604056017,-20.095663959439804,246.85106008267903,-26.29893991732095,1.0,1.0,26022.012520719443,26022.012520719443,277.1275357547399,3.977535754739904,277.1275357547399,277.1275357547399,76923.50766189148,76923.40184098577,0.10582090570824221,0.0,8546.071908451686,8546.071908451686,0.8894998257834873,3879.7492959415235,277.1275357547399,3.977535754739904,1.0,0.002,0.14532756905336522,0.005115421748966029,0.00022516963638489996,0.0017748303614100916,0.11258481819244998,0.11258481819244998,0.0,-2.2050087450375955e-12,1.0,1.0000141762257984,0.0069154596964153825,0.09230942314736824,0.0,1.3069679704388304e-06,1.6720288002387853,0.0,1601852.7376448014,268.12651988366025,8.536936945802154e-06,1.0,1279318.8800773604,2619.248248529894,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1880.0,-28.02164747635643,4.976451067968285,34.987700445200794,26.26753149032595,6.440595856449235,-24.575423143082105,-38.21256015272809,2.994371522714865,-5.023478092617324,-5.023486564363039,39.97542440500585,41047.74537872903,25749.839403253158,25749.839403253158,66797.58478198218,76933.22911473758,76923.44605847083,25749.839403253158,102673.28546172398,102673.28546172398,102673.28546172398,128713.99054833017,124430.64859253212,4283.341955798046,0.0,90305.39974252445,54419.91600473074,39872.75970865967,26040.705086606187,65913.46479526586,19870.415528738024,1450.0,0.0,0.8868881864675029,2.8822032859089353,0.001494314320929203,1.0,1.0,-5.016624662118716,354331.43921066483,1553473.8722600052,4.384239444630258,1553473.8722600052,4.384239444630258,0.7630521317549962,0.09230943997280343,3.8604467121755706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604467121755706,1.2777689461758839,1.2780672343318529,3.0212400479203563,6401.645122675296,15243.107769423557,6489.228448277829,0.0003441094649283654,23392.474103504064,2385.368510500942,19396.73809107019,1977.9168310350824,0.8291871139942681,0.8291871139942681,35018.22903826794,35405.22815468563,0.9863555144306231,0.8,4226.329260754428,4273.035954225843,0.9863555144306231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585892042566005,4.976451067968285,-2.344043431890466,7.320494499858752,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8152557151493666,0.00028633024105300216,197.316773419168,0.0,0.0,0.0,0.0,9.638601682218774e-05,0.00013704634861636808,0.0005290601259317252,0.09230943541278476,0.09230943541278476,0.09230943541278476,0.09231073085707957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489597.84577366314,595.039609767943,0.0,0.09230943541278476,0.09230943997280343,0.09230943997280343,0.375,0.375,0.5,9.51513328626335,0.006913900829545128,0.006913900829545128,-5.684341886080801e-13,8.471745729821123e-06,0.00686190224433858,-5.684341886080801e-13,26040.705086606187,19870.415528738024,0.7630521317549962,1.0294683808859653,3.9431754315594505,1.0134133441393574,0.6227520508325216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35933005326496,262.35933005326496,-10.790669946735022,246.851204585317,277.8674555211684,120337.04460111463,120331.68942758373,5.355173530906021,0.0,nan,277.8674555211684,4.717455521168404,271.66420533402237,-1.4857946659776076,265.4609551468667,-7.689044853133282,259.2577049597028,-13.8922950402972,253.05445477251243,-20.09554522748755,246.851204585317,-26.298795414682985,1.0,1.0,26022.012520719443,26022.012520719443,277.1275430177069,3.977543017706921,277.1275430177069,277.1275430177069,76923.55481085181,76923.44605847083,0.10875238098378759,0.0,8546.071908451686,8546.071908451686,0.8894998477542235,3879.7489457364486,277.1275430177069,3.977543017706921,1.0,0.002,0.14532432701151113,0.005115436618466072,0.00022516461415984662,0.001774835383899125,0.11258230707992331,0.11258230707992331,0.0,-1.941028501123432e-12,1.0,1.000014066440096,0.006861902244907014,0.09230943997280343,0.0,1.2968462878748206e-06,1.6590799313109685,0.0,1601852.739878125,268.12652190738265,8.471746298255312e-06,1.0,1279318.8728864319,2619.2482779662514,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1882.5,-28.021501643140297,4.976454354292661,34.987702601896494,26.267560303118103,6.4406045108843575,-24.57529102774459,-38.21243519252164,2.994393895039376,-5.023475958355675,-5.023484368328769,39.97542840891682,41047.793170489254,25749.842210750183,25749.842210750183,66797.63538123944,76933.27252293502,76923.49092036042,25749.842210750183,102673.3331311106,102673.3331311106,102673.3331311106,128714.04045775646,124430.65474152355,4283.385716232914,0.0,90305.38387489135,54419.90452070223,39872.754837987915,26040.707326645854,65913.46216463376,19870.417541370407,1450.0,0.0,0.8868881831452653,2.8822035199548486,0.001494314320929203,1.0,1.0,-5.016673200413948,354331.4695457774,1553474.044807567,4.3842395562521945,1553474.044807567,4.3842395562521945,0.7630521434046544,0.09230945665696315,3.86044496639976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86044496639976,1.2777688426551819,1.2780671307869844,3.0212389264225767,6401.642746356078,15243.107769423557,6489.229944590325,0.0003441100538198336,23392.4805717694,2385.3691700804457,19396.742563648375,1977.9172871111314,0.8291870759126257,0.8291870759126256,35018.216369479174,35405.22815468563,0.9863550683797575,0.8,4226.327731765837,4273.035954225843,0.9863550683797575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558589810307862,4.976454354292661,-2.3440409437173404,7.320495298010002,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8152435390298439,0.0002863345175557539,197.31665603037044,0.0,0.0,0.0,0.0,9.638735924886283e-05,0.00013704500618969296,0.0005290547043152241,0.09230945216381174,0.09230945216381174,0.09230945216381174,0.09231073800727214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489597.3998791724,595.0397551581012,0.0,0.09230945216381174,0.09230945665696315,0.09230945665696315,0.375,0.375,0.5,9.515229723200465,0.006862052409076114,0.006862052409076114,-5.4001247917767614e-12,8.409973077050381e-06,0.006811167914804628,-5.4001247917767614e-12,26040.707326645854,19870.417541370407,0.7630521434046544,1.0294697052480017,3.943176867112818,1.0134141522470366,0.6227528007550737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3594091177371,262.3594091177371,-10.790590882262904,246.85134711353956,277.8674711218875,120336.47736465586,120331.1898343586,5.287530297246301,0.0,nan,277.8674711218875,4.717471121887513,271.66424632024973,-1.4857536797502462,265.4610215185854,-7.688978481414551,259.2577967169289,-13.892203283071069,253.0545719152313,-20.095428084768685,246.85134711353956,-26.298652886460417,1.0,1.0,26022.012520719443,26022.012520719443,277.12755046315755,3.97755046315757,277.12755046315755,277.12755046315755,76923.60328280262,76923.49092036042,0.11236244220344815,0.0,8546.071908451686,8546.071908451686,0.8894999578261797,3879.7471912317587,277.12755046315755,3.97755046315757,1.0,0.002,0.14532110893770994,0.005115451399456963,0.0002251596291206753,0.0017748403686746225,0.11257981456033764,0.11257981456033764,0.0,-2.2047021326632166e-12,1.0,1.000013962441424,0.006811167920204753,0.09230945665696315,0.0,1.2872581495924505e-06,1.6468136353192433,0.0,1601852.7422437132,268.1265240416443,8.409978477175173e-06,1.0,1279318.8653267638,2619.248308912061,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1885.0,-28.021239788103685,4.97645763721413,34.98770475721122,26.267600745800905,6.44061959083896,-24.57505385093852,-38.21221572635693,2.9944336524355095,-5.023472773337062,-5.0234811483802115,39.97543270386306,41047.92406548762,25749.842372905427,25749.842372905427,66797.76643839304,76933.35681733023,76923.5434010377,25749.842372905427,102673.38577394313,102673.38577394313,102673.38577394313,128714.09580456217,124430.6665167607,4283.429287801473,0.0,90305.36995907908,54419.93720243176,39872.70306294146,26040.710030619037,65913.41309356049,19870.4199329242,1450.0,0.0,0.8868881839781413,2.8822038623432253,0.001494314320929203,1.0,1.0,-5.016698653274432,354331.5140246985,1553474.2298984407,4.384239528268876,1553474.2298984407,4.384239528268876,0.7630521560111179,0.09230947319633953,3.8604442573905446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604442573905446,1.2777686586907202,1.2780669467795773,3.0212388065193205,6401.642492295466,15243.107769423557,6489.230104566009,0.0003441101167802212,23392.481263314683,2385.3692405984393,19396.743041826398,1977.9173358717196,0.8291870718411299,0.8291870718411299,35018.211224323364,35405.22815468563,0.986354887225813,0.8,4226.327110800038,4273.035954225843,0.986354887225813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585898453121345,4.97645763721413,-2.344037706895444,7.320495344109574,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8152216763399293,0.00028634219650118786,197.31644524988045,0.0,0.0,0.0,0.0,9.638971697910917e-05,0.00013704264845944663,0.000529045505262862,0.09230946876818216,0.09230946876818216,0.09230946876818216,0.09231074905991944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489596.9573959236,595.0398994517263,0.0,0.09230946876818216,0.09230947319633953,0.09230947319633953,0.375,0.375,0.5,9.515325745005125,0.006821567080123714,0.006821567080123714,-2.142996891052462e-11,8.375043137220928e-06,0.006782495105767339,-2.142996891052462e-11,26040.710030619037,19870.4199329242,0.7630521560111179,1.0294743248455216,3.9431797009182663,1.0134168950343576,0.6227552502435632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3595093975651,262.3595093975651,-10.790490602434886,246.85152785176714,277.8674909433077,120336.30298297993,120329.5966504572,6.706332522737054,0.0,nan,277.8674909433077,4.717490943307723,271.66429832504593,-1.4857016749540435,265.4611057067319,-7.688894293268049,259.2579130884363,-13.892086911563695,253.05472047010184,-20.095279529898136,246.85152785176714,-26.298472148232833,1.0,1.0,26022.012520719443,26022.012520719443,277.1275598240183,3.9775598240183285,277.1275598240183,277.1275598240183,76923.70028538334,76923.5434010377,0.15688434563344344,0.0,8546.071908451686,8546.071908451686,0.8895000025295294,3879.746478677497,277.1275598240183,3.9775598240183285,1.0,0.002,0.1453179044106608,0.0051154663132800355,0.00022515466554837147,0.0017748453325872949,0.11257733277418573,0.11257733277418573,0.0,-1.8643337741652832e-12,1.0,1.0000139036661901,0.006782495127197308,0.09230947319633953,0.0,1.2818394760727622e-06,1.6398814098520627,0.0,1601852.7458582139,268.1265272266629,8.375064567189838e-06,1.0,1279318.854242383,2619.248354286419,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1887.5,-28.021095962099082,4.976460929811136,34.98770691617369,26.26762466914954,6.440624532624186,-24.57492391262914,-38.212094887252874,2.9944524826920347,-5.023469329323689,-5.023477675481709,39.97543706069328,41047.98413405248,25749.841908629074,25749.841908629074,66797.82604268155,76933.40262256784,76923.59749723438,25749.841908629074,102673.43940586346,102673.43940586346,102673.43940586346,128714.15225138004,124430.67954466047,4283.472706719577,0.0,90305.35703369832,54419.93854338941,39872.687211454344,26040.71284551658,65913.40005697092,19870.422414533918,1450.0,0.0,0.8868881858740116,2.8822042315092453,0.001494314320929203,1.0,1.0,-5.016718912796591,354331.5619982248,1553474.4176555711,4.384239464570627,1553474.4176555711,4.384239464570627,0.7630521688255166,0.09230948968612356,3.860442860074439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860442860074439,1.2777685715598313,1.2780668596283482,3.0212379189776266,6401.640611701118,15243.107769423557,6489.231288727789,0.0003441105828219803,23392.486382237763,2385.369762583325,19396.746581365205,1977.9176968042304,0.8291870417029898,0.8291870417029898,35018.20108424434,35405.22815468563,0.9863545302074291,0.8,4226.3258869999245,4273.035954225843,0.9863545302074291,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558589745089313,4.976460929811136,-2.344034282308004,7.320495212119139,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8152096683492475,0.0002863464143049761,197.31632947717682,0.0,0.0,0.0,0.0,9.63910151792357e-05,0.0001370413502593201,0.0005290403021435526,0.09230948529203732,0.09230948529203732,0.09230948529203732,0.09231076108083727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489596.5168473263,595.0400431183749,0.0,0.09230948529203732,0.09230948968612356,0.09230948968612356,0.375,0.375,0.5,9.51542142789785,0.006789402702622738,0.006789402702622738,-5.4569682106375694e-12,8.34615804023997e-06,0.006758762685137754,-5.4569682106375694e-12,26040.71284551658,19870.422414533918,0.7630521688255166,1.0294762406246978,3.9431810158329,1.0134179997534067,0.6227562847398781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3596004288391,262.3596004288391,-10.79039957116089,246.85169292697148,277.8675079306568,120335.46522227427,120329.37739671729,6.087825556995431,0.0,nan,277.8675079306568,4.717507930656836,271.66434492995245,-1.4856550700475282,265.4611819292201,-7.68881807077986,259.2580189284987,-13.891981071501277,253.0548559277349,-20.09514407226507,246.85169292697148,-26.298307073028496,1.0,1.0,26022.012520719443,26022.012520719443,277.12756962686547,3.9775696268654883,277.12756962686547,277.12756962686547,76923.72879159183,76923.59749723438,0.13129435744485818,0.0,8546.071908451686,8546.071908451686,0.8895000906309327,3879.7450743748113,277.12756962686547,3.9775696268654883,1.0,0.002,0.14531471109473726,0.005115481222777963,0.0002251497194644659,0.0017748502784565644,0.11257485973223295,0.11257485973223295,0.0,-2.0789698088052866e-12,1.0,1.000013855018081,0.006758762690594722,0.09230948968612356,0.0,1.277354491851799e-06,1.634143669706109,0.0,1601852.7497796586,268.1265306706763,8.346163497208181e-06,1.0,1279318.8422871302,2619.2484032257344,,,,,,,,,,,,,,,,,2.0,15243.107769423557
