time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1890.0,-28.020838118518146,4.976464255814847,34.98770908944125,26.267670455295615,6.440642824653865,-24.574690025069835,-38.21187961203975,2.9944947298401923,-5.02346539688142,-5.023473726437076,39.975441560474636,41048.109318617746,25749.840304298697,25749.840304298697,66797.94962291644,76933.48182357689,76923.6550146087,25749.840304298697,102673.4953189074,102673.4953189074,102673.4953189074,128714.21119787298,124430.69516135791,4283.516036515072,0.0,90305.33849743733,54419.96598718032,39872.636122507785,26040.715878965584,65913.35200147337,19870.425075059335,1450.0,0.0,0.8868881896745348,2.8822046510604458,0.001494314320929203,1.0,1.0,-5.016728607240566,354331.61654902593,1553474.6115741844,4.3842393368790535,1553474.6115741844,4.3842393368790535,0.7630521821064716,0.09230950612201458,3.8604414784183425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604414784183425,1.277768376074934,1.2780666640978162,3.0212372998906876,6401.6392999301825,15243.107769423557,6489.232114714081,0.00034411090789968995,23392.48995284245,2385.370126683674,19396.749050293503,1977.917948564852,0.829187020680395,0.829187020680395,35018.19105780654,35405.22815468563,0.9863541771902238,0.8,4226.324676915103,4273.035954225843,0.9863541771902238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558589398764299,4.976464255814847,-2.344030500204684,7.320494756019531,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8151881415426618,0.0002863539759015734,197.3161219263959,0.0,0.0,0.0,0.0,9.639332796653504e-05,0.00013703903747202075,0.0005290311844195144,0.09230950175888655,0.09230950175888655,0.09230950175888655,0.09231077491372706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489596.0779435178,595.0401862564158,0.0,0.09230950175888655,0.09230950612201458,0.09230950612201458,0.375,0.375,0.5,9.515516913267865,0.00676639427280179,0.00676639427280179,8.128608897095546e-12,8.329555669206457e-06,0.006745119196523319,8.128608897095546e-12,26040.715878965584,19870.425075059335,0.7630521821064716,1.0294806993071224,3.943183536318145,1.0134206134960835,0.6227586380025126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3597082588662,262.3597082588662,-10.790291741133785,246.8518868560185,277.8675296616657,120335.14741478012,120327.9361525268,7.211262253341405,0.0,nan,277.8675296616657,4.717529661665708,271.66440110056135,-1.485598899438628,265.4612725394403,-7.688727460559676,259.258143978331,-13.891856021668957,253.05501541718002,-20.09498458281996,246.8518868560185,-26.29811314398148,1.0,1.0,26022.012520719443,26022.012520719443,277.12758030618045,3.977580306180471,277.12758030618045,277.12758030618045,76923.82994893458,76923.6550146087,0.17493432588526048,0.0,8546.071908451686,8546.071908451686,0.8895001777449592,3879.7436858104343,277.12758030618045,3.977580306180471,1.0,0.002,0.14531152422404955,0.005115496193396146,0.00022514478358881337,0.0017748552143972672,0.11257239179440669,0.11257239179440669,0.0,-2.0139194131796323e-12,1.0,1.000013827051063,0.00674511918839471,0.09230950612201458,0.0,1.2747762418187882e-06,1.6308452485290061,0.0,1601852.7542813516,268.12653460311856,8.32954754059756e-06,1.0,1279318.8286927878,2619.248458874731,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1892.5,-28.020696816339484,4.976467747919776,34.98771133969945,26.267697347234957,6.440656742073749,-24.574561460507045,-38.211758982483275,2.994521384263836,-5.023458755716888,-5.023467135139175,39.97544688646842,41048.17071470348,25749.832323876795,25749.832323876795,66798.00303858028,76933.52368504115,76923.73221342122,25749.832323876795,102673.564537298,102673.564537298,102673.564537298,128714.28467456008,124430.72505379723,4283.559620762858,0.0,90305.32945863747,54419.97648062676,39872.614420011894,26040.720137262073,65913.33455727396,19870.428740063428,1450.0,0.0,0.8868882039257959,2.8822053502343876,0.001494314320929203,1.0,1.0,-5.016681065227203,354331.7075986502,1553474.8410964704,4.384238858059194,1553474.8410964704,4.384238858059194,0.7630521980699958,0.09230952249313798,3.860441051799041,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860441051799041,1.2777682527403142,1.2780665407344045,3.0212372576325177,6401.639210390192,15243.107769423557,6489.232171094904,0.0003441109300891126,23392.490196567935,2385.3701515367566,19396.749218819557,1977.9179657497268,0.8291870192454065,0.8291870192454064,35018.18796190438,35405.22815468563,0.9863540681877346,0.8,4226.32430327251,4273.035954225843,0.9863540681877346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558587676039497,4.976467747919776,-2.3440247393230935,7.32049248724287,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8151763447875942,0.00028635811984875485,197.31600818561685,0.0,0.0,0.0,0.0,9.639462396028741e-05,0.0001370377414782684,0.0005290261228485314,0.09230951816176887,0.09230951816176887,0.09230951816176887,0.09231079879008178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489595.6403326502,595.0403290139744,0.0,0.09230951816176887,0.09230952249313798,0.09230952249313798,0.375,0.375,0.5,9.515612959338814,0.0067747855281368174,0.0067747855281368174,1.9326762412674725e-12,8.379422297366546e-06,0.00678606991198194,1.9326762412674725e-12,26040.720137262073,19870.428740063428,0.7630521980699958,1.029482799454996,3.943184192590232,1.0134216920938448,0.6227597342846547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3598052959641,262.3598052959641,-10.790194704035855,246.8520597150236,277.8675508768399,120334.32842350213,120327.83895172208,6.489471780055574,0.0,nan,277.8675508768399,4.717550876839937,271.66445264454546,-1.4855473554545142,265.4613544121503,-7.688645587849692,259.25825617980513,-13.891743820194847,253.05515794742033,-20.09484205257965,246.8520597150236,-26.29794028497639,1.0,1.0,26022.012520719443,26022.012520719443,277.12759593072934,3.9775959307293647,277.12759593072934,277.12759593072934,76923.86265835419,76923.73221342122,0.13044493297638837,0.0,8546.071908451686,8546.071908451686,0.889500204643493,3879.743257058036,277.12759593072934,3.9775959307293647,1.0,0.002,0.14530831800467628,0.005115511745627008,0.00022513981896688719,0.001774860179364098,0.11256990948344359,0.11256990948344359,0.0,-1.6690147527920196e-12,1.0,1.0000139109956216,0.006786069910049264,0.09230952249313798,0.0,1.2825159125344883e-06,1.6407467259031503,0.0,1601852.7619985589,268.1265412442831,8.379420364690304e-06,1.0,1279318.806002751,2619.248551757315,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1895.0,-28.020556256400294,4.976471333342558,34.98771362683001,26.267730665300064,6.440670908636844,-24.57443353989783,-38.21164219463242,2.9945481902482496,-5.023453415872552,-5.023461810600575,39.975451857608675,41048.229887415495,25749.827845653566,25749.827845653566,66798.05773306906,76933.56164349768,76923.7993979363,25749.827845653566,102673.62724358986,102673.62724358986,102673.62724358986,128714.35106711209,124430.74777137961,4283.6032957324815,0.0,90305.31207054449,54419.98030714359,39872.59084822322,26040.72382352223,65913.31467174545,19870.43193813398,1450.0,0.0,0.8868882130173931,2.882205915386992,0.001494314320929203,1.0,1.0,-5.016663164288445,354331.781149713,1553475.0553265454,4.384238552595901,1553475.0553265454,4.384238552595901,0.7630522128645784,0.09230953908820835,3.860439232214493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860439232214493,1.2777681287044205,1.2780664166695552,3.0212361268775303,6401.63681445606,15243.107769423557,6489.233679744559,0.00034411152383884814,23392.49671824052,2385.370816562284,19396.753728274336,1977.9184255861417,0.8291869808471335,0.8291869808471335,35018.17475749466,35405.22815468563,0.9863536032785191,0.8,4226.322709640144,4273.035954225843,0.9863536032785191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558586709330426,4.976471333342558,-2.3440198807735944,7.320491214116153,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8151646101819332,0.0002863622420831751,197.31589504243138,0.0,0.0,0.0,0.0,9.639587869569099e-05,0.0001370364867428648,0.0005290210296669966,0.09230953471447137,0.09230953471447137,0.09230953471447137,0.09231081783698565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489595.20009859797,595.0404726082243,0.0,0.09230953471447137,0.09230953908820835,0.09230953908820835,0.375,0.375,0.5,9.515709193227572,0.006785547364870581,0.006785547364870581,-7.332801033044234e-12,8.394728013172426e-06,0.006798646312120127,-7.332801033044234e-12,26040.72382352223,19870.43193813398,0.7630522128645784,1.0294848921071469,3.9431849200903835,1.013422827629436,0.6227608199017083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.35989530669366,262.35989530669366,-10.790104693306318,246.85221878165189,277.8675718316726,120333.59542175867,120327.57584698203,6.019574776648675,0.0,nan,277.8675718316726,4.717571831672615,271.6645012217373,-1.485498778262695,265.4614306117081,-7.688569388291853,259.25836000170347,-13.891639998296512,253.05528939168858,-20.094710608311402,246.85221878165189,-26.297781218348092,1.0,1.0,26022.012520719443,26022.012520719443,277.12760911671774,3.9776091167177583,277.12760911671774,277.12760911671774,76923.90579885151,76923.7993979363,0.10640091521781869,0.0,8546.071908451686,8546.071908451686,0.8895003193690894,3879.741428375565,277.12760911671774,3.9776091167177583,1.0,0.002,0.14530510584378806,0.005115527086559143,0.00022513484454817571,0.001774865153846515,0.11256742227408785,0.11256742227408785,0.0,-1.6053092015411163e-12,1.0,1.000013936776273,0.006798646319452928,0.09230953908820835,0.0,1.284893045048177e-06,1.6437878126810799,0.0,1601852.7681671244,268.1265465841274,8.394735345973459e-06,1.0,1279318.787673449,2619.248626789063,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1897.5,-28.020415925179286,4.976474828460409,34.98771586088955,26.26774365724998,6.440671226483201,-24.57430721000959,-38.211525686178334,2.9945625108917833,-5.023451680933874,-5.023460002448454,39.97545575756417,41048.30943212034,25749.832189590317,25749.832189590317,66798.14162171066,76933.61272125177,76923.8400175233,25749.832189590317,102673.67220711362,102673.67220711362,102673.67220711362,128714.3980972771,124430.7514996322,4283.6465976448935,0.0,90305.30913542488,54420.00584465728,39872.55921196399,26040.72589016348,65913.28510212747,19870.433809481998,1450.0,0.0,0.8868882080981743,2.882206108409774,0.001494314320929203,1.0,1.0,-5.016721483959373,354331.80612701364,1553475.2233962335,4.3842387178738775,1553475.2233962335,4.3842387178738775,0.7630522241696717,0.0923095557915422,3.860439324947685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860439324947685,1.2777680624403531,1.278066350390019,3.0212363561308626,6401.637300216362,15243.107769423557,6489.233373875956,0.0003441114034599777,23392.49539601264,2385.3706817325633,19396.752814012612,1977.9183323573916,0.8291869886322123,0.8291869886322123,35018.17543044339,35405.22815468563,0.986353626972123,0.8,4226.322790857927,4273.035954225843,0.986353626972123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558587647051224,4.976474828460409,-2.3440176206057797,7.3204924490661885,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8151528948526212,0.00028636635766442334,197.31578208348122,0.0,0.0,0.0,0.0,9.639713044437108e-05,0.00013703523499418473,0.0005290162100749979,0.09230955138619101,0.09230955138619101,0.09230955138619101,0.09231082350707592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489594.7586683932,595.0406165393132,0.0,0.09230955138619101,0.0923095557915422,0.0923095557915422,0.375,0.375,0.5,9.51580460068697,0.006761636101771273,0.006761636101771273,4.092726157978177e-12,8.321514599174407e-06,0.006738518489100898,4.092726157978177e-12,26040.72589016348,19870.433809481998,0.7630522241696717,1.0294877039094987,3.9431867354215853,1.0134245549772276,0.6227623060892686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3599782866398,262.3599782866398,-10.790021713360204,246.85236865683638,277.8675879163957,120332.87432224581,120327.32493924971,5.549382996091644,0.0,nan,277.8675879163957,4.717587916395701,271.6645440645223,-1.4854559354776598,265.4615002126012,-7.688499787398769,259.25845636070557,-13.891543639294412,253.05541250877775,-20.094587491222228,246.85236865683638,-26.2976313431636,1.0,1.0,26022.012520719443,26022.012520719443,277.1276156778824,3.9776156778823974,277.1276156778824,277.1276156778824,76923.92933387682,76923.8400175233,0.08931635352200828,0.0,8546.071908451686,8546.071908451686,0.8895003135222215,3879.7415215724236,277.1276156778824,3.9776156778823974,1.0,0.002,0.145301922089883,0.005115541640678975,0.00022512991250272805,0.0017748700852619622,0.11256495625136402,0.11256495625136402,0.0,-2.2353095936733514e-12,1.0,1.000013813521987,0.006738518485008171,0.0923095557915422,0.0,1.2735295853828807e-06,1.62925031731125,0.0,1601852.7700562412,268.1265483190661,8.321510506448249e-06,1.0,1279318.7814489787,2619.24865226919,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1900.0,-28.020277324553984,4.976478405189665,34.98771812912972,26.26777997883039,6.440694133423519,-24.574180178759306,-38.211405266169436,2.994596985815102,-5.0234465665611765,-5.023454901502286,39.97546065895479,41048.356239148816,25749.828264731772,25749.828264731772,66798.18450388059,76933.64696462419,76923.90573981228,25749.828264731772,102673.73400454405,102673.73400454405,102673.73400454405,128714.4634774019,124430.7735247092,4283.689952692705,0.0,90305.29538638808,54420.004653875025,39872.54525834784,26040.72947285786,65913.2747312057,19870.436922627654,1450.0,0.0,0.8868882163049515,2.8822066498524697,0.001494314320929203,1.0,1.0,-5.016705386687079,354331.87659004465,1553475.4346213741,4.384238442139137,1553475.4346213741,4.384238442139137,0.7630522387377252,0.09230957218538273,3.8604384282446578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604384282446578,1.2777679029190137,1.27806619083144,3.0212360315403357,6401.636612447985,15243.107769423557,6489.233806942879,0.0003441115738995419,23392.497268101728,2385.3708726325226,19396.754108478624,1977.9184643561896,0.8291869776096226,0.8291869776096226,35018.1689232245,35405.22815468563,0.9863533978618563,0.8,4226.322005505544,4273.035954225843,0.9863533978618563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558586799796372,4.976478405189665,-2.3440129280674133,7.3204913332570785,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8151413241777236,0.0002863704225448654,197.31567051769278,0.0,0.0,0.0,0.0,9.639842423396859e-05,0.0001370339412045872,0.0005290110926000074,0.0923095678655333,0.0923095678655333,0.0923095678655333,0.0923108417025075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489594.32145466894,595.0407591465564,0.0,0.0923095678655333,0.09230957218538273,0.09230957218538273,0.375,0.375,0.5,9.515900138625929,0.006754455986424546,0.006754455986424546,3.6777692002942786e-11,8.334941128396167e-06,0.006749514815226121,3.6777692002942786e-11,26040.72947285786,19870.436922627654,0.7630522387377252,1.0294892381006153,3.9431873571891485,1.0134253650161298,0.6227631142064173,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36006047153774,262.36006047153774,-10.789939528462241,246.85251243944222,277.8676085035821,120332.41581121863,120326.91959903398,5.496212184673819,0.0,nan,277.8676085035821,4.717608503582142,271.66458929080665,-1.4854107091933315,265.4615700779594,-7.688429922040598,259.25855086513883,-13.891449134861148,253.05553165229705,-20.09446834770293,246.85251243944222,-26.297487560557755,1.0,1.0,26022.012520719443,26022.012520719443,277.1276284691791,3.9776284691791375,277.1276284691791,277.1276284691791,76923.99755907395,76923.90573981228,0.09181926166638732,0.0,8546.071908451686,8546.071908451686,0.8895003700597333,3879.740620385881,277.1276284691791,3.9776284691791375,1.0,0.002,0.1452987331402599,0.005115556837965962,0.00022512497394295235,0.0017748750245198128,0.11256248697147617,0.11256248697147617,0.0,-1.5372347492159655e-12,1.0,1.0000138360635782,0.006749514778448429,0.09230957218538273,0.0,1.2756080816433657e-06,1.6319093542151062,0.0,1601852.7759624673,268.1265534334388,8.334904350704164e-06,1.0,1279318.7638892329,2619.248724150729,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1902.5,-28.02013855769573,4.97648193779255,34.98772036752415,26.26779890796172,6.440696029269375,-24.574055098999697,-38.211292669270165,2.994612568956724,-5.023443907258638,-5.023452192781478,39.975464815901304,41048.43436215454,25749.830386228117,25749.830386228117,66798.26474838266,76933.69387996767,76923.9529351279,25749.830386228117,102673.78332135602,102673.78332135602,102673.78332135602,128714.51526921974,124430.78221035372,4283.733058866032,0.0,90305.28587363278,54420.026349546744,39872.51058231781,26040.731947863726,65913.24253018154,19870.43912756882,1450.0,0.0,0.8868882150365607,2.8822069381561133,0.001494314320929203,1.0,1.0,-5.016743199932137,354331.9140064595,1553475.613764042,4.384238484755064,1553475.613764042,4.384238484755064,0.7630522508872455,0.09230958872398753,3.860437470251937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860437470251937,1.2777678308131777,1.2780661187087714,3.0212354522927187,6401.635385091792,15243.107769423557,6489.23457977076,0.0003441118780570333,23392.50060893729,2385.3712133029417,19396.75641851288,1977.9186999141277,0.8291869579390839,0.8291869579390839,35018.16197123655,35405.22815468563,0.9863531530918922,0.8,4226.321166474249,4273.035954225843,0.9863531530918922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558587257761431,4.97648193779255,-2.3440099985907104,7.32049193638326,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8151297398029247,0.00028637449235381,197.3155588182225,0.0,0.0,0.0,0.0,9.639963398678425e-05,0.00013703273145177153,0.00052900629114739,0.09230958440210009,0.09230958440210009,0.09230958440210009,0.09231085080423013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489593.88333209313,595.0409020131301,0.0,0.09230958440210009,0.09230958872398753,0.09230958872398753,0.375,0.375,0.5,9.515995118299452,0.006731129929050894,0.006731129929050894,-2.546585164964199e-11,8.285522824280633e-06,0.006708992849326023,-2.546585164964199e-11,26040.731947863726,19870.43912756882,0.7630522508872455,1.0294920927391569,3.9431888654965217,1.013427077537505,0.6227646036888346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3601384230244,262.3601384230244,-10.789861576975568,246.85265198658624,277.8676248594128,120331.76647212061,120326.55337395363,5.213098166981057,0.0,nan,277.8676248594128,4.717624859412808,271.664630284905,-1.4853697150949756,265.4616357103118,-7.688364289688195,259.25864113575574,-13.89135886424424,253.05564656117483,-20.094353438825152,246.85265198658624,-26.29734801341374,1.0,1.0,26022.012520719443,26022.012520719443,277.1276367003571,3.9776367003570954,277.1276367003571,277.1276367003571,76924.02061239735,76923.9529351279,0.06767726944235619,0.0,8546.071908451686,8546.071908451686,0.8895004304615834,3879.739657603197,277.1276367003571,3.9776367003570954,1.0,0.002,0.14529556333525007,0.005115571499364138,0.00022512006392975479,0.0017748799342732235,0.11256003196487739,0.11256003196487739,0.0,-1.7970217328078242e-12,1.0,1.0000137529990591,0.006708992874791875,0.09230958872398753,0.0,1.2679499981964679e-06,1.6221122125432383,0.0,1601852.7789506274,268.12655609274134,8.285548290132283e-06,1.0,1279318.7545648732,2619.2487623203824,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1905.0,-28.020000808136228,4.9764853332435495,34.98772253356977,26.267816859204345,6.440700352940699,-24.573930692032963,-38.21117644021285,2.9946302364377746,-5.023443165584638,-5.023451356611116,39.9754683715588,41048.50066346304,25749.836976375762,25749.836976375762,66798.3376398388,76933.74056237434,76923.98616801872,25749.836976375762,102673.82314439448,102673.82314439448,102673.82314439448,128714.55669342601,124430.78102256643,4283.775670859585,0.0,90305.27968489076,54420.03978442856,39872.48877829133,26040.733549031527,65913.22232732286,19870.440615054304,1450.0,0.0,0.8868882064192227,2.8822070282713037,0.001494314320929203,1.0,1.0,-5.016819936708714,354331.92555717856,1553475.766994492,4.384238774283994,1553475.766994492,4.384238774283994,0.7630522610909054,0.09230960516347608,3.8604371543748797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604371543748797,1.2777677490627595,1.278066036939269,3.0212353983785425,6401.635270854123,15243.107769423557,6489.234651702578,0.00034411190636684684,23392.500919889702,2385.371245011263,19396.756633521898,1977.9187218389459,0.8291869561082122,0.8291869561082122,35018.159678971155,35405.22815468563,0.986353072384373,0.8,4226.3208898221,4273.035954225843,0.986353072384373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558588680369275,4.9764853332435495,-2.3440084766713793,7.320493809914929,3.5,3.5,1.0,0.6,0.0002334323654385558,0.815118240528824,0.00028637853237968515,197.31544793774518,0.0,0.0,0.0,0.0,9.640088277859596e-05,0.00013703148265995982,0.000529001426979586,0.09230960087565154,0.09230960087565154,0.09230960087565154,0.09231085279349786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489593.4475427288,595.0410440903817,0.0,0.09230960087565154,0.09230960516347608,0.09230960516347608,0.375,0.375,0.5,9.516089011301782,0.006681091402469974,0.006681091402469974,-1.2960299500264227e-11,8.191026495296683e-06,0.006631419902419111,-1.2960299500264227e-11,26040.733549031527,19870.440615054304,0.7630522610909054,1.0294943185440684,3.9431906687808715,1.0134284940299307,0.6227658004583293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36021390491106,262.36021390491106,-10.789786095088914,246.85278850913136,277.8676393006495,120331.2081558869,120326.16021472104,5.047941165859406,0.0,nan,277.8676393006495,4.717639300649523,271.66466914238134,-1.485330857618635,265.4616989840681,-7.68830101593187,259.2587288257775,-13.891271174222481,253.05575866745826,-20.094241332541714,246.85278850913136,-26.29721149086862,1.0,1.0,26022.012520719443,26022.012520719443,277.1276414252018,3.9776414252017958,277.1276414252018,277.1276414252018,76924.06168520045,76923.98616801872,0.07551718172908295,0.0,8546.071908451686,8546.071908451686,0.8895004503777663,3879.739340146754,277.1276414252018,3.9776414252017958,1.0,0.002,0.14529243017969054,0.005115585646622348,0.000225115209827566,0.00177488478807815,0.112557604913783,0.112557604913783,0.0,-2.09428394765121e-12,1.0,1.0000135939842618,0.006631419915379411,0.09230960516347608,0.0,1.2532895146641668e-06,1.6033567774017854,0.0,1601852.7796652014,268.12655683441534,8.191039455596183e-06,1.0,1279318.7516863756,2619.248774103627,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1907.5,-28.019864323945974,4.976488764292545,34.98772471466866,26.267855276260548,6.440718375577615,-24.573806053999636,-38.21106014130635,2.994660103941621,-5.023439077614967,-5.023447259284229,39.9754728931182,41048.54065156495,25749.83526071019,25749.83526071019,66798.37591227514,76933.7734487316,76924.04409782893,25749.83526071019,102673.87935853912,102673.87935853912,102673.87935853912,128714.61600072266,124430.7977844595,4283.81821626315,0.0,90305.25858811685,54420.02578439389,39872.48089302551,26040.73664218353,65913.21753520904,19870.443323239062,1450.0,0.0,0.88688821089552,2.8822074634726067,0.001494314320929203,1.0,1.0,-5.0168235757060415,354331.98215710995,1553475.961851813,4.3842386238874855,1553475.961851813,4.3842386238874855,0.7630522744525907,0.09230962127072093,3.860434838272468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860434838272468,1.2777676108608,1.278065898705047,3.0212339125357777,6401.6321225316,15243.107769423557,6489.236634095897,0.0003441126865676029,23392.50948956003,2385.3721188744403,19396.76255902819,1977.9193260724294,0.8291869056496429,0.8291869056496429,35018.14287141373,35405.22815468563,0.9863524806133795,0.8,4226.318861327979,4273.035954225843,0.9863524806133795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558588310010455,4.976488764292545,-2.344004557870978,7.320493322163522,3.5,3.5,1.0,0.6,0.0002334323654385558,0.815106847059883,0.00028638253534558563,197.3153380759403,0.0,0.0,0.0,0.0,9.640213233584347e-05,0.00013703023310271232,0.0005289962857663079,0.09230961708662196,0.09230961708662196,0.09230961708662196,0.0923108671979645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489593.0170798468,595.0411844806061,0.0,0.09230961708662196,0.09230962127072093,0.09230962127072093,0.375,0.375,0.5,9.516182769071845,0.0066514882878436765,0.0066514882878436765,5.5990767577895895e-11,8.18166927274433e-06,0.00662368357819787,5.5990767577895895e-11,26040.73664218353,19870.443323239062,0.7630522744525907,1.0294955250388034,3.94319139740095,1.0134291483584952,0.6227664524135533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3602900194873,262.3602900194873,-10.789709980512669,246.85292290260213,277.86765713634196,120330.74347980099,120325.65322694129,5.090252859701572,0.0,nan,277.86765713634196,4.717657136341984,271.66471028960586,-1.4852897103941132,265.46176344287727,-7.688236557122707,259.2588165961253,-13.891183403874663,253.05586974937123,-20.09413025062875,246.85292290260213,-26.297077097397846,1.0,1.0,26022.012520719443,26022.012520719443,277.1276523010593,3.9776523010593223,277.1276523010593,277.1276523010593,76924.12320819127,76924.04409782893,0.07911036234872881,0.0,8546.071908451686,8546.071908451686,0.8895005964089977,3879.7370124638305,277.1276523010593,3.9776523010593223,1.0,0.002,0.1452893006781197,0.0051156003898446415,0.00022511036290791156,0.001774889635412937,0.11255518145395578,0.11255518145395578,0.0,-1.67915160942389e-12,1.0,1.0000135781260677,0.006623683522207102,0.09230962127072093,0.0,1.251827653174324e-06,1.6014865729284495,0.0,1601852.7843564798,268.126560922385,8.181613281976752e-06,1.0,1279318.7375813895,2619.2488318429846,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1910.0,-28.019727715461734,4.976492130646318,34.98772685987832,26.267868338059657,6.440718960883956,-24.573683047828627,-38.210947858728446,2.9946742917350306,-5.023436978576967,-5.023445100030551,39.97547679843405,41048.622343418494,25749.838368992936,25749.838368992936,66798.46071241143,76933.8229030364,76924.08697822495,25749.838368992936,102673.92534721788,102673.92534721788,102673.92534721788,128714.66418029023,124430.80372677963,4283.860453510603,0.0,90305.25544114673,54420.054875647016,39872.44507277746,26040.738833072344,65913.1839058498,19870.445290955227,1450.0,0.0,0.8868882077428097,2.882207693585275,0.001494314320929203,1.0,1.0,-5.016870781389741,354332.0119834721,1553476.1301507023,4.384238729813564,1553476.1301507023,4.384238729813564,0.763052285817609,0.09230963745761298,3.860434890081046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860434890081046,1.277767545211506,1.2780658330404275,3.021234108307264,6401.632537347888,15243.107769423557,6489.236372900519,0.0003441125837701138,23392.50836043782,2385.372003736018,19396.761778297725,1977.9192464600783,0.8291869122980486,0.8291869122980486,35018.1432473797,35405.22815468563,0.986352493850624,0.8,4226.318906703088,4273.035954225843,0.986352493850624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558588980991996,4.976492130646318,-2.344002075179676,7.3204942058259945,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8150954433872104,0.0002863865420085092,197.3152281142085,0.0,0.0,0.0,0.0,9.640333875441026e-05,0.00013702902668414555,0.0005289916355653222,0.092309633295086,0.092309633295086,0.092309633295086,0.09231087423982856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489592.58695094084,595.0413247317665,0.0,0.092309633295086,0.09230963745761298,0.09230963745761298,0.375,0.375,0.5,9.516275839555588,0.006612429564142985,0.006612429564142985,-2.2737367544323206e-13,8.121453561216185e-06,0.006574318640787169,-2.2737367544323206e-13,26040.738833072344,19870.445290955227,0.763052285817609,1.0294984987375169,3.943193084123201,1.0134309519598712,0.6227680095389145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36036344918386,262.36036344918386,-10.789636550816113,246.85305565816435,277.8676712401734,120330.1803563702,120325.26965858012,4.91069779007479,0.0,nan,277.8676712401734,4.717671240173445,271.6647481237833,-1.4852518762166937,265.46182500739866,-7.6881749926013185,259.25890189099584,-13.891098109004133,253.05597877458786,-20.09402122541212,246.85305565816435,-26.296944341835626,1.0,1.0,26022.012520719443,26022.012520719443,277.1276594778692,3.9776594778692242,277.1276594778692,277.1276594778692,76924.14426731701,76924.08697822495,0.05728909205936361,0.0,8546.071908451686,8546.071908451686,0.8895005931424452,3879.7370645314513,277.1276594778692,3.9776594778692242,1.0,0.002,0.14528619449982907,0.005115614664863793,0.00022510555122113584,0.0017748944470349914,0.11255277561056792,0.11255277561056792,0.0,-1.7438728412699778e-12,1.0,1.0000134769344156,0.006574318641014543,0.09230963745761298,0.0,1.2424982918613186e-06,1.5895513369557122,0.0,1601852.7866838924,268.126563021423,8.12145378858986e-06,1.0,1279318.7301485077,2619.248862269778,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1912.5,-28.019592598658043,4.976495491853039,34.98772900012592,26.267901341803395,6.440734473301172,-24.573559891469426,-38.21083176936952,2.9947017645055882,-5.02343374322146,-5.023441834386469,39.97548102482595,41048.66535144502,25749.838615066736,25749.838615066736,66798.50396651175,76933.85857817318,76924.13828016401,25749.838615066736,102673.97689523075,102673.97689523075,102673.97689523075,128714.71842293156,124430.81589784719,4283.902525084368,0.0,90305.23911636873,54420.04588340518,39872.43692551505,26040.74152770082,65913.17845321586,19870.447670461803,1450.0,0.0,0.8868882090564115,2.882208040761239,0.001494314320929203,1.0,1.0,-5.0168923553264335,354332.05709371035,1553476.3122863306,4.38423868567862,1553476.3122863306,4.38423868567862,0.7630522982352338,0.09230965347268577,3.860433275899602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860433275899602,1.2777674180904193,1.278065705889665,3.021233145597726,6401.630497481899,15243.107769423557,6489.237657331504,0.00034411308927816586,23392.513912916882,2385.3725699313104,19396.765617547895,1977.9196379546427,0.8291868796041364,0.8291868796041364,35018.131533541025,35405.22815468563,0.9863520814225069,0.8,4226.317492966857,4273.035954225843,0.9863520814225069,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558589034111672,4.976495491853039,-2.3439987839299694,7.320494275783009,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8150841644050124,0.0002863905049719063,197.3151193533117,0.0,0.0,0.0,0.0,9.64045860895495e-05,0.0001370277793490063,0.0005289865991215322,0.09230964936585247,0.09230964936585247,0.09230964936585247,0.09231088549584823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489592.16011682723,595.0414639257943,0.0,0.09230964936585247,0.09230965347268577,0.09230965347268577,0.375,0.375,0.5,9.516368549171021,0.006580237612183737,0.006580237612183737,-1.3244516594568267e-11,8.091165000223555e-06,0.006549479060026897,-1.3244516594568267e-11,26040.74152770082,19870.447670461803,0.7630522982352338,1.0294997877387646,3.9431940555152862,1.0134316920238382,0.6227687135521878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3604375520623,262.3604375520623,-10.78956244793767,246.85318712123288,277.86768798286124,120329.73492313591,120324.7792053625,4.955717773446948,0.0,nan,277.86768798286124,4.717687982861264,271.66478781054803,-1.4852121894519428,265.4618876382378,-7.688112361762194,259.2589874659123,-13.891012534087679,253.05608729358167,-20.09391270641831,246.85318712123288,-26.2968128787671,1.0,1.0,26022.012520719443,26022.012520719443,277.127668746498,3.9776687464980114,277.127668746498,277.127668746498,76924.20281469804,76924.13828016401,0.06453453403082676,0.0,8546.071908451686,8546.071908451686,0.8895006949172543,3879.7354422791,277.127668746498,3.9776687464980114,1.0,0.002,0.14528310005657444,0.005115629095097061,0.00022510075823254793,0.0017748992401612042,0.11255037911627395,0.11255037911627395,0.0,-1.6062481206224888e-12,1.0,1.0000134260167246,0.006549479073271414,0.09230965347268577,0.0,1.2378040420298353e-06,1.5835458813072854,0.0,1601852.7903631534,268.1265662567785,8.09117824474015e-06,1.0,1279318.7189068142,2619.2489082881325,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1915.0,-28.01945733919282,4.976498702328955,34.98773106438571,26.267909618932777,6.440730974662503,-24.573438507814934,-38.210719731263794,2.994712142918762,-5.02343344839835,-5.023441436632789,39.97548433821199,41048.74558261584,25749.845857826487,25749.845857826487,66798.59144044232,76933.91069207349,76924.1677457081,25749.845857826487,102674.01360353458,102674.01360353458,102674.01360353458,128714.75649041978,124430.81242614177,4283.944064278009,0.0,90305.23848539332,54420.073374516105,39872.40567875246,26040.742886885204,65913.14856563766,19870.448953932755,1450.0,0.0,0.8868881990858051,2.8822080844435587,0.001494314320929203,1.0,1.0,-5.016976399994519,354332.06258835876,1553476.4550762242,4.384239020675241,1553476.4550762242,4.384239020675241,0.7630523076951092,0.09230966949668562,3.8604335938270964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604335938270964,1.2777673700677787,1.2780656578558138,3.021233507960311,6401.631265284735,15243.107769423557,6489.237173873875,0.00034411289900570076,23392.511822970624,2385.3723568161017,19396.764172460687,1977.9194905967572,0.8291868919101602,0.8291868919101602,35018.13384068656,35405.22815468563,0.9863521626539189,0.8,4226.3177714148815,4273.035954225843,0.9863521626539189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55859059759817,4.976498702328955,-2.3439976325186604,7.320496334847616,3.5,3.5,1.0,0.6,0.0002334323654385558,0.815072873682737,0.0002863944721701267,197.31501047770104,0.0,0.0,0.0,0.0,9.640578990968247e-05,0.0001370265755288733,0.0005289819954187485,0.09230966541166633,0.09230966541166633,0.09230966541166633,0.09231088585711761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489591.73454403953,595.0416026642226,0.0,0.09230966541166633,0.09230966949668562,0.09230966949668562,0.375,0.375,0.5,9.516460081640657,0.0065225498285599315,0.0065225498285599315,2.7853275241795927e-12,7.988234415279294e-06,0.006465036638246602,2.7853275241795927e-12,26040.742886885204,19870.448953932755,0.7630523076951092,1.0295026067235826,3.943196129078721,1.0134334786620445,0.6227702131652634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36050871835135,262.36050871835135,-10.789491281648623,246.85331746233743,277.86769997433015,120329.16212826727,120324.40279882766,4.759329439603842,0.0,nan,277.86769997433015,4.7176999743301735,271.6648234719622,-1.485176528037755,265.4619469695554,-7.688053030444564,259.2590704671652,-13.890929532834775,253.05619396475805,-20.093806035241926,246.85331746233743,-26.296682537662548,1.0,1.0,26022.012520719443,26022.012520719443,277.1276725920982,3.9776725920982017,277.1276725920982,277.1276725920982,76924.22270961489,76924.1677457081,0.05496390679036267,0.0,8546.071908451686,8546.071908451686,0.8895006748717946,3879.735761796232,277.1276725920982,3.9776725920982017,1.0,0.002,0.14528004550856083,0.00511564280889575,0.00022509602571980876,0.0017749039722392322,0.11254801285990437,0.11254801285990437,0.0,-2.0409589816805518e-12,1.0,1.0000132529201489,0.006465036635461274,0.09230966949668562,0.0,1.2218452497597918e-06,1.5631294979520076,0.0,1601852.7905509954,268.1265665516016,7.98823162995177e-06,1.0,1279318.71753752,2619.248913893396,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1917.5,-28.019323877266213,4.976501942950373,34.98773314432612,26.267947058100276,6.440751764562938,-24.573316313083225,-38.21060758838428,2.994744198813238,-5.023429656648659,-5.023437631445372,39.9754886641613,41048.79752713077,25749.84440406904,25749.84440406904,66798.64193119982,76933.94248695746,76924.22310325853,25749.84440406904,102674.06750732756,102674.06750732756,102674.06750732756,128714.81331352287,124430.827798756,4283.985514766867,0.0,90305.22087855951,54420.075912653505,39872.38329545112,26040.745806195315,65913.12910164644,19870.45151403395,1450.0,0.0,0.8868882027838182,2.882208488678259,0.001494314320929203,1.0,1.0,-5.0169836440084055,354332.115152321,1553476.6415043555,4.384238896427844,1553476.6415043555,4.384238896427844,0.7630523204641321,0.09230968516145328,3.8604319518920134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604319518920134,1.2777672217398572,1.278065509493266,3.021232573672926,6401.629285641877,15243.107769423557,6489.238420382091,0.0003441133895891405,23392.517211526178,2385.372906295848,19396.767898357164,1977.9198705324616,0.8291868601810758,0.8291868601810757,35018.121925443666,35405.22815468563,0.9863517431346652,0.8,4226.316333371294,4273.035954225843,0.9863517431346652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558590283777166,4.976501942950373,-2.343993978604436,7.320495921554809,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8150617331746427,0.0002863983866956227,197.31490304911696,0.0,0.0,0.0,0.0,9.640699486949055e-05,0.00013702537056906524,0.000528977118764663,0.09230968118321067,0.09230968118321067,0.09230968118321067,0.09231089918878413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489591.31475425255,595.0417395692667,0.0,0.09230968118321067,0.09230968516145328,0.09230968516145328,0.375,0.375,0.5,9.516551431052772,0.006487433536563003,0.006487433536563003,3.785771696129814e-11,7.974796687904018e-06,0.006453987436941588,3.785771696129814e-11,26040.745806195315,19870.45151403395,0.7630523204641321,1.0295044874283665,3.943196852165315,1.0134345439462873,0.6227711851432254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3605820130748,262.3605820130748,-10.789417986925173,246.85344690601886,277.86771712009283,120328.78869754194,120323.88702630842,4.901671233513691,0.0,nan,277.86771712009283,4.717717120092857,271.66486307731066,-1.4851369226893212,265.46200903448937,-7.687990965510608,259.25915499167894,-13.890845008321037,253.0563009488581,-20.09369905114187,246.85344690601886,-26.296553093981117,1.0,1.0,26022.012520719443,26022.012520719443,277.12768287482885,3.977682874828872,277.12768287482885,277.12768287482885,76924.29266231404,76924.22310325853,0.06955905551149044,0.0,8546.071908451686,8546.071908451686,0.8895007783964749,3879.7341116514735,277.12768287482885,3.977682874828872,1.0,0.002,0.1452769961794634,0.005115657139243235,0.00022509130288237675,0.0017749086954246258,0.11254565144118837,0.11254565144118837,0.0,-1.692997304847399e-12,1.0,1.000013230270974,0.006453987399083871,0.09230968516145328,0.0,1.2197572683053962e-06,1.5604582882176836,0.0,1601852.7948953784,268.1265703433513,7.974758830187056e-06,1.0,1279318.70443832,2619.2489675155184,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1920.0,-28.019190121202705,4.976505041852236,34.987735154112,26.267956278193765,6.440746063644445,-24.573196502718485,-38.21049575982613,2.994752444794608,-5.023429302504667,-5.023437177351055,39.975491931486275,41048.86585489028,25749.85121444847,25749.85121444847,66798.71706933875,76933.99374654445,76924.25275783823,25749.85121444847,102674.1039722867,102674.1039722867,102674.1039722867,128714.85114032312,124430.82468711375,4284.026453209364,0.0,90305.21684684849,54420.08895377563,39872.36432563651,26040.747168036432,65913.11149367294,19870.452796312882,1450.0,0.0,0.8868881932666045,2.8822085383014073,0.001494314320929203,1.0,1.0,-5.017065157852869,354332.12142527854,1553476.7823089226,4.384239216191184,1553476.7823089226,4.384239216191184,0.7630523298003813,0.09230970093347145,3.8604316128823917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604316128823917,1.2777671835843443,1.278065471328846,3.0212323985761276,6401.628914632772,15243.107769423557,6489.238653992437,0.0003441134815303524,23392.518221407394,2385.373009275073,19396.76859663412,1977.919941736895,0.8291868542345898,0.8291868542345898,35018.119465308526,35405.22815468563,0.9863516565167075,0.8,4226.316036459046,4273.035954225843,0.9863516565167075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558591753926201,4.976505041852236,-2.3439928158445578,7.320497857696793,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8150505682788571,0.00028640230989777124,197.3147953838883,0.0,0.0,0.0,0.0,9.640819646581457e-05,0.00013702416897274123,0.0005289724336313088,0.09230969696703635,0.09230969696703635,0.09230969696703635,0.09231089978751617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489590.8953355194,595.041876301451,0.0,0.09230969696703635,0.09230970093347145,0.09230970093347145,0.375,0.375,0.5,9.516641641794472,0.006429626856856885,0.006429626856856885,5.690026227966882e-11,7.874846403410629e-06,0.006372019498201098,5.690026227966882e-11,26040.747168036432,19870.452796312882,0.7630523298003813,1.0295066908910973,3.94319887591519,1.01343595463174,0.6227723881436033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3606519980979,262.3606519980979,-10.789348001902056,246.85357539953984,277.86772859662625,120328.18051072171,120323.50017912014,4.680331601588298,0.0,nan,277.86772859662625,4.717728596626273,271.6648979572292,-1.4851020427707908,265.46206731781774,-7.687932682182236,259.25923667839726,-13.89076332160272,253.05640603897757,-20.093593961022407,246.85357539953984,-26.296424600460142,1.0,1.0,26022.012520719443,26022.012520719443,277.1276867988892,3.9776867988892377,277.1276867988892,277.1276867988892,76924.30603233111,76924.25275783823,0.053274492878699675,0.0,8546.071908451686,8546.071908451686,0.8895007997711695,3879.733770946804,277.1276867988892,3.9776867988892377,1.0,0.002,0.1452739855775242,0.005115670667822733,0.00022508663848564808,0.0017749133595546273,0.11254331924282404,0.11254331924282404,0.0,-1.959724483385772e-12,1.0,1.0000130622466976,0.006372019441300836,0.09230970093347145,0.0,1.2042661231220292e-06,1.5406401745488587,0.0,1601852.7951558786,268.1265706974953,7.87478950314835e-06,1.0,1279318.7028750659,2619.2489739147554,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1922.5,-28.01905807532409,4.97650817013197,34.98773718051999,26.267987570632272,6.440766240448556,-24.57307564375043,-38.2103837915696,2.9947838073469684,-5.023425639107984,-5.023433498958575,39.97549616059404,41048.92611914456,25749.84979790815,25749.84979790815,66798.77591705271,76934.0284686562,76924.30696289077,25749.84979790815,102674.15676079891,102674.15676079891,102674.15676079891,128714.90676822697,124430.83947199587,4284.0672962310955,0.0,90305.20672537122,54420.104369930814,39872.33595048934,26040.750007428054,65913.08595791738,19870.45528785066,1450.0,0.0,0.8868881966695898,2.88220892907769,0.001494314320929203,1.0,1.0,-5.01707368572994,354332.17223579,1553476.9645618158,4.384239101856255,1553476.9645618158,4.384239101856255,0.7630523422782625,0.09230971635579152,3.860431197022295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860431197022295,1.277767038464673,1.2780653261752972,3.0212324162477024,6401.628952076719,15243.107769423557,6489.2386304154115,0.000344113472251223,23392.51811948552,2385.3729988819346,19396.768526160813,1977.9199345506177,0.8291868548347378,0.8291868548347378,35018.116447482505,35405.22815468563,0.9863515502632271,0.8,4226.315672239416,4273.035954225843,0.9863515502632271,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558591448139218,4.97650817013197,-2.343989284852579,7.320497454984549,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8150395462976574,0.0002864061829869846,197.31468909536628,0.0,0.0,0.0,0.0,9.640939957705857e-05,0.00013702296586149722,0.0005289677321202448,0.09230971249393483,0.09230971249393483,0.09230971249393483,0.092310912657431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489590.48152644705,595.0420112542009,0.0,0.09230971249393483,0.09230971635579152,0.09230971635579152,0.375,0.375,0.5,9.516731654474455,0.006393912734949936,0.006393912734949936,-4.9965365178650245e-11,7.859850597924378e-06,0.006359813228641542,-4.9965365178650245e-11,26040.750007428054,19870.45528785066,0.7630523422782625,1.0295089349697553,3.943199724941641,1.0134372400603546,0.6227735437141041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3607241710942,262.3607241710942,-10.789275828905772,246.85370316409853,277.86774517806725,120327.85009029559,120323.02343572622,4.826654569350842,0.0,nan,277.86774517806725,4.7177451780672754,271.66493677527365,-1.485063224726332,265.4621283725126,-7.687871627487368,259.2593199697018,-13.8906800302982,253.05651156691147,-20.09348843308851,246.85370316409853,-26.296296835901444,1.0,1.0,26022.012520719443,26022.012520719443,277.1276968199679,3.977696819967946,277.1276968199679,277.1276968199679,76924.37342130045,76924.30696289077,0.06645840968121774,0.0,8546.071908451686,8546.071908451686,0.8895008259913172,3879.7333530074065,277.1276968199679,3.977696819967946,1.0,0.002,0.14527098074216116,0.005115684776396485,0.00022508198452722677,0.0017749180140924127,0.11254099226361339,0.11254099226361339,0.0,-1.3803606695172999e-12,1.0,1.000013037225934,0.006359813278606907,0.09230971635579152,0.0,1.2019594821261095e-06,1.5376892303624718,0.0,1601852.7993504459,268.126574360892,7.859900563289557e-06,1.0,1279318.6902128349,2619.2490257481277,,,,,,,,,,,,,,,,,2.0,15243.107769423557
