time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1925.0,-28.01892591972567,4.976511162631356,34.987739140657,26.268002588208788,6.440762387872543,-24.572957088961438,-38.21027217255903,2.9947935567749546,-5.023425278750324,-5.023433040449485,39.975499370286244,41048.9785838125,25749.856322933163,25749.856322933163,66798.83490674567,76934.07557878633,76924.3364199967,25749.856322933163,102674.19274292987,102674.19274292987,102674.19274292987,128714.94409253052,124430.83645637473,4284.107636155792,0.0,90305.19650022147,54420.09950395401,39872.329995852735,26040.75134960066,65913.08134545339,19870.456550874398,1450.0,0.0,0.8868881873836667,2.8822089791504384,0.001494314320929203,1.0,1.0,-5.017153730906443,354332.1785704335,1553477.102883335,4.3842394138486,1553477.102883335,4.3842394138486,0.7630523514514151,0.09230973187871962,3.860429881502947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860429881502947,1.2777669933524782,1.2780652810525712,3.0212314933682345,6401.626996605868,15243.107769423557,6489.2398616989985,0.0003441139568436624,23392.52344225036,2385.373541652895,19396.772206549853,1977.920309845855,0.8291868234923476,0.8291868234923476,35018.10690098183,35405.22815468563,0.9863512141441558,0.8,4226.31452007792,4273.035954225843,0.9863512141441558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585928566891125,4.976511162631356,-2.343988147370965,7.320499310002321,3.5,3.5,1.0,0.6,0.0002334323654385558,0.815028515319124,0.0002864100593427157,197.31458271864142,0.0,0.0,0.0,0.0,9.641059894942373e-05,0.00013702176648913207,0.0005289629217709646,0.09230972802617271,0.09230972802617271,0.09230972802617271,0.09231091329463627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489590.0681818456,595.0421460056024,0.0,0.09230972802617271,0.09230973187871962,0.09230973187871962,0.375,0.375,0.5,9.516820548445914,0.006336510524135974,0.006336510524135974,1.978150976356119e-11,7.761699180264259e-06,0.006279309543060663,1.978150976356119e-11,26040.75134960066,19870.456550874398,0.7630523514514151,1.0295104045357308,3.94320158136659,1.0134382059404872,0.6227743832619959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36079347927244,262.36079347927244,-10.789206520727532,246.85383006816568,277.8677568903579,120327.23838535413,120322.60331856899,4.635066785149572,0.0,nan,277.8677568903579,4.717756890357919,271.66497152590875,-1.485028474091223,265.46218616151543,-7.687813838484544,259.25940079706305,-13.890599202936926,253.05661543262357,-20.093384567376404,246.85383006816568,-26.2961699318343,1.0,1.0,26022.012520719443,26022.012520719443,277.1277007253361,3.977700725336149,277.1277007253361,277.1277007253361,76924.39272931681,76924.3364199967,0.056309320105356164,0.0,8546.071908451686,8546.071908451686,0.8895009089353418,3879.7320309104616,277.1277007253361,3.977700725336149,1.0,0.002,0.14526801394085806,0.005115698109258735,0.0002250773879969748,0.0017749226100242568,0.1125386939984874,0.1125386939984874,0.0,-1.9787682777050453e-12,1.0,1.0000128722030113,0.006279309523279153,0.09230973187871962,0.0,1.1867450488249984e-06,1.5182251196059413,0.0,1601852.7996206705,268.12657472124965,7.761679398754495e-06,1.0,1279318.6886342124,2619.2490322102917,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1927.5,-28.01879512189751,4.976514177170382,34.987741114667976,26.268028607033216,6.440779697265389,-24.572837639986624,-38.210160413850076,2.994822213886449,-5.023421870697803,-5.023429612776817,39.97550346519379,41049.04127178311,25749.855259114032,25749.855259114032,66798.89653089715,76934.11310619608,76924.38850729215,25749.855259114032,102674.24376640619,102674.24376640619,102674.24376640619,128714.9978186341,124430.84996141863,4284.147857215476,0.0,90305.19065527794,54420.11881516857,39872.302044565964,26040.75405222792,65913.05609679388,19870.45892729896,1450.0,0.0,0.8868881899972078,2.8822093433753415,0.001494314320929203,1.0,1.0,-5.017166331392104,354332.2259182287,1553477.279353191,4.384239326037751,1553477.279353191,4.384239326037751,0.7630523635162916,0.09230974706421136,3.8604300718538695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604300718538695,1.277766860751364,1.278065148420502,3.0212319558701224,6401.62797659187,15243.107769423557,6489.239244640574,0.0003441137139898081,23392.520774741362,2385.3732696426778,19396.770362120926,1977.920121766447,0.8291868391996922,0.8291868391996923,35018.10828232622,35405.22815468563,0.9863512627793777,0.8,4226.314686791554,4273.035954225843,0.9863512627793777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585926270436605,4.976514177170382,-2.343984830395797,7.320499007566179,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8150175978318293,0.0002864138959202231,197.31447743494698,0.0,0.0,0.0,0.0,9.641179983669116e-05,0.00013702056560186462,0.0005289583119118641,0.09230974331281362,0.09230974331281362,0.09230974331281362,0.09231092523199928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489589.660328759,595.0422790122833,0.0,0.09230974331281362,0.09230974706421136,0.09230974706421136,0.375,0.375,0.5,9.516909192048708,0.006299143684373121,0.006299143684373121,-4.155253918725066e-11,7.742078992123425e-06,0.006263281384690345,-4.155253918725066e-11,26040.75405222792,19870.45892729896,0.7630523635162916,1.0295126984617513,3.9432025723742425,1.0134395290790705,0.6227755728926034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.360864482255,262.360864482255,-10.789135517744967,246.8539563362848,277.86777262819726,120326.90471471673,120322.15630669074,4.748408025987099,0.0,nan,277.86777262819726,4.717772628197281,271.6650093698228,-1.4849906301771512,265.46224611146704,-7.687753888532939,259.2594828530715,-13.89051714692846,253.05671959468665,-20.093280405313322,246.8539563362848,-26.29604366371518,1.0,1.0,26022.012520719443,26022.012520719443,277.1277102478903,3.977710247890343,277.1277102478903,277.1277102478903,76924.4524134553,76924.38850729215,0.06390616315184161,0.0,8546.071908451686,8546.071908451686,0.8895008969336399,3879.732222213139,277.1277102478903,3.977710247890343,1.0,0.002,0.14526505471138007,0.005115711967002421,0.00022507280458302885,0.0017749271939243958,0.11253640229151442,0.11253640229151442,0.0,-1.4925755943695496e-12,1.0,1.000012839347697,0.006263281426242884,0.09230974706421136,0.0,1.1837160794220087e-06,1.5143500884743704,0.0,1601852.8035144703,268.1265781293022,7.742120544662612e-06,1.0,1279318.676834909,2619.249080511239,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1930.0,-28.018664413490633,4.976517063135309,34.987743026942724,26.268042891193204,6.440777905109416,-24.572720181635436,-38.21005270639432,2.99483367291612,-5.023421479718024,-5.023429126251646,39.975506627726226,41049.109452741264,25749.861437671407,25749.861437671407,66798.97089041267,76934.15975724769,76924.41798960806,25749.861437671407,102674.27942727947,102674.27942727947,102674.27942727947,128715.03481404862,124430.84722587543,4284.1875881731885,0.0,90305.18315655664,54420.13285073819,39872.278117576054,26040.75538676915,65913.0335043452,19870.46018110516,1450.0,0.0,0.886888181024196,2.882209396379092,0.001494314320929203,1.0,1.0,-5.017244133117231,354332.2326390518,1553477.4156426238,4.384239627516775,1553477.4156426238,4.384239627516775,0.7630523725590923,0.09230976233094526,3.8604292830121514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604292830121514,1.277766807728578,1.278065095385338,3.0212314638808335,6401.626934125604,15243.107769423557,6489.239901040319,0.0003441139723271157,23392.52361232086,2385.3735589952594,19396.77232414369,1977.9203218370892,0.8291868224909004,0.8291868224909003,35018.102557835475,35405.22815468563,0.9863510612279934,0.8,4226.313995906166,4273.035954225843,0.9863510612279934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55859396080197,4.976517063135309,-2.343983700950379,7.320500764085688,3.5,3.5,1.0,0.6,0.0002334323654385558,0.815006687966069,0.0002864177299220816,197.31437222334296,0.0,0.0,0.0,0.0,9.64129572048724e-05,0.0001370194082336834,0.0005289537358863077,0.09230975859429633,0.09230975859429633,0.09230975859429633,0.09231092599564714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489589.2532196394,595.0424117308797,0.0,0.09230975859429633,0.09230976233094526,0.09230976233094526,0.375,0.375,0.5,9.516996746310125,0.006241961629427806,0.006241961629427806,-3.115019353572279e-11,7.646533617844398e-06,0.006184993134411343,-3.115019353572279e-11,26040.75538676915,19870.46018110516,0.7630523725590923,1.0295150262469315,3.9432043990202774,1.0134410045929545,0.6227768207639112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36093314778947,262.36093314778947,-10.78906685221051,246.85408182413948,277.867784471407,120326.33930781543,120321.74721939668,4.59208841875783,0.0,nan,277.867784471407,4.717784471407015,271.66504394197807,-1.4849560580219077,265.4623034125344,-7.6876965874655525,259.2595628830675,-13.890437116932503,253.0568223536104,-20.09317764638959,246.85408182413948,-26.295918175860493,1.0,1.0,26022.012520719443,26022.012520719443,277.1277141842245,3.97771418422451,277.1277141842245,277.1277141842245,76924.47670654689,76924.41798960806,0.05871693883091211,0.0,8546.071908451686,8546.071908451686,0.8895009466704255,3879.7314294272123,277.1277141842245,3.97771418422451,1.0,0.002,0.14526213247016848,0.00511572510678836,0.00022506827710690685,0.001774931721038392,0.11253413855345341,0.11253413855345341,0.0,-1.854701288384053e-12,1.0,1.00001267886619,0.0061849931655615364,0.09230976233094526,0.0,1.1689203474235738e-06,1.4954216302335492,0.0,1601852.8038238636,268.12657852028195,7.646564768037933e-06,1.0,1279318.6751600478,2619.249087367352,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1932.5,-28.018535187139655,4.976519981526214,34.98774495855631,26.268075336143397,6.440795435450718,-24.572602124881374,-38.209944929089374,2.994862371762267,-5.0234179701336075,-5.023425601125843,39.97551069660842,41049.16677479301,25749.859875329043,25749.859875329043,66799.02665012205,76934.19300665907,76924.47055130506,25749.859875329043,102674.3304266341,102674.3304266341,102674.3304266341,128715.08854041636,124430.86131857286,4284.22722184349,0.0,90305.16878706565,54420.14254965038,39872.25137490585,26040.758113782264,65913.00948868811,19870.462574536054,1450.0,0.0,0.8868881842279289,2.882209770900591,0.001494314320929203,1.0,1.0,-5.017253330482902,354332.2813337368,1553477.590991334,4.384239519876407,1553477.590991334,4.384239519876407,0.7630523845624704,0.09230977727328382,3.860428046540907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860428046540907,1.277766674934389,1.278064962560149,3.0212308101861653,6401.625549025043,15243.107769423557,6489.240773181672,0.0003441143155735461,23392.52738254831,2385.373943451465,19396.77493103256,1977.9205876657738,0.8291868002900478,0.8291868002900478,35018.0935849726,35405.22815468563,0.9863507453059457,0.8,4226.312912976677,4273.035954225843,0.9863507453059457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558593623540862,4.976519981526214,-2.3439803383967552,7.320500319922969,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8149959019583216,0.00028642152049801765,197.31426820480607,0.0,0.0,0.0,0.0,9.641411533646603e-05,0.00013701825010208976,0.0005289490955820638,0.0923097736314484,0.0923097736314484,0.0923097736314484,0.09231093832421737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489588.8514792473,595.0425427457784,0.0,0.0923097736314484,0.09230977727328382,0.09230977727328382,0.375,0.375,0.5,9.517084096848968,0.006206342494465389,0.006206342494465389,-4.172306944383308e-11,7.63099222922392e-06,0.006172270642935018,-4.172306944383308e-11,26040.758113782264,19870.462574536054,0.7630523845624704,1.0295171543944437,3.943205202910042,1.013442219803148,0.622777917337211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36100349647137,262.36100349647137,-10.788996503528608,246.85420665260256,277.8678003403103,120325.96703462179,120321.26238383526,4.704650786519766,0.0,nan,277.8678003403103,4.717800340310305,271.6650816028025,-1.4849183971974753,265.46236286525215,-7.687637134747831,259.25964412770264,-13.890355872297334,253.05692539015826,-20.09307460984172,246.85420665260256,-26.29579334739742,1.0,1.0,26022.012520719443,26022.012520719443,277.12772385974284,3.9777238597428664,277.12772385974284,277.12772385974284,76924.53738799258,76924.47055130506,0.06683668751793448,0.0,8546.071908451686,8546.071908451686,0.8895010246304277,3879.7301867736114,277.12772385974284,3.9777238597428664,1.0,0.002,0.14525921623836655,0.005115738789943129,0.0002250637603586689,0.001774936237986298,0.11253188017933444,0.11253188017933444,0.0,-1.6550333152565155e-12,1.0,1.0000126527869835,0.006172270684658088,0.09230977727328382,0.0,1.1665161097400326e-06,1.4923458299098504,0.0,1601852.8078404511,268.12658202986637,7.631033952293365e-06,1.0,1279318.6630250923,2619.2491370422995,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1935.0,-28.018405909137428,4.976522776429982,34.9877468312002,26.268084032367938,6.440791636142896,-24.572486154608086,-38.2098374311812,2.994871881290135,-5.023417573620122,-5.0234251108252,39.97551380962832,41049.23919369066,25749.86580968209,25749.86580968209,66799.10500337275,76934.24245717099,76924.49982443583,25749.86580968209,102674.36563411792,102674.36563411792,102674.36563411792,128715.12506552649,124430.85869041865,4284.266375107842,0.0,90305.16677043046,54420.16350569513,39872.22584970592,26040.759431408573,65912.9852811145,19870.463811786532,1450.0,0.0,0.8868881754535834,2.882209824285204,0.001494314320929203,1.0,1.0,-5.0173296912202545,354332.28810725006,1553477.7251466685,4.3842398146805595,1553477.7251466685,4.3842398146805595,0.7630523934651516,0.09230979230868565,3.8604280967932043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604280967932043,1.2777666309322764,1.2780649185477644,3.0212309535557225,6401.625852807931,15243.107769423557,6489.240581902133,0.00034411424029211695,23392.526555654673,2385.3738591317806,19396.774359285217,1977.9205293637704,0.8291868051592074,0.8291868051592074,35018.093949645045,35405.22815468563,0.9863507581455558,0.8,4226.312956988777,4273.035954225843,0.9863507581455558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558594904583058,4.976522776429982,-2.3439792305869593,7.320502007016941,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8149851117936072,0.00028642531263524715,197.31416414480313,0.0,0.0,0.0,0.0,9.641527047857735e-05,0.00013701709495997843,0.0005289446431244833,0.0923097886796118,0.0923097886796118,0.0923097886796118,0.09231093912074126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489588.45026768657,595.0426735414936,0.0,0.0923097886796118,0.09230979230868565,0.09230979230868565,0.375,0.375,0.5,9.517170379081008,0.006150773452873182,0.006150773452873182,7.219114195322618e-12,7.5372050787336775e-06,0.006095419604946528,7.219114195322618e-12,26040.759431408573,19870.463811786532,0.7630523934651516,1.0295196297397933,3.943207130242237,1.0134437807433394,0.6227792447666933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36107112752984,262.36107112752984,-10.788928872470137,246.85433069380557,277.8678115612307,120325.41305536595,120320.89014835014,4.522907015806989,0.0,nan,277.8678115612307,4.7178115612307465,271.66511538776143,-1.4848846122385453,265.4624192142816,-7.687580785718353,259.259723040792,-13.890276959207995,253.05702686730743,-20.09297313269255,246.85433069380557,-26.295669306194412,1.0,1.0,26022.012520719443,26022.012520719443,277.12772777537515,3.977727775375172,277.12772777537515,277.12772777537515,76924.55461327246,76924.49982443583,0.0547888366272673,0.0,8546.071908451686,8546.071908451686,0.8895010214620005,3879.7302372771705,277.12772777537515,3.977727775375172,1.0,0.002,0.14525633631632665,0.005115751742049195,0.00022505929845334987,0.001774940699733384,0.11252964922667494,0.11252964922667494,0.0,-1.81326611711774e-12,1.0,1.000012495251434,0.006095419597727414,0.09230979230868565,0.0,1.1519919825177771e-06,1.4737648409457151,0.0,1601852.8081587425,268.12658242637985,7.537197859619482e-06,1.0,1279318.6613371004,2619.249143952167,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1937.5,-28.018278312392614,4.976525616323323,34.98774872932416,26.268122100178175,6.440811460928986,-24.57236933506014,-38.20972605664281,2.9949024821849104,-5.023413902847494,-5.0234214299451425,39.97551787752226,41049.26674097148,25749.863644141293,25749.863644141293,66799.13038511277,76934.27158308799,76924.55329966532,25749.863644141293,102674.41694380662,102674.41694380662,102674.41694380662,128715.1791561096,124430.8736964628,4284.305459646801,0.0,90305.14684315545,54420.14199556156,39872.227608437664,26040.762212302994,65912.98982074065,19870.46624677505,1450.0,0.0,0.886888179453116,2.8822102152648763,0.001494314320929203,1.0,1.0,-5.0173342529357114,354332.33895303856,1553477.9004523356,4.384239680302581,1553477.9004523356,4.384239680302581,0.7630524054855514,0.09230980702396398,3.8604260066039537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604260066039537,1.2777664893370417,1.278064776919475,3.021229652537611,6401.62309610667,15243.107769423557,6489.242317679758,0.0003441149234386271,23392.53405936864,2385.3746242976595,19396.779547640697,1977.9210584287905,0.8291867609730953,0.8291867609730953,35018.0787814936,35405.22815468563,0.986350224096041,0.8,4226.311126353589,4273.035954225843,0.986350224096041,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558594437110173,4.976525616323323,-2.3439757750459154,7.320501391369238,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8149744621059262,0.00028642905550114707,197.31406143820575,0.0,0.0,0.0,0.0,9.641646729134679e-05,0.000137015898147209,0.0005289397365256841,0.09230980348505241,0.09230980348505241,0.09230980348505241,0.09231095205926121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489588.0543573074,595.0428026578909,0.0,0.09230980348505241,0.09230980702396398,0.09230980702396398,0.375,0.375,0.5,9.517256520259327,0.006118167400245511,0.006118167400245511,-3.461764208623208e-11,7.5270976367391995e-06,0.00608717700941952,-3.461764208623208e-11,26040.762212302994,19870.46624677505,0.7630524054855514,1.0295202752174482,3.9432077444613363,1.0134440960238962,0.622779619808031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3611409299206,262.3611409299206,-10.788859070079354,246.8544540803462,277.8678277794623,120325.04419904714,120320.37608257255,4.668116474592025,0.0,nan,277.8678277794623,4.717827779462311,271.6651530396784,-1.4848469603215904,265.46247829984094,-7.687521700159039,259.2598035600108,-13.890196439989154,253.05712882018517,-20.092871179814807,246.8544540803462,-26.29554591965379,1.0,1.0,26022.012520719443,26022.012520719443,277.1277377135428,3.9777377135428083,277.1277377135428,277.1277377135428,76924.6214363244,76924.55329966532,0.06813665908703115,0.0,8546.071908451686,8546.071908451686,0.8895011532492503,3879.7281366369734,277.1277377135428,3.9777377135428083,1.0,0.002,0.14525346028657316,0.005115765274590766,0.0002250548440664366,0.0017749451542406235,0.11252742203321829,0.11252742203321829,0.0,-1.6929400589726917e-12,1.0,1.0000124783555464,0.006087177044037162,0.09230980702396398,0.0,1.15043441466924e-06,1.4717722007536072,0.0,1601852.8123688973,268.1265860971525,7.527132254381286e-06,1.0,1279318.648666082,2619.249195821512,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1940.0,-28.01804843129463,4.976528378501002,34.987750590354146,26.26814368357884,6.44081264472343,-24.572162324233318,-38.20953735904766,2.994926536765022,-5.023412663213776,-5.0234201186416545,39.97552120214468,41049.40657120047,25749.867380142336,25749.867380142336,66799.2739513428,76934.35499816551,76924.5884830778,25749.867380142336,102674.45586322012,102674.45586322012,102674.45586322012,128715.21975712376,124430.87557855893,4284.344178564831,0.0,90305.1422493303,54420.19381888428,39872.16492271779,26040.763893903637,65912.92881662142,19870.467780126342,1450.0,0.0,0.8868881740892373,2.8822103555129237,0.001494314320929203,1.0,1.0,-5.017391649982301,354332.35706742905,1553478.0437271826,4.384239860520436,1553478.0437271826,4.384239860520436,0.7630524150936366,0.09230982183758535,3.860426218731025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860426218731025,1.2777663780326742,1.2780646655891241,3.021230081726496,6401.624005506416,15243.107769423557,6489.24174507021,0.00034411469807767056,23392.53158399044,2385.374371879331,19396.777836072437,1977.9208838974,0.8291867755496525,0.8291867755496525,35018.080320864115,35405.22815468563,0.9863502782951331,0.8,4226.311312139303,4273.035954225843,0.9863502782951331,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585952435965655,4.976528378501002,-2.3439740749865137,7.320502453487515,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8149552757737528,0.00028643579884420685,197.31387640001387,0.0,0.0,0.0,0.0,9.641849503650036e-05,0.00013701387040205545,0.0005289319376299096,0.09230981830607897,0.09230981830607897,0.09230981830607897,0.09231095599280799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489587.6587852258,595.0429316275885,0.0,0.09230981830607897,0.09230982183758535,0.09230982183758535,0.375,0.375,0.5,9.517341845846012,0.006073030252707667,0.006073030252707667,1.9326762412674725e-12,7.455427862623765e-06,0.006028468659337705,1.9326762412674725e-12,26040.763893903637,19870.467780126342,0.7630524150936366,1.0295254007592631,3.9432108365433582,1.0134472121120168,0.6227823176452286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36122706445155,262.36122706445155,-10.788772935548423,246.85461141675734,277.8678427121137,120324.79837206581,120319.03802266976,5.760349396049046,0.0,nan,277.8678427121137,4.717842712113736,271.6651964530704,-1.4848035469295837,265.46255019399626,-7.687449806003713,259.2599039349264,-13.890096065073578,253.05725767584534,-20.092742324154642,246.85461141675734,-26.29538858324264,1.0,1.0,26022.012520719443,26022.012520719443,277.1277431417567,3.9777431417567186,277.1277431417567,277.1277431417567,76924.68025853149,76924.5884830778,0.09177545369311702,0.0,8546.071908451686,8546.071908451686,0.889501139874556,3879.72834982468,277.1277431417567,3.9777431417567186,1.0,0.002,0.14525061199535708,0.005115778239416536,0.00022505043155250114,0.001774949566715516,0.11252521577625056,0.11252521577625056,0.0,-1.7319830465656327e-12,1.0,1.0000123580104083,0.006028468657405028,0.09230982183758535,0.0,1.1393391300152704e-06,1.457577791040328,0.0,1601852.8136901637,268.1265873367862,7.455425929947523e-06,1.0,1279318.6441518886,2619.2492143005607,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1942.5,-28.017922695259706,4.976531219012004,34.987752491456945,26.26817700164395,6.440828429052063,-24.572047582832855,-38.20943007068706,2.994953315171584,-5.0234083539873495,-5.023415815653959,39.97552543303324,41049.44598796184,25749.86361426485,25749.86361426485,66799.30960222668,76934.38655711991,76924.64627602551,25749.86361426485,102674.50989029036,102674.50989029036,102674.50989029036,128715.27684187378,124430.89392518102,4284.382916692759,0.0,90305.12481713618,54420.18424233759,39872.15619422065,26040.766951583428,65912.92314580409,19870.470440432135,1450.0,0.0,0.886888180663636,2.8822108123229477,0.001494314320929203,1.0,1.0,-5.017382229063628,354332.41650719085,1553478.2260570761,4.384239639631024,1553478.2260570761,4.384239639631024,0.763052427656087,0.09230983640063273,3.8604243906204285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604243906204285,1.2777662541247514,1.2780645416522758,3.0212289439939504,6401.621594787676,15243.107769423557,6489.243262993393,0.00034411529548445183,23392.53814594793,2385.375041012775,19396.78237324641,1977.9213465603862,0.82918673690851,0.82918673690851,35018.06705457213,35405.22815468563,0.9863498112074869,0.8,4226.309711038403,4273.035954225843,0.9863498112074869,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585944306607775,4.976531219012004,-2.3439701638635757,7.320501382875579,3.5,3.5,1.0,0.6,0.0002334323654385558,0.814944781801254,0.0002864394872528732,197.31377519145423,0.0,0.0,0.0,0.0,9.641964797524566e-05,0.00013701271746331014,0.000528927236320548,0.09230983293852064,0.09230983293852064,0.09230983293852064,0.09231097130773427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489587.2673565348,595.0430592925827,0.0,0.09230983293852064,0.09230983640063273,0.09230983640063273,0.375,0.375,0.5,9.517427221603613,0.006052364071820193,0.006052364071820193,-1.1880274541908875e-11,7.461666598373995e-06,0.006033586590319828,-1.1880274541908875e-11,26040.766951583428,19870.470440432135,0.763052427656087,1.0295266147134483,3.943211440826668,1.0134478401824456,0.6227829692389387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36130770814776,262.36130770814776,-10.788692291852215,246.85475550388958,277.8678599123692,120324.17386599498,120318.78072290285,5.393143092110435,0.0,nan,277.8678599123692,4.717859912369249,271.66523903070936,-1.484760969290619,265.462618149006,-7.687381850993972,259.2599972673084,-13.890002732691585,253.05737638560407,-20.092623614395904,246.85475550388958,-26.2952444961104,1.0,1.0,26022.012520719443,26022.012520719443,277.12775420726035,3.977754207260375,277.12775420726035,277.12775420726035,76924.73059283131,76924.64627602551,0.08431680580542888,0.0,8546.071908451686,8546.071908451686,0.8895012551376336,3879.7265125735307,277.12775420726035,3.977754207260375,1.0,0.002,0.14524776128400524,0.005115791775245426,0.00022504601668374628,0.0017749539816797443,0.11252300834187313,0.11252300834187313,0.0,-1.6365095042991662e-12,1.0,1.0000123685020246,0.006033586602200103,0.09230983640063273,0.0,1.140306605894572e-06,1.4588154840794942,0.0,1601852.818659175,268.1265916460126,7.461678478648537e-06,1.0,1279318.629339213,2619.2492749368766,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1945.0,-28.017796801273033,4.976533971366588,34.98775434850742,26.26818527877333,6.440826002757742,-24.57193452087797,-38.209322991874046,2.9949637220328373,-5.023407324041614,-5.023414709277719,39.97552867531937,41049.509907931744,25749.86785265909,25749.86785265909,66799.37776059084,76934.43463543107,76924.6795618847,25749.86785265909,102674.54741454378,102674.54741454378,102674.54741454378,128715.31594598798,124430.89467847129,4284.42126751669,0.0,90305.12423156494,54420.199502785785,39872.1385875324,26040.768531444206,65912.90711897661,19870.471889382796,1450.0,0.0,0.8868881745551613,2.8822109308741446,0.001494314320929203,1.0,1.0,-5.017443686329102,354332.4317903091,1553478.3657833815,4.384239844866125,1553478.3657833815,4.384239844866125,0.7630524370042773,0.09230985111147251,3.8604247173184523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604247173184523,1.2777662059705648,1.278064493486848,3.0212293135316983,6401.622377793821,15243.107769423557,6489.24276996961,0.0003441151014456839,23392.53601461063,2385.374823676855,19396.78089956533,1977.921196286737,0.8291867494593314,0.8291867494593314,35018.069425364985,35405.22815468563,0.986349894679795,0.8,4226.309997167985,4273.035954225843,0.986349894679795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55859534559823,4.976533971366588,-2.343968616454048,7.320502587820636,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8149342747921706,0.00028644318033879126,197.31367385585875,0.0,0.0,0.0,0.0,9.642079867485699e-05,0.0001370115667636988,0.0005289228388931102,0.09230984764247742,0.09230984764247742,0.09230984764247742,0.09231097446887718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489586.87531385396,595.0431871089141,0.0,0.09230984764247742,0.09230985111147251,0.09230985111147251,0.375,0.375,0.5,9.517511733090757,0.006011450698508725,0.006011450698508725,-1.0061285138363019e-11,7.3852361310855485e-06,0.0059710229486427124,-1.0061285138363019e-11,26040.768531444206,19870.471889382796,0.7630524370042773,1.0295286724541908,3.9432132106277487,1.0134491206709195,0.622784090433684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36138159833104,262.36138159833104,-10.788618401668941,246.8548908020485,277.86787239457425,120323.51016091151,120318.56866724572,4.941493665783414,0.0,nan,277.86787239457425,4.717872394574272,271.6652760761099,-1.484723923890101,265.4626797575937,-7.687320242406258,259.2600834390882,-13.889916560911786,253.05748712057166,-20.092512879428313,246.8548908020485,-26.29510919795149,1.0,1.0,26022.012520719443,26022.012520719443,277.1277592085089,3.977759208508928,277.1277592085089,277.1277592085089,76924.74662654626,76924.6795618847,0.06706466156174429,0.0,8546.071908451686,8546.071908451686,0.8895012345391982,3879.7268409050444,277.1277592085089,3.977759208508928,1.0,0.002,0.14524494013285735,0.005115804580639124,0.0002250416461248276,0.0017749583522399183,0.11252082306241379,0.11252082306241379,0.0,-1.635253998183428e-12,1.0,1.0000122402540021,0.005971022958703998,0.09230985111147251,0.0,1.128482695044054e-06,1.4436889303588119,0.0,1601852.8197321407,268.12659267595836,7.385246192370687e-06,1.0,1279318.625530587,2619.249290527655,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1947.5,-28.017571725040384,4.976536685477296,34.98775618826629,26.268226699344837,6.440842759826347,-24.57173027713178,-38.20913474829865,2.9950013109909213,-5.023405373547291,-5.023412707857932,39.97553216823799,41049.6158057097,25749.869687838207,25749.869687838207,66799.48549354791,76934.50286310512,76924.71976592044,25749.869687838207,102674.58945375864,102674.58945375864,102674.58945375864,128715.3599692035,124430.90062567752,4284.459343525995,0.0,90305.10685759409,54420.21979660236,39872.096734435254,26040.770515444856,65912.8672498801,19870.473668214225,1450.0,0.0,0.8868881720925257,2.8822111441021887,0.001494314320929203,1.0,1.0,-5.01748334752034,354332.4594369883,1553478.5163107591,4.384239927606795,1553478.5163107591,4.384239927606795,0.7630524471781275,0.09230986558709998,3.860423340270261,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860423340270261,1.2777660320405637,1.2780643195162438,3.021228647082793,6401.620965668562,15243.107769423557,6489.243659120994,0.0003441154513879968,23392.539858406308,2385.3752156349324,19396.78355729832,1977.9214673000793,0.8291867268242752,0.8291867268242752,35018.05943235657,35405.22815468563,0.9863495428399229,0.8,4226.3087911177345,4273.035954225843,0.9863495428399229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585957417563066,4.976536685477296,-2.3439664240715907,7.320503109548886,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8149154904783716,0.00028644978303397613,197.31349268595534,0.0,0.0,0.0,0.0,9.642282162502493e-05,0.00013700954381353088,0.0005289148407775355,0.09230986218376333,0.09230986218376333,0.09230986218376333,0.09231098104178839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489586.48736835876,595.0433136033894,0.0,0.09230986218376333,0.09230986558709998,0.09230986558709998,0.375,0.375,0.5,9.517595646737266,0.0059699662729713054,0.0059699662729713054,-2.665956344571896e-11,7.33431062371892e-06,0.005929360337574963,-2.665956344571896e-11,26040.770515444856,19870.473668214225,0.7630524471781275,1.029532409070865,3.9432156007073957,1.013451368157094,0.6227860737735449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3614722836786,262.3614722836786,-10.788527716321369,246.85505444381505,277.8678901235072,120323.30144032944,120317.23675054093,6.0646897884677555,0.0,nan,277.8678901235072,4.717890123507232,271.66532298757653,-1.4846770124234467,265.46275585167194,-7.687244148328034,259.2601887157293,-13.88981128427065,253.0576215797714,-20.092378420228584,246.85505444381505,-26.294945556184928,1.0,1.0,26022.012520719443,26022.012520719443,277.12776591431646,3.9777659143164783,277.12776591431646,277.12776591431646,76924.84649672691,76924.71976592044,0.1267308064707322,0.0,8546.071908451686,8546.071908451686,0.8895013213626114,3879.725456971612,277.12776591431646,3.9777659143164783,1.0,0.002,0.1452421386651955,0.005115817465730873,0.0002250373064806833,0.0017749626919254082,0.11251865324034165,0.11251865324034165,0.0,-1.5939085988569968e-12,1.0,1.000012154850743,0.005929360364234526,0.09230986558709998,0.0,1.120608942112685e-06,1.433615883860241,0.0,1601852.821902195,268.1265946264527,7.334337283282366e-06,1.0,1279318.6186409006,2619.2493187308737,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1950.0,-28.017447980354316,4.976539389884496,34.987758024159035,26.268240145314508,6.4408438080605075,-24.571618801524515,-38.20903165088964,2.9950146288816653,-5.023402887453699,-5.023410184327925,39.975535798067746,41049.68162980445,25749.87015359698,25749.87015359698,66799.55178340143,76934.54668649616,76924.76369010325,25749.87015359698,102674.63384370023,102674.63384370023,102674.63384370023,128715.40657550235,124430.90935477885,4284.497220723498,0.0,90305.10232334456,54420.23726529857,39872.07228671776,26040.77273180212,65912.84501851987,19870.475636201063,1450.0,0.0,0.8868881717905491,2.8822114125860323,0.001494314320929203,1.0,1.0,-5.017511488142247,354332.4942966814,1553478.6727390517,4.384239937752729,1553478.6727390517,4.384239937752729,0.7630524578072284,0.09230987996330046,3.8604231240895173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604231240895173,1.2777659704166069,1.2780642578779011,3.021228623603783,6401.620915919358,15243.107769423557,6489.243690445781,0.00034411546371646516,23392.53999382336,2385.3752294436285,19396.783650930203,1977.9214768478741,0.8291867260268355,0.8291867260268355,35018.057863568996,35405.22815468563,0.9863494876051057,0.8,4226.308601781695,4273.035954225843,0.9863494876051057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558595842299134,4.976539389884496,-2.343963852076266,7.320503241960762,3.5,3.5,1.0,0.6,0.0002334323654385558,0.814905163247564,0.00028645341319016805,197.31339308067643,0.0,0.0,0.0,0.0,9.642392957279293e-05,0.00013700843586576285,0.0005289105340115265,0.09230987660484388,0.09230987660484388,0.09230987660484388,0.09231098960931348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489586.1022031426,595.0434391992372,0.0,0.09230987660484388,0.09230987996330046,0.09230987996330046,0.375,0.375,0.5,9.51767912144259,0.005933777417510555,0.005933777417510555,1.2050804798491299e-11,7.2968742301782186e-06,0.005898696185681729,1.2050804798491299e-11,26040.77273180212,19870.475636201063,0.7630524578072284,1.0295346912149077,3.9432169658579483,1.0134527156980162,0.6227872824829592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3615528658495,262.3615528658495,-10.788447134150488,246.85520164560165,277.86790408605634,120322.52844619492,120317.13941765153,5.389028543374819,0.0,nan,277.86790408605634,4.717904086056365,271.665363597986,-1.4846364020139617,265.4628231099099,-7.687176890090086,259.26028262183,-13.889717378169962,253.05774213371296,-20.092257866287014,246.85520164560165,-26.294798354398324,1.0,1.0,26022.012520719443,26022.012520719443,277.1277735775391,3.9777735775390966,277.1277735775391,277.1277735775391,76924.86332413291,76924.76369010325,0.09963402965513524,0.0,8546.071908451686,8546.071908451686,0.8895013349928892,3879.7252397099646,277.1277735775391,3.9777735775390966,1.0,0.002,0.1452393516845115,0.0051158303838365156,0.00022503298952600392,0.0017749670089199207,0.11251649476300196,0.11251649476300196,0.0,-1.5540754447207483e-12,1.0,1.0000120919929654,0.005898696173630924,0.09230987996330046,0.0,1.1148138141395663e-06,1.4262020590622093,0.0,1601852.8247084785,268.1265971125463,7.29686217937342e-06,1.0,1279318.6099536973,2619.2493542923075,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1952.5,-28.017325733032777,4.976542223263998,34.9877599224078,26.268277724180393,6.440865437371933,-24.571506615990902,-38.208928518556036,2.9950463188784293,-5.023397615964086,-5.023404944367794,39.97554026291936,41049.72487095571,25749.86395665186,25749.86395665186,66799.58882760757,76934.57361097897,76924.82788102541,25749.86395665186,102674.69183767727,102674.69183767727,102674.69183767727,128715.46803977377,124430.93278570041,4284.535254073364,0.0,90305.08413292166,54420.23538726584,39872.0541618398,26040.776202096506,65912.8303639363,19870.47863176086,1450.0,0.0,0.8868881822847724,2.882211968534357,0.001494314320929203,1.0,1.0,-5.017480465849076,354332.56667992857,1553478.8651506922,4.384239585163399,1553478.8651506922,4.384239585163399,0.7630524711533413,0.09230989422277358,3.860421369414344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860421369414344,1.2777658237820757,1.2780641112091389,3.0212275970786515,6401.618740835784,15243.107769423557,6489.245059993574,0.00034411600272865416,23392.545914391114,2385.3758331735216,19396.787744600206,1977.9218942860414,0.8291866911616186,0.8291866911616185,35018.04513018355,35405.22815468563,0.9863490392804267,0.8,4226.3070649969695,4273.035954225843,0.9863490392804267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558594504571481,4.976542223263998,-2.343959256949751,7.320501480213749,3.5,3.5,1.0,0.6,0.0002334323654385558,0.814894961119448,0.00028645699946147916,197.3132946807635,0.0,0.0,0.0,0.0,9.642503790764955e-05,0.00013700732753090623,0.0005289060149666606,0.09230989090982968,0.09230989090982968,0.09230989090982968,0.09231100850741672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489585.7194131193,595.0435640626454,0.0,0.09230989090982968,0.09230989422277358,0.09230989422277358,0.375,0.375,0.5,9.517762941358441,0.005927978001295742,0.005927978001295742,3.1320723792305216e-11,7.328403683004581e-06,0.005924478518693377,3.1320723792305216e-11,26040.776202096506,19870.47863176086,0.7630524711533413,1.0295362437143512,3.943217236334294,1.013453503039925,0.622788076984413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36163036092876,262.36163036092876,-10.78836963907122,246.8553381383426,277.8679225834803,120322.01919790855,120316.83662207276,5.1825758358116705,0.0,nan,277.8679225834803,4.717922583480345,271.6654056944603,-1.4845943055397015,265.4628888054579,-7.687111194542069,259.2603719164402,-13.889628083559785,253.05785502739127,-20.092144972608708,246.8553381383426,-26.294661861657374,1.0,1.0,26022.012520719443,26022.012520719443,277.12778632866025,3.9777863286602724,277.12778632866025,277.12778632866025,76924.92360819748,76924.82788102541,0.0957271720690187,0.0,8546.071908451686,8546.071908451686,0.8895014456258171,3879.7234762614157,277.12778632866025,3.9777863286602724,1.0,0.002,0.14523655252196885,0.005115843865756183,0.0002250286549632991,0.0017749713439041248,0.11251432748164954,0.11251432748164954,0.0,-1.1325762376557247e-12,1.0,1.0000121448442267,0.005924478487372653,0.09230989422277358,0.0,1.1196867179554962e-06,1.4324360354012562,0.0,1601852.830822197,268.1266023840359,7.328372362280788e-06,1.0,1279318.5919154494,2619.2494281326576,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1955.0,-28.017203264850973,4.976545045562671,34.98776181067239,26.268291554320626,6.440865709753365,-24.57139636738466,-38.2088256656192,2.995058811032888,-5.023395038794433,-5.023402329893773,39.97554393309411,41049.7837508385,25749.86449180034,25749.86449180034,66799.64824263884,76934.61680497036,76924.87181127962,25749.86449180034,102674.73630307996,102674.73630307996,102674.73630307996,128715.5147680608,124430.94166400359,4284.573104057217,0.0,90305.07828179226,54420.24522279386,39872.03673222044,26040.77846498085,65912.81519720129,19870.480638535428,1450.0,0.0,0.8868881822990926,2.882212246666063,0.001494314320929203,1.0,1.0,-5.017508359406008,354332.60279509966,1553479.0233177722,4.384239584682261,1553479.0233177722,4.384239584682261,0.7630524819085911,0.09230990866803834,3.8604208988448487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604208988448487,1.2777657659789483,1.2780640533925178,3.0212273654766633,6401.618250098963,15243.107769423557,6489.245368986821,0.00034411612433909094,23392.547250175277,2385.3759693855986,19396.788668201698,1977.921988467183,0.8291866832953115,0.8291866832953115,35018.041715338906,35405.22815468563,0.9863489190485335,0.8,4226.306652861398,4273.035954225843,0.9863489190485335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585946200933884,4.976545045562671,-2.343956586789949,7.32050163235262,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8148847406976953,0.0002864605922534438,197.31319610317303,0.0,0.0,0.0,0.0,9.642614325162938e-05,0.00013700622218692642,0.0005289016834021915,0.0923099053362965,0.0923099053362965,0.0923099053362965,0.09231101741686353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489585.33477700956,595.0436894881127,0.0,0.0923099053362965,0.09230990866803834,0.09230990866803834,0.375,0.375,0.5,9.51784634688619,0.005910400460550136,0.005910400460550136,1.1709744285326451e-11,7.2910993367258925e-06,0.005893970487761635,1.1709744285326451e-11,26040.77846498085,19870.480638535428,0.7630524819085911,1.0295381704859417,3.9432185729339415,1.0134546376570972,0.6227891135892722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3617020971606,262.3617020971606,-10.78829790283936,246.855467440257,277.86793675403834,120321.38528897135,120316.58784357896,4.797445392377747,0.0,nan,277.86793675403834,4.717936754038362,271.66544289127586,-1.4845571087241183,265.46294902855686,-7.687050971443114,259.26045516580257,-13.889544834197409,253.05796130303327,-20.09203869696671,246.855467440257,-26.294532559742976,1.0,1.0,26022.012520719443,26022.012520719443,277.1277940835373,3.977794083537333,277.1277940835373,277.1277940835373,76924.9377630693,76924.87181127962,0.06595178968564142,0.0,8546.071908451686,8546.071908451686,0.8895014752953987,3879.723003339073,277.1277940835373,3.977794083537333,1.0,0.002,0.14523376777306374,0.005115856790041375,0.00022502434150878422,0.001774975657097463,0.1125121707543921,0.1125121707543921,0.0,-1.3937527347518408e-12,1.0,1.0000120823066025,0.005893970476051891,0.09230990866803834,0.0,1.1139211061521861e-06,1.4250599710021434,0.0,1601852.8337335857,268.12660496120554,7.291087626981607e-06,1.0,1279318.5829153764,2619.249464974843,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1957.5,-28.01708168208194,4.9765477730519505,34.98776364982537,26.268309750035428,6.440871249128048,-24.5712863889563,-38.20872281268237,2.9950759556949014,-5.023394157938924,-5.023401371786914,39.97554708447939,41049.83928448862,25749.86904796007,25749.86904796007,66799.70833244869,76934.65646530846,76924.90339619797,25749.86904796007,102674.77244415804,102674.77244415804,102674.77244415804,128715.55240385028,124430.94185139115,4284.610552459131,0.0,90305.07125927434,54420.25407726124,39872.01909112566,26040.77995969224,65912.7990508179,19870.48201529959,1450.0,0.0,0.8868881757654683,2.8822123494852403,0.001494314320929203,1.0,1.0,-5.017570600189174,354332.6160300744,1553479.159125978,4.384239804201723,1553479.159125978,4.384239804201723,0.7630524909797834,0.0923099230480274,3.8604204218998945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604204218998945,1.2777656866479583,1.2780639740430084,3.021227179786909,6401.617856644655,15243.107769423557,6489.245616725803,0.00034411622184172863,23392.548321156937,2385.3760785953345,19396.789408710098,1977.9220639780249,0.8291866769883744,0.8291866769883744,35018.03825422854,35405.22815468563,0.9863487971876919,0.8,4226.306235142044,4273.035954225843,0.9863487971876919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558595603626525,4.9765477730519505,-2.3439551545841755,7.3205029276361255,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8148745943037663,0.00028646415911150327,197.3130982383701,0.0,0.0,0.0,0.0,9.642724860731505e-05,0.00013700511683124075,0.0005288973509201027,0.09230991973653302,0.09230991973653302,0.09230991973653302,0.09231102002989228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489584.951895525,595.0438143167229,0.0,0.09230991973653302,0.0923099230480274,0.0923099230480274,0.375,0.375,0.5,9.517928868407543,0.005870375757297097,0.005870375757297097,1.375610736431554e-11,7.213847993625677e-06,0.005830771597743478,1.375610736431554e-11,26040.77995969224,19870.48201529959,0.7630524909797834,1.029540018795414,3.9432200445689762,1.01345579757502,0.6227901086834399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36177091369433,262.36177091369433,-10.788229086305648,246.85559191313592,277.86794991422954,120320.86760014461,120316.26541310319,4.602187041423347,0.0,nan,277.86794991422954,4.717949914229564,271.66547831399953,-1.4845216860004484,265.4630067138216,-7.686993286178392,259.2605351136029,-13.889464886397093,253.0580635133767,-20.09193648662327,246.85559191313592,-26.294408086864053,1.0,1.0,26022.012520719443,26022.012520719443,277.1277987374846,3.9777987374846475,277.1277987374846,277.1277987374846,76924.97759270729,76924.90339619797,0.07419650931842625,0.0,8546.071908451686,8546.071908451686,0.8895015053669544,3879.722524009394,277.1277987374846,3.9777987374846475,1.0,0.002,0.14523101288333823,0.00511586927128841,0.0002250200735456224,0.0017749799248855576,0.1125100367728112,0.1125100367728112,0.0,-1.5688201605856822e-12,1.0,1.000011952756272,0.005830771583987371,0.0923099230480274,0.0,1.1019771172864787e-06,1.4097798004575466,0.0,1601852.8346337464,268.12660584206105,7.213834237518313e-06,1.0,1279318.5796171564,2619.249478476232,,,,,,,,,,,,,,,,,2.0,15243.107769423557
