time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1960.0,-28.01696078097017,4.976550423749623,34.98776545108624,26.268327806051843,6.440877312574692,-24.5711769716166,-38.20862383637575,2.9950935029126966,-5.0233930073310376,-5.0234001527429095,39.975550279298936,41049.90891189043,25749.87273446827,25749.87273446827,66799.7816463587,76934.69586659422,76924.93701658481,25749.87273446827,102674.80975105308,102674.80975105308,102674.80975105308,128715.59131236217,124430.94367568204,4284.64763668013,0.0,90305.0648787518,54420.27792285135,39871.98550655606,26040.781561309086,65912.76706786515,19870.483477715086,1450.0,0.0,0.8868881704019278,2.882212479885703,0.001494314320929203,1.0,1.0,-5.017625343120301,354332.63286935235,1553479.29680645,4.384239984408212,1553479.29680645,4.384239984408212,0.7630525002075316,0.09230993721240352,3.8604200689724197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604200689724197,1.2777656054542914,1.2780638928303871,3.0212270955594414,6401.617678176758,15243.107769423557,6489.245729098281,0.00034411626606817774,23392.548806946164,2385.37612813205,19396.78974459895,1977.922098229156,0.8291866741275873,0.8291866741275873,35018.03569309238,35405.22815468563,0.9863487070136817,0.8,4226.305926040041,4273.035954225843,0.9863487070136817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558596399428951,4.976550423749623,-2.3439535519343195,7.320503975683943,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8148645049310909,0.00028646770601241985,197.3130009223452,0.0,0.0,0.0,0.0,9.642831231209146e-05,0.00013700405312646433,0.0005288931962199665,0.09230993396793791,0.09230993396793791,0.09230993396793791,0.09231102364807701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489584.57306552975,595.0439378281839,0.0,0.09230993396793791,0.09230993721240352,0.09230993721240352,0.375,0.375,0.5,9.518010593743105,0.005822325147619267,0.005822325147619267,9.094947017729282e-13,7.145411871078977e-06,0.0057748096226077905,9.094947017729282e-13,26040.781561309086,19870.483477715086,0.7630525002075316,1.0295426322609564,3.943221456671997,1.0134574016226667,0.6227914672376688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36183782514365,262.36183782514365,-10.788162174856325,246.85571305971558,277.8679625905428,120320.39191327695,120315.9171316119,4.474781665062876,0.0,nan,277.8679625905428,4.717962590542811,271.66551268438616,-1.4844873156138192,265.463062778244,-7.686937221755954,259.260612872072,-13.88938712792799,253.05816296590132,-20.09183703409866,246.85571305971558,-26.294286940284394,1.0,1.0,26022.012520719443,26022.012520719443,277.127803890545,3.977803890545033,277.127803890545,277.127803890545,76925.0170128063,76924.93701658481,0.07999622149509378,0.0,8546.071908451686,8546.071908451686,0.8895015276191618,3879.722169317282,277.127803890545,3.977803890545033,1.0,0.002,0.14522828443331143,0.0051158816838024306,0.00022501584666960407,0.0017749841517639567,0.11250792333480203,0.11250792333480203,0.0,-1.566439252614904e-12,1.0,1.0000118380408007,0.005774809621698296,0.09230993721240352,0.0,1.0914008561671092e-06,1.3962493885246694,0.0,1601852.835857377,268.12660699266894,7.145410961584275e-06,1.0,1279318.5754207284,2619.2494956544933,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1962.5,-28.016840727443412,4.976553011694976,34.9877672222433,26.268352148495637,6.440883826774263,-24.571068272029066,-38.208521192986495,2.9951113710353465,-5.023391651778013,-5.023398734691938,39.97555349767013,41049.946316762376,25749.8757469463,25749.8757469463,66799.82206370868,76934.73132851293,76924.97201251812,25749.8757469463,102674.84775946442,102674.84775946442,102674.84775946442,128715.6310003949,124430.94660982276,4284.684390572144,0.0,90305.05041879855,54420.26540578867,39871.98334778876,26040.78324093049,65912.76658871924,19870.485002053454,1450.0,0.0,0.8868881659653232,2.8822126313305803,0.001494314320929203,1.0,1.0,-5.0176749982358615,354332.65245728835,1553479.43550252,4.384240133471126,1553479.43550252,4.384240133471126,0.7630525095274915,0.09230995122476096,3.860418375206715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860418375206715,1.277765522775759,1.2780638101325539,3.0212259654811473,6401.615283676459,15243.107769423557,6489.247236794614,0.0003441168594530136,23392.55532477434,2385.3767927655563,19396.794251204185,1977.9225577749983,0.8291866357439639,0.8291866357439639,35018.02340171487,35405.22815468563,0.9863482742515515,0.8,4226.304442600992,4273.035954225843,0.9863482742515515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558597049729233,4.976553011694976,-2.343951820414847,7.3205048321098225,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8148544864240294,0.0002864712280875675,197.31290428865555,0.0,0.0,0.0,0.0,9.642941543869234e-05,0.00013700294999986344,0.0005288887056369997,0.0923099480413321,0.0923099480413321,0.0923099480413321,0.0923110280367481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489584.19785404543,595.0440601625097,0.0,0.0923099480413321,0.09230995122476096,0.09230995122476096,0.375,0.375,0.5,9.51809159269623,0.005772719577123553,0.005772719577123553,-3.7346126191550866e-11,7.082913896283571e-06,0.005723736456047845,-3.7346126191550866e-11,26040.78324093049,19870.485002053454,0.7630525095274915,1.0295436261271147,3.943222679802549,1.0134580221844496,0.6227920392555324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3619034410246,262.3619034410246,-10.788096558975383,246.85583178843058,277.8679750935871,120319.89935151029,120315.51121226637,4.388139243938379,0.0,nan,277.8679750935871,4.7179750935871425,271.665546432579,-1.484453567420985,265.4631177715561,-7.686882228443892,259.26068911051436,-13.889310889485614,253.05826044948023,-20.091739550519748,246.85583178843058,-26.2941682115694,1.0,1.0,26022.012520719443,26022.012520719443,277.12780940356896,3.9778094035689833,277.12780940356896,277.12780940356896,76925.05747801511,76924.97201251812,0.08546549698803574,0.0,8546.071908451686,8546.071908451686,0.889501634411708,3879.7204670827487,277.12780940356896,3.9778094035689833,1.0,0.002,0.1452255801128154,0.005115894025891043,0.00022501165727248465,0.00177498834119584,0.11250582863624232,0.11250582863624232,0.0,-1.5316753941563288e-12,1.0,1.0000117333468652,0.005723736493393972,0.09230995122476096,0.0,1.0817485490161775e-06,1.3839010074103617,0.0,1601852.8373256712,268.12660834822196,7.082951242409763e-06,1.0,1279318.570539322,2619.249515636736,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1965.0,-28.016721061834684,4.976555544696446,34.987768967639475,26.268370728381,6.440888631084952,-24.570960092545082,-38.20842239130286,2.9951276614970883,-5.023390202470296,-5.023397226062863,39.975556711248494,41050.00775333185,25749.87838470522,25749.87838470522,66799.88613803707,76934.77007568217,76925.00755775614,25749.87838470522,102674.88594246135,102674.88594246135,102674.88594246135,128715.67089281412,124430.95006158901,4284.720831225102,0.0,90305.04203399534,54420.27971048771,39871.9581372307,26040.784950352772,65912.74308758347,19870.48654907731,1450.0,0.0,0.8868881620072526,2.8822127923560714,0.001494314320929203,1.0,1.0,-5.017722006068368,354332.67329729855,1553479.5739910319,4.384240266456048,1553479.5739910319,4.384240266456048,0.763052518845371,0.09230996510305517,3.8604176351015087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604176351015087,1.277765447397314,1.2780637347365122,3.0212255644921457,6401.614434028882,15243.107769423557,6489.247771773583,0.00034411707000524196,23392.55763751602,2385.3770285995747,19396.795850292125,1977.922720836588,0.8291866221239674,0.8291866221239674,35018.018030893494,35405.22815468563,0.9863480851524896,0.8,4226.30379439975,4273.035954225843,0.9863480851524896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558597619139318,4.976555544696446,-2.343950037309302,7.320505582005747,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8148445004211522,0.00028647473882183205,197.31280796730374,0.0,0.0,0.0,0.0,9.643047728881845e-05,0.00013700188814973733,0.0005288845050554505,0.09230996197511615,0.09230996197511615,0.09230996197511615,0.09231103278207324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489583.82594493235,595.0441814212454,0.0,0.09230996197511615,0.09230996510305517,0.09230996510305517,0.375,0.375,0.5,9.518171902363814,0.005723638700771971,0.005723638700771971,-1.3528733688872308e-11,7.023592559107783e-06,0.005675219994486724,-1.3528733688872308e-11,26040.784950352772,19870.48654907731,0.763052518845371,1.029545817941686,3.9432240101885383,1.013459355640453,0.6227931934009401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36196784943235,262.36196784943235,-10.78803215056763,246.85594880065636,277.86798689818306,120319.43484245495,120315.12745422778,4.307388227143417,0.0,nan,277.86798689818306,4.717986898183085,271.6655792786831,-1.4844207213168943,265.46317165919794,-7.6868283408020375,259.260764039694,-13.889235960305996,253.05835642017968,-20.0916435798203,246.85594880065636,-26.294051199343613,1.0,1.0,26022.012520719443,26022.012520719443,277.12781507144666,3.9778150714466847,277.12781507144666,277.12781507144666,76925.09132533017,76925.00755775614,0.08376757403311785,0.0,8546.071908451686,8546.071908451686,0.8895016810756086,3879.7197232770163,277.12781507144666,3.9778150714466847,1.0,0.002,0.1452228987142773,0.005115906282468594,0.00022500750343274395,0.0017749924950316376,0.11250375171637197,0.11250375171637197,0.0,-1.535618420617224e-12,1.0,1.0000116338937366,0.005675220008015458,0.09230996510305517,0.0,1.072579426716173e-06,1.3721707734060555,0.0,1601852.8389064567,268.1266097975297,7.023606087841472e-06,1.0,1279318.5653458936,2619.2495368962586,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1967.5,-28.016602194664852,4.9765580277320876,34.987770690073965,26.268388609774433,6.440895297001192,-24.570852445505192,-38.20831988761199,2.995145547547193,-5.023388708390428,-5.023395674610496,39.97555990900915,41050.05653515817,25749.88078353215,25749.88078353215,66799.93731869032,76934.80863279541,76925.04329955028,25749.88078353215,102674.92408308243,102674.92408308243,102674.92408308243,128715.71075197888,124430.95378289453,4284.756969084353,0.0,90305.03619384495,54420.2840950655,39871.94677642161,26040.786668896457,65912.73344531807,19870.488102033563,1450.0,0.0,0.8868881583242798,2.882212957904636,0.001494314320929203,1.0,1.0,-5.017767391677751,354332.69472924544,1553479.7117996993,4.384240390198123,1553479.7117996993,4.384240390198123,0.7630525281237837,0.09230997885593517,3.8604173865601683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604173865601683,1.2777653646358489,1.278063651955727,3.021225565665846,6401.614436515812,15243.107769423557,6489.247770207695,0.00034411706938895363,23392.557630746607,2385.377027909287,19396.79584561158,1977.9227203593055,0.8291866221638332,0.8291866221638332,35018.01622726994,35405.22815468563,0.9863480216494445,0.8,4226.303576721495,4273.035954225843,0.9863480216494445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558598136971423,4.9765580277320876,-2.3439482362429374,7.320506263975025,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8148345811781496,0.0002864782261708157,197.31271228872518,0.0,0.0,0.0,0.0,9.643157893689987e-05,0.00013700078650165593,0.0005288802181834102,0.09230997578060292,0.09230997578060292,0.09230997578060292,0.09231103770089594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489583.4571749102,595.0443016570232,0.0,0.09230997578060292,0.09230997885593517,0.09230997885593517,0.375,0.375,0.5,9.51825154553244,0.005675620342231014,0.005675620342231014,3.842615114990622e-11,6.966220041704219e-06,0.0056282829327187756,3.842615114990622e-11,26040.786668896457,19870.488102033563,0.7630525281237837,1.0295473347550022,3.943225322719449,1.0134602803888917,0.6227940246054846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3620316714588,262.3620316714588,-10.787968328541183,246.85606447177022,277.86799887112124,120319.01571033444,120314.74753691895,4.268173415478177,0.0,nan,277.86799887112124,4.717998871121267,271.6656119912603,-1.4843880087396997,265.46322511140704,-7.686774888592936,259.26083823153755,-13.88916176846243,253.0584513516565,-20.09154864834349,246.85606447177022,-26.293935528229753,1.0,1.0,26022.012520719443,26022.012520719443,277.1278208051473,3.977820805147303,277.1278208051473,277.1278208051473,76925.12964984805,76925.04329955028,0.08635029777360614,0.0,8546.071908451686,8546.071908451686,0.8895016967462295,3879.719473492969,277.1278208051473,3.977820805147303,1.0,0.002,0.14522023949129303,0.005115918448123555,0.000225003383971627,0.0017749966145187354,0.1125016919858135,0.1125016919858135,0.0,-1.5096374671175194e-12,1.0,1.0000115376781187,0.005628282894292624,0.09230997885593517,0.0,1.063708791310008e-06,1.3608223991633288,0.0,1601852.840541601,268.12661129160955,6.966181615553069e-06,1.0,1279318.5600049533,2619.249558759634,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1970.0,-28.016483919885736,4.9765604682471,34.98777239340915,26.268406386394076,6.440902236970732,-24.570745304197388,-38.20822126055134,2.9951636209836745,-5.023387114835771,-5.0233940268586,39.97556311007029,41050.119020031074,25749.882824897177,25749.882824897177,66800.00184492825,76934.84695252252,76925.07964319778,25749.882824897177,102674.96246809495,102674.96246809495,102674.96246809495,128715.75089024474,124430.95806889629,4284.792821348456,0.0,90305.03065254004,54420.30271888952,39871.91992627835,26040.788422149795,65912.70834842815,19870.489682038424,1450.0,0.0,0.8868881551188811,2.882213133621687,0.001494314320929203,1.0,1.0,-5.017809994362494,354332.71749004215,1553479.84974884,4.384240497894462,1553479.84974884,4.384240497894462,0.7630525374238273,0.09230999248767123,3.860417195748286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860417195748286,1.2777652810073294,1.2780635683076849,3.02122561406968,6401.614539077727,15243.107769423557,6489.247705629818,0.00034411704397296385,23392.55735157291,2385.3769994414924,19396.795652583987,1977.9227006759686,0.8291866238079246,0.8291866238079246,35018.01484257954,35405.22815468563,0.986347972896446,0.8,4226.303409604033,4273.035954225843,0.986347972896446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55859857763862,4.9765604682471,-2.343946376073348,7.320506844320448,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8148247114983974,0.0002864816961789148,197.31261708706595,0.0,0.0,0.0,0.0,9.64326389322656e-05,0.0001369997265062902,0.0005288761000176949,0.0923099894633411,0.0923099894633411,0.0923099894633411,0.09231104299510111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489583.09145426366,595.0444208999913,0.0,0.0923099894633411,0.09230999248767123,0.09230999248767123,0.375,0.375,0.5,9.51833055997191,0.005629464782884952,0.005629464782884952,-1.1084466677857563e-11,6.912022854521638e-06,0.005584032496130931,-1.1084466677857563e-11,26040.788422149795,19870.489682038424,0.7630525374238273,1.0295495952021163,3.9432266071513427,1.0134616452385736,0.622795209734543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3620950596824,262.3620950596824,-10.78790494031756,246.85617908464826,277.86801103469935,120318.60650470048,120314.36734250524,4.239162195238165,0.0,nan,277.86801103469935,4.718011034699373,271.66564464468314,-1.4843553553168363,265.46327825470223,-7.686721745297746,259.26091186468784,-13.889088135312136,253.05854547467408,-20.0914545253259,246.85617908464826,-26.293820915351716,1.0,1.0,26022.012520719443,26022.012520719443,277.1278267055719,3.9778267055719425,277.1278267055719,277.1278267055719,76925.16787299288,76925.07964319778,0.08822979510296136,0.0,8546.071908451686,8546.071908451686,0.8895017087769871,3879.7192817270275,277.1278267055719,3.9778267055719425,1.0,0.002,0.14521760117498883,0.005115930538645365,0.00022499929694801688,0.001775000701646917,0.11249964847400844,0.11249964847400844,0.0,-1.4050661675812925e-12,1.0,1.0000114469699717,0.005584032507215397,0.09230999248767123,0.0,1.0553459263832716e-06,1.3501236248617152,0.0,1601852.8422960592,268.1266128851642,6.912033938988316e-06,1.0,1279318.5543328556,2619.2495819786127,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1972.5,-28.016366730294433,4.976563004570555,34.98777414437546,26.268433243408822,6.440918976958796,-24.57063815956574,-38.20812263349069,2.9951904049882865,-5.023382776195376,-5.023389702507691,39.975567122218976,41050.17520916184,25749.87822072648,25749.87822072648,66800.05342988833,76934.87843258177,76925.13598261746,25749.87822072648,102675.01420334395,102675.01420334395,102675.01420334395,128715.80561004314,124430.97687126286,4284.828738780282,0.0,90305.02182043821,54420.31859219983,39871.89247582042,26040.7914066992,65912.68388251963,19870.49227043801,1450.0,0.0,0.8868881625938161,2.882213592588765,0.001494314320929203,1.0,1.0,-5.0177939916994205,354332.77722512005,1553480.0226525215,4.384240246748443,1553480.0226525215,4.384240246748443,0.7630525493678417,0.09231000596121851,3.8604168090511966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604168090511966,1.2777651570737163,1.2780634443451402,3.021225604470355,6401.61451873791,15243.107769423557,6489.247718436739,0.00034411704901339844,23392.557406937918,2385.377005087152,19396.79569086473,1977.922704579518,0.8291866234818729,0.8291866234818729,35018.01203638242,35405.22815468563,0.9863478740941999,0.8,4226.303070925769,4273.035954225843,0.9863478740941999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558597583741411,4.976563004570555,-2.343942530817215,7.32050553538777,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8148149325016051,0.0002864851343873671,197.312522758986,0.0,0.0,0.0,0.0,9.643369893839599e-05,0.0001369986665001598,0.0005288719549748159,0.09231000299005604,0.09231000299005604,0.09231000299005604,0.0923110584728451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489582.728955341,595.044539133705,0.0,0.09231000299005604,0.09231000596121851,0.09231000596121851,0.375,0.375,0.5,9.518409720151942,0.005611638768584726,0.005611638768584726,-1.3358203432289883e-11,6.926312323685124e-06,0.005595710808279364,-1.3358203432289883e-11,26040.7914066992,19870.49227043801,0.7630525493678417,1.0295517132540415,3.9432271872847835,1.0134628040477052,0.622796293386083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3621597252505,262.3621597252505,-10.787840274749499,246.85629282403767,277.86802662644817,120318.28641999375,120313.96183386129,4.324586132465658,0.0,nan,277.86802662644817,4.718026626448193,271.66567986596124,-1.4843201340387395,265.4633331055034,-7.686666894496568,259.2609863450176,-13.889013654982364,253.05863958453452,-20.09136041546546,246.85629282403767,-26.29370717596231,1.0,1.0,26022.012520719443,26022.012520719443,277.1278376223574,3.977837622357413,277.1278376223574,277.1278376223574,76925.21728594544,76925.13598261746,0.08130332798464224,0.0,8546.071908451686,8546.071908451686,0.889501733158377,3879.7188930964526,277.1278376223574,3.977837622357413,1.0,0.002,0.14521495733987824,0.0051159431547996145,0.0002249952026213664,0.0017750047961146123,0.1124976013106832,0.1124976013106832,0.0,-1.2640214396009153e-12,1.0,1.0000114709096017,0.005595710821637567,0.09231000596121851,0.0,1.0575532433349396e-06,1.352947470650266,0.0,1601852.8473107528,268.1266172238046,6.9263256818885566e-06,1.0,1279318.5394465965,2619.249642916168,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1975.0,-28.01624959677567,4.976565470978995,34.98777585896062,26.26844784189018,6.440917899434925,-24.57053284716,-38.208024215977616,2.995201149528533,-5.0233816832365505,-5.02338854174437,39.97557016188958,41050.22563000696,25749.881582762664,25749.881582762664,66800.10721276962,76934.91916086127,76925.1680599941,25749.881582762664,102675.04964275677,102675.04964275677,102675.04964275677,128715.84257360973,124430.97825872443,4284.864314885298,0.0,90305.01318219717,54420.319650215,39871.88170220241,26040.79293085296,65912.67463305537,19870.493662079138,1450.0,0.0,0.8868881574952212,2.882213716788441,0.001494314320929203,1.0,1.0,-5.01784819889275,354332.7932589212,1553480.153647445,4.384240418053183,1553480.153647445,4.384240418053183,0.7630525581475942,0.09231001959298328,3.860415800079785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860415800079785,1.277765107357121,1.2780633946169389,3.021224932385669,6401.613094671108,15243.107769423557,6489.248615096207,0.00034411740191289545,23392.561283251096,2385.3774003610915,19396.798371039884,1977.922977881324,0.8291866006535954,0.8291866006535954,35018.00471444269,35405.22815468563,0.98634761629903,0.8,4226.302187245214,4273.035954225843,0.98634761629903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558598309500423,4.976565470978995,-2.3439410202115276,7.320506491190523,3.5,3.5,1.0,0.6,0.0002334323654385558,0.814805158310415,0.0002864885709886798,197.31242847613004,0.0,0.0,0.0,0.0,9.643475670312004e-05,0.00013699760873543576,0.0005288677333354245,0.09231001660800071,0.09231001660800071,0.09231001660800071,0.09231106192000844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489582.36542923993,595.0446576540949,0.0,0.09231001660800071,0.09231001959298328,0.09231001959298328,0.375,0.375,0.5,9.518488117874742,0.005575736053003766,0.005575736053003766,-5.553602022700943e-11,6.8585078452088055e-06,0.005540342851645619,-5.553602022700943e-11,26040.79293085296,19870.493662079138,0.7630525581475942,1.029553256016494,3.943228649614723,1.0134637622377594,0.6227971457468389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36222202025664,262.36222202025664,-10.787777979743339,246.85640566470258,277.8680383757965,120317.76294385287,120313.59689166295,4.1660521899314755,0.0,nan,277.8680383757965,4.718038375796539,271.6657118335676,-1.48428816643235,265.46338529138393,-7.686614708616048,259.26105874915373,-13.888941250846244,253.05873220693528,-20.091267793064702,246.85640566470258,-26.2935943352974,1.0,1.0,26022.012520719443,26022.012520719443,277.1278425365851,3.977842536585115,277.1278425365851,277.1278425365851,76925.23610261852,76925.1680599941,0.06804262442165054,0.0,8546.071908451686,8546.071908451686,0.8895017967743831,3879.7178790801836,277.1278425365851,3.977842536585115,1.0,0.002,0.14521233966471853,0.005115955061167949,0.00022499114735193018,0.0017750088511930685,0.11249557367596509,0.11249557367596509,0.0,-1.455001483879892e-12,1.0,1.0000113574117055,0.005540342907181639,0.09231001959298328,0.0,1.0470892291577579e-06,1.3395606591325122,0.0,1601852.8484690045,268.1266183167634,6.8585633812290325e-06,1.0,1279318.5354508976,2619.2496592727266,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1977.5,-28.016133345725937,4.9765678693009185,34.987777540527844,26.268465688359015,6.440924929129176,-24.57042751824292,-38.20792586831374,2.995219101362449,-5.023380620140188,-5.023387412919933,39.9755731698327,41050.28091862004,25749.88485171869,25749.88485171869,66800.16577033873,76934.95659638863,76925.20008315536,25749.88485171869,102675.08493487404,102675.08493487404,102675.08493487404,128715.8793670843,124430.97982479859,4284.8995422857115,0.0,90305.00744696276,54420.331768093434,39871.861865410356,26040.79443221026,65912.65629762062,19870.495033873354,1450.0,0.0,0.8868881523495202,2.8822138375778468,0.001494314320929203,1.0,1.0,-5.0179007980752885,354332.8088527063,1553480.2832740375,4.384240590940617,1553480.2832740375,4.384240590940617,0.7630525668331851,0.09231003303087316,3.8604155718051496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604155718051496,1.2777650242913088,1.2780633115317352,3.0212249501400033,6401.613132290412,15243.107769423557,6489.248591409349,0.000344117392590421,23392.561180851233,2385.3773899192115,19396.79830023828,1977.9229706615695,0.8291866012566499,0.8291866012566499,35018.003057891125,35405.22815468563,0.9863475579741878,0.8,4226.301987316989,4273.035954225843,0.9863475579741878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558599015166328,4.9765678693009185,-2.3439395512303367,7.320507420531255,3.5,3.5,1.0,0.6,0.0002334323654385558,0.814795457881856,0.00028649198173660303,197.31233490367816,0.0,0.0,0.0,0.0,9.643581372783097e-05,0.0001369965517107248,0.0005288636215076914,0.09231003010110074,0.09231003010110074,0.09231003010110074,0.09231106525304515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489582.00542655087,595.0447750256028,0.0,0.09231003010110074,0.09231003303087316,0.09231003303087316,0.375,0.375,0.5,9.518565753480342,0.00553092772332775,0.00553092772332775,-1.3073986337985843e-11,6.792779743136634e-06,0.00548661484464219,-1.3073986337985843e-11,26040.79443221026,19870.495033873354,0.7630525668331851,1.0295551548906219,3.943229985376132,1.0134649325724436,0.6227981578114902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36228408146826,262.36228408146826,-10.787715918531717,246.8565177729822,277.8680503899347,120317.36663829614,120313.21622173599,4.150416560140031,0.0,nan,277.8680503899347,4.718050389934717,271.66574386655424,-1.48425613344574,265.4634373431734,-7.686562656826595,259.26113081977707,-13.888869180222912,253.05882429638788,-20.091175703612095,246.8565177729822,-26.29348222701779,1.0,1.0,26022.012520719443,26022.012520719443,277.12784741253006,3.977847412530082,277.12784741253006,277.12784741253006,76925.2775600559,76925.20008315536,0.07747690053656697,0.0,8546.071908451686,8546.071908451686,0.8895018111671796,3879.7176496641755,277.12784741253006,3.977847412530082,1.0,0.002,0.14520974737360426,0.005115966848780458,0.00022498713139751622,0.0017750128671511695,0.11249356569875811,0.11249356569875811,0.0,-1.4513143291317032e-12,1.0,1.0000112472753127,0.005486614857716177,0.09231003303087316,0.0,1.0369351332501314e-06,1.3265703319975632,0.0,1601852.849595816,268.1266193798598,6.792792817122972e-06,1.0,1279318.531564853,2619.2496751804174,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1980.0,-28.016018035935616,4.976570339798889,34.98777925765749,26.268493278790288,6.440940081397455,-24.57032222419901,-38.20783122265709,2.995244268501377,-5.023376798858521,-5.02338359504243,39.97557698461936,41050.340687234086,25749.881382216397,25749.881382216397,66800.22206945048,76934.98710990767,76925.25224914846,25749.881382216397,102675.13363136485,102675.13363136485,102675.13363136485,128715.93079898023,124430.99602185162,4284.9347771286075,0.0,90304.99603627213,54420.3496090996,39871.82936352504,26040.79716761539,65912.62653114043,19870.497415889466,1450.0,0.0,0.8868881579621827,2.8822142429172035,0.001494314320929203,1.0,1.0,-5.017894182461305,354332.86159126833,1553480.4476736954,4.384240402364016,1553480.4476736954,4.384240402364016,0.7630525781522781,0.09231004627685245,3.8604146869878426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604146869878426,1.277764907839222,1.2780631950524632,3.021224533013697,6401.612248449823,15243.107769423557,6489.249147916008,0.0003441176116157075,23392.563586668515,2385.3776352443,19396.799963673926,1977.9231402847993,0.8291865870882238,0.8291865870882238,35017.996636916956,35405.22815468563,0.9863473319007577,0.8,4226.301212373431,4273.035954225843,0.9863473319007577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558598266208723,4.976570339798889,-2.3439360943777694,7.320506434176659,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8147858361186869,0.00028649536490537686,197.31224208894974,0.0,0.0,0.0,0.0,9.643683097407828e-05,0.0001369955344644775,0.0005288595732984181,0.09231004340977797,0.09231004340977797,0.09231004340977797,0.09231107881937632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489581.649233001,595.0448911963763,0.0,0.09231004340977797,0.09231004627685245,0.09231004627685245,0.375,0.375,0.5,9.518643408814588,0.005509332272367828,0.005509332272367828,-3.4788172342814505e-11,6.7961839249619516e-06,0.005489412581141551,-3.4788172342814505e-11,26040.79716761539,19870.497415889466,0.7630525781522781,1.029557493160501,3.943230609692089,1.0134662444060047,0.6227993458558331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3623472747624,262.3623472747624,-10.787652725237592,246.85662923613103,277.8680653133611,120317.02719159258,120312.80106621268,4.226125379892595,0.0,nan,277.8680653133611,4.718065313361137,271.6657780979549,-1.4842219020450784,265.46349088249366,-7.6865091175063185,259.261203667039,-13.888796332960965,253.0589164515946,-20.09108354840538,246.85662923613103,-26.29337076386895,1.0,1.0,26022.012520719443,26022.012520719443,277.12785733449766,3.977857334497685,277.12785733449766,277.12785733449766,76925.32572734193,76925.25224914846,0.0734781934734201,0.0,8546.071908451686,8546.071908451686,0.8895018669552219,3879.716760422782,277.12785733449766,3.977857334497685,1.0,0.002,0.14520715375981602,0.005115979146422514,0.00022498311464722024,0.001775016884227135,0.11249155732361012,0.11249155732361012,0.0,-1.1256447163265904e-12,1.0,1.000011253010753,0.005489412615929723,0.09231004627685245,0.0,1.0374640725052038e-06,1.3272470001535768,0.0,1601852.853999053,268.12662320114146,6.796218713134294e-06,1.0,1279318.5184221591,2619.249728980605,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1982.5,-28.015902858081276,4.976572731327377,34.9877809338242,26.268508191593014,6.440938374291564,-24.570218734845007,-38.207733154389985,2.9952542507870334,-5.023375953488937,-5.023382677774822,39.97557989805401,41050.38208327276,25749.885178438162,25749.885178438162,66800.26726171092,76935.0269209886,76925.28211828614,25749.885178438162,102675.1672967243,102675.1672967243,102675.1672967243,128715.96585718374,124430.99620973067,4284.969647453065,0.0,90304.98618236465,54420.34134360774,39871.82759861879,26040.79856045942,65912.62615907821,19870.49869719242,1450.0,0.0,0.8868881520823511,2.88221434132997,0.001494314320929203,1.0,1.0,-5.017952022224847,354332.87426270155,1553480.5732278503,4.384240599917081,1553480.5732278503,4.384240599917081,0.7630525865425632,0.09231005964637538,3.8604134431791812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604134431791812,1.277764861649711,1.2780631488521697,3.0212236688016567,6401.610417288212,15243.107769423557,6489.250300897089,0.0003441180653969578,23392.568571099844,2385.378143514844,19396.803410011533,1977.9234917134327,0.8291865577333458,0.8291865577333458,35017.987610800854,35405.22815468563,0.9863470141039783,0.8,4226.30012301684,4273.035954225843,0.9863470141039783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558599085694896,4.976572731327377,-2.343934782087878,7.320507513415255,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8147762254870468,0.00028649874423988933,197.3121493805059,0.0,0.0,0.0,0.0,9.643788501680996e-05,0.00013699448042174583,0.0005288553338614547,0.09231005677320245,0.09231005677320245,0.09231005677320245,0.09231108135932622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489581.29259745905,595.0450074667723,0.0,0.09231005677320245,0.09231005964637538,0.09231005964637538,0.375,0.375,0.5,9.51872025173633,0.005469792615770075,0.005469792615770075,9.265477274311706e-12,6.724285867676372e-06,0.005430655549957919,9.265477274311706e-12,26040.79856045942,19870.49869719242,0.7630525865425632,1.0295585769611122,3.943232073356784,1.0134669357656971,0.6227999774155387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36240816165275,262.36240816165275,-10.787591838347225,246.85673993872746,277.8680763845477,120316.50317280296,120312.4312904208,4.071882382163544,0.0,nan,277.8680763845477,4.7180763845477145,271.66580909541295,-1.4841909045870239,265.4635418062455,-7.686458193754504,259.26127451707583,-13.888725482924144,253.059007227907,-20.09099277209299,246.85673993872746,-26.29326006127252,1.0,1.0,26022.012520719443,26022.012520719443,277.1278617468374,3.9778617468374478,277.1278617468374,277.1278617468374,76925.34396167732,76925.28211828614,0.06184339118772186,0.0,8546.071908451686,8546.071908451686,0.8895019453777909,3879.715510395077,277.1278617468374,3.9778617468374478,1.0,0.002,0.14520458790659288,0.005115990775344421,0.0002249791395568453,0.001775020858959732,0.11248956977842264,0.11248956977842264,0.0,-1.483422759629427e-12,1.0,1.000011132565362,0.005430655540692442,0.09231005964637538,0.0,1.0263595152214168e-06,1.3130407311405314,0.0,1601852.8548661843,268.12662404651104,6.724276602199097e-06,1.0,1279318.5152643798,2619.249741907112,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1985.0,-28.015788453347753,4.976575048532042,34.98778257400382,26.268526387307816,6.440944730690188,-24.57011513495086,-38.20763878813011,2.995271412021322,-5.023375090697584,-5.023381746299683,39.97558279128213,41050.4437173727,25749.88874669169,25749.88874669169,66800.33246406438,76935.06348401669,76925.3122906269,25749.88874669169,102675.20103731859,102675.20103731859,102675.20103731859,128716.00098812586,124430.9968344279,4285.004153697954,0.0,90304.97918627333,54420.359418573935,39871.79974188821,26040.79995080726,65912.59969269547,19870.499975143528,1450.0,0.0,0.8868881463477853,2.8822144412035624,0.001494314320929203,1.0,1.0,-5.01800719162037,354332.8871300945,1553480.6979117508,4.384240792589441,1553480.6979117508,4.384240792589441,0.7630525948772763,0.09231007281474117,3.8604129713377167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604129713377167,1.277764782242151,1.2780630694260724,3.0212234872866643,6401.610032679724,15243.107769423557,6489.250543063341,0.0003441181607069369,23392.56961800662,2385.3782502696254,19396.804133862668,1977.9235655257064,0.8291865515677176,0.8291865515677176,35017.98418672434,35405.22815468563,0.9863468935470933,0.8,4226.29970976708,4273.035954225843,0.9863468935470933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558599855969818,4.976575048532042,-2.3439334793120774,7.320508527844119,3.5,3.5,1.0,0.6,0.0002334323654385558,0.814766679486998,0.00028650210092726416,197.31205729444525,0.0,0.0,0.0,0.0,9.643889928022783e-05,0.00013699346615832797,0.0005288513537461239,0.09231007000096694,0.09231007000096694,0.09231007000096694,0.0923110839611831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489580.93970513664,595.045122517281,0.0,0.09231007000096694,0.09231007281474117,0.09231007281474117,0.375,0.375,0.5,9.518796298535088,0.005421969226574674,0.005421969226574674,3.200284481863491e-11,6.655602078353695e-06,0.005374554679292487,3.200284481863491e-11,26040.79995080726,19870.499975143528,0.7630525948772763,1.0295608420767182,3.9432334039156567,1.0134683319351352,0.622801162581393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36246886770937,262.36246886770937,-10.78753113229061,246.85685003408295,277.86808770130864,120316.10514367408,120312.04535437716,4.059789296921494,0.0,nan,277.86808770130864,4.7180877013086615,271.665840167882,-1.4841598321179958,265.46359263444185,-7.686407365558125,259.26134510099837,-13.888654899001608,253.0590975675423,-20.090902432457682,246.85685003408295,-26.293149965917024,1.0,1.0,26022.012520719443,26022.012520719443,277.12786620886334,3.977866208863361,277.12786620886334,277.12786620886334,76925.38452738419,76925.3122906269,0.07223675728891976,0.0,8546.071908451686,8546.071908451686,0.8895019751275582,3879.7150361944055,277.12786620886334,3.977866208863361,1.0,0.002,0.14520204855951885,0.005116002290131255,0.00022497520554154045,0.0017750247931646213,0.11248760277077022,0.11248760277077022,0.0,-1.2938383003868736e-12,1.0,1.0000110175648147,0.005374554647289642,0.09231007281474117,0.0,1.015756954085978e-06,1.299476675113602,0.0,1601852.8557581296,268.1266249093024,6.6555700755088765e-06,1.0,1279318.5120577659,2619.249755033522,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1987.5,-28.015675054832748,4.976577428346068,34.987784245181345,26.26855446668344,6.440958894972059,-24.570011659851605,-38.20754065001381,2.995295498876372,-5.0233715433636235,-5.0233781975525265,39.975586465174146,41050.47849563693,25749.885736688877,25749.885736688877,66800.36423232581,76935.09306913338,76925.36204404355,25749.885736688877,102675.24778073243,102675.24778073243,102675.24778073243,128716.0503212544,124431.01167885655,4285.038642397853,0.0,90304.9660527185,54420.35147489723,39871.79397535697,26040.80254052197,65912.59651587895,19870.502234679276,1450.0,0.0,0.8868881511014773,2.882214818032306,0.001494314320929203,1.0,1.0,-5.018004768697153,354332.93615081033,1553480.8562375384,4.384240632872891,1553480.8562375384,4.384240632872891,0.7630526057620106,0.09231008578603703,3.8604117537047595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604117537047595,1.2777646707887402,1.2780629579466436,3.0212227978738837,6401.60857189677,15243.107769423557,6489.251462834585,0.000344118522703881,23392.573594268706,2385.378655735517,19396.80688312047,1977.9238458719817,0.8291865281498049,0.8291865281498048,35017.97535056027,35405.22815468563,0.9863465824382835,0.8,4226.298643335687,4273.035954225843,0.9863465824382835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558599206203857,4.976577428346068,-2.3439302437758593,7.320507672121927,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8147572175655635,0.00028650542812745503,197.31196601838957,0.0,0.0,0.0,0.0,9.643995409460675e-05,0.00013699241134394903,0.0005288471149205381,0.0923100830353266,0.0923100830353266,0.0923100830353266,0.09231109652497582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489580.59076070273,595.0452363205901,0.0,0.0923100830353266,0.09231008578603703,0.09231008578603703,0.375,0.375,0.5,9.518872310045069,0.005396920221642176,0.005396920221642176,-2.8990143619012088e-12,6.6541888941173966e-06,0.005373428855364182,-2.8990143619012088e-12,26040.80254052197,19870.502234679276,0.7630526057620106,1.0295618632311467,3.943234032285858,1.0134688627572574,0.6228017202409482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36253067210595,262.36253067210595,-10.78746932789403,246.856959537103,277.86810180708625,120315.7574205868,120311.62417892185,4.133241664967311,0.0,nan,277.86810180708625,4.718101807086271,271.66587335309225,-1.4841266469077254,265.4636448991254,-7.68635510087455,259.26141644511677,-13.888583554883212,253.05918799111205,-20.090812008887923,246.856959537103,-26.293040462896982,1.0,1.0,26022.012520719443,26022.012520719443,277.1278755793982,3.977875579398244,277.1278755793982,277.1278755793982,76925.4314677719,76925.36204404355,0.06942372834600974,0.0,8546.071908451686,8546.071908451686,0.8895020518997332,3879.7138124732833,277.1278755793982,3.977875579398244,1.0,0.002,0.14519950974352897,0.005116014292453526,0.0002249712735690368,0.001775028725375277,0.1124856367845184,0.1124856367845184,0.0,-1.0556859206256597e-12,1.0,1.0000110152573876,0.005373428858263196,0.09231008578603703,0.0,1.015544358844987e-06,1.2992046856801462,0.0,1601852.85983899,268.12662845663635,6.6541917931317585e-06,1.0,1279318.4998415783,2619.2498050410213,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1990.0,-28.015561511887295,4.9765797278524255,34.98778587507796,26.268563127983384,6.440956844575248,-24.569909676251136,-38.20744656315071,2.995305008675069,-5.0233708156794705,-5.0233773971237135,39.97558928254657,41050.54327910901,25749.889596813555,25749.889596813555,66800.43287592256,76935.13573452043,76925.39066797215,25749.889596813555,102675.28026478572,102675.28026478572,102675.28026478572,128716.08412205485,124431.01136027715,4285.072761777706,0.0,90304.96403654866,54420.37158011282,39871.76939603982,26040.803857269126,65912.57325330895,19870.50345042547,1450.0,0.0,0.8868881449746615,2.8822149040450094,0.001494314320929203,1.0,1.0,-5.018063348641647,354332.9472076082,1553480.9776531148,4.384240838724237,1553480.9776531148,4.384240838724237,0.7630526138646347,0.09231009886392468,3.8604118040458224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604118040458224,1.2777646267855123,1.2780629139331432,3.021222941315496,6401.608875832334,15243.107769423557,6489.251271463965,0.0003441184473855751,23392.572766953635,2385.378571372858,19396.806311100878,1977.9237875422166,0.8291865330222453,0.8291865330222453,35017.975715877175,35405.22815468563,0.9863465953005734,0.8,4226.298687425568,4273.035954225843,0.9863465953005734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55860003948468,4.9765797278524255,-2.343929041675238,7.320508769527663,3.5,3.5,1.0,0.6,0.0002334323654385558,0.814747743711738,0.00028650875960099055,197.3118746261644,0.0,0.0,0.0,0.0,9.6440965375055e-05,0.0001369914000635008,0.000528843217857902,0.09231009611144879,0.09231009611144879,0.09231009611144879,0.09231109864207127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489580.2416392571,595.0453501394438,0.0,0.09231009611144879,0.09231009886392468,0.09231009886392468,0.375,0.375,0.5,9.518947499184893,0.005355308684386273,0.005355308684386273,-7.048583938740194e-12,6.581444267794723e-06,0.0053140484820914935,-7.048583938740194e-12,26040.803857269126,19870.50345042547,0.7630526138646347,1.0295641227094947,3.943235619535996,1.0134702618755527,0.6228029229165043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36259031288836,262.36259031288836,-10.78740968711162,246.8570684187813,277.8681122069725,120315.28302019786,120311.29447280556,3.988547392314274,0.0,nan,277.8681122069725,4.718112206972535,271.66590344933786,-1.484096550662116,265.46369469172197,-7.686305308278008,259.26148593408135,-13.888514065918628,253.05927717643527,-20.090722823564704,246.8570684187813,-26.29293158121868,1.0,1.0,26022.012520719443,26022.012520719443,277.1278797291937,3.9778797291937167,277.1278797291937,277.1278797291937,76925.44776567387,76925.39066797215,0.057097701719612814,0.0,8546.071908451686,8546.071908451686,0.889502048725712,3879.7138630660515,277.1278797291937,3.9778797291937167,1.0,0.002,0.14519699898260272,0.0051160256536389925,0.00022496738378379504,0.0017750326148576602,0.11248369189189752,0.11248369189189752,0.0,-1.3585447870834155e-12,1.0,1.0000108935342251,0.0053140484891400774,0.09231009886392468,0.0,1.0043219902132761e-06,1.2848476991102422,0.0,1601852.8605694943,268.1266291843205,6.5814513163786614e-06,1.0,1279318.4970861727,2619.249816320391,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1992.5,-28.015449429231733,4.97658209033435,34.98778753544898,26.26858977545055,6.440974660703587,-24.56980702023484,-38.207352336589224,2.99533225063262,-5.023367278079888,-5.023373858914497,39.97559292915193,41050.59885785129,25749.886569315782,25749.886569315782,66800.48542716708,76935.16505753506,76925.44006917602,25749.886569315782,102675.32663849181,102675.32663849181,102675.32663849181,128716.13307176906,124431.0262063012,4285.106865467854,0.0,90304.95593480875,54420.38973095717,39871.74022650175,26040.806433277245,65912.546659779,19870.50569744973,1450.0,0.0,0.8868881497736364,2.8822152797473044,0.001494314320929203,1.0,1.0,-5.018060305491588,354332.99608319177,1553481.134803506,4.384240677486252,1553481.134803506,4.384240677486252,0.7630526246705418,0.09231011169569987,3.8604115584352616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604115584352616,1.2777645007330114,1.278062787851216,3.0212230471426236,6401.609100067318,15243.107769423557,6489.251130276125,0.00034411839181786746,23392.572156584258,2385.378509132503,19396.805889080977,1977.923744508163,0.8291865366169833,0.8291865366169833,35017.97393352127,35405.22815468563,0.9863465325463512,0.8,4226.298472314093,4273.035954225843,0.9863465325463512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558599385942101,4.97658209033435,-2.343925818497428,7.320507908831779,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8147383918189308,0.00028651204826301386,197.31178440942904,0.0,0.0,0.0,0.0,9.644197816685285e-05,0.00013699038727170296,0.0005288392744182049,0.09231010900587447,0.09231010900587447,0.09231010900587447,0.0923111111744996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489579.8966608898,595.0454626499272,0.0,0.09231010900587447,0.09231011169569987,0.09231011169569987,0.375,0.375,0.5,9.519022661290995,0.005333654557318823,0.005333654557318823,-1.0743406164692715e-11,6.5808346221274405e-06,0.005313553422922723,-1.0743406164692715e-11,26040.806433277245,19870.50569744973,0.7630526246705418,1.0295662698606263,3.943236239244527,1.013471468064667,0.6228040174163244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36265184960376,262.36265184960376,-10.787348150396213,246.8571767603396,277.8681269388455,120315.0096073959,120310.89426741659,4.115339979304728,0.0,nan,277.8681269388455,4.718126938845501,271.66593690315113,-1.4840630968488426,265.46374686746316,-7.6862531325368195,259.2615568317654,-13.888443168234573,253.05936679605765,-20.090633203942332,246.8571767603396,-26.29282323966038,1.0,1.0,26022.012520719443,26022.012520719443,277.12788904797725,3.9778890479772713,277.12788904797725,277.12788904797725,76925.50401220894,76925.44006917602,0.06394303291745018,0.0,8546.071908451686,8546.071908451686,0.8895020642115414,3879.713616227438,277.12788904797725,3.9778890479772713,1.0,0.002,0.1451944884545944,0.005116037527740196,0.0002249634956355354,0.00177503650326673,0.1124817478177677,0.1124817478177677,0.0,-1.0977347503215995e-12,1.0,1.0000108925197273,0.005313553433666129,0.09231011169569987,0.0,1.0042285960914923e-06,1.284728206051202,0.0,1601852.864640287,268.1266327219201,6.580845365533605e-06,1.0,1279318.484906154,2619.24986617983,,,,,,,,,,,,,,,,,2.0,15243.107769423557
