time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1995.0,-28.01533729708076,4.976584363898582,34.98778914974617,26.268598820921056,6.440971814121621,-24.56970638595979,-38.20725838942451,2.99534090275329,-5.023366740583583,-5.02337324496936,39.975595663855316,41050.65614256766,25749.89084283495,25749.89084283495,66800.54698540262,76935.20703159357,76925.46701335824,25749.89084283495,102675.3578561932,102675.3578561932,102675.3578561932,128716.16551079726,124431.02493001419,4285.1405807830715,0.0,90304.95255079896,54420.401660813244,39871.72321109524,26040.807654604065,65912.5308656993,19870.506833653882,1450.0,0.0,0.8868881429976023,2.8822153460139606,0.001494314320929203,1.0,1.0,-5.018122101337326,354333.00456432556,1553481.2526557273,4.3842409051503095,1553481.2526557273,4.3842409051503095,0.7630526325146731,0.09231012463586116,3.8604113445432064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604113445432064,1.2777644606983953,1.2780627478072542,3.0212229744073476,6401.608945949996,15243.107769423557,6489.251227314921,0.00034411843000970696,23392.572576092804,2385.3785519104695,19396.80617913643,1977.923774085588,0.8291865341463108,0.8291865341463108,35017.97238134139,35405.22815468563,0.9863464778963006,0.8,4226.298284982424,4273.035954225843,0.9863464778963006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558600308461932,4.976584363898582,-2.3439247598640187,7.320509123762601,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8147290359122802,0.00028651533841208144,197.31169415293672,0.0,0.0,0.0,0.0,9.644298796534458e-05,0.00013698937747321123,0.0005288353468794962,0.09231012194516482,0.09231012194516482,0.09231012194516482,0.09231111259159841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489579.5514392201,595.045575194823,0.0,0.09231012194516482,0.09231012463586116,0.09231012463586116,0.375,0.375,0.5,9.519096959219322,0.005292264360434729,0.005292264360434729,1.0800249583553523e-11,6.504385794414702e-06,0.00525114363205148,1.0800249583553523e-11,26040.807654604065,19870.506833653882,0.7630526325146731,1.029568145957242,3.943237830270353,1.013472644852808,0.6228050357558081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3627109242007,262.3627109242007,-10.787289075799265,246.85728440248948,277.86813744588454,120314.5191367106,120310.56845369653,3.9506830140541735,0.0,nan,277.86813744588454,4.718137445884565,271.6659668372231,-1.484033162776882,265.46379622855085,-7.686203771449129,259.2616256198736,-13.888374380126379,253.0594550111828,-20.090544988817186,246.85728440248948,-26.292715597510494,1.0,1.0,26022.012520719443,26022.012520719443,277.1278928147372,3.977892814737231,277.1278928147372,277.1278928147372,76925.5191332191,76925.46701335824,0.052119860862148926,0.0,8546.071908451686,8546.071908451686,0.8895020776975081,3879.7134012659226,277.1278928147372,3.977892814737231,1.0,0.002,0.14519200741368968,0.005116048721546088,0.0002249596518113654,0.0017750403468680931,0.1124798259056827,0.1124798259056827,0.0,-1.3205413325334536e-12,1.0,1.0000107645864782,0.005251143621251231,0.09231012463586116,0.0,9.924336732155107e-07,1.2696387410903722,0.0,1601852.8651464002,268.1266332594164,6.5043749941651186e-06,1.0,1279318.4827926182,2619.24987483169,,,,,,,,,,,,,,,,,2.0,15243.107769423557
1997.5,-28.015226532847976,4.976586688938703,34.98779078875092,26.268632348533743,6.4409887540312125,-24.569605004154198,-38.2071643724106,2.9953672242816114,-5.023363460004873,-5.023369958643655,39.975599205787525,41050.689022020866,25749.888367524567,25749.888367524567,66800.57738954543,76935.23209206996,76925.51428236984,25749.888367524567,102675.40264989441,102675.40264989441,102675.40264989441,128716.21275419327,124431.03850066742,4285.174253525859,0.0,90304.93438984554,54420.3913156997,39871.71452682871,26040.810104298853,65912.52463112757,19870.508975719178,1450.0,0.0,0.886888146894051,2.8822156950418183,0.001494314320929203,1.0,1.0,-5.018123493900646,354333.0499603473,1553481.4052954777,4.384240774235778,1553481.4052954777,4.384240774235778,0.7630526429912765,0.09231013732014393,3.860409375647332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860409375647332,1.2777643389048858,1.2780626259853127,3.02122172149202,6401.606291172763,15243.107769423557,6489.252898871505,0.00034411908788980453,23392.579802421285,2385.379288790901,19396.81117553092,1977.9242835760347,0.8291864915866707,0.8291864915866706,35017.958093383204,35405.22815468563,0.986345974837601,0.8,4226.296560577238,4273.035954225843,0.986345974837601,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585997741194335,4.976586688938703,-2.3439217311109255,7.320508420049628,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8147197942536948,0.0002865185884582393,197.31160499757902,0.0,0.0,0.0,0.0,9.644399852439454e-05,0.00013698836691416127,0.0005288311759900449,0.09231013469651926,0.09231013469651926,0.09231013469651926,0.09231112417576354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489579.21053822315,595.0456863724385,0.0,0.09231013469651926,0.09231013732014393,0.09231013732014393,0.375,0.375,0.5,9.519171171233499,0.005268643331419298,0.005268643331419298,-2.6147972675971687e-12,6.498638754237618e-06,0.005246464742981516,-2.6147972675971687e-12,26040.810104298853,19870.508975719178,0.7630526429912765,1.0295691948335668,3.9432383266234536,1.0134732019959447,0.6228055935007296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36277170503763,262.36277170503763,-10.787228294962347,246.85739148423883,277.86815192581173,120314.1872178816,120310.12242802778,4.064789853801614,0.0,nan,277.86815192581173,4.718151925811753,271.6659998375258,-1.4840001624741603,265.46384774919574,-7.686152250804241,259.2616956608883,-13.888304339111698,253.0595435725652,-20.090456427434788,246.85739148423883,-26.292608515761145,1.0,1.0,26022.012520719443,26022.012520719443,277.12790163214345,3.977901632143471,277.12790163214345,277.12790163214345,76925.57591047918,76925.51428236984,0.06162810933892615,0.0,8546.071908451686,8546.071908451686,0.8895022018370542,3879.7114225255687,277.12790163214345,3.977901632143471,1.0,0.002,0.14518952858338433,0.005116060407797392,0.0002249558126578462,0.0017750441865721604,0.1124779063289231,0.1124779063289231,0.0,-7.699934440053013e-13,1.0,1.000010754995578,0.005246464745596313,0.09231013732014393,0.0,9.915495571968245e-07,1.2685076639094361,0.0,1601852.8689138233,268.1266365399951,6.4986413690348854e-06,1.0,1279318.4714797214,2619.249921141522,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2000.0,-28.01511551736777,4.976588966028995,34.98779240130795,26.268641009833686,6.4409870424857125,-24.569505261387793,-38.207070564944274,2.995376785563521,-5.023362133456203,-5.023368576276079,39.97560214716573,41050.745470998096,25749.89067143556,25749.89067143556,66800.63614243365,76935.27366956342,76925.54673771477,25749.89067143556,102675.43740915033,102675.43740915033,102675.43740915033,128716.24907861763,124431.04143670078,4285.207641916865,0.0,90304.93245578712,54420.404253565815,39871.69800246811,26040.811669467308,65912.50967193542,19870.51039212311,1450.0,0.0,0.8868881432788016,2.8822158426092677,0.001494314320929203,1.0,1.0,-5.018167660068457,354333.0690559812,1553481.5320549943,4.384240895702454,1553481.5320549943,4.384240895702454,0.7630526515201199,0.09231015007202822,3.8604094418500967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604094418500967,1.2777642946634609,1.2780625817335598,3.0212218779104765,6401.606622604702,15243.107769423557,6489.252690188746,0.0003441190057577585,23392.578900260014,2385.3791967960533,19396.81055176419,1977.9242199695298,0.8291864969000313,0.8291864969000313,35017.958573805954,35405.22815468563,0.9863459917526025,0.8,4226.296618559174,4273.035954225843,0.9863459917526025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558600271462139,4.976588966028995,-2.3439201090059907,7.320509075034986,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8147105317457008,0.00028652184591056455,197.3115156400703,0.0,0.0,0.0,0.0,9.644500684083468e-05,0.0001369873585977211,0.0005288272925447476,0.09231014745803016,0.09231014745803016,0.09231014745803016,0.09231112852573853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489578.86978471995,595.0457974725066,0.0,0.09231014745803016,0.09231015007202822,0.09231015007202822,0.375,0.375,0.5,9.519244750343846,0.005234476394548437,0.005234476394548437,2.3305801732931286e-12,6.442819881158357e-06,0.005200916207627415,2.3305801732931286e-12,26040.811669467308,19870.51039212311,0.7630526515201199,1.0295710372920912,3.94323977471857,1.0134743233859351,0.6228065912725654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3628302969934,262.3628302969934,-10.787169703006555,246.85749795790747,277.8681626360484,120313.72247561878,120309.80406978838,3.9184058304031586,0.0,nan,277.8681626360484,4.718162636048419,271.66602970046563,-1.4839702995343487,265.463896764804,-7.686103235195958,259.2617638291903,-13.888236170809705,253.05963089354478,-20.0903691064552,246.85749795790747,-26.292502042092508,1.0,1.0,26022.012520719443,26022.012520719443,277.1279068122025,3.977906812202548,277.1279068122025,277.1279068122025,76925.58888250816,76925.54673771477,0.04214479339134414,0.0,8546.071908451686,8546.071908451686,0.8895021976629479,3879.711489059347,277.1279068122025,3.977906812202548,1.0,0.002,0.1451870712719111,0.005116071638694374,0.00022495200595802395,0.0017750479927930083,0.11247600297901197,0.11247600297901197,0.0,-1.2489679429572575e-12,1.0,1.000010661626131,0.005200916205296835,0.09231015007202822,0.0,9.829413100768408e-07,1.2574949696842392,0.0,1601852.8703584978,268.1266378665438,6.442817550578184e-06,1.0,1279318.4667210043,2619.2499406215456,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2002.5,-28.01500570798946,4.976591260413684,34.98779402065561,26.26866294248032,6.441000721592171,-24.56940506503454,-38.20698049440978,2.9954000776308587,-5.023359538827037,-5.02336595912448,39.97560545818324,41050.81112336753,25749.88984031077,25749.88984031077,66800.7009636783,76935.30523884522,76925.58858744267,25749.88984031077,102675.47842775345,102675.47842775345,102675.47842775345,128716.2922287223,124431.05132177926,4285.240906943044,0.0,90304.92664598404,54420.4325266014,39871.66013264738,26040.81380096886,65912.47393361625,19870.51227209635,1450.0,0.0,0.8868881446069613,2.8822161208185815,0.001494314320929203,1.0,1.0,-5.018183406575304,354333.10520825884,1553481.6747435033,4.384240851078384,1553481.6747435033,4.384240851078384,0.7630526612558115,0.0923101626730223,3.860409419077111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860409419077111,1.277764186887731,1.2780624739326703,3.021222114919316,6401.6071247979935,15243.107769423557,6489.252373987627,0.00034411888130935533,23392.577533284744,2385.3790574033687,19396.809606617884,1977.9241235914287,0.829186504950924,0.829186504950924,35017.95840854608,35405.22815468563,0.9863459859340376,0.8,4226.296598614059,4273.035954225843,0.9863459859340376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558600092048153,4.976591260413684,-2.34391757833849,7.320508838752174,3.5,3.5,1.0,0.6,0.0002334323654385558,0.814701369979888,0.0002865250680065978,197.31142725344512,0.0,0.0,0.0,0.0,9.644597499895783e-05,0.00013698639043959796,0.0005288235519383987,0.09231016009958057,0.09231016009958057,0.09231016009958057,0.09231113757442065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489578.53211802867,595.0459075855761,0.0,0.09231016009958057,0.0923101626730223,0.0923101626730223,0.375,0.375,0.5,9.519318060392738,0.005207940108277853,0.005207940108277853,-1.1141310096718371e-11,6.4202974385807465e-06,0.005182552549172215,-1.1141310096718371e-11,26040.81380096886,19870.51227209635,0.7630526612558115,1.0295736617637008,3.9432406323390534,1.0134758563448345,0.6228079250175295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36289001476683,262.36289001476683,-10.787109985233144,246.85760390628863,277.86817612321875,120313.42374906116,120309.43005298878,3.9936960723680963,0.0,nan,277.86817612321875,4.718176123218768,271.6660616798646,-1.483938320135394,265.4639472364582,-7.686052763541795,259.2618327930847,-13.888167206915284,253.05971834968622,-20.090281650313756,246.85760390628863,-26.292396093711346,1.0,1.0,26022.012520719443,26022.012520719443,277.12791432630894,3.9779143263089622,277.12791432630894,277.12791432630894,76925.63831144343,76925.58858744267,0.0497240007534856,0.0,8546.071908451686,8546.071908451686,0.8895021990987922,3879.7114661724963,277.12791432630894,3.9779143263089622,1.0,0.002,0.14518462263611337,0.00511608306372508,0.00022494821327572162,0.001775051785623351,0.11247410663786081,0.11247410663786081,0.0,-1.1009275088791348e-12,1.0,1.0000106239828692,0.005182552560313525,0.0923101626730223,0.0,9.794708480358765e-07,1.2530551346828236,0.0,1601852.8733117243,268.12664046117294,6.420308579890843e-06,1.0,1279318.457711695,2619.2499775015567,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2005.0,-28.014896325784697,4.976593520607246,34.98779562056253,26.26868257010358,6.441004053877385,-24.569306287822577,-38.20688686156643,2.995414014989259,-5.023357964664626,-5.023364336812592,39.97560844922421,41050.8455136244,25749.891482856077,25749.891482856077,66800.73699648048,76935.33932491366,76925.62267678491,25749.891482856077,102675.514159641,102675.514159641,102675.514159641,128716.32962766128,124431.05570440652,4285.273923254759,0.0,90304.9145083763,54420.42069349386,39871.65979431382,26040.815468020286,65912.4752623341,19870.513770710302,1450.0,0.0,0.8868881420326418,2.8822162937567626,0.001494314320929203,1.0,1.0,-5.018221070018626,354333.1276184864,1553481.8036427007,4.38424093757146,1553481.8036427007,4.38424093757146,0.7630526699562273,0.09231017526145266,3.8604079540199474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604079540199474,1.2777641223975873,1.2780624094274717,3.02122112082495,6401.60501843132,15243.107769423557,6489.25370023925,0.00034411940328727894,23392.58326683825,2385.3796420631156,19396.81357087274,1977.9245278329236,0.8291864711825142,0.8291864711825142,35017.94777686281,35405.22815468563,0.9863456116076137,0.8,4226.295315482521,4273.035954225843,0.9863456116076137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558600446622583,4.976593520607246,-2.3439157851087686,7.320509305716014,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8146922439651465,0.00028652827760140343,197.31133921073467,0.0,0.0,0.0,0.0,9.644698145745997e-05,0.00013698538398109584,0.000528819465905099,0.09231017271012402,0.09231017271012402,0.09231017271012402,0.09231114284530961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489578.1955586262,595.0460173223494,0.0,0.09231017271012402,0.09231017526145266,0.09231017526145266,0.375,0.375,0.5,9.519390820010804,0.005175247420595497,0.005175247420595497,-2.2737367544323206e-13,6.372147993261024e-06,0.005143266793993462,-2.2737367544323206e-13,26040.815468020286,19870.513770710302,0.7630526699562273,1.029574533024049,3.9432417519287553,1.0134763825908686,0.6228084342188714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36294853234926,262.36294853234926,-10.787051467650713,246.85770918728664,277.8681878773901,120312.9676592893,120309.05422712743,3.9134321618746557,0.0,nan,277.8681878773901,4.718187877390108,271.6660921393838,-1.4839078606161706,265.4639964013671,-7.686003598632851,259.26190066334823,-13.888099336651749,253.05980492531955,-20.090195074680423,246.85770918728664,-26.292290812713333,1.0,1.0,26022.012520719443,26022.012520719443,277.12791993751097,3.9779199375109897,277.12791993751097,277.12791993751097,76925.66547686423,76925.62267678491,0.042800079318112694,0.0,8546.071908451686,8546.071908451686,0.8895022914711302,3879.709993790047,277.12791993751097,3.9779199375109897,1.0,0.002,0.14518219256166545,0.005116094219198449,0.00022494444888856958,0.0017750555499833785,0.11247222444428479,0.11247222444428479,0.0,-1.1280520788303772e-12,1.0,1.000010543451422,0.0051432667942208354,0.09231017526145266,0.0,9.720462229639865e-07,1.243556669358149,0.0,1601852.875052674,268.12664203533535,6.372148220634699e-06,1.0,1279318.452126964,2619.2500003628916,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2007.5,-28.014787471488024,4.976595758184872,34.98779720747684,26.26870087059217,6.44101077257866,-24.569207647080944,-38.20679696565492,2.9954309472463225,-5.023356190766606,-5.023362520901472,39.97561148312935,41050.90283985915,25749.892568647334,25749.892568647334,66800.79540850648,76935.3734726887,76925.65819575444,25749.892568647334,102675.55076440178,102675.55076440178,102675.55076440178,128716.36798270745,124431.06126502731,4285.30671768014,0.0,90304.90714710476,54420.436510685315,39871.63404046605,26040.81721830567,65912.45125877172,19870.515336647648,1450.0,0.0,0.8868881402880746,2.8822164871659166,0.001494314320929203,1.0,1.0,-5.018253532090853,354333.15270307846,1553481.9343887288,4.384240996186164,1553481.9343887288,4.384240996186164,0.7630526788030084,0.09231018773866805,3.860407411633463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860407411633463,1.2777640440496294,1.2780623310612238,3.021220881594569,6401.604511530849,15243.107769423557,6489.254019403151,0.0003441195289019682,23392.58464662771,2385.379782762484,19396.814524874997,1977.9246251140805,0.8291864630559862,0.8291864630559862,35017.943840851476,35405.22815468563,0.9863454730262681,0.8,4226.29484044765,4273.035954225843,0.9863454730262681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558600681011133,4.976595758184872,-2.3439138562138013,7.320509614398674,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8146831621045619,0.00028653147173869723,197.31125159302027,0.0,0.0,0.0,0.0,9.644794775684983e-05,0.00013698441768170597,0.0005288156612967517,0.09231018522432857,0.09231018522432857,0.09231018522432857,0.09231114885820366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489577.86155886034,595.0461262277353,0.0,0.09231018522432857,0.09231018773866805,0.09231018773866805,0.375,0.375,0.5,9.519463092087403,0.005141719598782402,0.005141719598782402,1.3926637620897964e-11,6.330134851850744e-06,0.005108988810604842,1.3926637620897964e-11,26040.81721830567,19870.515336647648,0.7630526788030084,1.029576635815734,3.943242839904131,1.0134776378782688,0.6228095307621568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3630067888361,262.3630067888361,-10.78699321116386,246.8578139206146,277.86819965702995,120312.58539399879,120308.68942349342,3.895970505371039,0.0,nan,277.86819965702995,4.71819965702997,271.66612250977556,-1.4838774902244154,265.4640453624862,-7.68595463751376,259.26196821519886,-13.888031784801115,253.05989106791154,-20.09010893208844,246.8578139206146,-26.292186079385374,1.0,1.0,26022.012520719443,26022.012520719443,277.127925909597,3.9779259095970474,277.127925909597,277.127925909597,76925.70017174237,76925.65819575444,0.041975987929617986,0.0,8546.071908451686,8546.071908451686,0.8895023256687755,3879.7094486916303,277.127925909597,3.9779259095970474,1.0,0.002,0.14517977868206158,0.0051161053387626275,0.00022494070968382134,0.0017750592892236338,0.11247035484191066,0.11247035484191066,0.0,-1.0925448913623459e-12,1.0,1.000010473185362,0.005108988796678204,0.09231018773866805,0.0,9.655680340363153e-07,1.2352689966906614,0.0,1601852.877032538,268.12664380923337,6.330120925213123e-06,1.0,1279318.44587577,2619.2500259524245,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2010.0,-28.01467928308526,4.976597969805075,34.98779877980289,26.268719450477533,6.441016937180706,-24.56910966106321,-38.20670343758536,2.995447314244447,-5.023354506950341,-5.023360793321617,39.97561447081636,41050.941017904835,25749.89381505123,25749.89381505123,66800.83483295607,76935.40727876748,76925.6929060279,25749.89381505123,102675.58672107913,102675.58672107913,102675.58672107913,128716.40564186583,124431.06635923972,4285.339282626107,0.0,90304.8988843411,54420.432619931125,39871.62918267775,26040.818920786693,65912.44810346444,19870.516862397224,1450.0,0.0,0.8868881382614033,2.8822166712189414,0.001494314320929203,1.0,1.0,-5.018287494290007,354333.1765673165,1553482.0631428948,4.3842410642791245,1553482.0631428948,4.3842410642791245,0.7630526875072996,0.09231020013282802,3.8604066951006817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604066951006817,1.277763968317214,1.2780622553111292,3.021220499889936,6401.603702744535,15243.107769423557,6489.2545286453915,0.0003441197293267017,23392.586848154842,2385.3800072557747,19396.81604703413,1977.9247803311155,0.829186450089598,0.829186450089598,35017.938641088345,35405.22815468563,0.9863452899500303,0.8,4226.294212891326,4273.035954225843,0.9863452899500303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558600950070957,4.976597969805075,-2.3439119989372785,7.320509968742353,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8146741359086636,0.0002865346463689954,197.31116451136634,0.0,0.0,0.0,0.0,9.644895310813218e-05,0.00013698341233042363,0.0005288116820781046,0.09231019765269172,0.09231019765269172,0.09231019765269172,0.09231115454207853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489577.5297750426,595.04623440927,0.0,0.09231019765269172,0.09231020013282802,0.09231020013282802,0.375,0.375,0.5,9.519534858512277,0.005107130179965225,0.005107130179965225,1.5290879673557356e-11,6.286371274200064e-06,0.005073299031607803,1.5290879673557356e-11,26040.818920786693,19870.516862397224,0.7630526875072996,1.0295777187790318,3.9432439281643217,1.0134782845282442,0.622810139800393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3630646596066,262.3630646596066,-10.78693534039337,246.85791806604067,277.86821125314714,120312.19392548034,120308.32374940345,3.870176076895795,0.0,nan,277.86821125314714,4.71821125314716,271.66615261573554,-1.4838473842644362,265.4640939783342,-7.685906021665801,259.26203534090627,-13.887964659093711,253.0599767034759,-20.090023296524066,246.85791806604067,-26.29208193395931,1.0,1.0,26022.012520719443,26022.012520719443,277.12793169872396,3.977931698723978,277.12793169872396,277.12793169872396,76925.7339415871,76925.6929060279,0.04103555918845814,0.0,8546.071908451686,8546.071908451686,0.8895023708464,3879.708728576185,277.12793169872396,3.977931698723978,1.0,0.002,0.14517738166442198,0.005116116366517851,0.00022493699656370175,0.0017750630023869666,0.11246849828185088,0.11246849828185088,0.0,-1.0493316285331566e-12,1.0,1.0000104000252759,0.005073299016316923,0.09231020013282802,0.0,9.588230231528725e-07,1.2266399741476484,0.0,1601852.878906164,268.12664549304964,6.286355983320391e-06,1.0,1279318.4399286956,2619.2500502970406,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2012.5,-28.01448482618462,4.976600297655076,34.98780040629524,26.268760940898233,6.441036837869823,-24.568932660239287,-38.206541806552536,2.9954846703423694,-5.023349984185813,-5.023356297551208,39.97561830480948,41051.03375577795,25749.88823265618,25749.88823265618,66800.92198843413,76935.46228134084,76925.74832189572,25749.88823265618,102675.6365545519,102675.6365545519,102675.6365545519,128716.45845397632,124431.08647381233,4285.371980163985,0.0,90304.88113893938,54420.45260723752,39871.58725744651,26040.821899424423,65912.40915687094,19870.519433680573,1450.0,0.0,0.886888147253241,2.882217148208784,0.001494314320929203,1.0,1.0,-5.018260978597823,354333.23867028905,1553482.228369127,4.384240762167558,1553482.228369127,4.384240762167558,0.7630526989672229,0.09231021240093878,3.8604052462924066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604052462924066,1.2777637954652987,1.2780620824188624,3.0212197747288942,6401.602166215304,15243.107769423557,6489.255496100142,0.0003441201100925306,23392.591030609958,2385.380433747504,19396.818938821125,1977.9250752113235,0.8291864254558106,0.8291864254558104,35017.92812731916,35405.22815468563,0.9863449197752454,0.8,4226.292943990769,4273.035954225843,0.9863449197752454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558599745005544,4.976600297655076,-2.3439080840524373,7.320508381707514,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8146579125734823,0.0002865403525034812,197.31100799174706,0.0,0.0,0.0,0.0,9.645069053414454e-05,0.00013698167490441127,0.0005288047764469101,0.09231020994855305,0.09231020994855305,0.09231020994855305,0.09231117075493912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489577.20067267376,595.0463417592143,0.0,0.09231020994855305,0.09231021240093878,0.09231021240093878,0.375,0.375,0.5,9.519606917982136,0.005100237928274964,0.005100237928274964,5.9117155615240335e-12,6.313365418009198e-06,0.005095318953408423,5.9117155615240335e-12,26040.821899424423,19870.519433680573,0.7630526989672229,1.0295811273003976,3.9432453749190866,1.0134802056688375,0.6228119147955411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3631401403854,262.3631401403854,-10.786859859614594,246.8580513484806,277.86822893225826,120312.12811356956,120307.08024797497,5.04786559459668,0.0,nan,277.86822893225826,4.718228932258285,271.6661934155388,-1.4838065844611492,265.46415789876556,-7.685842101234414,259.2621223820184,-13.887877617981587,253.06008686525072,-20.089913134749253,246.8580513484806,-26.29194865151939,1.0,1.0,26022.012520719443,26022.012520719443,277.1279426788615,3.9779426788614956,277.1279426788615,277.1279426788615,76925.81826259162,76925.74832189572,0.06994069590291474,0.0,8546.071908451686,8546.071908451686,0.8895024621942274,3879.7072725238686,277.1279426788615,3.9779426788614956,1.0,0.002,0.1451749742419666,0.005116127958678465,0.00022493326861250363,0.0017750667303502502,0.11246663430625181,0.11246663430625181,0.0,-1.0372462437568952e-12,1.0,1.0000104451641614,0.0050953189474967076,0.09231021240093878,0.0,9.629848207275904e-07,1.2319642236247574,0.0,1601852.8841514834,268.12665001581416,6.3133595062936365e-06,1.0,1279318.424452358,2619.2501136501214,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2015.0,-28.01437767933807,4.976602546898144,34.987801988925206,26.268766249436908,6.441027861207459,-24.568837125290045,-38.20645239958537,2.995487306314055,-5.023349271193467,-5.023355515358682,39.97562099989227,41051.08535759415,25749.892010311327,25749.892010311327,66800.97736790548,76935.50512684855,76925.77534235151,25749.892010311327,102675.66735266283,102675.66735266283,102675.66735266283,128716.49051741084,124431.08618765534,4285.4043297555045,0.0,90304.87675152165,54420.45697898714,39871.57752503834,26040.823164748017,65912.40068978636,19870.520601084776,1450.0,0.0,0.8868881414763814,2.882217232233651,0.001494314320929203,1.0,1.0,-5.01831660786803,354333.24947498634,1553482.3445132575,4.384240956260932,1553482.3445132575,4.384240956260932,0.7630527067202659,0.09231022483273232,3.8604046186583045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604046186583045,1.277763783268289,1.2780620702190055,3.0212193123709348,6401.60118653427,15243.107769423557,6489.256112941787,0.0003441203528661155,23392.593697317505,2385.380705675996,19396.82078260208,1977.9252632246569,0.829186409749269,0.829186409749269,35017.92357267895,35405.22815468563,0.9863447594128822,0.8,4226.292394293948,4273.035954225843,0.9863447594128822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558600560483761,4.976602546898144,-2.3439069087696103,7.320509455667755,3.5,3.5,1.0,0.6,0.0002334323654385558,0.814648973573489,0.000286543496660403,197.31092174866214,0.0,0.0,0.0,0.0,9.645165161194776e-05,0.00013698071382660805,0.0005288009803233491,0.09231022237020407,0.09231022237020407,0.09231022237020407,0.0923111728447929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489576.86979531805,595.0464496311644,0.0,0.09231022237020407,0.09231022483273232,0.09231022483273232,0.375,0.375,0.5,9.519678203065357,0.0050694010429310765,0.0050694010429310765,-1.233502189279534e-11,6.244165206226171e-06,0.005038907490643396,-1.233502189279534e-11,26040.823164748017,19870.520601084776,0.7630527067202659,1.0295826728153685,3.94324697370424,1.0134811760582225,0.6228127776865414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36320619412635,262.36320619412635,-10.786793805873629,246.85817322313815,277.86823916508104,120311.38785908816,120306.97043673026,4.417422357894628,0.0,nan,277.86823916508104,4.718239165081059,271.6662259767284,-1.4837740232715646,265.4642127883159,-7.685787211684101,259.26219959994853,-13.887800400051447,253.06018641154583,-20.08981358845415,246.85817322313815,-26.291826776861825,1.0,1.0,26022.012520719443,26022.012520719443,277.12794662279384,3.9779466227938656,277.12794662279384,277.12794662279384,76925.81388737781,76925.77534235151,0.038545026298379526,0.0,8546.071908451686,8546.071908451686,0.889502501766757,3879.706641751596,277.12794662279384,3.9779466227938656,1.0,0.002,0.14517259347268535,0.005116138736578605,0.0002249295802268227,0.0017750704186480122,0.11246479011341136,0.11246479011341136,0.0,-1.1251650652854828e-12,1.0,1.0000103295267817,0.005038907502978418,0.09231022483273232,0.0,9.523235292123004e-07,1.218325034396582,0.0,1601852.884870314,268.1266507288065,6.244177541248064e-06,1.0,1279318.421759778,2619.2501246723095,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2017.5,-28.01427203433931,4.976604827714712,34.987803584169406,26.2687936303206,6.441044515920357,-24.568740379316424,-38.20636278307063,2.9955128599265755,-5.023346414332309,-5.023352645270673,39.97562432501465,41051.1289582049,25749.890492937364,25749.890492937364,66801.01945114226,76935.53151394204,76925.8183292196,25749.890492937364,102675.70882215697,102675.70882215697,102675.70882215697,128716.53421173494,124431.09761098221,4285.436600752724,0.0,90304.86595716926,54420.463397665015,39871.55839944915,26040.825389577964,65912.38378902711,19870.522554154246,1450.0,0.0,0.8868881440402275,2.8822175371717744,0.001494314320929203,1.0,1.0,-5.018324524664536,354333.28912148805,1553482.4878103842,4.384240870119746,1553482.4878103842,4.384240870119746,0.7630527165282099,0.0923102370493488,3.860403852899172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860403852899172,1.2777636650281616,1.2780619519512757,3.0212189926484485,6401.600509080687,15243.107769423557,6489.256539489847,0.0003441205207449731,23392.5955413577,2385.380893715764,19396.822057582773,1977.9253932365052,0.8291863988880384,0.8291863988880384,35017.9180156873,35405.22815468563,0.9863445637591667,0.8,4226.291723623926,4273.035954225843,0.9863445637591667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558600232929931,4.976604827714712,-2.3439041965745173,7.32050902428923,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8146401599726499,0.0002865465967776409,197.31083671449653,0.0,0.0,0.0,0.0,9.645261495115776e-05,0.00013697975048739805,0.0005287971565507187,0.0923102346318619,0.0923102346318619,0.0923102346318619,0.09231118287815654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489576.5427739241,595.0465562784602,0.0,0.0923102346318619,0.0923102370493488,0.0923102370493488,0.375,0.375,0.5,9.519749320837992,0.005048130959153241,0.005048130959153241,-9.15179043659009e-12,6.2309383679348684e-06,0.005028120606141329,-9.15179043659009e-12,26040.825389577964,19870.522554154246,0.7630527165282099,1.029584260212213,3.9432475918361667,1.0134820743998503,0.6228135988769832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36327049648173,262.36327049648173,-10.786729503518245,246.85828771238545,277.8682532805543,120310.99470068731,120306.69440445334,4.300296233979008,0.0,nan,277.8682532805543,4.718253280554336,271.6662601669307,-1.4837398330692508,265.4642670533049,-7.685732946695055,259.26227393967986,-13.88772606032012,253.06028082603535,-20.089719173964625,246.85828771238545,-26.29171228761453,1.0,1.0,26022.012520719443,26022.012520719443,277.12795452289663,3.9779545228966526,277.12795452289663,277.12795452289663,76925.87003198412,76925.8183292196,0.05170276451099198,0.0,8546.071908451686,8546.071908451686,0.889502550048112,3879.7058721636677,277.12795452289663,3.9779545228966526,1.0,0.002,0.14517021779903122,0.005116149882932348,0.00022492590070930681,0.001775074098244196,0.11246295035465341,0.11246295035465341,0.0,-1.0464970903734105e-12,1.0,1.0000103074150481,0.005028120615293119,0.0923102370493488,0.0,9.502850194136872e-07,1.2157171218693819,0.0,1601852.888139017,268.12665358566767,6.230947519725305e-06,1.0,1279318.4118796934,2619.2501651168686,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2020.0,-28.014166320545073,4.976607056074291,34.98780514960347,26.268802012223773,6.441044094192389,-24.568645279066313,-38.20627344595266,2.995523051874935,-5.023345219923726,-5.023351395532917,39.97562713590202,41051.18469670144,25749.89301288856,25749.89301288856,66801.07770959,76935.57086666988,76925.84877330383,25749.89301288856,102675.74178619239,102675.74178619239,102675.74178619239,128716.56864665658,124431.10005864337,4285.468588013221,0.0,90304.8650289326,54420.47885571009,39871.54019246946,26040.826860464185,65912.36705293364,19870.523888527005,1450.0,0.0,0.8868881402226265,2.8822176706487745,0.001494314320929203,1.0,1.0,-5.018368378570813,354333.3063849428,1553482.6089462207,4.384240998385116,1553482.6089462207,4.384240998385116,0.7630527246696193,0.09231024928787246,3.8604041134017377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604041134017377,1.277763617868602,1.278061904780707,3.0212193080291003,6401.6011773344435,15243.107769423557,6489.256118734316,0.00034412035514591225,23392.593722359583,2385.3807082295775,19396.82079991634,1977.9252649902198,0.8291864096017739,0.8291864096017739,35017.91990611281,35405.22815468563,0.9863446303183401,0.8,4226.291951778258,4273.035954225843,0.9863446303183401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558600776908994,4.976607056074291,-2.3439026846189734,7.320509740693264,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8146313407354576,0.00028654969894456876,197.3107516250305,0.0,0.0,0.0,0.0,9.645357529581875e-05,0.00013697879014273705,0.0005287934849158155,0.09231024688634687,0.09231024688634687,0.09231024688634687,0.09231118675578308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489576.2162968247,595.046662723243,0.0,0.09231024688634687,0.09231024928787246,0.09231024928787246,0.375,0.375,0.5,9.519819810035713,0.005015299692161079,0.005015299692161079,-1.0061285138363019e-11,6.1756092009090935e-06,0.0049830169621145615,-1.0061285138363019e-11,26040.826860464185,19870.523888527005,0.7630527246696193,1.029586128314521,3.9432489770690804,1.0134832156147973,0.6228146026637702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3633306358715,262.3633306358715,-10.7866693641285,246.8583971722731,277.8682640994532,120310.49302014381,120306.47112768951,4.021892454294301,0.0,nan,277.8682640994532,4.718264099453222,271.6662907140152,-1.4837092859847871,265.46431732859855,-7.685682671401423,259.26234394316305,-13.887656056836931,253.06037055772563,-20.089629442274344,246.8583971722731,-26.291602827726877,1.0,1.0,26022.012520719443,26022.012520719443,277.1279593349826,3.9779593349826428,277.1279593349826,277.1279593349826,76925.88612201587,76925.84877330383,0.037348712037783116,0.0,8546.071908451686,8546.071908451686,0.8895025336233432,3879.7061339687466,277.1279593349826,3.9779593349826428,1.0,0.002,0.14516786343520582,0.005116160630292747,0.00022492225345394464,0.0017750777453692634,0.11246112672697232,0.11246112672697232,0.0,-1.1767921706540285e-12,1.0,1.0000102149574617,0.004983016972175847,0.09231024928787246,0.0,9.417608323294316e-07,1.2048119683346106,0.0,1601852.8894323313,268.12665478007625,6.175619262194232e-06,1.0,1279318.407577565,2619.2501827278243,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2022.5,-28.01406171081096,4.976609288974354,34.98780671453888,26.268824748136126,6.441056354582392,-24.568549904275695,-38.20618784576652,2.995544547140746,-5.023342928510317,-5.0233490776919645,39.97563025984943,41051.2421860585,25749.892794165768,25749.892794165768,66801.13498022428,76935.60002035256,76925.88732094794,25749.892794165768,102675.78011511371,102675.78011511371,102675.78011511371,128716.60893392567,124431.10850213403,4285.500431791646,0.0,90304.8563535473,54420.49851573634,39871.50870867883,26040.828818811962,65912.3375274908,19870.525621549456,1450.0,0.0,0.8868881407055424,2.8822179171390108,0.001494314320929203,1.0,1.0,-5.01838764034477,354333.3384035036,1553482.7435741741,4.384240982159904,1553482.7435741741,4.384240982159904,0.7630527338359883,0.09231026137905038,3.8604035370673304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604035370673304,1.2777635184070348,1.278061805295921,3.021219092152535,6401.600719917906,15243.107769423557,6489.256406739535,0.00034412046849769556,23392.59496745515,2385.3808351939906,19396.82166078321,1977.9253527742105,0.8291864022682802,0.8291864022682802,35017.915723746024,35405.22815468563,0.9863444830632001,0.8,4226.291447010895,4273.035954225843,0.9863444830632001,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586007296935485,4.976609288974354,-2.343900389537591,7.320509678511945,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8146226137065787,0.0002865527687433392,197.31066742429923,0.0,0.0,0.0,0.0,9.645449547797807e-05,0.00013697786996057774,0.0005287898536957632,0.09231025901695818,0.09231025901695818,0.09231025901695818,0.09231119470059526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489575.89284670923,595.0467681977349,0.0,0.09231025901695818,0.09231026137905038,0.09231026137905038,0.375,0.375,0.5,9.519889985822948,0.004987859861785182,0.004987859861785182,3.7346126191550866e-11,6.149181672299164e-06,0.004961437347219544,3.7346126191550866e-11,26040.828818811962,19870.525621549456,0.7630527338359883,1.0295883831735435,3.9432497916632387,1.0134845384957372,0.6228157538630275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3633901665694,262.3633901665694,-10.786609833430589,246.85850325086625,277.86827708225667,120310.13224608955,120306.15106024813,3.981185841400975,0.0,nan,277.86827708225667,4.718277082256691,271.66632231596645,-1.4836776840335233,265.4643675497235,-7.6856324502765005,259.26241278344105,-13.887587216558927,253.06045801716243,-20.089541982837545,246.85850325086625,-26.291496749133728,1.0,1.0,26022.012520719443,26022.012520719443,277.1279661633922,3.9779661633922387,277.1279661633922,277.1279661633922,76925.93267696326,76925.88732094794,0.04535601532552391,0.0,8546.071908451686,8546.071908451686,0.8895025699614086,3879.705554752667,277.1279661633922,3.9779661633922387,1.0,0.002,0.14516551926690296,0.005116171532871237,0.000224918622493227,0.0017750813764961723,0.1124593112466135,0.1124593112466135,0.0,-1.0106008911658915e-12,1.0,1.0000101707216227,0.004961437309873418,0.09231026137905038,0.0,9.376825437318161e-07,1.1995945311783427,0.0,1601852.8920307276,268.12665707148966,6.149144326172973e-06,1.0,1279318.399598399,2619.2502153909018,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2025.0,-28.013957287202366,4.976611416591662,34.98780822508259,26.268833933305018,6.441054114762847,-24.568456146998766,-38.206098683271534,2.995552974360783,-5.023342846693879,-5.023348914323546,39.97563269725631,41051.28791841092,25749.897852106657,25749.897852106657,66801.18577051758,76935.6386485549,76925.90940822715,25749.897852106657,102675.80726033381,102675.80726033381,102675.80726033381,128716.63703392216,124431.10517722544,4285.531856696717,0.0,90304.8526108574,54420.501879943564,39871.500812126484,26040.82977358836,65912.33058571484,19870.5265308839,1450.0,0.0,0.8868881327131156,2.882217935620754,0.001494314320929203,1.0,1.0,-5.018453863913294,354333.34065897396,1553482.8486128733,4.384241250692844,1553482.8486128733,4.384241250692844,0.7630527407785359,0.09231027346832138,3.8604032538862807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604032538862807,1.2777634794131267,1.27806176629291,3.021218962729592,6401.60044568622,15243.107769423557,6489.256579405158,0.0003441205364546656,23392.59571391854,2385.3809113120733,19396.82217689231,1977.9254054026921,0.8291863978716669,0.8291863978716669,35017.91366874631,35405.22815468563,0.9863444107096072,0.8,4226.291198994201,4273.035954225843,0.9863444107096072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558601821545624,4.976611416591662,-2.343899699856571,7.320511116448232,3.5,3.5,1.0,0.6,0.0002334323654385558,0.814613902305795,0.00028655583311040577,197.3105833734527,0.0,0.0,0.0,0.0,9.645545396275526e-05,0.00013697691147580054,0.0005287861147684734,0.09231027112272422,0.09231027112272422,0.09231027112272422,0.09231119446063872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489575.57054158073,595.0468732656543,0.0,0.09231027112272422,0.09231027346832138,0.09231027346832138,0.375,0.375,0.5,9.519959235708779,0.004941419252702417,0.004941419252702417,-5.2864379540551454e-11,6.067629669814778e-06,0.004895050410254953,-5.2864379540551454e-11,26040.82977358836,19870.5265308839,0.7630527407785359,1.0295897340770683,3.9432513246874064,1.013485415807697,0.6228165132930067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3634466834163,262.3634466834163,-10.78655331658365,246.85860683369833,277.8682865331162,120309.65020270036,120305.87057236295,3.77963033740646,0.0,nan,277.8682865331162,4.718286533116213,271.6663505932379,-1.4836494067620833,265.4644146533666,-7.685585346633388,259.26247871348016,-13.887521286519814,253.06054277359874,-20.089457226401237,246.85860683369833,-26.291393166301646,1.0,1.0,26022.012520719443,26022.012520719443,277.12796891125555,3.977968911255573,277.12796891125555,277.12796891125555,76925.95079333617,76925.90940822715,0.04138510902703274,0.0,8546.071908451686,8546.071908451686,0.8895025878160624,3879.7052701557122,277.12796891125555,3.977968911255573,1.0,0.002,0.1451632064644631,0.005116181891240375,0.0002249150391264885,0.0017750849597067571,0.11245751956324425,0.11245751956324425,0.0,-1.1667546269411577e-12,1.0,1.0000100346355778,0.0048950504631193326,0.09231027346832138,0.0,9.251359415527653e-07,1.183543431638246,0.0,1601852.8920050208,268.1266571533061,6.067682534194319e-06,1.0,1279318.3990363241,2619.250217691772,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2027.5,-28.013853697076353,4.976613457392683,34.98780969315717,26.26885272273796,6.441060185402371,-24.568362308833027,-38.20601332755757,2.995568796947631,-5.023342496750729,-5.023348492012028,39.97563517658686,41051.33907123513,25749.90201971713,25749.90201971713,66801.24109095226,76935.67041931392,76925.93357427458,25749.90201971713,102675.83559399171,102675.83559399171,102675.83559399171,128716.66642806446,124431.10352940926,4285.562898655207,0.0,90304.84347983703,54420.51213093787,39871.47927655462,26040.830834072756,65912.31011062738,19870.5275248376,1450.0,0.0,0.8868881258866105,2.8822179814810642,0.001494314320929203,1.0,1.0,-5.018512413463441,354333.3464928336,1553482.9554597507,4.384241480052655,1553482.9554597507,4.384241480052655,0.7630527478730935,0.09231028533989724,3.8604023696265233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604023696265233,1.277763406199844,1.278061693062536,3.0212184438022254,6401.5993461414,15243.107769423557,6489.257271715342,0.00034412080893118804,23392.598706899462,2385.3812165111904,19396.82424625378,1977.9256164188362,0.8291863802431167,0.8291863802431167,35017.90725181408,35405.22815468563,0.9863441847786326,0.8,4226.2904245384625,4273.035954225843,0.9863441847786326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558602721203062,4.976613457392683,-2.3438988438772896,7.320512301269973,3.5,3.5,1.0,0.6,0.0002334323654385558,0.814605260536529,0.0002865588730482892,197.31049999354929,0.0,0.0,0.0,0.0,9.64563715333966e-05,0.0001369759939051592,0.0005287824514534248,0.09231028305326769,0.09231028305326769,0.09231028305326769,0.09231119521891255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489575.25248264923,595.0469769529716,0.0,0.09231028305326769,0.09231028533989724,0.09231028533989724,0.375,0.375,0.5,9.52002764752961,0.004888656218042797,0.004888656218042797,-3.956301952712238e-11,5.995261290081544e-06,0.004836078548578371,-3.956301952712238e-11,26040.830834072756,19870.5275248376,0.7630527478730935,1.0295915731266658,3.943252544180486,1.013486569941683,0.6228174828394645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36350259795,262.36350259795,-10.786497402049974,246.85870867771155,277.86829651817015,120309.26199308083,120305.52264265149,3.739350429348155,0.0,nan,277.86829651817015,4.7182965181701775,271.6663789500854,-1.483621049914575,265.46446138200645,-7.685538617993529,259.2625438139072,-13.887456186092777,253.06062624581946,-20.089373754180514,246.85870867771155,-26.29129132228843,1.0,1.0,26022.012520719443,26022.012520719443,277.1279721613045,3.9779721613045353,277.1279721613045,277.1279721613045,76925.99162090578,76925.93357427458,0.05804663120943587,0.0,8546.071908451686,8546.071908451686,0.889502643568915,3879.7043814746557,277.1279721613045,3.9779721613045353,1.0,0.002,0.14516092152406282,0.005116192174158745,0.000224911499049749,0.0017750884997989093,0.1124557495248745,0.1124557495248745,0.0,-1.1513416088571038e-12,1.0,1.0000099137494263,0.00483607858814139,0.09231028533989724,0.0,9.139907223439535e-07,1.1692851463143406,0.0,1601852.8923012814,268.12665750324925,5.995300853101071e-06,1.0,1279318.3975825026,2619.2502236430646,,,,,,,,,,,,,,,,,2.0,15243.107769423557
