time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2030.0,-28.01375088063459,4.976615534198754,34.98781117929241,26.268876122217648,6.441070957677821,-24.56826869680317,-38.20592419998718,2.995588772964181,-5.0233397595383735,-5.023345742611254,39.97563834164193,41051.37055716508,25749.90028778577,25749.90028778577,66801.27084495085,76935.69865014385,76925.97515152063,25749.90028778577,102675.8754393064,102675.8754393064,102675.8754393064,128716.70839720487,124431.11452986828,4285.593867336587,0.0,90304.83238148839,54420.50428508646,39871.47566266881,26040.832957898478,65912.30862056729,19870.529388598792,1450.0,0.0,0.8868881284161663,2.8822182735943405,0.001494314320929203,1.0,1.0,-5.018519626067928,354333.38447272714,1553483.0918583048,4.384241395063568,1553483.0918583048,4.384241395063568,0.7630527572111259,0.09231029701075166,3.8604013252343283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604013252343283,1.2777633137680833,1.2780616006091976,3.02121784499363,6401.5980773378415,15243.107769423557,6489.258070595015,0.0003441211233511808,23392.602160607443,2385.3815686913927,19396.826634158584,1977.9258599173606,0.8291863599006679,0.8291863599006679,35017.899672825886,35405.22815468563,0.9863439179333483,0.8,4226.289509834879,4273.035954225843,0.9863439179333483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558602347332966,4.976615534198754,-2.3438962746955654,7.32051180889432,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8145966834079396,0.0002865618903111294,197.31041723645558,0.0,0.0,0.0,0.0,9.645732965995481e-05,0.00013697503577860098,0.0005287786096437308,0.09231029478349899,0.09231029478349899,0.09231029478349899,0.09231120483795494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489574.93850444263,595.047079345185,0.0,0.09231029478349899,0.09231029701075166,0.09231029701075166,0.375,0.375,0.5,9.520095901301598,0.0048567830119736755,0.0048567830119736755,1.0800249583553523e-12,5.9830728673659905e-06,0.004826116543313219,1.0800249583553523e-12,26040.832957898478,19870.529388598792,0.7630527572111259,1.0295924561327683,3.943253240168876,1.0134870442712147,0.6228179746135519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3635588267115,262.3635588267115,-10.786441173288495,246.85880922538078,277.8683084280234,120308.91855843166,120305.15819413724,3.7603642944034927,0.0,nan,277.8683084280234,4.71830842802342,271.6664085875134,-1.4835914124865894,265.46450874698155,-7.6854912530184265,259.2626089064478,-13.887391093552196,253.06070906592208,-20.089290934077894,246.85880922538078,-26.291190774619196,1.0,1.0,26022.012520719443,26022.012520719443,277.1279797757762,3.977979775776248,277.1279797757762,277.1279797757762,76926.03097831126,76925.97515152063,0.05582679063081741,0.0,8546.071908451686,8546.071908451686,0.8895027094181641,3879.7033318605,277.1279797757762,3.977979775776248,1.0,0.002,0.1451586412897914,0.005116202872220804,0.00022490796734908234,0.0017750920317450656,0.11245398367454117,0.11245398367454117,0.0,-9.058522161542459e-13,1.0,1.00000989332849,0.004826116542233194,0.09231029701075166,0.0,9.121080891737202e-07,1.1668766504308807,0.0,1601852.8954337453,268.1266602404616,5.983071787341032e-06,1.0,1279318.3881177455,2619.2502623874648,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2032.5,-28.013648188911908,4.976617599063474,34.98781265782503,26.268889533262723,6.441074446793659,-24.56817592533736,-38.2058389839716,2.9956021824015227,-5.023337954197075,-5.0233439007228675,39.97564121714186,41051.42624895195,25749.900861949827,25749.900861949827,66801.32711090178,76935.73340565737,76926.00951101634,25749.900861949827,102675.91037296617,102675.91037296617,102675.91037296617,128716.7450318398,124431.12038233053,4285.624649509282,0.0,90304.82799325894,54420.52083338105,39871.45239986431,26040.834658873628,65912.28705873794,19870.5309052824,1450.0,0.0,0.8868881273770629,2.8822184696828765,0.001494314320929203,1.0,1.0,-5.01854755040074,354333.4099159169,1553483.2157779615,4.384241429975802,1553483.2157779615,4.384241429975802,0.7630527656113878,0.09231030871298597,3.860401137258136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860401137258136,1.2777632517207902,1.2780615385474199,3.021217844588388,6401.598076479182,15243.107769423557,6489.258071135653,0.00034412112356396323,23392.60216294472,2385.3815689297285,19396.82663577459,1977.9258600821472,0.8291863598869014,0.8291863598869014,35017.89830871248,35405.22815468563,0.986343869904877,0.8,4226.289345200842,4273.035954225843,0.986343869904877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558602471277123,4.976617599063474,-2.343894373061566,7.32051197212504,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8145881167809363,0.00028656490394314424,197.31033457981775,0.0,0.0,0.0,0.0,9.645824574529478e-05,0.00013697411969326102,0.0005287750474387969,0.09231030649954992,0.09231030649954992,0.09231030649954992,0.09231121101009133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489574.6251320266,595.0471815258979,0.0,0.09231030649954992,0.09231030871298597,0.09231030871298597,0.375,0.375,0.5,9.520163739100417,0.004826162446761373,0.004826162446761373,-3.353761712787673e-12,5.946525789113366e-06,0.004796350322123999,-3.353761712787673e-12,26040.834658873628,19870.5309052824,0.7630527656113878,1.0295944536269679,3.9432543393003816,1.013488229461247,0.6228190232933177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36361393463375,262.36361393463375,-10.78638606536623,246.85890876730863,277.8683191019471,120308.52883270787,120304.84342553768,3.6854071702168874,0.0,nan,277.8683191019471,4.718319101947145,271.66643703502046,-1.4835629649795123,265.46455496810904,-7.685445031890936,259.2626729011704,-13.887327098829587,253.06079083424692,-20.08920916575306,246.85890876730863,-26.291091232691343,1.0,1.0,26022.012520719443,26022.012520719443,277.1279856381662,3.977985638166217,277.1279856381662,277.1279856381662,76926.05430795815,76926.00951101634,0.04479694181645755,0.0,8546.071908451686,8546.071908451686,0.8895027212701205,3879.7031429444264,277.1279856381662,3.977985638166217,1.0,0.002,0.14515637511902357,0.005116213336746372,0.00022490445701537498,0.0017750955420137993,0.11245222850768749,0.11245222850768749,0.0,-9.708258502660883e-13,1.0,1.000009832310983,0.004796350325477761,0.09231030871298597,0.0,9.064825749077142e-07,1.1596798208401566,0.0,1601852.8974578704,268.1266620458029,5.946529142875079e-06,1.0,1279318.3817771892,2619.2502883428083,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2035.0,-28.01354635946942,4.976619670098032,34.987814137740266,26.26891363123434,6.441083633355191,-24.568083360186158,-38.205753767956026,2.9956206332341733,-5.023335794995035,-5.023341714649535,39.975644191548824,41051.46461102939,25749.900565724984,25749.900565724984,66801.36517675438,76935.7610661673,76926.04641874867,25749.900565724984,102675.94698447364,102675.94698447364,102675.94698447364,128716.78350066513,124431.12821086703,4285.655289798101,0.0,90304.81446247049,54420.518004081794,39871.44050932077,26040.83651619149,65912.27702551226,19870.5325497187,1450.0,0.0,0.8868881277306385,2.8822187021785273,0.001494314320929203,1.0,1.0,-5.018567224700973,354333.4401131973,1553483.3439607956,4.384241418096218,1553483.3439607956,4.384241418096218,0.7630527743363289,0.09231032033492068,3.860399622977482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860399622977482,1.2777631663462845,1.278061453152984,3.021216861350096,6401.5959931152265,15243.107769423557,6489.259382885425,0.0003441216398380965,23392.607833905913,2385.3821472068357,19396.83055668244,1977.9262599034778,0.8291863264842203,0.8291863264842203,35017.887319817564,35405.22815468563,0.9863434830017063,0.8,4226.288018957643,4273.035954225843,0.9863434830017063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558602407331396,4.976619670098032,-2.343892217812411,7.320511887910443,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8145796221820578,0.0002865678922991568,197.31025261729826,0.0,0.0,0.0,0.0,9.645916183867323e-05,0.00013697320359988256,0.0005287713035350046,0.09231031814693638,0.09231031814693638,0.09231031814693638,0.09231121849322485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489574.3137449855,595.0472830649717,0.0,0.09231031814693638,0.09231032033492068,0.09231032033492068,0.375,0.375,0.5,9.520231264594667,0.00479984643698117,0.00479984643698117,-3.4788172342814505e-11,5.9196544839323906e-06,0.004774489948545124,-3.4788172342814505e-11,26040.83651619149,19870.5325497187,0.7630527743363289,1.029595722819013,3.9432551088765946,1.0134889612582794,0.6228197001165633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36366918543894,262.36366918543894,-10.78633081456104,246.85900747186832,277.8683308990028,120308.16293502606,120304.46797211315,3.6949629128746033,0.0,nan,277.8683308990028,4.718330899002808,271.6664662135573,-1.4835337864426492,265.46460152816877,-7.685398471831206,259.262736842729,-13.88726315727098,253.0608721573071,-20.089127842692875,246.85900747186832,-26.290992528131653,1.0,1.0,26022.012520719443,26022.012520719443,277.1279921429175,3.9779921429175147,277.1279921429175,277.1279921429175,76926.0931041986,76926.04641874867,0.04668544993910473,0.0,8546.071908451686,8546.071908451686,0.8895028167459742,3879.70162109237,277.1279921429175,3.9779921429175147,1.0,0.002,0.14515411927616553,0.005116223819826462,0.00022490096284401672,0.0017750990362132857,0.11245048142200836,0.11245048142200836,0.0,-9.426977427839933e-13,1.0,1.0000097874997178,0.0047744899833332965,0.09231032033492068,0.0,9.02351225728993e-07,1.154394503103822,0.0,1601852.8999035582,268.12666420500494,5.919689272104733e-06,1.0,1279318.3742518972,2619.250319147935,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2037.5,-28.01344475432906,4.9766217091629,34.98781559993608,26.268921070173405,6.441086041710682,-24.56799167473165,-38.205668691638834,2.995632961317194,-5.0233343978166545,-5.023340271940366,39.975646925577884,41051.528486128555,25749.902101340907,25749.902101340907,66801.43058746945,76935.79885390718,76926.0775628985,25749.902101340907,102675.9796642394,102675.9796642394,102675.9796642394,128716.81769023076,124431.13199604725,4285.685694183517,0.0,90304.81694105327,54420.54657018588,39871.41152318599,26040.83802599136,65912.24954917736,19870.533908740825,1450.0,0.0,0.8868881251731325,2.8822188560110145,0.001494314320929203,1.0,1.0,-5.018602880298204,354333.460042647,1553483.4617835402,4.384241504024388,1553483.4617835402,4.384241504024388,0.7630527822840434,0.09231033192152927,3.8604005415942884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8604005415942884,1.277763109302578,1.278061396095961,3.021217715153282,6401.597802221724,15243.107769423557,6489.258243816795,0.00034412119152718584,23392.602909479105,2385.38164505505,19396.827151930076,1977.9259127153591,0.8291863554897575,0.8291863554897575,35017.89398607437,35405.22815468563,0.9863437177110081,0.8,4226.288823504216,4273.035954225843,0.9863437177110081,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558602738823097,4.9766217091629,-2.3438906153121275,7.320512324475027,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8145711463897292,0.00028657087410124244,197.3101708353874,0.0,0.0,0.0,0.0,9.646007643827668e-05,0.00013697228900027913,0.0005287678986400869,0.09231032975575029,0.09231032975575029,0.09231032975575029,0.09231122315394955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489574.0037082328,595.047384152539,0.0,0.09231032975575029,0.09231033192152927,0.09231033192152927,0.375,0.375,0.5,9.52029826912523,0.0047683024304774335,0.0047683024304774335,-1.1254996934439987e-11,5.874123701232747e-06,0.0047373916421520335,-1.1254996934439987e-11,26040.83802599136,19870.533908740825,0.7630527822840434,1.0295980733527907,3.9432563903188327,1.0134903761345404,0.6228209288396365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36372327766077,262.36372327766077,-10.78627672233921,246.8591054409771,277.86834111432995,120307.8064531395,120304.18897270523,3.6174804342817435,0.0,nan,277.86834111432995,4.718341114329974,271.6664939796597,-1.4835060203402577,265.46464684500984,-7.685353154990139,259.26279971033085,-13.887200289669124,253.06095257565713,-20.08904742434285,246.8591054409771,-26.290894559022888,1.0,1.0,26022.012520719443,26022.012520719443,277.12799722989155,3.977997229891571,277.12799722989155,277.12799722989155,76926.11451713479,76926.0775628985,0.036954236289602704,0.0,8546.071908451686,8546.071908451686,0.8895027588269073,3879.70254430226,277.12799722989155,3.977997229891571,1.0,0.002,0.1451518809609737,0.005116234085455785,0.00022489749548352893,0.0017751025035756562,0.11244874774176447,0.11244874774176447,0.0,-9.408151341316895e-13,1.0,1.0000097114520834,0.00473739165340703,0.09231033192152927,0.0,8.953399769341085e-07,1.1454248792473634,0.0,1601852.9014446368,268.1266656021833,5.874134956229682e-06,1.0,1279318.3692853912,2619.2503394785517,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2040.0,-28.013343968469652,4.976623656617605,34.98781701626084,26.268940802570455,6.441090072197287,-24.5679005644079,-38.205583685170836,2.9956466679432685,-5.023334234426557,-5.023340033419144,39.97564926572946,41051.56341282925,25749.906501844624,25749.906501844624,66801.46991467387,76935.82921340258,76926.09959151201,25749.906501844624,102676.00609335664,102676.00609335664,102676.00609335664,128716.84506453726,124431.12935555547,4285.715708981787,0.0,90304.80443538967,54420.53863407029,39871.40644591042,26040.83897118062,65912.24541709104,19870.534803817045,1450.0,0.0,0.8868881179155308,2.8822188823964994,0.001494314320929203,1.0,1.0,-5.018663835680741,354333.4633378707,1553483.562632678,4.384241747868367,1553483.562632678,4.384241747868367,0.7630527889599776,0.0923103434334146,3.8603990054350095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603990054350095,1.2777630458801725,1.2780613326587498,3.0212166628874586,6401.595572596713,15243.107769423557,6489.2596476562485,0.00034412174404582573,23392.608978566885,2385.382263929771,19396.831348100146,1977.9263406056245,0.8291863197419403,0.8291863197419403,35017.88283840939,35405.22815468563,0.9863433252177842,0.8,4226.287478099152,4273.035954225843,0.9863433252177842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558603688754943,4.976623656617605,-2.3438899188890407,7.320513575506645,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8145627390349762,0.0002865738318881445,197.31008971298218,0.0,0.0,0.0,0.0,9.646099029498079e-05,0.000136971375143575,0.0005287641603773226,0.09231034129350034,0.09231034129350034,0.09231034129350034,0.09231122324361625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489573.6959084596,595.0474844923392,0.0,0.09231034129350034,0.0923103434334146,0.0923103434334146,0.375,0.375,0.5,9.52036441494689,0.004722197741386935,0.004722197741386935,1.5859313862165436e-11,5.798992560812621e-06,0.004676197738376686,1.5859313862165436e-11,26040.83897118062,19870.534803817045,0.7630527889599776,1.0295990804467816,3.94325758201913,1.0134910363310465,0.6228214977817246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3637767684342,262.3637767684342,-10.78622323156577,246.85920268829574,277.86835084855585,120307.40062520637,120303.8233670747,3.5772581316744763,0.0,nan,277.86835084855585,4.718350848555872,271.6665212165133,-1.483478783486703,265.46469158447167,-7.685308415528311,259.26286195241306,-13.887138047586916,253.0610323203558,-20.088967679644185,246.85920268829574,-26.29079731170424,1.0,1.0,26022.012520719443,26022.012520719443,277.12800004604304,3.9780000460430642,277.12800004604304,277.12800004604304,76926.15066042561,76926.09959151201,0.05106891359901056,0.0,8546.071908451686,8546.071908451686,0.889502855682212,3879.7010004621843,277.12800004604304,3.9780000460430642,1.0,0.002,0.14514967155810887,0.005116243996275766,0.00022489407235850258,0.0017751059265832625,0.11244703617925128,0.11244703617925128,0.0,-1.0582350967736076e-12,1.0,1.0000095860108256,0.004676197722517372,0.0923103434334146,0.0,8.837747852651749e-07,1.1306293163752472,0.0,1601852.901522095,268.1266657655734,5.798976701498759e-06,1.0,1279318.3684642056,2619.250342840099,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2042.5,-28.013243783813405,4.976625626240889,34.987818443798005,26.26895847441631,6.44109942508649,-24.567809462927894,-38.205498713627435,2.9956651033855093,-5.023331868977664,-5.023337649308787,39.97565224008478,41051.611504302375,25749.90543454041,25749.90543454041,66801.51693884279,76935.85976606139,76926.1378187537,25749.90543454041,102676.04325329412,102676.04325329412,102676.04325329412,128716.88415076668,124431.13853419268,4285.745616574002,0.0,90304.79947146303,54420.55120654004,39871.38696102555,26040.840897472557,65912.22785849811,19870.53650153687,1450.0,0.0,0.886888119276851,2.8822191358066984,0.001494314320929203,1.0,1.0,-5.018676630254845,354333.4962709902,1553483.690812855,4.384241702130155,1553483.690812855,4.384241702130155,0.7630527977099788,0.09231035471999798,3.860398926155346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860398926155346,1.2777629605769076,1.2780612473355712,3.0212168025377597,6401.595868498944,15243.107769423557,6489.2594613475185,0.00034412167071897496,23392.60817311425,2385.38218179646,19396.830791210887,1977.9262838187237,0.8291863244862188,0.8291863244862188,35017.882263089385,35405.22815468563,0.9863433049615965,0.8,4226.287408664122,4273.035954225843,0.9863433049615965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55860345835717,4.976625626240889,-2.3438876458388305,7.320513272079719,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8145543819242037,0.00028657677205925,197.31000907455075,0.0,0.0,0.0,0.0,9.646190378422359e-05,0.0001369704616543322,0.0005287606230853861,0.09231035263926624,0.09231035263926624,0.09231035263926624,0.09231123150148786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489573.39229005866,595.0475835017379,0.0,0.09231035263926624,0.09231035471999798,0.09231035471999798,0.375,0.375,0.5,9.520430330183009,0.004691085180752452,0.004691085180752452,-6.252776074688882e-13,5.780331150617712e-06,0.0046610190539695395,-6.252776074688882e-13,26040.840897472557,19870.53650153687,0.7630527977099788,1.02960078977013,3.9432584226021734,1.0134920197547233,0.622822393326363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.363830715633,262.363830715633,-10.786169284366963,246.85929936266672,277.86836206858055,120307.09625658939,120303.48847418059,3.6077824088086734,0.0,nan,277.86836206858055,4.718362068580575,271.6665495274129,-1.4834504725870943,265.4647369862293,-7.68526301377068,259.26292444504907,-13.887075554950911,253.06111190385946,-20.088888096140522,246.85929936266672,-26.29070063733326,1.0,1.0,26022.012520719443,26022.012520719443,277.1280069032308,3.9780069032308347,277.1280069032308,277.1280069032308,76926.18683435033,76926.1378187537,0.04901559662539512,0.0,8546.071908451686,8546.071908451686,0.8895028606808184,3879.700920786123,277.1280069032308,3.9780069032308347,1.0,0.002,0.1451474693267905,0.005116254277999034,0.00022489066134476763,0.0017751093379678611,0.11244533067238381,0.11244533067238381,0.0,-6.8737116692974e-13,1.0,1.0000095548962928,0.004661019054594817,0.09231035471999798,0.0,8.809062279755497e-07,1.1269595111139734,0.0,1601852.9042172257,268.1266681310223,5.78033177589532e-06,1.0,1279318.3602571297,2619.250376436145,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2045.0,-28.013143857119296,4.97662751795695,34.987819832006124,26.26896685631948,6.441099608391761,-24.56771951057482,-38.20541765363885,2.995675261647561,-5.023331500219967,-5.023337211257673,39.97565459458705,41051.67786007284,25749.90917772765,25749.90917772765,66801.58703780049,76935.8966226314,76926.16101223182,25749.90917772765,102676.07018995947,102676.07018995947,102676.07018995947,128716.91210741427,124431.13693745075,4285.775169963533,0.0,90304.79848951867,54420.579726185075,39871.354181481765,26040.841917454803,65912.19609893658,19870.537455406673,1450.0,0.0,0.8868881129822483,2.8822191832945614,0.001494314320929203,1.0,1.0,-5.018732601406043,354333.50232221396,1553483.7922804242,4.384241913618883,1553483.7922804242,4.384241913618883,0.763052804452061,0.09231036604051142,3.8603991762825753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603991762825753,1.277762913573271,1.278061200320962,3.021217109429908,6401.59651876658,15243.107769423557,6489.25905191963,0.0003441215095775926,23392.60640307123,2385.3820013023033,19396.82956740353,1977.9261590251033,0.8291863349120817,0.8291863349120817,35017.8840782232,35405.22815468563,0.9863433688698409,0.8,4226.2876277315445,4273.035954225843,0.9863433688698409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558604266394837,4.97662751795695,-2.3438868182840316,7.320514336240981,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8145460464240657,0.000286579704687471,197.30992864381815,0.0,0.0,0.0,0.0,9.646277522962352e-05,0.00013696959020893226,0.000528757293218324,0.09231036396918442,0.09231036396918442,0.09231036396918442,0.09231123236725114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489573.0894635415,595.0476822228201,0.0,0.09231036396918442,0.09231036604051142,0.09231036604051142,0.375,0.375,0.5,9.52049545959101,0.004647751380616683,0.004647751380616683,8.526512829121202e-12,5.711037715627754e-06,0.004604609851639907,8.526512829121202e-12,26040.841917454803,19870.537455406673,0.763052804452061,1.0296033004853213,3.943259827230479,1.0134935716226008,0.6228237001609352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36388327276245,262.36388327276245,-10.786116727237527,246.85939541744992,277.8683711280619,120306.70929312396,120303.19447337619,3.514819747761188,0.0,nan,277.8683711280619,4.718371128061904,271.6665759859463,-1.4834240140536963,265.46478084382846,-7.685219156171513,259.2629857017056,-13.887014298294389,253.06119055958234,-20.088809440417634,246.85939541744992,-26.29060458255006,1.0,1.0,26022.012520719443,26022.012520719443,277.1280100552163,3.9780100552163162,277.1280100552163,277.1280100552163,76926.20850323362,76926.16101223182,0.047491001794696786,0.0,8546.071908451686,8546.071908451686,0.8895028449102219,3879.7011721639883,277.1280100552163,3.9780100552163162,1.0,0.002,0.14514529374665242,0.005116264074486555,0.00022488729071742312,0.0017751127082595854,0.11244364535871156,0.11244364535871156,0.0,-1.0229915872739248e-12,1.0,1.0000094392631884,0.004604609843113394,0.09231036604051142,0.0,8.702453159841938e-07,1.113320809354025,0.0,1601852.9045396736,268.12666849978,5.7110291891149245e-06,1.0,1279318.3587491394,2619.2503826091724,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2047.5,-28.013044937366402,4.976629347542677,34.98782119066536,26.268985715601616,6.44110598852786,-24.567629844782864,-38.205332891643025,2.9956908957528454,-5.023330890132343,-5.023336539963465,39.9756569940047,41051.712701227916,25749.912160328313,25749.912160328313,66801.62486155622,76935.92636152881,76926.1860657944,25749.912160328313,102676.09822612272,102676.09822612272,102676.09822612272,128716.94126133573,124431.13686076547,4285.804400570248,0.0,90304.78905788642,54420.57539684256,39871.348512270946,26040.843035213013,65912.19154748396,19870.538487979244,1450.0,0.0,0.8868881077113183,2.882219255427449,0.001494314320929203,1.0,1.0,-5.0187816949866715,354333.511594509,1553483.8956830825,4.384242090713828,1553483.8956830825,4.384242090713828,0.7630528113513781,0.09231037718230777,3.8603982339508724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603982339508724,1.2777628412321824,1.2780611279629857,3.0212165429917985,6401.595318552197,15243.107769423557,6489.259807610062,0.0003441218069999988,23392.609670081943,2385.3823344446823,19396.8318262128,1977.926389359547,0.8291863156687663,0.8291863156687663,35017.877239870664,35405.22815468563,0.9863431281013131,0.8,4226.286802414838,4273.035954225843,0.9863431281013131,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558604910245527,4.976629347542677,-2.3438858366302613,7.320515184172939,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8145377950097601,0.0002865826077914024,197.3098490236345,0.0,0.0,0.0,0.0,9.646368648168678e-05,0.00013696867895686903,0.0005287536463516812,0.09231037515812296,0.09231037515812296,0.09231037515812296,0.09231123412888943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489572.79026582796,595.0477797644847,0.0,0.09231037515812296,0.09231037718230777,0.09231037718230777,0.375,0.375,0.5,9.520559881902056,0.004601150838027479,0.004601150838027479,-4.5645265345228836e-11,5.649831109622028e-06,0.004554844976780714,-4.5645265345228836e-11,26040.843035213013,19870.538487979244,0.7630528113513781,1.029604320721525,3.943260914518129,1.0134942154583269,0.6228242717685051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3639358630406,262.3639358630406,-10.786064136959396,246.85949084294685,277.86838088312123,120306.35791145526,120302.84087490231,3.5170365529648233,0.0,nan,277.86838088312123,4.718380883121256,271.66660287508796,-1.4833971249120168,265.4648248670656,-7.685175132934376,259.263046859032,-13.88695314096799,253.0612688509901,-20.088731149009874,246.85949084294685,-26.290509157053123,1.0,1.0,26022.012520719443,26022.012520719443,277.1280136580986,3.9780136580986323,277.1280136580986,277.1280136580986,76926.24751356832,76926.1860657944,0.06144777391455136,0.0,8546.071908451686,8546.071908451686,0.8895029043245158,3879.700225120627,277.1280136580986,3.9780136580986323,1.0,0.002,0.14514314167858283,0.005116273810640627,0.00022488395662818665,0.0017751160423691897,0.11244197831409332,0.11244197831409332,0.0,-1.0026237652616121e-12,1.0,1.0000093372503982,0.0045548450224259796,0.09231037718230777,0.0,8.608401538372028e-07,1.1012886107632263,0.0,1601852.9051518785,268.12666910986763,5.649876754887373e-06,1.0,1279318.3564384426,2619.25039206811,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2050.0,-28.012946576921593,4.976631228517621,34.98782257511132,26.26900946432727,6.441116506983992,-24.567540268533897,-38.20525190150363,2.9957101977936604,-5.023328055111563,-5.023333699759111,39.975660038866856,41051.75722429084,25749.909690312583,25749.909690312583,66801.66691460343,76935.95260614426,76926.22731478867,25749.909690312583,102676.13700510125,102676.13700510125,102676.13700510125,128716.9821514877,124431.14855569074,4285.833595796956,0.0,90304.77688463146,54420.58149966372,39871.328205519705,26040.845146386455,65912.17335190615,19870.540333499113,1450.0,0.0,0.8868881111378444,2.8822195570822493,0.001494314320929203,1.0,1.0,-5.018783092854619,354333.55082853243,1553484.0269015788,4.384241975587951,1553484.0269015788,4.384241975587951,0.763052820359651,0.09231038815608755,3.8603969819116393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603969819116393,1.2777627519190786,1.2780610386290323,3.0212157743005803,6401.5936897877455,15243.107769423557,6489.260833126023,0.00034412221061999885,23392.61410361823,2385.3827865395656,19396.834891548635,1977.926701936812,0.829186289554037,0.829186289554037,35017.868154018906,35405.22815468563,0.9863428082015984,0.8,4226.285705848788,4273.035954225843,0.9863428082015984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558604377045976,4.976631228517621,-2.3438832534475766,7.320514481965198,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8145295903397273,0.00028658549450756587,197.30976985369978,0.0,0.0,0.0,0.0,9.646455719102756e-05,0.00013696780824752825,0.0005287501135778102,0.09231038617883773,0.09231038617883773,0.09231038617883773,0.09231124414688674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489572.4945557338,595.0478762021991,0.0,0.09231038617883773,0.09231038815608755,0.09231038815608755,0.375,0.375,0.5,9.520624228697207,0.004575255574707171,0.004575255574707171,-2.0691004465334117e-11,5.644647558256111e-06,0.004550606904501819,-2.0691004465334117e-11,26040.845146386455,19870.540333499113,0.763052820359651,1.029605961775001,3.9432615078050186,1.0134951332578317,0.6228251191948239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3639891137332,262.3639891137332,-10.786010886266752,246.85958574803078,277.8683924794243,120306.03425596279,120302.47305299471,3.5612029680964143,0.0,nan,277.8683924794243,4.718392479424324,271.66663113314246,-1.4833688668575178,265.4648697868798,-7.685130213120203,259.2631084406029,-13.8868915593971,253.06134709431893,-20.088652905681045,246.85958574803078,-26.290414251969196,1.0,1.0,26022.012520719443,26022.012520719443,277.1280213249642,3.9780213249642316,277.1280213249642,277.1280213249642,76926.2848897473,76926.22731478867,0.0575749586278107,0.0,8546.071908451686,8546.071908451686,0.8895029832659571,3879.6989668211972,277.1280213249642,3.9780213249642316,1.0,0.002,0.14514099161198737,0.005116283944018836,0.00022488062665063424,0.0017751193724539753,0.11244031332531712,0.11244031332531712,0.0,-8.953905325514988e-13,1.0,1.000009328562941,0.004550606925192824,0.09231038815608755,0.0,8.600392991939729e-07,1.1002640543084532,0.0,1601852.9084072476,268.1266719448884,5.644668249260576e-06,1.0,1279318.3466611565,2619.2504320918783,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2052.5,-28.012848335502685,4.9766330462934425,34.98782392728232,26.269018579646968,6.441115067887684,-24.567451995169005,-38.20516731413079,2.9957187273725725,-5.023327479302225,-5.023333061510441,39.975662397187136,41051.79758845005,25749.912727594998,25749.912727594998,66801.71031604505,76935.98857850074,76926.25162209645,25749.912727594998,102676.16434969145,102676.16434969145,102676.16434969145,128717.01058721803,124431.14811312186,4285.8624740961695,0.0,90304.77330518502,54420.58231443041,39871.32332306068,26040.846237526577,65912.16956058725,19870.541342612087,1450.0,0.0,0.8868881058477991,2.8822196257311212,0.001494314320929203,1.0,1.0,-5.0188332623012,354333.55964521,1553484.1285342765,4.384242153325138,1553484.1285342765,4.384242153325138,0.7630528271380569,0.09231039920215645,3.8603967302645814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603967302645814,1.2777627124515891,1.2780609991523293,3.0212156706762885,6401.593470220306,15243.107769423557,6489.260971371667,0.00034412226503041367,23392.614701286355,2385.3828474847533,19396.83530477412,1977.9267440740844,0.8291862860335784,0.8291862860335784,35017.86632785572,35405.22815468563,0.9863427439050333,0.8,4226.2854854502375,4273.035954225843,0.9863427439050333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558605032700755,4.9766330462934425,-2.343882299149343,7.320515345442786,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8145213956871887,0.0002865883777572417,197.30969077963198,0.0,0.0,0.0,0.0,9.646546658128231e-05,0.00013696689885727347,0.0005287465685030982,0.09231039722697422,0.09231039722697422,0.09231039722697422,0.09231124579494993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489572.1989235354,595.047972580811,0.0,0.09231039722697422,0.09231039920215645,0.09231039920215645,0.375,0.375,0.5,9.520687870767498,0.004537387322784525,0.004537387322784525,-1.2391865311656147e-11,5.58220818902555e-06,0.004499799209213506,-1.2391865311656147e-11,26040.846237526577,19870.541342612087,0.7630528271380569,1.029607100216476,3.9432628405953483,1.0134958500287283,0.6228257674133264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3640406324576,262.3640406324576,-10.785959367542375,246.85968006465285,277.8684012002475,120305.62044232285,120302.17506746769,3.4453748551559418,0.0,nan,277.8684012002475,4.718401200247513,271.6666569731383,-1.4833430268616894,265.46491274602135,-7.685087253978622,259.2631685189048,-13.886831481095157,253.0614242917807,-20.08857570821928,246.85968006465285,-26.290319935347128,1.0,1.0,26022.012520719443,26022.012520719443,277.1280248074796,3.978024807479642,277.1280248074796,277.1280248074796,76926.30068615936,76926.25162209645,0.04906406291411258,0.0,8546.071908451686,8546.071908451686,0.8895029991323774,3879.698713915904,277.1280248074796,3.978024807479642,1.0,0.002,0.1451388655508878,0.005116293557542833,0.00022487733284104765,0.0017751226661728578,0.11243866642052382,0.11243866642052382,0.0,-9.860944526207671e-13,1.0,1.000009224412312,0.004499799221605372,0.09231039920215645,0.0,8.504370330619294e-07,1.0879796972076652,0.0,1601852.908978093,268.12667252069775,5.582220580890862e-06,1.0,1279318.344464002,2619.2504410860256,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2055.0,-28.01275084460353,4.976634809153379,34.98782525304727,26.269031082652532,6.4411213940426615,-24.56736362074176,-38.20508649861438,2.995734169997336,-5.023326798028506,-5.023332322483934,39.97566476464924,41051.85741338089,25749.91536396608,25749.91536396608,66801.77277734697,76936.02128824661,76926.27678963411,25749.91536396608,102676.19215360019,102676.19215360019,102676.19215360019,128717.0395207234,124431.1484725466,4285.891048176797,0.0,90304.77215959424,54420.60828401621,39871.2931950867,26040.84736712321,65912.14056220991,19870.54238207947,1450.0,0.0,0.8868881010373673,2.882219705013136,0.001494314320929203,1.0,1.0,-5.018879495837723,354333.5698537923,1553484.230559605,4.3842423149480725,1553484.230559605,4.3842423149480725,0.7630528339552498,0.09231041008740488,3.8603971686866303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603971686866303,1.2777626409965288,1.278060927680588,3.021216182745726,6401.594555233997,15243.107769423557,6489.260288217018,0.0003441219961560133,23392.6117478522,2385.382546318284,19396.833262779153,1977.926535848547,0.829186303430188,0.829186303430188,35017.86950941567,35405.22815468563,0.9863428559231591,0.8,4226.285869430818,4273.035954225843,0.9863428559231591,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558605601811248,4.976634809153379,-2.3438812857907796,7.320516094944159,3.5,3.5,1.0,0.6,0.0002334323654385558,0.814513263726036,0.00028659123900660194,197.30961230971673,0.0,0.0,0.0,0.0,9.646633542808953e-05,0.00013696603001046626,0.000528743274458652,0.0923104081543462,0.0923104081543462,0.0923104081543462,0.09231124783348986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489571.9065512923,595.0480678983537,0.0,0.0923104081543462,0.09231041008740488,0.09231041008740488,0.375,0.375,0.5,9.520750846312374,0.004494944794032563,0.004494944794032563,-1.949729266925715e-11,5.524455445993226e-06,0.004452826646229369,-1.949729266925715e-11,26040.84736712321,19870.54238207947,0.7630528339552498,1.0296093786704583,3.9432640268785786,1.0134972435661893,0.6228269490752599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3640922903931,262.3640922903931,-10.785907709606875,246.8597738870049,277.86841069377147,120305.32043769925,120301.86575251337,3.454685185903076,0.0,nan,277.86841069377147,4.718410693771489,271.66668333241415,-1.4833166675858251,265.46495597107304,-7.685044028926939,259.2632286097283,-13.88677139027169,253.0615012483669,-20.088498751633068,246.8597738870049,-26.29022611299507,1.0,1.0,26022.012520719443,26022.012520719443,277.1280284914307,3.9780284914307344,277.1280284914307,277.1280284914307,76926.33746660662,76926.27678963411,0.06067697251273785,0.0,8546.071908451686,8546.071908451686,0.8895029714897394,3879.6991545300634,277.1280284914307,3.9780284914307344,1.0,0.002,0.14513676168268944,0.005116303091213948,0.00022487407346395575,0.0017751259255967262,0.11243703673197787,0.11243703673197787,0.0,-9.393180677719215e-13,1.0,1.0000091281233328,0.004452826665726661,0.09231041008740488,0.0,8.415595854343281e-07,1.0766226134647114,0.0,1601852.9096772445,268.12667320197147,5.524474943285895e-06,1.0,1279318.3419199814,2619.2504515001,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2057.5,-28.012654040267368,4.976636535837496,34.98782656191908,26.269050395954423,6.441126900002736,-24.56727594624366,-38.20500582279635,2.995748805800253,-5.023325794731306,-5.023331270184733,39.975667200541075,41051.89702786837,25749.917100507235,25749.917100507235,66801.81412837561,76936.05001841634,76926.30418907639,25749.917100507235,102676.22128958363,102676.22128958363,102676.22128958363,128717.06992067042,124431.15055620167,4285.919364468747,0.0,90304.76113580792,54420.608144566155,39871.28110137973,26040.848631086792,65912.12973246652,19870.543530174607,1450.0,0.0,0.886888097572829,2.882219817437581,0.001494314320929203,1.0,1.0,-5.018918300221401,354333.58438998694,1553484.3355353056,4.3842424313510975,1553484.3355353056,4.3842424313510975,0.7630528410066384,0.09231042084615244,3.8603959187889445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603959187889445,1.2777625732747466,1.2780608599429968,3.0212153646786115,6401.592821847947,15243.107769423557,6489.261379604301,0.0003441224257017654,23392.61646617264,2385.383027453069,19396.836525008777,1977.926868503391,0.8291862756377835,0.8291862756377834,35017.86043910429,35405.22815468563,0.9863425365706161,0.8,4226.284774740326,4273.035954225843,0.9863425365706161,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558605976676459,4.976636535837496,-2.3438800527928483,7.320516588630344,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8145051891195298,0.000286594080132127,197.3095343924742,0.0,0.0,0.0,0.0,9.646720278021253e-05,0.00013696516265834327,0.0005287397549425323,0.0923104189515015,0.0923104189515015,0.0923104189515015,0.09231125107359656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489571.6172461966,595.0481622205226,0.0,0.0923104189515015,0.09231042084615244,0.09231042084615244,0.375,0.375,0.5,9.520813254760045,0.0044537264423070155,0.0044537264423070155,-1.4551915228366852e-11,5.47545340623401e-06,0.0044129699633117525,-1.4551915228366852e-11,26040.848631086792,19870.543530174607,0.7630528410066384,1.0296106845297173,3.943265005439958,1.0134980374556286,0.6228276524290084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36414376876223,262.36414376876223,-10.785856231237744,246.85986714402208,277.8684203934928,120304.9566929906,120301.51401656825,3.4426764223416235,0.0,nan,277.8684203934928,4.718420393492806,271.66670974358794,-1.4832902564120332,265.464999093714,-7.68500090628595,259.2632884438309,-13.886711556169075,253.06157779392575,-20.088422206074227,246.85986714402208,-26.2901328559779,1.0,1.0,26022.012520719443,26022.012520719443,277.12803274981604,3.978032749816066,277.12803274981604,277.12803274981604,76926.37132975784,76926.30418907639,0.06714068145083729,0.0,8546.071908451686,8546.071908451686,0.8895030502961511,3879.6978983828894,277.12803274981604,3.978032749816066,1.0,0.002,0.1451346766453128,0.005116312599200421,0.00022487084340918774,0.0017751291556213074,0.11243542170459386,0.11243542170459386,0.0,-9.69504858339132e-13,1.0,1.0000090464211733,0.004412969977863668,0.09231042084615244,0.0,8.340269963955087e-07,1.0669860311239543,0.0,1601852.910759897,268.12667420526867,5.475467958149238e-06,1.0,1279318.3382974965,2619.2504663288937,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2060.0,-28.012557892292993,4.97663833014529,34.98782790396999,26.269067648705118,6.441137702771736,-24.56718833279047,-38.20492511205373,2.995768142487158,-5.0233227360569686,-5.023328214088079,39.975670240157605,41051.94953219666,25749.91385140092,25749.91385140092,66801.86338359758,76936.0789180414,76926.34652749774,25749.91385140092,102676.26037889866,102676.26037889866,102676.26037889866,128717.1111944489,124431.16350745207,4285.947686996814,0.0,90304.75760924304,54420.62822036378,39871.254876532505,26040.850815550235,65912.10569208274,19870.545431946364,1450.0,0.0,0.886888102116499,2.8822201419065787,0.001494314320929203,1.0,1.0,-5.018913163987634,354333.6266062019,1553484.4665287996,4.384242278690941,1553484.4665287996,4.384242278690941,0.7630528500274927,0.09231043147109415,3.8603961171720043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603961171720043,1.2777624838013681,1.2780607704487312,3.0212157314927977,6401.59359908319,15243.107769423557,6489.26089023609,0.0003441222330972515,23392.61435051832,2385.382811716368,19396.835062254446,1977.9267193439603,0.8291862880997165,0.8291862880997164,35017.861878739066,35405.22815468563,0.9863425872580726,0.8,4226.284948488991,4273.035954225843,0.9863425872580726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55860527529549,4.97663833014529,-2.3438773347874524,7.320515664932742,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8144971693467418,0.0002865969020196566,197.30945700359433,0.0,0.0,0.0,0.0,9.646807051502216e-05,0.00013696429492353362,0.0005287364323140105,0.09231042961504811,0.09231042961504811,0.09231042961504811,0.0923112619385604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489571.3307889795,595.0482556450046,0.0,0.09231042961504811,0.09231043147109415,0.09231043147109415,0.375,0.375,0.5,9.520875678448256,0.004433717596498354,0.004433717596498354,4.604316927725449e-12,5.478031084749091e-06,0.0044150501004196485,4.604316927725449e-12,26040.850815550235,19870.545431946364,0.7630528500274927,1.0296126785906379,3.943265659665913,1.0134991543992156,0.6228286761763667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3641959603454,262.3641959603454,-10.785804039654579,246.85995990950187,277.8684320111775,120304.68872158615,120301.198348036,3.490373550127132,0.0,nan,277.8684320111775,4.718432011177526,271.66673759082835,-1.4832624091716298,265.46504317052563,-7.684956829474345,259.263348750193,-13.88665124980696,253.06165432984594,-20.08834567015404,246.85995990950187,-26.29004009049811,1.0,1.0,26022.012520719443,26022.012520719443,277.1280407600509,3.9780407600509307,277.1280407600509,277.1280407600509,76926.4060971711,76926.34652749774,0.059569673365331255,0.0,8546.071908451686,8546.071908451686,0.889503037788042,3879.698097757864,277.1280407600509,3.9780407600509307,1.0,0.002,0.14513259062462008,0.005116322487170276,0.00022486761276446443,0.001775132386440222,0.11243380638223222,0.11243380638223222,0.0,-7.953134678606588e-13,1.0,1.0000090506854318,0.004415050095815332,0.09231043147109415,0.0,8.344202438436813e-07,1.0674891110174034,0.0,1601852.9142841136,268.126677263943,5.478026480432163e-06,1.0,1279318.3277770341,2619.2505093948753,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2062.5,-28.012462023519504,4.976640075384109,34.98782921984422,26.269082456734054,6.441138424203872,-24.567101978749935,-38.204844610858686,2.995778379263734,-5.023321962293949,-5.023327384918996,39.97567259142168,41051.987183134894,25749.916210280495,25749.916210280495,66801.90339341538,76936.11042712013,76926.37173231089,25749.916210280495,102676.28794259139,102676.28794259139,102676.28794259139,128717.13991318249,124431.1641835996,4285.975729582895,0.0,90304.74816108587,54420.62491643882,39871.24804960783,26040.851970591106,65912.10002019894,19870.546489930068,1450.0,0.0,0.8868880978236118,2.8822202307332296,0.001494314320929203,1.0,1.0,-5.0189574238397086,354333.6380606839,1553484.567855071,4.384242422925192,1553484.567855071,4.384242422925192,0.7630528568101616,0.09231044218592778,3.860394951739881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860394951739881,1.2777624364344695,1.278060723070775,3.0212149314015795,6401.591903785908,15243.107769423557,6489.261957640085,0.00034412265320403235,23392.618965161968,2385.3832822790628,19396.83825279642,1977.927044688698,0.8291862609177553,0.8291862609177552,35017.85342138057,35405.22815468563,0.9863422894867298,0.8,4226.283927775418,4273.035954225843,0.9863422894867298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586057845042,4.976640075384109,-2.3438762601611627,7.320516335545272,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8144891729471633,0.0002865997157382702,197.30937983950193,0.0,0.0,0.0,0.0,9.646893600413386e-05,0.00013696342943442192,0.0005287329315616238,0.09231044032625273,0.09231044032625273,0.09231044032625273,0.09231126433666262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489571.04400889424,595.048349140788,0.0,0.09231044032625273,0.09231044218592778,0.09231044218592778,0.375,0.375,0.5,9.52093747866279,0.004401657381606583,0.004401657381606583,4.803268893738277e-11,5.422625065421016e-06,0.00436996107930554,4.803268893738277e-11,26040.851970591106,19870.546489930068,0.7630528568101616,1.0296137991983092,3.9432667853328205,1.013499848630885,0.6228293010017039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3642467603275,262.3642467603275,-10.785753239672488,246.86005208424353,277.8684414364037,120304.27364182484,120300.87633309163,3.3973087332308154,0.0,nan,277.8684414364037,4.718441436403737,271.66676356594957,-1.4832364340504114,265.4650856955488,-7.684914304451183,259.2634078251326,-13.88659217486736,253.06172995468654,-20.088270045313436,246.86005208424353,-26.289947915756443,1.0,1.0,26022.012520719443,26022.012520719443,277.1280445385063,3.9780445385063103,277.1280445385063,277.1280445385063,76926.42729140323,76926.37173231089,0.05555909234681167,0.0,8546.071908451686,8546.071908451686,0.8895031112688715,3879.6969264985805,277.1280445385063,3.9780445385063103,1.0,0.002,0.14513052590727413,0.005116331862343754,0.00022486441408945505,0.0017751355849734017,0.11243220704472752,0.11243220704472752,0.0,-9.371431582139156e-13,1.0,1.0000089582573837,0.004369961031272851,0.09231044218592778,0.0,8.258987594300819e-07,1.0565874174696868,0.0,1601852.9150930974,268.12667803770603,5.422577032732079e-06,1.0,1279318.3249225286,2619.250521079926,,,,,,,,,,,,,,,,,2.0,15243.107769423557
