time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2065.0,-28.012366995132655,4.976641877462041,34.98783056239897,26.269105716515355,6.441150450448648,-24.56701525057674,-38.20476400488985,2.99579870514961,-5.023319101187553,-5.023324522155194,39.97567556219822,41052.0237887177,25749.913479014376,25749.913479014376,66801.93726773208,76936.13533437882,76926.41235800085,25749.913479014376,102676.32583701522,102676.32583701522,102676.32583701522,128717.1798993334,124431.1761440804,4286.003755253003,0.0,90304.73762070242,54420.62607215766,39871.23505393862,26040.854062318183,65912.0891162568,19870.548315207703,1450.0,0.0,0.88688810163251,2.882220534723547,0.001494314320929203,1.0,1.0,-5.018955858708978,354333.67760514846,1553484.695882454,4.384242294952214,1553484.695882454,4.384242294952214,0.7630528656109218,0.0923104527253068,3.860394015130762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860394015130762,1.277762342383959,1.278060628998309,3.021214420772732,6401.590821824653,15243.107769423557,6489.262638870028,0.00034412292132148377,23392.621910290563,2385.3835825986002,19396.840289038308,1977.9272523275847,0.8291862435696237,0.8291862435696237,35017.84662455443,35405.22815468563,0.9863420501803389,0.8,4226.283107470509,4273.035954225843,0.9863420501803389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558605194908821,4.976641877462041,-2.3438736816038803,7.320515559065921,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8144812467277212,0.0002866025048168992,197.30930335189024,0.0,0.0,0.0,0.0,9.646980262688408e-05,0.00013696256281167172,0.0005287294577751485,0.09231045090665518,0.09231045090665518,0.09231045090665518,0.09231127446926045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489570.76038454456,595.0484416394211,0.0,0.09231045090665518,0.0923104527253068,0.0923104527253068,0.375,0.375,0.5,9.520999246142468,0.004384532145593312,0.004384532145593312,-1.3983481039758772e-11,5.420967625013873e-06,0.004368663446200571,-1.3983481039758772e-11,26040.854062318183,19870.548315207703,0.7630528656109218,1.0296150528866659,3.943267320175288,1.0135005302275544,0.6228299594071351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36429853436454,262.36429853436454,-10.78570146563544,246.86014379596278,277.86845327275006,120303.98720338715,120300.52475436272,3.4624490244304575,0.0,nan,277.86845327275006,4.718453272750082,271.6667913773942,-1.4832086226057868,265.46512948204565,-7.684870517954323,259.263467586702,-13.88653241329797,253.06180569133255,-20.088194308667426,246.86014379596278,-26.289856204037193,1.0,1.0,26022.012520719443,26022.012520719443,277.1280521549968,3.978052154996817,277.1280521549968,277.1280521549968,76926.46771962626,76926.41235800085,0.05536162541829981,0.0,8546.071908451686,8546.071908451686,0.8895031703223418,3879.6959852064156,277.1280521549968,3.978052154996817,1.0,0.002,0.1451284618028723,0.005116341616670765,0.0002248612173115305,0.0017751387820717326,0.11243060865576525,0.11243060865576525,0.0,-6.167371301157853e-13,1.0,1.0000089555976994,0.004368663460184052,0.0923104527253068,0.0,8.256536389275203e-07,1.0562738221824193,0.0,1601852.9183838058,268.1266808988124,5.4209816084949125e-06,1.0,1279318.3150678803,2619.25056142038,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2067.5,-28.012272067284886,4.976643675375515,34.98783189947498,26.269119965750747,6.441152722459492,-24.566929588313304,-38.2046836084686,2.9958102427977886,-5.023317413332336,-5.023322802288558,39.975678177693716,41052.06245312133,25749.913679984984,25749.913679984984,66801.97613310632,76936.16656129692,76926.4440027197,25749.913679984984,102676.35768270468,102676.35768270468,102676.35768270468,128717.21330770032,124431.18168848335,4286.031619216976,0.0,90304.7302472378,54420.62613638446,39871.22678983705,26040.855624995653,65912.0824148327,19870.549706731694,1450.0,0.0,0.8868881009138017,2.8822207177904176,0.001494314320929203,1.0,1.0,-5.0189801517051364,354333.70136260905,1553484.8085971782,4.384242319099679,1553484.8085971782,4.384242319099679,0.7630528732573092,0.0923104633167549,3.860393250478497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860393250478497,1.27776228899777,1.2780605755996572,3.0212139485713325,6401.58982128655,15243.107769423557,6489.263268832895,0.00034412316926152445,23392.624633784268,2385.383860317669,19396.842172039473,1977.9274443402664,0.82918622752686,0.82918622752686,35017.84107559209,35405.22815468563,0.9863418548094313,0.8,4226.282437769541,4273.035954225843,0.9863418548094313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558605238292122,4.976643675375515,-2.343871940824907,7.320515616200422,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8144733289772585,0.00028660529096966123,197.30922694526095,0.0,0.0,0.0,0.0,9.647066700387957e-05,0.00013696169843467623,0.0005287260162112954,0.09231046150338465,0.09231046150338465,0.09231046150338465,0.092311280257689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489570.4767829723,595.0485341131673,0.0,0.09231046150338465,0.0923104633167549,0.0923104633167549,0.375,0.375,0.5,9.521060652568451,0.00436321392390937,0.00436321392390937,-3.1093350116861984e-11,5.38895619683899e-06,0.004342650583396335,-3.1093350116861984e-11,26040.855624995653,19870.549706731694,0.7630528732573092,1.0296162360267598,3.94326829041352,1.013501222927124,0.6228306093373114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36434917478704,262.36434917478704,-10.78565082521294,246.86023500173107,277.86846334782604,120303.60193995872,120300.2153022251,3.386637733623945,0.0,nan,277.86846334782604,4.718463347826059,271.66681767861525,-1.4831823213847315,265.4651720093934,-7.68482799060655,259.2635263401935,-13.886473659806484,253.06188067096312,-20.088119329036857,246.86023500173107,-26.289764998268907,1.0,1.0,26022.012520719443,26022.012520719443,277.1280575777013,3.9780575777013496,277.1280575777013,277.1280575777013,76926.48711214647,76926.4440027197,0.043109426769660786,0.0,8546.071908451686,8546.071908451686,0.8895032185338816,3879.695216730889,277.1280575777013,3.9780575777013496,1.0,0.002,0.14512640998855963,0.005116351100946226,0.000224858039043315,0.0017751419602127947,0.1124290195216575,0.1124290195216575,0.0,-7.438901925005403e-13,1.0,1.0000089022740593,0.004342650614489685,0.0923104633167549,0.0,8.207374581003366e-07,1.0499844571508734,0.0,1601852.9202794002,268.12668258666764,5.388987290189107e-06,1.0,1279318.3091474192,2619.250585656051,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2070.0,-28.012177803286086,4.976645485927664,34.98783323954864,26.269138371013128,6.4411608376821174,-24.566843939192832,-38.20460317712275,2.9958269728967317,-5.023315389824688,-5.023320756119045,39.97568088982423,41052.1002504767,25749.913073270272,25749.913073270272,66802.01332374697,76936.19439889227,76926.4780810326,25749.913073270272,102676.39115430288,102676.39115430288,102676.39115430288,128717.24849127511,124431.1891278855,4286.059363389603,0.0,90304.72256353883,54420.62841243768,39871.21572344572,26040.85733697223,65912.07306041796,19870.55122040643,1450.0,0.0,0.88688810150548,2.8822209353799675,0.001494314320929203,1.0,1.0,-5.018996558460174,354333.7296282618,1553484.9254766859,4.384242299220219,1553484.9254766859,4.384242299220219,0.7630528812196464,0.09231047383782345,3.860392645803773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860392645803773,1.2777622115854486,1.2780604981692643,3.0212136583799847,6401.589206405907,15243.107769423557,6489.263655976058,0.00034412332163297204,23392.62630750776,2385.384030989967,19396.843329236293,1977.9275623415024,0.8291862176677,0.8291862176677,35017.836687561685,35405.22815468563,0.986341700313257,0.8,4226.2819081807575,4273.035954225843,0.986341700313257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558605107321291,4.976645485927664,-2.3438699577881206,7.320515443715784,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8144654666793757,0.00028660805766298907,197.30915107301664,0.0,0.0,0.0,0.0,9.647153176352557e-05,0.00013696083367503023,0.0005287225950822405,0.0923104720433215,0.0923104720433215,0.0923104720433215,0.09231128728819504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489570.1949211882,595.0486260251345,0.0,0.0923104720433215,0.09231047383782345,0.09231047383782345,0.375,0.375,0.5,9.521121795312178,0.004343256756953906,0.004343256756953906,5.6843418860808015e-12,5.366294374198333e-06,0.0043241976588888065,5.6843418860808015e-12,26040.85733697223,19870.55122040643,0.7630528812196464,1.0296174697862694,3.9432690768737135,1.0135019310121418,0.6228312711822387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36440001134446,262.36440001134446,-10.78559998865552,246.86032576135358,277.8684742613257,120303.28884712628,120299.88909225546,3.3997548708362144,0.0,nan,277.8684742613257,4.718474261325696,271.66684456132424,-1.4831554386757375,265.46521486134395,-7.684785138656025,259.26358516135906,-13.886414838640917,253.06195546136018,-20.088044538639792,246.86032576135358,-26.2896742386464,1.0,1.0,26022.012520719443,26022.012520719443,277.1280636114704,3.978063611470418,277.1280636114704,277.1280636114704,76926.5210538994,76926.4780810326,0.042972866795025766,0.0,8546.071908451686,8546.071908451686,0.889503256658791,3879.694609032792,277.1280636114704,3.978063611470418,1.0,0.002,0.14512436689212044,0.005116360607531255,0.00022485487443454593,0.0017751451247510798,0.11242743721727297,0.11242743721727297,0.0,-8.14374175733823e-13,1.0,1.000008864447453,0.004324197653204465,0.09231047383782345,0.0,8.172500549512795e-07,1.0455229526942618,0.0,1601852.922575001,268.1266846101753,5.366288689856447e-06,1.0,1279318.3021034985,2619.250614490657,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2072.5,-28.0120836922496,4.976647219713887,34.987834538874,26.269147311709844,6.44116030557688,-24.566759292466738,-38.20452669225631,2.995835905628179,-5.023315155246394,-5.023320454559251,39.9756830511888,41052.15820621373,25749.916761253327,25749.916761253327,66802.07496746705,76936.22862904849,76926.49887007948,25749.916761253327,102676.41563133281,102676.41563133281,102676.41563133281,128717.27386958097,124431.18710555944,4286.086764021525,0.0,90304.71962706442,54420.64920358605,39871.18935942041,26040.858238248158,65912.04759766857,19870.55206896253,1450.0,0.0,0.8868880952155391,2.8822209683398103,0.001494314320929203,1.0,1.0,-5.0190506915760125,354333.7337937397,1553485.0186212454,4.384242510552327,1553485.0186212454,4.384242510552327,0.7630528873958986,0.09231048435297802,3.860392518362895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860392518362895,1.2777621702525543,1.278060456826721,3.0212136563722765,6401.589202151814,15243.107769423557,6489.263658654531,0.0003441233226871635,23392.62631908752,2385.3840321707744,19396.84333724243,1977.9275631579012,0.8291862175994886,0.8291862175994886,35017.83576274304,35405.22815468563,0.9863416677517369,0.8,4226.281796564945,4273.035954225843,0.9863416677517369,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558605903442093,4.976647219713887,-2.3438692724690067,7.320516492182893,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8144576172213693,0.00028661081989133014,197.3090753239485,0.0,0.0,0.0,0.0,9.647235409914118e-05,0.0001369600113394146,0.0005287194030895734,0.09231048257001925,0.09231048257001925,0.09231048257001925,0.0923112876891421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489569.9140570503,595.0487175851856,0.0,0.09231048257001925,0.09231048435297802,0.09231048435297802,0.375,0.375,0.5,9.521182178870744,0.004306443683958605,0.004306443683958605,-7.219114195322618e-12,5.299312874740281e-06,0.004269762983255987,-7.219114195322618e-12,26040.858238248158,19870.55206896253,0.7630528873958986,1.029619604174519,3.943270396498645,1.013503257784241,0.6228323910796821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.364449402519,262.364449402519,-10.785550597480949,246.86041602785417,277.86848277716626,120302.9060766688,120299.60298416718,3.3030925016097763,0.0,nan,277.86848277716626,4.718482777166287,271.6668694273131,-1.483130572686889,265.4652560774549,-7.684743922545067,259.26364272759616,-13.886357272403814,253.06202937772952,-20.08797062227046,246.86041602785417,-26.289583972145806,1.0,1.0,26022.012520719443,26022.012520719443,277.12806634561525,3.978066345615275,277.12806634561525,277.12806634561525,76926.54062808852,76926.49887007948,0.041758009043405764,0.0,8546.071908451686,8546.071908451686,0.8895032646939738,3879.6944809547094,277.12806634561525,3.978066345615275,1.0,0.002,0.1451223495149218,0.005116369672759831,0.00022485174886219286,0.0017751482502539923,0.11242587443109643,0.11242587443109643,0.0,-8.838147227963056e-13,1.0,1.0000087528617563,0.004269762990475101,0.09231048435297802,0.0,8.069622909093387e-07,1.0323616270300144,0.0,1601852.9227464458,268.1266848447536,5.299320093854476e-06,1.0,1279318.3010654447,2619.250618739985,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2075.0,-28.01199048187679,4.97664889266392,34.98783580737048,26.269160338584356,6.441165799264222,-24.56667485376095,-38.20444643553344,2.995850170987928,-5.023314675295296,-5.023319915749796,39.97568525657195,41052.19985517849,25749.919681665313,25749.919681665313,66802.1195368438,76936.25937937369,76926.5215205103,25749.919681665313,102676.44120217561,102676.44120217561,102676.44120217561,128717.30044057994,124431.18658652263,4286.113854057322,0.0,90304.71660392328,54420.657079105324,39871.17724979773,26040.859238404333,65912.03648820207,19870.552997010967,1450.0,0.0,0.8868880899738006,2.8822210263880725,0.001494314320929203,1.0,1.0,-5.019098048622823,354333.74123775813,1553485.1136608159,4.384242686666485,1553485.1136608159,4.384242686666485,0.7630528937273479,0.09231049469584252,3.860392594087448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860392594087448,1.2777621042449099,1.2780603908036676,3.0212138717079395,6401.589658422245,15243.107769423557,6489.263371376087,0.00034412320962037173,23392.62507710573,2385.3839055238773,19396.842478547936,1977.9274755954314,0.8291862249154563,0.8291862249154563,35017.83631226435,35405.22815468563,0.9863416870995835,0.8,4226.281862886345,4273.035954225843,0.9863416870995835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558606533868182,4.97664889266392,-2.343868429771138,7.320517322435057,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8144498429649115,0.0002866135557086879,197.3090002998733,0.0,0.0,0.0,0.0,9.647321699525779e-05,0.000136959148443298,0.000528716082343031,0.09231049295534485,0.09231049295534485,0.09231049295534485,0.09231128900271844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489569.6366884773,595.0488080091642,0.0,0.09231049295534485,0.09231049469584252,0.09231049469584252,0.375,0.375,0.5,9.521241882046692,0.00426403717813173,0.00426403717813173,7.065636964398436e-11,5.240454527211114e-06,0.004221867127000678,7.065636964398436e-11,26040.859238404333,19870.552997010967,0.7630528937273479,1.0296209614775484,3.9432715380451153,1.01350410480491,0.6228331279451006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36449877971046,262.36449877971046,-10.785501220289518,246.86050577936888,277.86849178003655,120302.60168650221,120299.29952883121,3.302157670990982,0.0,nan,277.86849178003655,4.718491780036572,271.6668945799078,-1.4831054200921585,265.46529737978034,-7.684702620219639,259.2637001796542,-13.886299820345755,253.06210297951503,-20.087897020484945,246.86050577936888,-26.2894942206311,1.0,1.0,26022.012520719443,26022.012520719443,277.12806953481555,3.9780695348155746,277.12806953481555,277.12806953481555,76926.57567397745,76926.5215205103,0.05415346715017222,0.0,8546.071908451686,8546.071908451686,0.8895032599195196,3879.6945570578855,277.12806953481555,3.9780695348155746,1.0,0.002,0.14512035476698384,0.005116378681637394,0.00022484865846205567,0.001775151340684201,0.11242432923102784,0.11242432923102784,0.0,-8.537432913402476e-13,1.0,1.0000086546798037,0.004221867056344308,0.09231049469584252,0.0,7.979103092706139e-07,1.0207812597784978,0.0,1601852.923212129,268.1266853247047,5.24038387084147e-06,1.0,1279318.2992103645,2619.2506263338405,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2077.5,-28.011897989079408,4.97665062365679,34.987837103208285,26.26918377298864,6.441177658151843,-24.56659042435659,-38.2043699855916,2.995870092736627,-5.023311861448008,-5.0233171015826255,39.9756881410146,41052.24172927619,25749.916892491492,25749.916892491492,66802.15862176768,76936.28315445367,76926.56118009289,25749.916892491492,102676.47807258437,102676.47807258437,102676.47807258437,128717.33935396424,124431.19841932667,4286.140934637577,0.0,90304.70541898988,54420.66399112581,39871.157142071184,26040.861281379865,65912.01842345105,19870.554778543315,1450.0,0.0,0.8868880938477848,2.882221325194135,0.001494314320929203,1.0,1.0,-5.019095407794225,354333.7801103091,1553485.237967511,4.3842425565067185,1553485.237967511,4.3842425565067185,0.7630529022767563,0.09231050487372461,3.8603915329661547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603915329661547,1.2777620120644417,1.2780602986016805,3.021213259211734,6401.5883606162815,15243.107769423557,6489.264188504285,0.00034412353122506226,23392.62860977309,2385.3842657556957,19396.844920998803,1977.9277246561062,0.8291862041059844,0.8291862041059845,35017.828611871846,35405.22815468563,0.9863414159799652,0.8,4226.280933530547,4273.035954225843,0.9863414159799652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55860593177233,4.97665062365679,-2.3438659058361715,7.320516529492961,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8144421286373501,0.00028661627048825854,197.30892585342357,0.0,0.0,0.0,0.0,9.647403896864206e-05,0.00013695832646991372,0.0005287127638736694,0.09231050317483862,0.09231050317483862,0.09231050317483862,0.0923112989760503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489569.362694269,595.0488973677295,0.0,0.09231050317483862,0.09231050487372461,0.09231050487372461,0.375,0.375,0.5,9.521301566895263,0.004242247867978222,0.004242247867978222,-3.6550318327499554e-11,5.240134612449765e-06,0.004221693788394987,-3.6550318327499554e-11,26040.861281379865,19870.554778543315,0.7630529022767563,1.029622530968853,3.9432720345685883,1.013504975566033,0.6228339339502017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3645491564198,262.3645491564198,-10.785450843580179,246.86059507002244,277.8685032428086,120302.32048950657,120298.95148789752,3.3690016090642456,0.0,nan,277.8685032428086,4.718503242808595,271.66692160823567,-1.483078391764309,265.4653399737053,-7.684660026294694,259.26375833915523,-13.886241660844746,253.06217670459176,-20.087823295408214,246.86059507002244,-26.289404929977536,1.0,1.0,26022.012520719443,26022.012520719443,277.1280769896625,3.9780769896624975,277.1280769896625,277.1280769896625,76926.61546035494,76926.56118009289,0.05428026204754133,0.0,8546.071908451686,8546.071908451686,0.8895033268235093,3879.6934906309853,277.1280769896625,3.9780769896624975,1.0,0.002,0.14511836010027812,0.005116388116384835,0.00022484556924770254,0.0017751544300813901,0.11242278462385127,0.11242278462385127,0.0,-6.709073401001131e-13,1.0,1.000008654324893,0.004221693824945305,0.09231050487372461,0.0,7.978776755550732e-07,1.020739503139832,0.0,1601852.9264504772,268.12668813855197,5.2401711627680925e-06,1.0,1279318.2895231612,2619.25066598885,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2080.0,-28.011805513999306,4.97665229653629,34.98783836754795,26.269193447101884,6.441175543112907,-24.566507408288032,-38.20429371027274,2.9958774372447374,-5.023311331400748,-5.023316513283723,39.975690331973496,41052.28908263581,25749.919685286528,25749.919685286528,66802.20876792233,76936.31652554707,76926.58370049334,25749.919685286528,102676.50338577987,102676.50338577987,102676.50338577987,128717.36567925199,124431.19795899563,4286.167720256354,0.0,90304.69994951261,54420.67250599258,39871.14160391114,26040.862293472113,65912.00389738326,19870.55571479701,1450.0,0.0,0.8868880889097118,2.8822213884850725,0.001494314320929203,1.0,1.0,-5.019142187579462,354333.78823753446,1553485.3323872804,4.384242722418195,1553485.3323872804,4.384242722418195,0.7630529085735434,0.09231051512949727,3.860390916210303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860390916210303,1.2777619780804708,1.278060264609776,3.021212856880911,6401.587508125546,15243.107769423557,6489.264725250971,0.00034412374247759514,23392.630930279876,2385.3845023815347,19396.84652537057,1977.9278882564963,0.8291861904367035,0.8291861904367035,35017.824136170166,35405.22815468563,0.986341258397027,0.8,4226.280393360771,4273.035954225843,0.986341258397027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586065346498925,4.97665229653629,-2.343865026928253,7.320517323464543,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8144344158663379,0.000286618984771471,197.30885142129046,0.0,0.0,0.0,0.0,9.647485907096688e-05,0.00013695750636758892,0.000528709513488255,0.09231051342956668,0.09231051342956668,0.09231051342956668,0.09231130048914493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489569.0885085065,595.0489867545899,0.0,0.09231051342956668,0.09231051512949727,0.09231051512949727,0.375,0.375,0.5,9.521360595905245,0.004208157691152792,0.004208157691152792,1.0231815394945443e-11,5.181882954730099e-06,0.004174325704241255,1.0231815394945443e-11,26040.862293472113,19870.55571479701,0.7630529085735434,1.0296241198824567,3.9432732700473916,1.0135059597326916,0.6228347896469525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3645976771716,262.3645976771716,-10.78540232282836,246.86068380886405,277.8685115454713,120301.90892732845,120298.66404528987,3.2448820385496684,0.0,nan,277.8685115454713,4.718511545471301,271.6669459981438,-1.4830540018562033,265.46538045083526,-7.684619549164722,259.2638149035205,-13.886185096479494,253.0622493561949,-20.087750643805066,246.86068380886405,-26.289316191135924,1.0,1.0,26022.012520719443,26022.012520719443,277.128080213137,3.978080213137048,277.128080213137,277.128080213137,76926.6287943378,76926.58370049334,0.045093844455550425,0.0,8546.071908451686,8546.071908451686,0.8895033657101338,3879.6928707913544,277.128080213137,3.978080213137048,1.0,0.002,0.14511638781385297,0.005116397033603233,0.00022484251367231887,0.0017751574854750472,0.11242125683615943,0.11242125683615943,0.0,-8.526339356773605e-13,1.0,1.000008557224862,0.00417432569400944,0.09231051512949727,0.0,7.889254421800809e-07,1.0092867456532826,0.0,1601852.926974758,268.12668866859923,5.181872722914704e-06,1.0,1279318.2874978213,2619.2506742796672,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2082.5,-28.01171387051355,4.97665391805058,34.987839605693395,26.269206508900993,6.441181122261558,-24.56642437123845,-38.20421366309745,2.9958916228319663,-5.0233107217665065,-5.023315849401906,39.97569252652324,41052.325206078094,25749.92215119015,25749.92215119015,66802.24735726824,76936.3465926076,76926.6069089211,25749.92215119015,102676.52906011124,102676.52906011124,102676.52906011124,128717.39239331773,124431.19817265359,4286.194220664143,0.0,90304.69679914985,54420.67541202075,39871.13487458789,26040.863333206496,65911.99820779439,19870.556672659168,1450.0,0.0,0.8868880843429048,2.8822214597402236,0.001494314320929203,1.0,1.0,-5.019185595682984,354333.7974082545,1553485.4269620455,4.384242875855724,1553485.4269620455,4.384242875855724,0.763052914890147,0.09231052523705752,3.8603909673585566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603909673585566,1.2777619124419644,1.2780601989559466,3.0212130521098897,6401.587921792326,15243.107769423557,6489.264464797469,0.00034412363996839837,23392.629804265696,2385.3843875600433,19396.84574685762,1977.9278088702688,0.8291861970696669,0.8291861970696669,35017.824507345125,35405.22815468563,0.9863412714655566,0.8,4226.280438157656,4273.035954225843,0.9863412714655566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558607066961764,4.97665391805058,-2.3438641064526604,7.32051802450324,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8144267725311992,0.0002866216746694847,197.3087776585535,0.0,0.0,0.0,0.0,9.647571973472789e-05,0.0001369566457038279,0.0005287061979947833,0.09231052357350691,0.09231052357350691,0.09231052357350691,0.09231130229595906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489568.8173556882,595.0490751540334,0.0,0.09231052357350691,0.09231052523705752,0.09231052523705752,0.375,0.375,0.5,9.521418999872989,0.004169060010269732,0.004169060010269732,1.4722445484949276e-11,5.127635404278408e-06,0.004130253718926724,1.4722445484949276e-11,26040.863333206496,19870.556672659168,0.763052914890147,1.0296251996640065,3.9432743619085557,1.013506632687227,0.6228353914663063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3646462302648,262.3646462302648,-10.785353769735195,246.8607720482152,277.86852041230827,120301.61108997844,120298.36404471814,3.2470452602913964,0.0,nan,277.86852041230827,4.718520412308294,271.66697073948046,-1.4830292605195154,265.4654210666809,-7.684578933319074,259.2638713938642,-13.886128606135799,253.06232172103972,-20.087678278960254,246.8607720482152,-26.289227951784767,1.0,1.0,26022.012520719443,26022.012520719443,277.12808359270247,3.9780835927024896,277.12808359270247,277.12808359270247,76926.66294806555,76926.6069089211,0.056039144459646195,0.0,8546.071908451686,8546.071908451686,0.8895033624852225,3879.692922195349,277.12808359270247,3.9780835927024896,1.0,0.002,0.14511443635020949,0.005116405872691708,0.0002248394903948197,0.0017751605088208585,0.11241974519740985,0.11241974519740985,0.0,-7.843218262360008e-13,1.0,1.0000084668815832,0.004130253704204279,0.09231052523705752,0.0,7.805961592376189e-07,0.9986309398792883,0.0,1601852.9275965956,268.12668927823347,5.127620681832923e-06,1.0,1279318.285212441,2619.2506836349844,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2085.0,-28.011549378589116,4.9766555376963515,34.98784084217862,26.26923395963388,6.44119105612051,-24.566275335377934,-38.20407874938098,2.9959170124695422,-5.02330916674606,-5.0233142643513435,39.975694981219156,41052.415234284425,25749.922240272812,25749.922240272812,66802.33747455724,76936.39833470329,76926.63694203988,25749.922240272812,102676.55918231269,102676.55918231269,102676.55918231269,128717.42397199642,124431.20341111635,4286.220560880068,0.0,90304.68574327108,54420.70264114585,39871.0923356947,26040.864789683732,65911.95712537844,19870.557970808986,1450.0,0.0,0.8868880835204571,2.8822216284648436,0.001494314320929203,1.0,1.0,-5.019208393135443,354333.81930348364,1553485.532747335,4.38424290348867,1553485.532747335,4.38424290348867,0.7630529220627437,0.09231053521547344,3.8603901510743572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603901510743572,1.2777617949609157,1.2780600814474727,3.0212126910496955,6401.5871567491,15243.107769423557,6489.26494648501,0.0003441238295508364,23392.631886737934,2385.3845999131136,19396.847186653915,1977.9279556886313,0.8291861848025163,0.8291861848025163,35017.818583696935,35405.22815468563,0.9863410629025375,0.8,4226.279723236075,4273.035954225843,0.9863410629025375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558607086191938,4.9766555376963515,-2.3438625121324512,7.320518049828802,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8144130536170973,0.0002866265028560137,197.30864526112478,0.0,0.0,0.0,0.0,9.647717033721644e-05,0.00013695519510133935,0.0005287004863076775,0.09231053358551268,0.09231053358551268,0.09231053358551268,0.09231130761423866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489568.54915856634,595.0491626038128,0.0,0.09231053358551268,0.09231053521547344,0.09231053521547344,0.375,0.375,0.5,9.521477052130496,0.0041371177601376985,0.0041371177601376985,2.7853275241795927e-12,5.097605310311337e-06,0.004105871215926982,2.7853275241795927e-12,26040.864789683732,19870.557970808986,0.7630529220627437,1.0296285561640393,3.9432761317379903,1.0135086316354573,0.6228371455606162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36470859042714,262.36470859042714,-10.785291409572835,246.86088476065703,277.8685324201844,120301.5076603419,120297.33725133668,4.170409005214274,0.0,nan,277.8685324201844,4.718532420184431,271.6670028882865,-1.4829971117134733,265.4654733563838,-7.684526643616152,259.26394382448035,-13.886056175519627,253.06241429257076,-20.087585707429213,246.86088476065703,-26.289115239342948,1.0,1.0,26022.012520719443,26022.012520719443,277.128088692013,3.9780886920130456,277.128088692013,277.128088692013,76926.72826757653,76926.63694203988,0.0913255366467638,0.0,8546.071908451686,8546.071908451686,0.8895034139521619,3879.692101829729,277.128088692013,3.9780886920130456,1.0,0.002,0.14511249640634202,0.005116414832851436,0.00022483648539510628,0.001775163513931487,0.11241824269755314,0.11241824269755314,0.0,-6.734066429481267e-13,1.0,1.0000084168999301,0.004105871213141654,0.09231053521547344,0.0,7.75988090874985e-07,0.9927357495293722,0.0,1601852.9293422087,268.1266908332539,5.097602524983813e-06,1.0,1279318.2797560564,2619.2507059709333,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2087.5,-28.011459111206985,4.976657170588866,34.98784208338181,26.26924862796443,6.441192829797744,-24.566193917104115,-38.2040027185343,2.995927635531806,-5.023307309585618,-5.023312384521861,39.975697514148834,41052.450381827264,25749.92160441012,25749.92160441012,66802.37198623738,76936.42746351131,76926.66896520212,25749.92160441012,102676.59056961224,102676.59056961224,102676.59056961224,128717.45694730397,124431.21016498556,4286.246782318412,0.0,90304.67691114868,54420.69982883207,39871.08564701846,26040.866377691735,65911.95202471019,19870.559376086127,1450.0,0.0,0.886888083914435,2.8822218283887517,0.001494314320929203,1.0,1.0,-5.019224930978055,354333.845270978,1553485.6419048079,4.384242890251634,1553485.6419048079,4.384242890251634,0.763052929495023,0.09231054514159098,3.8603891046438767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603891046438767,1.2777617458066761,1.2780600322817584,3.021211988316912,6401.585667742657,15243.107769423557,6489.265883993597,0.00034412419853552023,23392.6359398632,2385.3850132168686,19396.84998892982,1977.9282414412485,0.8291861609266445,0.8291861609266445,35017.81098991242,35405.22815468563,0.9863407955364651,0.8,4226.278806746733,4273.035954225843,0.9863407955364651,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558606948928966,4.976657170588866,-2.3438606984687373,7.320517869057603,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8144055252655926,0.0002866291524267707,197.3085726061485,0.0,0.0,0.0,0.0,9.64779878355117e-05,0.0001369543776030441,0.0005286971871320749,0.09231054352927184,0.09231054352927184,0.09231054352927184,0.09231131405837482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489568.28260842356,595.0492495211338,0.0,0.09231054352927184,0.09231054514159098,0.09231054514159098,0.375,0.375,0.5,9.52153484148531,0.004111873115107301,0.004111873115107301,1.0743406164692715e-11,5.074936268556485e-06,0.004087453543831998,1.0743406164692715e-11,26040.866377691735,19870.559376086127,0.763052929495023,1.0296296104216351,3.94327698543429,1.0135092336696898,0.6228377270094629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36476511500865,262.36476511500865,-10.785234884991326,246.86098787675314,277.8685423532423,120300.97092484358,120297.19077722485,3.7801476187461165,0.0,nan,277.8685423532423,4.718542353242299,271.6670314579761,-1.4829685420238548,265.4655205626546,-7.684479437345374,259.2640096673624,-13.885990332637562,253.06249877206318,-20.087501227936798,246.86098787675314,-26.289012123246835,1.0,1.0,26022.012520719443,26022.012520719443,277.1280943189631,3.9780943189631444,277.1280943189631,277.1280943189631,76926.74432288471,76926.66896520212,0.07535768259549513,0.0,8546.071908451686,8546.071908451686,0.8895034799298833,3879.691050167096,277.1280943189631,3.9780943189631444,1.0,0.002,0.1451105651638466,0.00511642380880423,0.00022483349401456016,0.001775166505242008,0.11241674700728008,0.11241674700728008,0.0,-7.434317918220135e-13,1.0,1.0000083791455807,0.004087453533088592,0.09231054514159098,0.0,7.725073408821086e-07,0.9882827574371685,0.0,1601852.9314463795,268.12669269041436,5.07492552515032e-06,1.0,1279318.2732848478,2619.2507324611197,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2090.0,-28.011369409287536,4.976658802444936,34.98784332163639,26.269261619914346,6.441198815500241,-24.566112586808455,-38.20392672261221,2.9959419928630293,-5.023305726537387,-5.0233107721233425,39.975699958908805,41052.495621074,25749.921654513313,25749.921654513313,66802.41727558732,76936.45671013293,76926.69881815868,25749.921654513313,102676.62047267199,102676.62047267199,102676.62047267199,128717.48831270674,124431.21546087273,4286.272851834015,0.0,90304.67403470054,54420.71294502811,39871.06787741381,26040.867840034756,65911.93571744856,19870.560678067803,1450.0,0.0,0.8868880832670929,2.8822220000077663,0.001494314320929203,1.0,1.0,-5.019247145141605,354333.8675439933,1553485.7472617629,4.384242912001308,1553485.7472617629,4.384242912001308,0.7630529366428858,0.09231055503513869,3.8603892087056146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603892087056146,1.277761679373512,1.2780599658330858,3.02121222683589,6401.586173135751,15243.107769423557,6489.265565788121,0.00034412407329614136,23392.634564166037,2385.3848729347983,19396.849037792355,1977.9281444522194,0.8291861690305452,0.8291861690305453,35017.81174507241,35405.22815468563,0.9863408221245459,0.8,4226.278897886544,4273.035954225843,0.9863408221245459,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558606959744687,4.976658802444936,-2.343859080856646,7.320517883301582,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8143980441484144,0.00028663178542213627,197.30850040635835,0.0,0.0,0.0,0.0,9.647880496468549e-05,0.00013695356047387032,0.0005286940469471407,0.09231055343845944,0.09231055343845944,0.09231055343845944,0.09231131948758135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489568.0172521403,595.0493360453675,0.0,0.09231055343845944,0.09231055503513869,0.09231055503513869,0.375,0.375,0.5,9.521592294958467,0.004087396195245674,0.004087396195245674,-5.684341886080801e-13,5.0455859650355706e-06,0.004063626981746893,-5.684341886080801e-13,26040.867840034756,19870.560678067803,0.7630529366428858,1.0296312039419804,3.943277889025575,1.0135101715409494,0.6228385674645929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3648185393147,262.3648185393147,-10.785181460685294,246.86108470714328,277.86855237146517,120300.57818667688,120297.00537350404,3.572813172827039,0.0,nan,277.86855237146517,4.718552371465194,271.6670588386311,-1.482941161368899,265.46556530573736,-7.68443469426262,259.2640717728903,-13.885928227109673,253.06257824002108,-20.087421759978895,246.86108470714328,-26.2889152928567,1.0,1.0,26022.012520719443,26022.012520719443,277.1280994245404,3.978099424540403,277.1280994245404,277.1280994245404,76926.77304498185,76926.69881815868,0.07422682316973805,0.0,8546.071908451686,8546.071908451686,0.889503473368763,3879.6911547491427,277.1280994245404,3.978099424540403,1.0,0.002,0.14510864517872168,0.00511643268469784,0.00022483051995150896,0.0017751694793268489,0.11241525997575448,0.11241525997575448,0.0,-7.216423639211378e-13,1.0,1.0000083303035403,0.004063626982315327,0.09231055503513869,0.0,7.680043397024297e-07,0.9825219814805524,0.0,1601852.9332252517,268.1266942734626,5.045586533469759e-06,1.0,1279318.2677343197,2619.250755182459,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2092.5,-28.011280251375023,4.976660432117264,34.987844556204884,26.269281037990027,6.441204900403306,-24.566031736199793,-38.20385076161472,2.9959563850635216,-5.02330416709782,-5.02330918324299,39.97570238830792,41052.523831956816,25749.921759552653,25749.921759552653,66802.44559150947,76936.48211981503,76926.72838765361,25749.921759552653,102676.65014720627,102676.65014720627,102676.65014720627,128717.51943574101,124431.22066791267,4286.298767828333,0.0,90304.66262234692,54420.70433385008,39871.06476499649,26040.86928853474,65911.93405353124,19870.561968272646,1450.0,0.0,0.8868880825557983,2.88222216913318,0.001494314320929203,1.0,1.0,-5.019269469258859,354333.8894924048,1553485.8519569356,4.384242935899685,1553485.8519569356,4.384242935899685,0.763052943744134,0.09231056487372509,3.8603878837438734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603878837438734,1.277761612779011,1.2780598992230388,3.0212113473560174,6401.584309623436,15243.107769423557,6489.266739091048,0.0003441245350852108,23392.639636711283,2385.385390190461,19396.852544873323,1977.9285020749517,0.8291861391492065,0.8291861391492065,35017.80213002897,35405.22815468563,0.9863404835929155,0.8,4226.277737452663,4273.035954225843,0.9863404835929155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558606982419412,4.976660432117264,-2.3438574810462476,7.320517913163512,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8143906084747653,0.0002866344024714879,197.30842864448394,0.0,0.0,0.0,0.0,9.647962172473139e-05,0.0001369527437138244,0.0005286907124783277,0.09231056329521853,0.09231056329521853,0.09231056329521853,0.09231132483026676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489567.75345547684,595.0494220609934,0.0,0.09231056329521853,0.09231056487372509,0.09231056487372509,0.375,0.375,0.5,9.521649409762782,0.004063206403202457,0.004063206403202457,7.332801033044234e-12,5.01614516679183e-06,0.004039713984127502,7.332801033044234e-12,26040.86928853474,19870.561968272646,0.763052943744134,1.0296319918698924,3.9432786494795855,1.0135106267289167,0.6228390111965987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3648698911557,262.3648698911557,-10.785130108844271,246.86117731392036,277.86856246837067,120300.17753083426,120296.7433159921,3.4342148421773975,0.0,nan,277.86856246837067,4.718562468370692,271.6670854375119,-1.4829145624880766,265.4656084065924,-7.684391593407554,259.2641313757174,-13.88586862428258,253.06265434482168,-20.087345655178297,246.86117731392036,-26.288822686079612,1.0,1.0,26022.012520719443,26022.012520719443,277.1281044734308,3.9781044734308466,277.1281044734308,277.1281044734308,76926.8034549261,76926.72838765361,0.0750672724971082,0.0,8546.071908451686,8546.071908451686,0.8895035569079501,3879.689823162593,277.1281044734308,3.9781044734308466,1.0,0.002,0.145106736491531,0.005116441505634524,0.00022482756338244728,0.0017751724358805487,0.11241378169122364,0.11241378169122364,0.0,-7.370042076626504e-13,1.0,1.0000082812842672,0.004039713976794701,0.09231056487372509,0.0,7.634849973418922e-07,0.976740300064585,0.0,1601852.9349767892,268.12669583290216,5.016137833990797e-06,1.0,1279318.2622646822,2619.25077757266,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2095.0,-28.011191588830048,4.976662147817255,34.987845829463005,26.269298639986687,6.441215566514285,-24.56595087330125,-38.203774800617225,2.9959748503070016,-5.023300831709662,-5.0233058628631895,39.97570534977253,41052.56345814733,25749.917627502142,25749.917627502142,66802.48108564947,76936.50770820625,76926.7708713241,25749.917627502142,102676.68849882625,102676.68849882625,102676.68849882625,128717.56003506269,124431.23527834739,4286.324756715306,0.0,90304.6577059795,54420.71345328783,39871.0491696574,26040.871536236453,65911.92070589386,19870.563913395617,1450.0,0.0,0.8868880887263919,2.8822225214781882,0.001494314320929203,1.0,1.0,-5.019253898310865,354333.93535802915,1553485.979581674,4.3842427285774574,1553485.979581674,4.3842427285774574,0.7630529525766941,0.09231057462626391,3.860387813649665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860387813649665,1.2777615273380432,1.278059813762125,3.021211494520421,6401.584621447148,15243.107769423557,6489.266542761124,0.00034412445781354647,23392.63878791603,2385.3853036374326,19396.85195803004,1977.9284422335907,0.8291861441493255,0.8291861441493255,35017.801621366074,35405.22815468563,0.9863404656836386,0.8,4226.277676062439,4273.035954225843,0.9863404656836386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586060904382615,4.976662147817255,-2.343854590633958,7.320516738451213,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8143832141868927,0.0002866370050021505,197.30835728137527,0.0,0.0,0.0,0.0,9.648043849116453e-05,0.00013695192694739125,0.0005286875498435484,0.09231057307063353,0.09231057307063353,0.09231057307063353,0.09231133675737659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489567.49145457905,595.0495075180011,0.0,0.09231057307063353,0.09231057462626391,0.09231057462626391,0.375,0.375,0.5,9.521706686008656,0.004056856783222429,0.004056856783222429,-7.156586434575729e-11,5.031153534673649e-06,0.00405196455233181,-7.156586434575729e-11,26040.871536236453,19870.563913395617,0.7630529525766941,1.0296333884634539,3.9432791330665697,1.013511370480757,0.6228397385251193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36492064031506,262.36492064031506,-10.785079359684914,246.86126711924842,277.8685741613591,120299.88285217571,120296.4889425231,3.393909652591996,0.0,nan,277.8685741613591,4.718574161359129,271.66711275296564,-1.4828872470343413,265.4656513445218,-7.684348655478175,259.2641899361118,-13.885810063888187,253.06272852768365,-20.08727147231633,246.86126711924842,-26.288732880751553,1.0,1.0,26022.012520719443,26022.012520719443,277.12811276494483,3.9781127649448536,277.12811276494483,277.12811276494483,76926.83457080639,76926.7708713241,0.0636994822853012,0.0,8546.071908451686,8546.071908451686,0.8895035613274083,3879.6897527179135,277.12811276494483,3.9781127649448536,1.0,0.002,0.14510482201591887,0.005116450676892001,0.00022482459865135352,0.001775175400748004,0.11241229932567676,0.11241229932567676,0.0,-6.006427993865415e-13,1.0,1.0000083063971494,0.004051964623897675,0.09231057462626391,0.0,7.658004075577143e-07,0.9797024378852972,0.0,1601852.9388379322,268.1266991682903,5.031225100537995e-06,1.0,1279318.2508347807,2619.2508243614993,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2097.5,-28.0111032297551,4.97666389922159,34.98784711423844,26.269318267609947,6.441221309019447,-24.56587077588676,-38.203702751174546,2.995988854506707,-5.023298424237055,-5.023303446152092,39.97570804328651,41052.602829947355,25749.915914337227,25749.915914337227,66802.51874428458,76936.53273604637,76926.8062084972,25749.915914337227,102676.72212283443,102676.72212283443,102676.72212283443,128717.59549331089,124431.24479143537,4286.350701875512,0.0,90304.64567480104,54420.71576620162,39871.03323177713,26040.873370476467,65911.9066022536,19870.56552021555,1450.0,0.0,0.8868880912706846,2.8822227782314154,0.001494314320929203,1.0,1.0,-5.019259062408821,354333.9687430757,1553486.0956598558,4.384242643093229,1553486.0956598558,4.384242643093229,0.7630529605333272,0.0923105844639813,3.860386369145484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860386369145484,1.2777614625388851,1.27805974894784,3.0212105172392487,6401.582550705614,15243.107769423557,6489.267846536168,0.0003441249709545723,23392.64442455029,2385.385878414167,19396.855855100897,1977.928839624224,0.8291861109445214,0.8291861109445214,35017.79113882075,35405.22815468563,0.9863400966085624,0.8,4226.276410930272,4273.035954225843,0.9863400966085624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558605720619257,4.97666389922159,-2.3438523521891357,7.320516251410726,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8143758452799422,0.00028663959864663383,197.3082861625762,0.0,0.0,0.0,0.0,9.648121320472436e-05,0.00013695115223383145,0.0005286843613222511,0.09231058290136393,0.09231058290136393,0.09231058290136393,0.09231134524544718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489567.22864648467,595.0495932246705,0.0,0.09231058290136393,0.0923105844639813,0.0923105844639813,0.375,0.375,0.5,9.521763860822702,0.0040500899323205886,0.0040500899323205886,2.5409008230781183e-11,5.021915058023296e-06,0.004044383743291746,2.5409008230781183e-11,26040.873370476467,19870.56552021555,0.7630529605333272,1.029634787523603,3.9432797506247677,1.0135121586969922,0.6228404691382986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3649700686289,262.3649700686289,-10.78502993137107,246.86135493276683,277.8685852044722,120299.50519779578,120296.19962126913,3.3055765266590225,0.0,nan,277.8685852044722,4.71858520447222,271.66713915015004,-1.482860849849942,265.46569309580025,-7.68430690419973,259.26424704146797,-13.88575295853201,253.06280098711642,-20.08719901288356,246.86135493276683,-26.288645067233148,1.0,1.0,26022.012520719443,26022.012520719443,277.1281193165583,3.9781193165583204,277.1281193165583,277.1281193165583,76926.85878765292,76926.8062084972,0.052579155715648085,0.0,8546.071908451686,8546.071908451686,0.8895036524037706,3879.6883009912117,277.1281193165583,3.9781193165583204,1.0,0.002,0.14510291112153614,0.005116459662172085,0.0002248216390480917,0.0017751783601759514,0.11241081952404584,0.11241081952404584,0.0,-7.759569896348406e-13,1.0,1.000008290857177,0.004044383717882738,0.0923105844639813,0.0,7.643677518047982e-07,0.9778696088741242,0.0,1601852.94159513,268.1267015757629,5.0218896490150655e-06,1.0,1279318.242515089,2619.250858418538,,,,,,,,,,,,,,,,,2.0,15243.107769423557
