time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2100.0,-28.011015311013626,4.976665662152511,34.98784839872272,26.26932532237845,6.441226178896543,-24.56579116202926,-38.203626999724634,2.9960020292965863,-5.0232964665398185,-5.023301468573077,39.97571060916822,41052.65358553653,25749.915361618387,25749.915361618387,66802.56894715491,76936.5647051865,76926.83821504888,25749.915361618387,102676.75357666727,102676.75357666727,102676.75357666727,128717.62858133094,124431.25203632447,4286.376545006464,0.0,90304.64950388805,54420.73838184941,39871.01235782071,26040.875004663663,65911.88736248438,19870.566963490863,1450.0,0.0,0.8868880920427495,2.882222988495405,0.001494314320929203,1.0,1.0,-5.019273234461139,354333.9960608513,1553486.2062361294,4.3842426171530615,1553486.2062361294,4.3842426171530615,0.7630529680716274,0.09231059429668691,3.860387548647307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860387548647307,1.2777614015775145,1.2780596879722383,3.0212115844799365,6401.584812060566,15243.107769423557,6489.266422747375,0.0003441244105784638,23392.63826905957,2385.3852507287984,19396.851599300913,1977.9284056534,0.8291861472058194,0.8291861472058194,35017.79969828466,35405.22815468563,0.9863403979747549,0.8,4226.277443966886,4273.035954225843,0.9863403979747549,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558605601304455,4.976665662152511,-2.3438504321242157,7.3205160942767264,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8143685131670365,0.00028664217938725254,197.30821539824547,0.0,0.0,0.0,0.0,9.648202773041351e-05,0.0001369503377081423,0.0005286813784715562,0.09231059274143967,0.09231059274143967,0.09231059274143967,0.09231135206010684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489566.9663106512,595.0496787712774,0.0,0.09231059274143967,0.09231059429668691,0.09231059429668691,0.375,0.375,0.5,9.52182080974299,0.004038728035254735,0.004038728035254735,3.3082869776990265e-11,5.002033276468865e-06,0.004028234111956408,3.3082869776990265e-11,26040.875004663663,19870.566963490863,0.7630529680716274,1.0296365995704153,3.943280709592698,1.01351321620897,0.6228414209984041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3650184133721,262.3650184133721,-10.78498158662785,246.8614413008521,277.86859552587356,120299.21573751733,120295.98262626935,3.2331112479876434,0.0,nan,277.86859552587356,4.718595525873582,271.66716468088356,-1.4828353191164183,265.46573383587827,-7.684266164121709,259.264302990881,-13.885697009118985,253.06287214586425,-20.08712785413573,246.8614413008521,-26.28855869914787,1.0,1.0,26022.012520719443,26022.012520719443,277.1281250393143,3.978125039314307,277.1281250393143,277.1281250393143,76926.88045709132,76926.83821504888,0.04224204244383145,0.0,8546.071908451686,8546.071908451686,0.889503578035876,3879.6894863905436,277.1281250393143,3.978125039314307,1.0,0.002,0.14510100785783045,0.005116468532206028,0.0002248186910631338,0.001775181308342585,0.1124093455315669,0.1124093455315669,0.0,-5.942811347192656e-13,1.0,1.0000082577520852,0.004028234078873538,0.09231059429668691,0.0,7.613156462171121e-07,0.9739649893349025,0.0,1601852.9438191182,268.12670353346016,5.002000193599088e-06,1.0,1279318.2357073836,2619.2508862861755,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2102.5,-28.01092817501991,4.97666745120949,34.98784968998948,26.269349769596033,6.4412361510445955,-24.56571174241326,-38.203555055055745,2.996019717822523,-5.023294202323825,-5.023299192439434,39.97571326442324,41052.685366076315,25749.914107395976,25749.914107395976,66802.59947347229,76936.58595658618,76926.87237798313,25749.914107395976,102676.78648537911,102676.78648537911,102676.78648537911,128717.66326116718,124431.26093596249,4286.402325204696,0.0,90304.63475721997,54420.734164322086,39871.00065877543,26040.876775788074,65911.8774345635,19870.56851885518,1450.0,0.0,0.8868880940098123,2.8822232303448354,0.001494314320929203,1.0,1.0,-5.019280614678223,354334.0275023257,1553486.3206651711,4.384242551062852,1553486.3206651711,4.384242551062852,0.7630529759017239,0.09231060408711135,3.86038579948315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86038579948315,1.2777613197305417,1.2780596061061589,3.0212104090748655,6401.582321518265,15243.107769423557,6489.267990836268,0.0003441250277483958,23392.64504840694,2385.385942029841,19396.85628642355,1977.9288836068945,0.8291861072694083,0.8291861072694083,35017.78700486834,35405.22815468563,0.9863399510581567,0.8,4226.275912006011,4273.035954225843,0.9863399510581567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558605330556858,4.97666745120949,-2.343848286500809,7.3205157377102985,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8143612464028284,0.0002866447371724356,197.30814526398535,0.0,0.0,0.0,0.0,9.648280132915905e-05,0.00013694956410939676,0.0005286781525333225,0.0923106025435917,0.0923106025435917,0.0923106025435917,0.09231136001076048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489566.7050769004,595.0497639634033,0.0,0.0923106025435917,0.09231060408711135,0.09231060408711135,0.375,0.375,0.5,9.521877619875776,0.004028153383501376,0.004028153383501376,7.844391802791506e-12,4.990115598957345e-06,0.004018577761200959,7.844391802791506e-12,26040.876775788074,19870.56851885518,0.7630529759017239,1.02963769877295,3.943281209312299,1.0135138320068806,0.6228419969804823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36506683287627,262.36506683287627,-10.784933167123711,246.86152656526423,277.86860710047176,120298.89429531748,120295.65618445365,3.2381108638282554,0.0,nan,277.86860710047176,4.718607100471786,271.667190993451,-1.4828090065489619,265.4657748863944,-7.684225113605578,259.2643587793645,-13.885641220635478,253.06294267231158,-20.0870573276884,246.86152656526423,-26.28847343473575,1.0,1.0,26022.012520719443,26022.012520719443,277.12813131294934,3.9781313129493583,277.12813131294934,277.12813131294934,76926.9178558307,76926.87237798313,0.04547784756869078,0.0,8546.071908451686,8546.071908451686,0.8895036883211264,3879.6877284805655,277.12813131294934,3.9781313129493583,1.0,0.002,0.14509910915623692,0.0051164774373013994,0.00022481575028571648,0.0017751842491505847,0.11240787514285824,0.11240787514285824,0.0,-5.636988271995325e-13,1.0,1.000008237957687,0.004018577753356567,0.09231060408711135,0.0,7.594907445664924e-07,0.9716303534240223,0.0,1601852.946407668,268.12670579767615,4.9901077545655426e-06,1.0,1279318.2278720413,2619.2509183605225,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2105.0,-28.010840971614844,4.976669167242921,34.98785093962157,26.26935354145246,6.441233177514684,-24.565633556697783,-38.20348325008524,2.9960257624677733,-5.023293909690437,-5.023298838810178,39.97571531691812,41052.741220891985,25749.917615586728,25749.917615586728,66802.65883647872,76936.62053444488,76926.89190988416,25749.917615586728,102676.80952547089,102676.80952547089,102676.80952547089,128717.68718056254,124431.25938641567,4286.427794146881,0.0,90304.63580614868,54420.756492091896,39870.97701561865,26040.87765509165,65911.8546707103,19870.56934276728,1450.0,0.0,0.886888088378903,2.8822232687494043,0.001494314320929203,1.0,1.0,-5.019329768560169,354334.0323870722,1553486.4091174288,4.384242740252537,1553486.4091174288,4.384242740252537,0.7630529817754466,0.09231061389564368,3.860386222018166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860386222018166,1.2777612917612318,1.2780595781303197,3.021210805890914,6401.5831623238555,15243.107769423557,6489.267461451074,0.0003441248193923245,23392.642759702536,2385.3857086469425,19396.854704055782,1977.9287222502876,0.8291861207520289,0.8291861207520289,35017.79007114033,35405.22815468563,0.986340059017099,0.8,4226.276282072556,4273.035954225843,0.986340059017099,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558606087866095,4.976669167242921,-2.3438475678208257,7.320516735063746,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8143539740868734,0.0002866472969574454,197.30807507551697,0.0,0.0,0.0,0.0,9.648357343148527e-05,0.0001369487920070705,0.0005286752297861266,0.09231061235558699,0.09231061235558699,0.09231061235558699,0.0923113606546848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489566.4442462529,595.0498489946508,0.0,0.09231061235558699,0.09231061389564368,0.09231061389564368,0.375,0.375,0.5,9.521933741906262,0.003998534205322812,0.003998534205322812,-5.6274984672199935e-12,4.929119768348755e-06,0.003969070250036566,-5.6274984672199935e-12,26040.87765509165,19870.56934276728,0.7630529817754466,1.0296397102285806,3.943282538710972,1.0135150826845762,0.6228430595070916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36511300074784,262.36511300074784,-10.784886999252137,246.86161091187128,277.8686150896112,120298.51729962995,120295.42976910343,3.0875305265013173,0.0,nan,277.8686150896112,4.718615089611205,271.66721425407064,-1.482785745929334,265.4658134185273,-7.684186581472659,259.26441258297973,-13.885587417020247,253.06301174742697,-20.086988252573008,246.86161091187128,-26.288389088128696,1.0,1.0,26022.012520719443,26022.012520719443,277.12813395206143,3.978133952061455,277.12813395206143,277.12813395206143,76926.9278809057,76926.89190988416,0.035971021541627124,0.0,8546.071908451686,8546.071908451686,0.8895036616801857,3879.688153128257,277.12813395206143,3.978133952061455,1.0,0.002,0.1450972338452987,0.005116485877442562,0.00022481284485412483,0.0017751871543685107,0.1124064224270624,0.1124064224270624,0.0,-7.773642840547268e-13,1.0,1.000008136472025,0.0039690702556640645,0.09231061389564368,0.0,7.501341612966039e-07,0.9596603049831142,0.0,1601852.9466547412,268.12670609030954,4.9291253958472225e-06,1.0,1279318.2266547428,2619.2509233435953,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2107.5,-28.010754765134127,4.976670821648147,34.987852155804,26.269372889678948,6.441239743304705,-24.565555314289572,-38.20340767325831,2.996040292329754,-5.023293459223851,-5.023298333316684,39.97571738958057,41052.75994831848,25749.92057403444,25749.92057403444,66802.68052235292,76936.64468494293,76926.91270842333,25749.92057403444,102676.83328245778,102676.83328245778,102676.83328245778,128717.71187720087,124431.25890367913,4286.452973521738,0.0,90304.62461332907,54420.73987619865,39870.983041256026,26040.87859474309,65911.86163599911,19870.570214722706,1450.0,0.0,0.8868880834476682,2.8822233231987813,0.001494314320929203,1.0,1.0,-5.01937393958849,354334.03937001457,1553486.4984390175,4.3842429059342605,1553486.4984390175,4.3842429059342605,0.7630529877257677,0.09231062354471185,3.8603849394642475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603849394642475,1.277761224529794,1.278059510883187,3.02120996110587,6401.581372325718,15243.107769423557,6489.26858846286,0.00034412526296316977,23392.647632145654,2385.3862054978667,19396.858072769428,1977.9290657634797,0.8291860920486273,0.8291860920486273,35017.7807638425,35405.22815468563,0.9863397313207921,0.8,4226.2751587803095,4273.035954225843,0.9863397313207921,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558606726502912,4.976670821648147,-2.3438467544810466,7.320517576129194,3.5,3.5,1.0,0.6,0.0002334323654385558,0.814346784978182,0.00028664982749923904,197.30800568950434,0.0,0.0,0.0,0.0,9.648438609788197e-05,0.00013694797934067383,0.0005286719169367982,0.09231062204064046,0.09231062204064046,0.09231062204064046,0.09231136188531484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489566.18657196284,595.0499329991164,0.0,0.09231062204064046,0.09231062354471185,0.09231062354471185,0.375,0.375,0.5,9.52198922993897,0.003961353035037973,0.003961353035037973,9.663381206337363e-12,4.874092837781063e-06,0.003924393728198083,9.663381206337363e-12,26040.87859474309,19870.570214722706,0.7630529877257677,1.0296400243214376,3.943283437437739,1.013515304593783,0.6228432778159717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36515924657476,262.36515924657476,-10.784840753425215,246.86169450056704,277.86862399256523,120298.20185643314,120295.10911296892,3.092743464224495,0.0,nan,277.86862399256523,4.718623992565256,271.6672380941849,-1.4827619058150958,265.46585219577895,-7.684147804221027,259.26446629737706,-13.885533702622922,253.0630803989755,-20.086919601024476,246.86169450056704,-26.288305499432937,1.0,1.0,26022.012520719443,26022.012520719443,277.12813689125073,3.978136891250756,277.12813689125073,277.12813689125073,76926.96594411334,76926.91270842333,0.05323569000756834,0.0,8546.071908451686,8546.071908451686,0.8895037425455358,3879.686864161569,277.12813689125073,3.978136891250756,1.0,0.002,0.14509537964287514,0.005116494252480585,0.0002248099721986943,0.0017751900270649781,0.11240498609934714,0.11240498609934714,0.0,-7.363276655070194e-13,1.0,1.0000080448893627,0.003924393718534702,0.09231062354471185,0.0,7.416906027734853e-07,0.9488583053759891,0.0,1601852.9470922186,268.1267065407761,4.874083174399857e-06,1.0,1279318.2249145652,2619.2509304670916,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2110.0,-28.010599370540255,4.976672624113023,34.98785344090593,26.26941018914806,6.441258459781859,-24.565413587799476,-38.20327757913617,2.996072676038211,-5.023288845829541,-5.023293769076812,39.975720699023,41052.82631686827,25749.913462463825,25749.913462463825,66802.7397793321,76936.68596821508,76926.96396400318,25749.913462463825,102676.877426467,102676.877426467,102676.877426467,128717.758830473,124431.28043504505,4286.478395427948,0.0,90304.60752903241,54420.74787379444,39870.95517248663,26040.88140400599,65911.83657649263,19870.572618202194,1450.0,0.0,0.8868880946866837,2.8822238071496598,0.001494314320929203,1.0,1.0,-5.019329479422538,354334.102419069,1553486.6410601444,4.384242528321037,1553486.6410601444,4.384242528321037,0.7630529977048093,0.09231063300963921,3.8603833984474902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603833984474902,1.2777610746864645,1.2780593610048774,3.021209109374964,6401.579567610133,15243.107769423557,6489.269724737814,0.00034412571018047273,23392.652544653913,2385.3867064342985,19396.861469171305,1977.9294121000858,0.8291860631087006,0.8291860631087006,35017.769580918524,35405.22815468563,0.9863393375864682,0.8,4226.273809119858,4273.035954225843,0.9863393375864682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558605191336071,4.976672624113023,-2.343842930247694,7.320515554360718,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8143338261646377,0.0002866543890703635,197.30788061537373,0.0,0.0,0.0,0.0,9.648578499546914e-05,0.00013694658044308665,0.0005286663056166454,0.09231063153829068,0.09231063153829068,0.09231063153829068,0.0923113785550201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489565.93228799535,595.0500159603622,0.0,0.09231063153829068,0.09231063300963921,0.09231063300963921,0.375,0.375,0.5,9.522045255717261,0.003961819703647507,0.003961819703647507,1.1027623258996755e-11,4.923247274746245e-06,0.003964289654277309,1.1027623258996755e-11,26040.88140400599,19870.572618202194,0.7630529977048093,1.0296424085971534,3.943284324273377,1.0135165889635855,0.6228445215484969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3652200672915,262.3652200672915,-10.784779932708489,246.8618012935414,277.8686388410258,120298.16395080287,120294.09649424952,4.067456553327598,0.0,nan,277.8686388410258,4.718638841025836,271.6672713315453,-1.4827286684546834,265.4659038220348,-7.684096177965159,259.264536312553,-13.885463687446986,253.06316880304837,-20.086831196951607,246.8618012935414,-26.288198706458587,1.0,1.0,26022.012520719443,26022.012520719443,277.1281474530507,3.978147453050724,277.1281474530507,277.1281474530507,76927.03591022071,76926.96396400318,0.07194621753296815,0.0,8546.071908451686,8546.071908451686,0.8895038397070262,3879.6853154397277,277.1281474530507,3.978147453050724,1.0,0.002,0.14509350658941908,0.005116503471685188,0.00022480707222608407,0.0017751929272122825,0.11240353611304203,0.11240353611304203,0.0,-5.616336389013821e-13,1.0,1.0000081266725538,0.0039642896432496855,0.09231063300963921,0.0,7.492308355741719e-07,0.9585046508460295,0.0,1601852.9524744414,268.12671115417044,4.923236247122986e-06,1.0,1279318.209202483,2619.250994785227,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2112.5,-28.010513659707264,4.976674381410564,34.98785469657359,26.269409770052903,6.441249933184348,-24.565337300421202,-38.203206088487036,2.9960735737530064,-5.023287979086888,-5.023292855360599,39.97572289526551,41052.875932804964,25749.91563468574,25749.91563468574,66802.7915674907,76936.72301018983,76926.98717584505,25749.91563468574,102676.9028105308,102676.9028105308,102676.9028105308,128717.78534192254,124431.2817542294,4286.503587693136,0.0,90304.60896078427,54420.76188283575,39870.94119772058,26040.88253139175,65911.82372911234,19870.57364390062,1450.0,0.0,0.8868880913847301,2.8822239048299596,0.001494314320929203,1.0,1.0,-5.019366692006372,354334.1150408539,1553486.7357070926,4.384242639261475,1553486.7357070926,4.384242639261475,0.763053004058025,0.09231064269761934,3.8603836750275184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603836750275184,1.2777610705326305,1.2780593568500738,3.0212093356532845,6401.580047066742,15243.107769423557,6489.269422865331,0.00034412559136885116,23392.651239553423,2385.3865733510856,19396.86056685425,1977.9293200893528,0.8291860707971871,0.8291860707971871,35017.77158801774,35405.22815468563,0.9863394082534807,0.8,4226.27405135547,4273.035954225843,0.9863394082534807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558605660251201,4.976674381410564,-2.343841790497252,7.320516171907816,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8143266785806981,0.00028665690511995564,197.30781162843468,0.0,0.0,0.0,0.0,9.648655373992133e-05,0.00013694581169863446,0.000528663375844801,0.09231064119935556,0.09231064119935556,0.09231064119935556,0.0923113813398258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489565.67510428897,595.0500998111202,0.0,0.09231064119935556,0.09231064269761934,0.09231064269761934,0.375,0.375,0.5,9.522100766025199,0.003943791009135111,0.003943791009135111,9.777068044058979e-12,4.876273692389077e-06,0.003926163354208256,9.777068044058979e-12,26040.88253139175,19870.57364390062,0.763053004058025,1.0296440139003278,3.943285659427592,1.013517572234689,0.6228453957142212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36527294922223,262.36527294922223,-10.784727050777747,246.861898874359,277.8686470240665,120297.57806139551,120294.04152018485,3.536541210641062,0.0,nan,277.8686470240665,4.718647024066513,271.6672973941515,-1.4827026058484876,265.4659477641857,-7.684052235814249,259.2645981342569,-13.885401865743063,253.06324850431383,-20.086751495686144,246.861898874359,-26.288101125640964,1.0,1.0,26022.012520719443,26022.012520719443,277.1281510828501,3.978151082850104,277.1281510828501,277.1281510828501,76927.02594086953,76926.98717584505,0.03876502448110841,0.0,8546.071908451686,8546.071908451686,0.889503822268587,3879.685593402656,277.1281510828501,3.978151082850104,1.0,0.002,0.14509165155035514,0.005116511926323191,0.0002248041984644665,0.0017751958008293946,0.11240209923223325,0.11240209923223325,0.0,-7.061391402163331e-13,1.0,1.0000080485172866,0.003926163344431188,0.09231064269761934,0.0,7.420252398991972e-07,0.9492863987569187,0.0,1601852.9534029157,268.1267120209131,4.876263915321033e-06,1.0,1279318.2060570845,2619.251007661067,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2115.0,-28.010429428677202,4.976676203219751,34.98785597866318,26.26943791927772,6.441267083982076,-24.565259777416003,-38.20313438829032,2.9960974320853135,-5.023284944234831,-5.023289829960929,39.97572574247172,41052.90244846246,25749.912535440246,25749.912535440246,66802.8149839027,76936.73999883096,76927.02654644016,25749.912535440246,102676.93908188041,102676.93908188041,102676.93908188041,128717.8237161392,124431.2948955466,4286.528820592612,0.0,90304.59546263456,54420.75790979997,39870.93061426066,26040.884634258793,65911.81524851944,19870.57546908033,1450.0,0.0,0.8868880964684719,2.8822242259364295,0.001494314320929203,1.0,1.0,-5.019355964726799,354334.1568322962,1553486.8584086166,4.384242468455759,1553486.8584086166,4.384242468455759,0.763053012528578,0.09231065222134614,3.8603823869530927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603823869530927,1.2777609601372688,1.2780592464289409,3.0212085886067257,6401.578464164727,15243.107769423557,6489.270419481381,0.00034412598361931553,23392.655548278424,2385.3870127187597,19396.86354580632,1977.9296238579252,0.8291860454138918,0.8291860454138918,35017.762240657205,35405.22815468563,0.9863390791466681,0.8,4226.27292322808,4273.035954225843,0.9863390791466681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586049912205215,4.976676203219751,-2.343839087594819,7.320515290814569,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8143196544662057,0.0002866593777496049,197.3077438326065,0.0,0.0,0.0,0.0,9.648732474333742e-05,0.00013694504069521838,0.0005286602230803955,0.09231065075195648,0.09231065075195648,0.09231065075195648,0.09231139215330891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489565.4206138704,595.0501828168576,0.0,0.09231065075195648,0.09231065222134614,0.09231065222134614,0.375,0.375,0.5,9.522156370993319,0.003938164174826397,0.003938164174826397,-2.7853275241795927e-11,4.885726070824603e-06,0.003933865234102996,-2.7853275241795927e-11,26040.884634258793,19870.57546908033,0.763053012528578,1.0296449522494728,3.9432858743661496,1.0135180579084913,0.6228458781429878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3653250486456,262.3653250486456,-10.784674951354361,246.8619904895377,277.86865960773986,120297.27753232919,120293.79332205582,3.4842102733766245,0.0,nan,277.86865960773986,4.71865960773988,271.6673257841079,-1.4826742158920752,265.46599196046793,-7.684008039532046,259.2646581368315,-13.885341863168492,253.0633243131891,-20.086675686810878,246.8619904895377,-26.288009510462274,1.0,1.0,26022.012520719443,26022.012520719443,277.12815871511424,3.9781587151142617,277.12815871511424,277.12815871511424,76927.07810052103,76927.02654644016,0.051554080870118923,0.0,8546.071908451686,8546.071908451686,0.8895039034819956,3879.684298887858,277.12815871511424,3.9781587151142617,1.0,0.002,0.14508979287196866,0.005116520793283629,0.0002248013200476479,0.0017751986794037058,0.11240066002382394,0.11240066002382394,0.0,-5.486461979176127e-13,1.0,1.000008064305692,0.003933865261956271,0.09231065222134614,0.0,7.434809586582288e-07,0.9511487185251926,0.0,1601852.9569099126,268.12671505576515,4.885753924099845e-06,1.0,1279318.195642488,2619.2510502936984,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2117.5,-28.010344739708778,4.976677955783034,34.98785722037927,26.269436242897086,6.441261804348716,-24.565184085303343,-38.20306673934681,2.99610114981659,-5.023284540958343,-5.023289369503297,39.975727792878885,41052.9727788283,25749.9158626123,25749.9158626123,66802.8886414406,76936.77687317318,76927.04626957064,25749.9158626123,102676.96213218293,102676.96213218293,102676.96213218293,128717.84768224083,124431.29391751377,4286.553764727049,0.0,90304.60139199135,54420.79729715494,39870.89343870713,26040.885550057897,65911.77898876503,19870.57632104029,1450.0,0.0,0.8868880913892652,2.8822242756470806,0.001494314320929203,1.0,1.0,-5.019402009820624,354334.1631946224,1553486.9467709074,4.384242639109105,1553486.9467709074,4.384242639109105,0.7630530184099715,0.09231066183850802,3.8603835323622637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603835323622637,1.2777609429348828,1.278059229222539,3.0212095256999856,6401.580449752897,15243.107769423557,6489.26916932841,0.0003441254915812795,23392.65014342545,2385.386461577139,19396.859809015426,1977.9292428112992,0.8291860772545667,0.8291860772545667,35017.77055271768,35405.22815468563,0.9863393718020875,0.8,4226.273926405721,4273.035954225843,0.9863393718020875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558605709453453,4.976677955783034,-2.3438382809226663,7.3205162367057,3.5,3.5,1.0,0.6,0.0002334323654385558,0.814312592229682,0.00028666186384198114,197.30767566824005,0.0,0.0,0.0,0.0,9.64880521882133e-05,0.0001369443132503425,0.0005286575717222816,0.09231066036269779,0.09231066036269779,0.09231066036269779,0.09231139321676608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489565.1653621605,595.0502660313347,0.0,0.09231066036269779,0.09231066183850802,0.09231066183850802,0.375,0.375,0.5,9.522211334590905,0.003912660912419597,0.003912660912419597,9.544010026729666e-11,4.828544945212343e-06,0.003887359682664737,9.544010026729666e-11,26040.885550057897,19870.57632104029,0.7630530184099715,1.0296476762412752,3.9432872794741485,1.0135197329877481,0.62284728782432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36537272137696,262.36537272137696,-10.78462727862302,246.86207802449175,277.8686674182457,120296.85105979083,120293.66289029042,3.1881695004262114,0.0,nan,277.8686674182457,4.7186674182457296,271.66734953950765,-1.482650460492323,265.46603166075704,-7.683968339242938,259.2647137820061,-13.885286217993894,253.06339590325348,-20.0866040967465,246.86207802449175,-26.287921975508226,1.0,1.0,26022.012520719443,26022.012520719443,277.12816148343103,3.9781614834310517,277.12816148343103,277.12816148343103,76927.07934115958,76927.04626957064,0.03307158894313034,0.0,8546.071908451686,8546.071908451686,0.8895038312636667,3879.685450024075,277.12816148343103,3.9781614834310517,1.0,0.002,0.1450879561661391,0.0051165290810714905,0.00022479847448035159,0.0017752015247654155,0.1123992372401758,0.1123992372401758,0.0,-7.542330475451831e-13,1.0,1.0000079689734425,0.003887359587224637,0.09231066183850802,0.0,7.346916968304147e-07,0.9399044547777372,0.0,1601852.9572897465,268.12671545904163,4.828449505112076e-06,1.0,1279318.1940569703,2619.251056784087,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2120.0,-28.010261644933443,4.976679760531304,34.987858483387086,26.269464671518676,6.441278347080358,-24.565107645741563,-38.20299521377308,2.9961243472710994,-5.023281758258122,-5.023286590909542,39.97573054674332,41052.99335080112,25749.913354960176,25749.913354960176,66802.9067057613,76936.7933079235,76927.08364929064,25749.913354960176,102676.99700425082,102676.99700425082,102676.99700425082,128717.88453677935,124431.30581559324,4286.5787211861125,0.0,90304.58683982071,54420.78688030292,39870.88884390865,26040.887532528533,65911.77637643719,19870.57804663062,1450.0,0.0,0.8868880955550809,2.8822245706146887,0.001494314320929203,1.0,1.0,-5.019395817683176,354334.20157589356,1553487.0654493817,4.384242499144261,1553487.0654493817,4.384242499144261,0.763053026584045,0.09231067126741889,3.8603820406761273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603820406761273,1.277760835597503,1.2780591218601018,3.021208612072498,6401.578513885883,15243.107769423557,6489.270388176321,0.0003441259712981893,23392.65541293532,2385.386998917604,19396.8634522334,1977.9296143161428,0.8291860462112228,0.8291860462112228,35017.75972777774,35405.22815468563,0.9863389906718827,0.8,4226.272619950149,4273.035954225843,0.9863389906718827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558605168129379,4.976679760531304,-2.343835763266898,7.320515523798202,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8143056629976123,0.0002866643031552149,197.3076087870518,0.0,0.0,0.0,0.0,9.648882132490995e-05,0.00013694354411364584,0.0005286543982828574,0.09231066982856473,0.09231066982856473,0.09231066982856473,0.0923114030975362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489564.91335768026,595.0503482229972,0.0,0.09231066982856473,0.09231067126741889,0.09231067126741889,0.375,0.375,0.5,9.522266330679788,0.003901107267665793,0.003901107267665793,-5.5138116294983774e-12,4.8326514274776855e-06,0.003890773226373767,-5.5138116294983774e-12,26040.887532528533,19870.57804663062,0.763053026584045,1.0296483108646088,3.943287514091611,1.0135200472254708,0.6228476246238323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.365421160544,262.365421160544,-10.784578839456003,246.86216278523946,277.86867953582504,120296.59782401312,120293.35839816598,3.239425847129392,0.0,nan,277.86867953582504,4.718679535825061,271.66737618574365,-1.4826238142563284,265.46607283560655,-7.683927164393424,259.26476948548384,-13.885230514516138,253.06346613536545,-20.086533864634532,246.86216278523946,-26.287837214760515,1.0,1.0,26022.012520719443,26022.012520719443,277.12816863593133,3.978168635931354,277.12816863593133,277.12816863593133,76927.13117346607,76927.08364929064,0.04752417543204501,0.0,8546.071908451686,8546.071908451686,0.8895039253148423,3879.683950879508,277.12816863593133,3.978168635931354,1.0,0.002,0.14508611784802333,0.0051165378116323655,0.00022479562749458412,0.0017752043721593396,0.11239781374729206,0.11239781374729206,0.0,-3.4607646609563503e-13,1.0,1.000007975971275,0.0038907732318875787,0.09231067126741889,0.0,7.353369503537939e-07,0.940729932316648,0.0,1601852.9604987488,268.12671824174186,4.832656941289315e-06,1.0,1279318.184492202,2619.2510959379074,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2122.5,-28.01017809111661,4.9766815145069465,34.98785971569963,26.26946900216865,6.441274482889062,-24.56503283371464,-38.202923932671524,2.9961292249989118,-5.023280999024337,-5.023285784053808,39.97573268194859,41053.033184550884,25749.91579379394,25749.91579379394,66802.94897834482,76936.82619770567,76927.1058046059,25749.91579379394,102677.02159839985,102677.02159839985,102677.02159839985,128717.9101986043,124431.30676166539,4286.603436938909,0.0,90304.58602766354,54420.793012614544,39870.88112783221,26040.888600204446,65911.76972803666,19870.57902189954,1450.0,0.0,0.886888091930412,2.882224656957108,0.001494314320929203,1.0,1.0,-5.0194336489293505,354334.21272150613,1553487.1574663927,4.384242620927427,1553487.1574663927,4.384242620927427,0.7630530327503315,0.09231068076215093,3.86038210369409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86038210369409,1.2777608130276792,1.2780590992850094,3.021208714756903,6401.578731461816,15243.107769423557,6489.270251187769,0.00034412591738188875,23392.65482068445,2385.3869385248227,19396.86304276545,1977.929572562032,0.8291860497002758,0.8291860497002758,35017.760185089544,35405.22815468563,0.9863390067731579,0.8,4226.27267514284,4273.035954225843,0.9863390067731579,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558605694597711,4.9766815145069465,-2.343834702634188,7.320516217141135,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8142986955504592,0.0002866667559632494,197.30754153643673,0.0,0.0,0.0,0.0,9.64895878383573e-05,0.0001369427776001985,0.0005286514478779663,0.0923106793246739,0.0923106793246739,0.0923106793246739,0.09231140548562441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489564.6609374847,595.0504305196239,0.0,0.0923106793246739,0.09231068076215093,0.09231068076215093,0.375,0.375,0.5,9.522320792439475,0.003876444125978651,0.003876444125978651,-9.549694368615746e-12,4.785029489084991e-06,0.0038521351244753532,-9.549694368615746e-12,26040.888600204446,19870.57902189954,0.7630530327503315,1.0296495091976652,3.9432887090762883,1.01352079080846,0.6228482917989122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36546653030075,262.36546653030075,-10.784533469699227,246.8622455539079,277.86868750667395,120296.19191365337,120293.15775833621,3.034155317148807,0.0,nan,277.86868750667395,4.718687506673973,271.6673991161456,-1.4826008838543885,265.46611072557965,-7.6838892744203235,259.26482233502713,-13.885177664972844,253.0635339444701,-20.086466055529883,246.8622455539079,-26.287754446092066,1.0,1.0,26022.012520719443,26022.012520719443,277.12817203524304,3.9781720352430625,277.12817203524304,277.12817203524304,76927.13529966575,76927.1058046059,0.02949505984724965,0.0,8546.071908451686,8546.071908451686,0.8895039213415445,3879.6840142125607,277.12817203524304,3.9781720352430625,1.0,0.002,0.14508429778452392,0.005116546089610722,0.00022479280787407634,0.0017752071914712614,0.11239640393703816,0.11239640393703816,0.0,-6.546625221093283e-13,1.0,1.0000078967668247,0.0038521351340250476,0.09231068076215093,0.0,7.280346200564865e-07,0.9313879263559959,0.0,1601852.9613025337,268.12671900097564,4.7850390387793595e-06,1.0,1279318.1817146714,2619.251107307866,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2125.0,-28.010095321871596,4.976683193724967,34.98786090802172,26.2694826576859,6.441279552948487,-24.56495783439239,-38.2028563885018,2.9961420653364064,-5.023280773143995,-5.0232854990834195,39.97573463703039,41053.08042476964,25749.919383981593,25749.919383981593,66802.99980875124,76936.85230994392,76927.12416561808,25749.919383981593,102677.04354959968,102677.04354959968,102677.04354959968,128717.93296931147,124431.30512379919,4286.627845512282,0.0,90304.58073180432,54420.80884611459,39870.85765076637,26040.88941971179,65911.74707047816,19870.57979275291,1450.0,0.0,0.8868880863029466,2.882224688047141,0.001494314320929203,1.0,1.0,-5.019481309918376,354334.21665811824,1553487.2417208345,4.384242810001404,1553487.2417208345,4.384242810001404,0.7630530383386893,0.0923106901544474,3.8603817403829552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603817403829552,1.277760753613921,1.2780590398573812,3.021208570903861,6401.5784266544815,15243.107769423557,6489.2704430982985,0.00034412599291452277,23392.6556503829,2385.387023130519,19396.863616398867,1977.9296310563616,0.8291860448123756,0.8291860448123756,35017.75754859565,35405.22815468563,0.986338913946092,0.8,4226.272356945958,4273.035954225843,0.986338913946092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558606469607529,4.976683193724967,-2.343834044080745,7.320517237805712,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8142917935912093,0.0002866691857584205,197.30747491735133,0.0,0.0,0.0,0.0,9.649031417231247e-05,0.00013694205126624334,0.0005286485941987923,0.09231068873851912,0.09231068873851912,0.09231068873851912,0.09231140589563816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489564.4109035937,595.050512030372,0.0,0.09231068873851912,0.0923106901544474,0.0923106901544474,0.375,0.375,0.5,9.52237457892531,0.0038402541067057427,0.0038402541067057427,-9.094947017729282e-13,4.725939447780547e-06,0.0038041891650664184,-9.094947017729282e-13,26040.88941971179,19870.57979275291,0.7630530383386893,1.0296513003145933,3.9432897255881056,1.0135219104011925,0.622849222626012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36551138216134,262.36551138216134,-10.784488617838633,246.86232693529814,277.8686958290081,120295.8919715944,120292.89245100439,2.999520590001476,0.0,nan,277.8686958290081,4.718695829008141,271.6674220502826,-1.4825779497173812,265.466148271539,-7.683851728460979,259.2648744927926,-13.885125507207363,253.06360071404765,-20.086399285952325,246.86232693529814,-26.287673064701835,1.0,1.0,26022.012520719443,26022.012520719443,277.1281744686873,3.978174468687314,277.1281744686873,277.1281744686873,76927.16876820545,76927.12416561808,0.044602587367990054,0.0,8546.071908451686,8546.071908451686,0.8895039442483994,3879.68364908487,277.1281744686873,3.978174468687314,1.0,0.002,0.14508250037424442,0.005116554169516018,0.00022479002310926837,0.0017752099761909454,0.11239501155463419,0.11239501155463419,0.0,-6.99786149166437e-13,1.0,1.0000077984820532,0.003804189165975913,0.0923106901544474,0.0,7.189731423949175e-07,0.9197954125250228,0.0,1601852.9614755488,268.126719226856,4.725940357275249e-06,1.0,1279318.180733652,2619.251111323711,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2127.5,-28.01001305041293,4.97668482011494,34.98786207277658,26.26949711646887,6.441282691837577,-24.564883476184928,-38.20278517724944,2.9961531174841203,-5.023280180266795,-5.023284857482852,39.975736670043716,41053.10515415231,25749.92191981431,25749.92191981431,66803.02707396663,76936.87803276037,76927.14520338352,25749.92191981431,102677.06712319783,102677.06712319783,102677.06712319783,128717.95751536643,124431.30551797256,4286.651997393868,0.0,90304.5725839793,54420.799704884674,39870.85875454958,26040.890392168592,65911.74914671818,19870.5806872598,1450.0,0.0,0.8868880822076717,2.882224756859991,0.001494314320929203,1.0,1.0,-5.019520200911927,354334.22552118864,1553487.3293332306,4.384242947596194,1553487.3293332306,4.384242947596194,0.7630530441937415,0.09231069939663873,3.860380826140432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860380826140432,1.2777607024743327,1.2780589887058547,3.0212079763174424,6401.5771667972085,15243.107769423557,6489.271236319305,0.00034412630511265947,23392.659079768782,2385.387372830557,19396.865987389538,1977.9298728301244,0.829186024609104,0.829186024609104,35017.75091407587,35405.22815468563,0.9863386803544325,0.8,4226.271556229707,4273.035954225843,0.9863386803544325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558607017014919,4.97668482011494,-2.343833138609811,7.320517958724751,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8142849332039187,0.00028667160095924077,197.30740869896744,0.0,0.0,0.0,0.0,9.649107994558612e-05,0.00013694128549296967,0.000528645512824083,0.0923106980142384,0.0923106980142384,0.0923106980142384,0.09231140767330938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489564.1639599978,595.0505925386866,0.0,0.0923106980142384,0.09231069939663873,0.09231069939663873,0.375,0.375,0.5,9.52242780304175,0.003802314537779239,0.003802314537779239,1.261923898709938e-11,4.677216054460587e-06,0.003764656570922398,1.261923898709938e-11,26040.890392168592,19870.5806872598,0.7630530441937415,1.0296518920467903,3.943290663496522,1.0135222921373923,0.6228495781953678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36555546734866,262.36555546734866,-10.784444532651321,246.86240722149,277.86870371319253,120295.56153819544,120292.61328981552,2.948248379910015,0.0,nan,277.86870371319253,4.7187037131925536,271.6674444148639,-1.4825555851360832,265.46618511652804,-7.683814883471939,259.264925818182,-13.88507418181797,253.06366651983566,-20.086333480164313,246.86240722149,-26.287592778509975,1.0,1.0,26022.012520719443,26022.012520719443,277.1281775719762,3.9781775719762322,277.1281775719762,277.1281775719762,76927.19472268043,76927.14520338352,0.049519296910148114,0.0,8546.071908451686,8546.071908451686,0.8895040018916094,3879.6827302711345,277.1281775719762,3.9781775719762322,1.0,0.002,0.14508072164203403,0.005116562232948844,0.00022478726745025636,0.001775212731871574,0.11239363372512817,0.11239363372512817,0.0,-6.7816975993229e-13,1.0,1.0000077174438944,0.003764656558303159,0.09231069939663873,0.0,7.115017478573879e-07,0.9102371200862248,0.0,1601852.9620862142,268.1267198197332,4.6772034352216e-06,1.0,1279318.1785249403,2619.251120365183,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2130.0,-28.00993108401927,4.976686404818712,34.987863216112615,26.26951147047805,6.441286107465683,-24.564809364879252,-38.2027177727781,2.996164388182209,-5.023279416580692,-5.02328404989457,39.97573872635444,41053.14465309772,25749.923920886697,25749.923920886697,66803.06857398442,76936.90364517907,76927.16738578196,25749.923920886697,102677.09130666865,102677.09130666865,102677.09130666865,128717.98273770949,124431.30681843597,4286.675919273521,0.0,90304.56478471238,54420.805792074534,39870.84332515316,26040.891431040847,65911.73475619401,19870.58163471815,1450.0,0.0,0.8868880788723822,2.8822248432294852,0.001494314320929203,1.0,1.0,-5.0195550060712435,354334.23667709896,1553487.4179503152,4.38424305965667,1553487.4179503152,4.38424305965667,0.763053050136077,0.0923107085299384,3.8603799792308178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603799792308178,1.2777606503234904,1.278058936542838,3.021207436818066,6401.576023662768,15243.107769423557,6489.271956048894,0.0003441265883861128,23392.66219143163,2385.3876901318627,19396.868138709444,1977.930092203703,0.8291860062773965,0.8291860062773965,35017.74476818055,35405.22815468563,0.9863384639665296,0.8,4226.270814485251,4273.035954225843,0.9863384639665296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55860744898419,4.976686404818712,-2.3438321227965537,7.320518527615265,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8142780983171795,0.00028667400722305646,197.30734272616743,0.0,0.0,0.0,0.0,9.649180478765001e-05,0.0001369405606509058,0.0005286425986814003,0.09231070717601036,0.09231070717601036,0.09231070717601036,0.09231141009238461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489563.9195683816,595.0506722171687,0.0,0.09231070717601036,0.0923107085299384,0.0923107085299384,0.375,0.375,0.5,9.522480521570834,0.0037655019514772903,0.0037655019514772903,2.1884716261411086e-11,4.633313892554725e-06,0.0037290438233412715,2.1884716261411086e-11,26040.891431040847,19870.58163471815,0.763053050136077,1.0296532811784969,3.943291566572973,1.0135231430501326,0.6228503134525644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3655990546151,262.3655990546151,-10.784400945384903,246.86248670506006,277.86871140415616,120295.24422121773,120292.32927179149,2.9149494262259914,0.0,nan,277.86871140415616,4.718711404156181,271.6674664643479,-1.4825335356520668,265.46622152453483,-7.683778475465147,259.2649765847074,-13.885023415292551,253.0637316448841,-20.08626835511589,246.86248670506006,-26.287513294939913,1.0,1.0,26022.012520719443,26022.012520719443,277.12818097518954,3.9781809751895594,277.12818097518954,277.12818097518954,76927.22025514439,76927.16738578196,0.05286936243646778,0.0,8546.071908451686,8546.071908451686,0.889504055289461,3879.681879126972,277.12818097518954,3.9781809751895594,1.0,0.002,0.14507895973563778,0.005116570252363759,0.00022478453793836557,0.0017752154614246473,0.11239226896918278,0.11239226896918278,0.0,-6.369869909317316e-13,1.0,1.0000076444410635,0.0037290438014565552,0.0923107085299384,0.0,7.047711846455269e-07,0.9016265862582464,0.0,1601852.9629005778,268.1267205834193,4.633292007838463e-06,1.0,1279318.1757448418,2619.2511317456388,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2132.5,-28.00984981012631,4.9766880397862066,34.987864382972305,26.269529770966642,6.441295906015354,-24.56473523851695,-38.20265036830676,2.9961813338558345,-5.023276841986956,-5.02328147707631,39.975741312104866,41053.18473849663,25749.92150592098,25749.92150592098,66803.1062444176,76936.92590122955,76927.20277125646,25749.92150592098,102677.12427717744,102677.12427717744,102677.12427717744,128718.01755711179,124431.31771305914,4286.699844052651,0.0,90304.55744481407,54420.81627994634,39870.8235165197,26040.89327993435,65911.71679645404,19870.58324526807,1450.0,0.0,0.8868880826004117,2.88222511639238,0.001494314320929203,1.0,1.0,-5.019550994496967,354334.2722172572,1553487.5293845395,4.384242934400744,1553487.5293845395,4.384242934400744,0.7630530578065549,0.09231071753984281,3.8603794409673116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603794409673116,1.2777605719138783,1.2780588581149217,3.0212072009586968,6401.575523905067,15243.107769423557,6489.272270701252,0.0003441267122280674,23392.663551794813,2385.387828850302,19396.869079226395,1977.9301881097415,0.8291859982630393,0.8291859982630393,35017.74086208334,35405.22815468563,0.9863383264386171,0.8,4226.270343060699,4273.035954225843,0.9863383264386171,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558606927668224,4.9766880397862066,-2.3438298012716405,7.320517841057847,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8142713212367542,0.00028667639317568936,197.30727731078832,0.0,0.0,0.0,0.0,9.649252963474387e-05,0.00013693983580381194,0.000528639726786475,0.09231071621577747,0.09231071621577747,0.09231071621577747,0.09231141922923024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489563.6776989931,595.050751100363,0.0,0.09231071621577747,0.09231071753984281,0.09231071753984281,0.375,0.375,0.5,9.52253324833005,0.003747427651205726,0.003747427651205726,2.2794210963184014e-11,4.635089339899423e-06,0.003730482579328509,2.2794210963184014e-11,26040.89327993435,19870.58324526807,0.7630530578065549,1.029654798112887,3.9432920485210565,1.0135239907453226,0.6228510913359373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3656433379372,262.3656433379372,-10.784356662062805,246.86256555168512,277.8687211241753,120295.00115166287,120292.03965275238,2.9614989104845675,0.0,nan,277.8687211241753,4.7187211241753175,271.66749000969145,-1.4825099903085288,265.46625889519675,-7.683741104803232,259.2650277806877,-13.88497221931226,253.0637966661868,-20.086203333813188,246.86256555168512,-26.287434448314855,1.0,1.0,26022.012520719443,26022.012520719443,277.1281876885621,3.978187688562116,277.1281876885621,277.1281876885621,76927.25245105552,76927.20277125646,0.049679799063596874,0.0,8546.071908451686,8546.071908451686,0.8895040892271012,3879.681338172148,277.1281876885621,3.978187688562116,1.0,0.002,0.14507719714977427,0.005116578605922358,0.0002247818081958303,0.0017752181914650808,0.11239090409791515,0.11239090409791515,0.0,-3.3908899993440045e-13,1.0,1.0000076473905393,0.003730482556534298,0.09231071753984281,0.0,7.050431858294822e-07,0.9019745560723136,0.0,1601852.9658664763,268.126723158013,4.63506654568846e-06,1.0,1279318.166888092,2619.2511680011517,,,,,,,,,,,,,,,,,2.0,15243.107769423557
