time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2135.0,-28.009768785712392,4.976689678423505,34.98786554846786,26.269537803623848,6.4412990591277355,-24.564662001231785,-38.202583068609215,2.996192274130718,-5.023275156788202,-5.023279770287147,39.97574362858543,41053.23531978842,25749.921330429926,25749.921330429926,66803.15665021836,76936.95468162319,76927.23130361259,25749.921330429926,102677.15263404252,102677.15263404252,102677.15263404252,128718.04736194608,124431.32370137134,4286.723660574748,0.0,90304.55771016676,54420.83834632809,39870.79929315407,26040.89472790356,65911.69402105763,19870.58452710883,1450.0,0.0,0.8868880828976469,2.8822252979255505,0.001494314320929203,1.0,1.0,-5.019566788930831,354334.2957942254,1553487.62921309,4.384242924414113,1553487.62921309,4.384242924414113,0.7630530646021518,0.09231072659561088,3.8603799320414818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603799320414818,1.2777605212919532,1.2780588074811792,3.0212077049760646,6401.576591857389,15243.107769423557,6489.271598307684,0.0003441264475851607,23392.660644780386,2385.3875324173277,19396.867069397027,1977.9299831641822,0.8291860153891926,0.8291860153891925,35017.74442573465,35405.22815468563,0.9863384519095151,0.8,4226.270773155658,4273.035954225843,0.9863384519095151,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558606889785166,4.976689678423505,-2.343828112743496,7.320517791167001,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8142645650199124,0.00028667877182258,197.30721209625204,0.0,0.0,0.0,0.0,9.649325336015146e-05,0.00013693911207840432,0.0005286370001790513,0.09231072527167378,0.09231072527167378,0.09231072527167378,0.09231142507428156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489563.4356951621,595.0508300140931,0.0,0.09231072527167378,0.09231072659561088,0.09231072659561088,0.375,0.375,0.5,9.52258573288797,0.003729829940482432,0.003729829940482432,1.4154011296341196e-11,4.613498958860873e-06,0.003712981356329692,1.4154011296341196e-11,26040.89472790356,19870.58452710883,0.7630530646021518,1.0296566923060753,3.9432929277203828,1.0135251057100114,0.6228520739684317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3656868374881,262.3656868374881,-10.784313162511864,246.86264378553503,277.8687298894246,120294.71834197738,120291.80925865004,2.9090833273587258,0.0,nan,277.8687298894246,4.718729889424651,271.66751266865936,-1.4824873313406215,265.4662954478915,-7.683704552108452,259.26507822709993,-13.884921772900043,253.06386100631846,-20.086138993681516,246.86264378553503,-26.28735621446495,1.0,1.0,26022.012520719443,26022.012520719443,277.12819273400277,3.978192734002789,277.12819273400277,277.12819273400277,76927.26986801447,76927.23130361259,0.03856440188246779,0.0,8546.071908451686,8546.071908451686,0.8895040582647598,3879.681831701689,277.12819273400277,3.978192734002789,1.0,0.002,0.1450754428319158,0.005116586758761146,0.0002247790908603267,0.0017752209085031491,0.11238954543016336,0.11238954543016336,0.0,-6.365242534445148e-13,1.0,1.000007611514756,0.0037129813421756808,0.09231072659561088,0.0,7.017356193499681e-07,0.8977431220638525,0.0,1601852.9677743346,268.1267248432118,4.613484804849577e-06,1.0,1279318.1610126193,2619.2511920526863,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2137.5,-28.009688559857963,4.97669133730423,34.98786672091785,26.26955659305679,6.4413078323671575,-24.56458892064147,-38.202512031979836,2.9962081926265345,-5.023273132872077,-5.023277734002619,39.97574604805489,41053.2534881345,25749.920358615134,25749.920358615134,66803.17384674963,76936.9763880359,76927.26232209783,25749.920358615134,102677.18268071295,102677.18268071295,102677.18268071295,128718.07900931287,124431.33159742554,4286.747411887334,0.0,90304.54873203105,54420.82583009586,39870.80322437243,26040.896328599916,65911.69955297235,19870.585934196588,1450.0,0.0,0.8868880844980696,2.882225514312412,0.001494314320929203,1.0,1.0,-5.019574753681013,354334.3239223638,1553487.7334805294,4.3842428706424315,1553487.7334805294,4.3842428706424315,0.7630530717321482,0.09231073560568756,3.8603790773096405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603790773096405,1.2777604476352273,1.2780587338072587,3.0212072102044703,6401.575543495752,15243.107769423557,6489.272258366767,0.0003441267073734178,23392.663498468064,2385.387823412487,19396.869042357797,1977.9301843501908,0.8291859985772059,0.829185998577206,35017.73822307432,35405.22815468563,0.9863382335230101,0.8,4226.270024560268,4273.035954225843,0.9863382335230101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558606680000587,4.97669133730423,-2.3438261775828018,7.320517514887031,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8142578754505271,0.0002866811270439333,197.30714752449896,0.0,0.0,0.0,0.0,9.649401727710253e-05,0.00013693834816145325,0.0005286339341238172,0.09231073429352667,0.09231073429352667,0.09231073429352667,0.09231143217126284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489563.19488361833,595.0509085446423,0.0,0.09231073429352667,0.09231073560568756,0.09231073560568756,0.375,0.375,0.5,9.522638073616902,0.0037159582513481837,0.0037159582513481837,-2.1316282072803006e-11,4.601130513037788e-06,0.0037029803215773427,-2.1316282072803006e-11,26040.896328599916,19870.585934196588,0.7630530717321482,1.0296570464634947,3.943293481563965,1.013525281548245,0.6228522973397241,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36573069418023,262.36573069418023,-10.784269305819748,246.8627214548759,277.8687399334708,120294.45415779694,120291.52119021665,2.9329675802672335,0.0,nan,277.8687399334708,4.718739933470829,271.66753623776515,-1.4824637622348291,265.4663325420445,-7.683667457955494,259.2651288463231,-13.884871153676897,253.06392515060173,-20.086074849398244,246.8627214548759,-26.28727854512408,1.0,1.0,26022.012520719443,26022.012520719443,277.12819839984786,3.9781983998478836,277.12819839984786,277.12819839984786,76927.3027855201,76927.26232209783,0.040463422279572114,0.0,8546.071908451686,8546.071908451686,0.889504112155802,3879.6809726961887,277.12819839984786,3.9781983998478836,1.0,0.002,0.14507369323927968,0.0051165949533659855,0.00022477638099947914,0.001775223618484618,0.11238819049973957,0.11238819049973957,0.0,-5.159028586276815e-13,1.0,1.000007591013747,0.0037029803428936248,0.09231073560568756,0.0,6.998455583872765e-07,0.8953251278431908,0.0,1601852.970085658,268.1267268671279,4.6011518293198606e-06,1.0,1279318.1540029736,2619.251220746984,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2140.0,-28.00960819562115,4.976692929147374,34.98786785743446,26.269566546566807,6.441306314656757,-24.564516744595792,-38.202444871980674,2.9962148635089805,-5.023272847283295,-5.023277392768674,39.97574793546747,41053.288136977164,25749.923578933816,25749.923578933816,66803.21171591098,76937.00447165873,76927.28042825106,25749.923578933816,102677.20400718488,102677.20400718488,102677.20400718488,128718.10114999049,124431.33027091029,4286.770879080206,0.0,90304.54218815178,54420.82585299525,39870.7959279517,26040.897142805607,65911.6930707573,19870.586696186925,1450.0,0.0,0.8868880794019725,2.882225551334244,0.001494314320929203,1.0,1.0,-5.0196195759708075,354334.32863687427,1553487.8148195099,4.384243041863272,1553487.8148195099,4.384243041863272,0.7630530771355022,0.09231074462857312,3.8603782530032906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603782530032906,1.2777604167682834,1.278058702933109,3.0212066380698928,6401.574331211236,15243.107769423557,6489.273021632012,0.0003441270077821742,23392.666798362778,2385.388159908101,19396.871323808693,1977.9304169934376,0.8291859791362588,0.8291859791362588,35017.73224120694,35405.22815468563,0.9863380229103079,0.8,4226.269302612247,4273.035954225843,0.9863380229103079,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586073751672025,4.976692929147374,-2.3438255012531433,7.320518430400517,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8142511744017061,0.00028668348634569276,197.30708284140766,0.0,0.0,0.0,0.0,9.649473951050753e-05,0.00013693762592804828,0.0005286310331505371,0.09231074332051482,0.09231074332051482,0.09231074332051482,0.09231143282656636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489562.9545278372,595.050986900645,0.0,0.09231074332051482,0.09231074462857312,0.09231074462857312,0.375,0.375,0.5,9.522689786241022,0.0036868126538820434,0.0036868126538820434,3.637978807091713e-11,4.5454853534465656e-06,0.0036578167978404963,3.637978807091713e-11,26040.897142805607,19870.586696186925,0.7630530771355022,1.0296581039205306,3.943294560378161,1.0135259557692837,0.6228528842811817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3657729675043,262.3657729675043,-10.784227032495664,246.86279862450152,277.86874731049454,120294.08961871204,120291.26254062603,2.8270780859967903,0.0,nan,277.86874731049454,4.718747310494564,271.66755757330606,-1.4824424266939218,265.4663678361102,-7.683632163889797,259.2651780989067,-13.88482190109329,253.06398836170706,-20.086011638292916,246.86279862450152,-26.287201375498455,1.0,1.0,26022.012520719443,26022.012520719443,277.1282008597339,3.9782008597339313,277.1282008597339,277.1282008597339,76927.3167144478,76927.28042825106,0.03628619674418587,0.0,8546.071908451686,8546.071908451686,0.8895041641285077,3879.6801442683072,277.1282008597339,3.9782008597339313,1.0,0.002,0.1450719649852264,0.005116602734709027,0.00022477370341111725,0.001775226295932995,0.11238685170555862,0.11238685170555862,0.0,-6.558876705642369e-13,1.0,1.0000074984325373,0.0036578167614607082,0.09231074462857312,0.0,6.913099271737186e-07,0.8844053390636097,0.0,1601852.970332392,268.1267271527167,4.545448973658495e-06,1.0,1279318.1528280997,2619.251225556395,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2142.5,-28.00946440320774,4.976694491873754,34.98786897848828,26.26958896815779,6.441314958570988,-24.564386467239334,-38.20232399795202,2.9962370222623305,-5.023271863757145,-5.023276372696781,39.9757500110787,41053.35876931117,25749.92497626913,25749.92497626913,66803.2837455803,76937.05058220023,76927.30374989267,25749.92497626913,102677.2287261618,102677.2287261618,102677.2287261618,128718.12698898328,124431.3328367855,4286.794152197778,0.0,90304.53457095323,54420.84275674388,39870.76868245483,26040.898262821473,65911.6669452763,19870.587707693743,1450.0,0.0,0.8868880770777188,2.882225660162866,0.001494314320929203,1.0,1.0,-5.019648193423507,354334.34272802656,1553487.9042689626,4.384243119954535,1553487.9042689626,4.384243119954535,0.7630530831596901,0.0923107535029295,3.8603778810788034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603778810788034,1.2777603142371814,1.2780586003780716,3.0212065894247435,6401.574228138002,15243.107769423557,6489.273086527783,0.0003441270333241048,23392.66707893299,2385.3881885183005,19396.871517786494,1977.9304367736684,0.8291859774833013,0.8291859774833013,35017.72954220671,35405.22815468563,0.9863379278825051,0.8,4226.268976871513,4273.035954225843,0.9863379278825051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558607676808421,4.976694491873754,-2.34382433577916,7.320518827652915,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8142391846400363,0.000286687707791603,197.30696710672697,0.0,0.0,0.0,0.0,9.649603939299064e-05,0.00013693632604556516,0.000528625964182495,0.09231075222478738,0.09231075222478738,0.09231075222478738,0.09231143607019193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489562.71712957905,595.0510643028632,0.0,0.09231075222478738,0.0923107535029295,0.0923107535029295,0.375,0.375,0.5,9.522741074611131,0.003657272107261633,0.003657272107261633,4.9681148084346205e-11,4.508939639435994e-06,0.003628179273277965,4.9681148084346205e-11,26040.898262821473,19870.587707693743,0.7630530831596901,1.029660579064199,3.9432962151338424,1.013527450322934,0.6228542027831895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3658273639846,262.3658273639846,-10.784172636015398,246.86289717460855,277.86875755334523,120294.01150464287,120290.37367651063,3.6378281322420527,0.0,nan,277.86875755334523,4.718757553345256,271.6675854776226,-1.4824145223773826,265.46641340186085,-7.683586598139129,259.265241326107,-13.884758673892975,253.06406925036347,-20.085930749636503,246.86289717460855,-26.28710282539143,1.0,1.0,26022.012520719443,26022.012520719443,277.1282046087369,3.9782046087369167,277.1282046087369,277.1282046087369,76927.37576992715,76927.30374989267,0.0720200344803743,0.0,8546.071908451686,8546.071908451686,0.8895041875784317,3879.6797704841974,277.1282046087369,3.9782046087369167,1.0,0.002,0.1450702507342438,0.0051166105812339106,0.00022477104783515556,0.0017752289516032931,0.11238552391757778,0.11238552391757778,0.0,-5.615512395362732e-13,1.0,1.0000074376783339,0.003628179223596817,0.0923107535029295,0.0,6.857086453979301e-07,0.8772395152008226,0.0,1601852.9714106054,268.12672813624283,4.508889958287909e-06,1.0,1279318.149316527,2619.2512399311713,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2145.0,-28.00932219816593,4.976696074876471,34.98787010789153,26.26961254226046,6.441320911107137,-24.564257887520668,-38.20220714025197,2.996256600035782,-5.023269914989498,-5.023274411492877,39.975752359296656,41053.430867383046,25749.92400240107,25749.92400240107,66803.35486978412,76937.09575822012,76927.33399323863,25749.92400240107,102677.2579956397,102677.2579956397,102677.2579956397,128718.15780676497,124431.3404492243,4286.817357540674,0.0,90304.52283735186,54420.85794486145,39870.738769433796,26040.899811125266,65911.63858055905,19870.58906928535,1450.0,0.0,0.8868880785542693,2.882225868582288,0.001494314320929203,1.0,1.0,-5.01965630999814,354334.3698194654,1553488.0054659694,4.384243070344763,1553488.0054659694,4.384243070344763,0.763053090077793,0.09231076229050754,3.8603767139636136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603767139636136,1.2777602236485845,1.2780585097683272,3.0212058902103625,6401.572746586632,15243.107769423557,6489.27401932376,0.000344127400457822,23392.671111787004,2385.388599754963,19396.87430597609,1977.930721089882,0.8291859537238768,0.8291859537238768,35017.72107262647,35405.22815468563,0.9863376296811338,0.8,4226.267954682905,4273.035954225843,0.9863376296811338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586074665806064,4.976696074876471,-2.3438224759127455,7.320518550789217,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8142273274246782,0.0002866918826918763,197.3068526498128,0.0,0.0,0.0,0.0,9.649729609915094e-05,0.00013693506933940485,0.0005286209530028313,0.09231076103042253,0.09231076103042253,0.09231076103042253,0.09231144289910019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489562.48176871164,595.0511410550536,0.0,0.09231076103042253,0.09231076229050754,0.09231076229050754,0.375,0.375,0.5,9.522792214106483,0.003637256407046152,0.003637256407046152,4.581579560181126e-11,4.496503379414207e-06,0.0036181014947374024,4.581579560181126e-11,26040.899811125266,19870.58906928535,0.763053090077793,1.0296631598623887,3.943297678091406,1.0135289655731314,0.6228555646846253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3658887898561,262.3658887898561,-10.784111210143863,246.8630088826711,277.86876869702445,120293.73443168485,120289.62650447195,4.107927212927762,0.0,nan,277.86876869702445,4.718768697024473,271.66761673417506,-1.4823832658249216,265.46646477130037,-7.683535228699611,259.2653128084169,-13.884687191583055,253.06416084554903,-20.08583915445095,246.8630088826711,-26.28699111732888,1.0,1.0,26022.012520719443,26022.012520719443,277.1282101088001,3.9782101088001127,277.1282101088001,277.1282101088001,76927.42124971635,76927.33399323863,0.08725647772371303,0.0,8546.071908451686,8546.071908451686,0.8895042611653087,3879.6785975334315,277.1282101088001,3.9782101088001127,1.0,0.002,0.14506854124392585,0.005116618582113614,0.00022476840007361516,0.0017752315992782943,0.11238420003680757,0.11238420003680757,0.0,-6.480905222205902e-13,1.0,1.000007417019924,0.003618101448921607,0.09231076229050754,0.0,6.83804069755936e-07,0.8748029523987115,0.0,1601852.9736352887,268.1267300850105,4.4964575636186055e-06,1.0,1279318.1425652336,2619.2512675679045,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2147.5,-28.009244277270874,4.976697748990196,34.98787127892211,26.269625324662798,6.441328762229077,-24.564186973324016,-38.20214018980039,2.9962714577268916,-5.023266518234095,-5.023271038150608,39.97575514809343,41053.46828213003,25749.919626887568,25749.919626887568,66803.38790901759,76937.11997233033,76927.37471136577,25749.919626887568,102677.29433825334,102677.29433825334,102677.29433825334,128718.19635192055,124431.35567101292,4286.840680907621,0.0,90304.5207589684,54420.86906661332,39870.724102616754,26040.902013667208,65911.62611628397,19870.590967356296,1450.0,0.0,0.8868880856195075,2.8822262264355056,0.001494314320929203,1.0,1.0,-5.019633909283527,354334.41641700594,1553488.1256486976,4.384242832963881,1553488.1256486976,4.384242832963881,0.7630530984267554,0.0923107710406572,3.860376972191104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860376972191104,1.277760154900357,1.278058441004051,3.021206254856293,6401.573519227602,15243.107769423557,6489.2735328634135,0.0003441272089946827,23392.66900862084,2385.3883852916993,19396.872851913562,1977.9305728167685,0.8291859661146526,0.8291859661146526,35017.72294654476,35405.22815468563,0.9863376956590189,0.8,4226.268180844991,4273.035954225843,0.9863376956590189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558606522043371,4.976697748990196,-2.3438195578719414,7.320517306862137,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8142208303723774,0.0002866941703417209,197.30678993349085,0.0,0.0,0.0,0.0,9.649801610169287e-05,0.00013693434933686295,0.0005286182088819979,0.09231076979549668,0.09231076979549668,0.09231076979549668,0.09231145509574556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489562.24728716176,595.051217542545,0.0,0.09231076979549668,0.0923107710406572,0.0923107710406572,0.375,0.375,0.5,9.522843613237784,0.0036364523310226105,0.0036364523310226105,-1.4154011296341196e-11,4.519916501521948e-06,0.0036371288670693502,-1.4154011296341196e-11,26040.902013667208,19870.590967356296,0.7630530984267554,1.0296644770350598,3.9432981063914,1.0135296585030438,0.6228562501204542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3659435943488,262.3659435943488,-10.7840564056512,246.86310727264075,277.8687799160367,120293.27640862632,120289.61129379009,3.6651148362490074,0.0,nan,277.8687799160367,4.718779916036738,271.66764538737084,-1.4823546126291376,265.4665108587014,-7.683489141298594,259.2653763300127,-13.884623669987263,253.06424180133035,-20.085758198669623,246.86310727264075,-26.28689272735923,1.0,1.0,26022.012520719443,26022.012520719443,277.1282182466854,3.978218246685401,277.1282182466854,277.1282182466854,76927.44101565077,76927.37471136577,0.06630428499192931,0.0,8546.071908451686,8546.071908451686,0.8895042448840073,3879.67885705206,277.1282182466854,3.978218246685401,1.0,0.002,0.14506682276478014,0.005116626889198903,0.00022476573904242365,0.0017752342608414902,0.11238286952121182,0.11238286952121182,0.0,-1.1608596028889195e-13,1.0,1.0000074560246432,0.0036371288812233615,0.0923107710406572,0.0,6.874002483848484e-07,0.8794036009802938,0.0,1601852.9775794018,268.1267334817659,4.519930655533244e-06,1.0,1279318.130952944,2619.251315103362,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2150.0,-28.009166811815494,4.97669948044422,34.987872472179404,26.269644463341706,6.4413368553457575,-24.564116445104332,-38.202077081054426,2.996286488080492,-5.023263710744459,-5.023268237914433,39.97575777358895,41053.50450201961,25749.91687477353,25749.91687477353,66803.42137679315,76937.14040254384,76927.41076134525,25749.91687477353,102677.32763611877,102677.32763611877,102677.32763611877,128718.23159257509,124431.36754711595,4286.8640454591305,0.0,90304.51036432284,54420.87446164869,39870.70655852683,26040.90395645632,65911.61051498316,19870.59265324661,1450.0,0.0,0.8868880903610268,2.8822265236793245,0.001494314320929203,1.0,1.0,-5.019625297076232,354334.45509981463,1553488.2387953582,4.3842426736562965,1553488.2387953582,4.3842426736562965,0.7630531062390442,0.09231077988438333,3.860375843822689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860375843822689,1.277760085353208,1.2780583714406666,3.0212055362142376,6401.571996511322,15243.107769423557,6489.274491576043,0.0003441275863290055,23392.67315352899,2385.388807954703,19396.87571756977,1977.930865032378,0.8291859416948926,0.8291859416948926,35017.71475814368,35405.22815468563,0.9863374073575626,0.8,4226.267192591728,4273.035954225843,0.9863374073575626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558605927947573,4.97669948044422,-2.3438170440116513,7.320516524455872,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8142143713501483,0.0002866964446371452,197.30672758377895,0.0,0.0,0.0,0.0,9.649869479407944e-05,0.00013693367064447637,0.0005286154343619086,0.09231077862422175,0.09231077862422175,0.09231077862422175,0.09231146510933995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489562.0115998046,595.0512944146315,0.0,0.09231077862422175,0.09231077988438333,0.09231077988438333,0.375,0.375,0.5,9.52289509851975,0.003639082088398027,0.003639082088398027,6.986056177993305e-11,4.527169949142262e-06,0.0036429408381764006,6.986056177993305e-11,26040.90395645632,19870.59265324661,0.7630531062390442,1.0296658385463155,3.943298491059415,1.0135304061733899,0.6228569470728871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3659941041267,262.3659941041267,-10.784005895873293,246.86319695078566,277.868791257444,120292.85541288492,120289.47751221494,3.377900669995428,0.0,nan,277.868791257444,4.718791257444025,271.6676723961341,-1.4823276038658832,265.4665535347979,-7.683446465202053,259.2654346734697,-13.884565326530264,253.0643158121287,-20.085684187871266,246.86319695078566,-26.286803049214313,1.0,1.0,26022.012520719443,26022.012520719443,277.12822526523144,3.9782252652314583,277.12822526523144,277.12822526523144,76927.46650938217,76927.41076134525,0.0557480369170662,0.0,8546.071908451686,8546.071908451686,0.8895043160278879,3879.6777230418024,277.12822526523144,3.9782252652314583,1.0,0.002,0.14506510153784655,0.005116635098229418,0.0002247630734869607,0.001775236925855494,0.11238153674348034,0.11238153674348034,0.0,-6.575451988455328e-13,1.0,1.0000074679386544,0.003642940768315839,0.09231077988438333,0.0,6.884987492260795e-07,0.8808089263862839,0.0,1601852.980821295,268.1267362892555,4.527100088580482e-06,1.0,1279318.1213130371,2619.2513545647757,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2152.5,-28.009089622207053,4.976701222525958,34.987873664641484,26.269652565848105,6.441340404779703,-24.56404661950941,-38.20201027030123,2.9962974015791963,-5.023261785348495,-5.023266298041345,39.97576015015419,41053.54210130793,25749.916365460802,25749.916365460802,66803.45846676873,76937.16752711844,76927.44033076197,25749.916365460802,102677.35669622276,102677.35669622276,102677.35669622276,128718.26220396128,124431.37486548997,4286.887338471302,0.0,90304.51058698886,54420.88515922717,39870.694919735215,26040.90550773851,65911.60042747372,19870.59401913664,1450.0,0.0,0.8868880916260944,2.882226729853011,0.001494314320929203,1.0,1.0,-5.019635025973571,354334.48189551075,1553488.341213462,4.38424263115202,1553488.341213462,4.38424263115202,0.7630531132349352,0.09231078876887301,3.8603763266506883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603763266506883,1.2777600348552178,1.2780583209308878,3.0212060334850785,6401.573050168563,15243.107769423557,6489.2738281864495,0.0003441273252291694,23392.670285422202,2385.388515489204,19396.87373465388,1977.93066283123,0.8291859585924051,0.8291859585924052,35017.718261954426,35405.22815468563,0.9863375307215397,0.8,4226.267615464566,4273.035954225843,0.9863375307215397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558605818002801,4.976701222525958,-2.343815157135962,7.320516379661919,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8142079353828713,0.0002866987108505484,197.30666545612743,0.0,0.0,0.0,0.0,9.649941330388593e-05,0.00013693295213466986,0.0005286127267590714,0.0923107875075588,0.0923107875075588,0.0923107875075588,0.09231147184431018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489561.7754781604,595.0513714158905,0.0,0.0923107875075588,0.09231078876887301,0.09231078876887301,0.375,0.375,0.5,9.52294642415124,0.0036347513441796764,0.0036347513441796764,-1.3415046851150692e-11,4.512692839853116e-06,0.0036312720677642574,-1.3415046851150692e-11,26040.90550773851,19870.59401913664,0.7630531132349352,1.0296670821502845,3.9432992782092,1.013531124013236,0.6228576128489169,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3660409923865,262.3660409923865,-10.783959007613475,246.8632808537405,277.8688011310075,120292.49223117744,120289.35652390278,3.135707274686814,0.0,nan,277.8688011310075,4.718801131007524,271.66769707557734,-1.4823029244226404,265.46659302012074,-7.683406979879237,259.26548896466767,-13.88451103533231,253.06438490920527,-20.085615090794704,246.8632808537405,-26.286719146259486,1.0,1.0,26022.012520719443,26022.012520719443,277.12823066510543,3.978230665105457,277.12823066510543,277.12823066510543,76927.48282490656,76927.44033076197,0.042494144596275873,0.0,8546.071908451686,8546.071908451686,0.8895042855854752,3879.678208283942,277.12823066510543,3.978230665105457,1.0,0.002,0.14506338582498002,0.005116643123873247,0.00022476041607419022,0.001775239583521318,0.11238020803709511,0.11238020803709511,0.0,-4.04491978106547e-13,1.0,1.0000074440190188,0.0036312720811793042,0.09231078876887301,0.0,6.862934987863322e-07,0.8779877049538941,0.0,1601852.9830161908,268.1267382146515,4.5127062548999675e-06,1.0,1279318.1146354459,2619.2513818998145,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2155.0,-28.009012867132583,4.976702909022725,34.9878748246148,26.269667269103252,6.441343527725243,-24.563977227645907,-38.20194733617825,2.9963078881157577,-5.0232611827316305,-5.023265648539538,39.975762121410234,41053.576649954746,25749.919035722825,25749.919035722825,66803.49568567757,76937.19081832541,76927.46014384968,25749.919035722825,102677.3791795725,102677.3791795725,102677.3791795725,128718.28563977528,124431.37524817022,4286.910391605057,0.0,90304.50153704545,54420.88736819838,39870.68240983007,26040.906460202783,65911.58887003285,19870.59489384771,1450.0,0.0,0.8868880877945069,2.8822267994787154,0.001494314320929203,1.0,1.0,-5.019672389142556,354334.49086769455,1553488.4261650513,4.384242759887325,1553488.4261650513,4.384242759887325,0.7630531189156222,0.09231079764663748,3.8603752381392877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603752381392877,1.2777599863328333,1.278058272397176,3.021205296323726,6401.571488212114,15243.107769423557,6489.27481160421,0.00034412771228719874,23392.674537144863,2385.388949044257,19396.876674155377,1977.9309625769633,0.8291859335432287,0.8291859335432287,35017.71036278949,35405.22815468563,0.9863372526036682,0.8,4226.266662119042,4273.035954225843,0.9863372526036682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558606394429295,4.976702909022725,-2.3438142297755196,7.320517138798245,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8142015357009115,0.00028670096432279976,197.30660367825843,0.0,0.0,0.0,0.0,9.650009012736705e-05,0.00013693227531118876,0.0005286099649133849,0.09231079638811815,0.09231079638811815,0.09231079638811815,0.0923114736754609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489561.5399493725,595.051448204188,0.0,0.09231079638811815,0.09231079764663748,0.09231079764663748,0.375,0.375,0.5,9.52299722038706,0.003613862837880788,0.003613862837880788,-2.3874235921539366e-12,4.465807933229371e-06,0.0035932593970073867,-2.3874235921539366e-12,26040.906460202783,19870.59489384771,0.7630531189156222,1.0296682717382593,3.943300130929797,1.0135318664128006,0.6228582462320224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36608539877597,262.36608539877597,-10.783914601224012,246.8633608890272,277.8688099084996,120292.11822151642,120289.14849263818,2.9697288782457516,0.0,nan,277.8688099084996,4.7188099084996225,271.66772010463717,-1.482279895362808,265.466630300726,-7.683369699273953,259.2655404968344,-13.884459503165601,253.06445069293108,-20.085549307068902,246.8633608890272,-26.28663911097277,1.0,1.0,26022.012520719443,26022.012520719443,277.12823363299253,3.9782336329925556,277.12823363299253,277.12823363299253,76927.50756771717,76927.46014384968,0.04742386749421712,0.0,8546.071908451686,8546.071908451686,0.88950435421636,3879.6771143299843,277.12823363299253,3.9782336329925556,1.0,0.002,0.1450616880717624,0.005116650826478479,0.00022475778588711582,0.0017752422134921458,0.1123788929435579,0.1123788929435579,0.0,-6.207382698131259e-13,1.0,1.000007366096487,0.0035932593993948103,0.09231079764663748,0.0,6.791093479694428e-07,0.8687968891571508,0.0,1601852.9836407753,268.12673881726835,4.465810320652963e-06,1.0,1279318.1123995413,2619.251391052591,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2157.5,-28.008936515664637,4.97670454912575,34.98787595861374,26.269675616081827,6.441346383849305,-24.563908225716464,-38.20188066512344,2.996318093786967,-5.023260449662018,-5.023264873340691,39.97576411012593,41053.60915725938,25749.921262851083,25749.921262851083,66803.53042011046,76937.21751279896,76927.4809842866,25749.921262851083,102677.40224713768,102677.40224713768,102677.40224713768,128718.30971003982,124431.37648666963,4286.933223370192,0.0,90304.50063079874,54420.89227481614,39870.67595109177,26040.90746290213,65911.5834139939,19870.595808598515,1450.0,0.0,0.8868880845392717,2.882226882387699,0.001494314320929203,1.0,1.0,-5.019705788753242,354334.5015765994,1553488.5118693295,4.384242869258102,1553488.5118693295,4.384242869258102,0.7630531246618867,0.09231080640348019,3.8603755028882945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603755028882945,1.277759939110048,1.2780582251633668,3.0212056151776228,6401.57216382526,15243.107769423557,6489.2743862341495,0.0003441275448680582,23392.672698092145,2385.3887615130698,19396.875402695798,1977.9308329241687,0.8291859443781199,0.8291859443781199,35017.7122840336,35405.22815468563,0.9863373202478198,0.8,4226.266893992853,4273.035954225843,0.9863373202478198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558606875196996,4.97670454912575,-2.3438132228290707,7.320517771954821,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8141951697247006,0.0002867032059616431,197.30654222527858,0.0,0.0,0.0,0.0,9.650080714437366e-05,0.00013693155829418212,0.0005286072332111811,0.09231080516965727,0.09231080516965727,0.09231080516965727,0.09231147599203568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489561.30684413726,595.0515242041857,0.0,0.09231080516965727,0.09231080640348019,0.09231080640348019,0.375,0.375,0.5,9.52304753179854,0.003586303602105545,0.003586303602105545,3.6209257814334705e-11,4.4236786607143586e-06,0.0035590845874367005,3.6209257814334705e-11,26040.90746290213,19870.595808598515,0.7630531246618867,1.029669253855106,3.943301089715791,1.0135324772963532,0.6228587909867017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3661280899542,262.3661280899542,-10.783871910045775,246.863438296248,277.86881788363337,120291.81249338997,120288.9574713049,2.8550220850691015,0.0,nan,277.86881788363337,4.718817883633392,271.66774196619593,-1.4822580338040439,265.4666660486958,-7.683333951304178,259.2655901312168,-13.884409868783166,253.06451421373532,-20.085485786264655,246.863438296248,-26.28656170375197,1.0,1.0,26022.012520719443,26022.012520719443,277.1282368467898,3.978236846789798,277.1282368467898,277.1282368467898,76927.52911442587,76927.4809842866,0.048130139271961525,0.0,8546.071908451686,8546.071908451686,0.8895043375238768,3879.6773804027357,277.1282368467898,3.978236846789798,1.0,0.002,0.14506000646513795,0.005116658481212265,0.00022475518077602508,0.0017752448186311967,0.11237759038801254,0.11237759038801254,0.0,-5.927784305082007e-13,1.0,1.0000072960411617,0.0035590845512274427,0.09231080640348019,0.0,6.726505283102543e-07,0.8605340023873264,0.0,1601852.984422466,268.12673955033796,4.423642451456544e-06,1.0,1279318.1097308414,2619.251401977041,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2160.0,-28.00879927807532,4.976706341570231,34.987877163599364,26.269712671078764,6.441367698008963,-24.563782580703265,-38.20176422651855,2.996350999805963,-5.023255758878008,-5.023260239526566,39.97576728175081,41053.661423219506,25749.91394632425,25749.91394632425,66803.57536954376,76937.25101870522,76927.53081518691,25749.91394632425,102677.44476151116,102677.44476151116,102677.44476151116,128718.3550071358,124431.39866815,4286.956338985808,0.0,90304.48437949532,54420.8947807853,39870.655109677806,26040.910245624655,65911.56535530246,19870.598181865756,1450.0,0.0,0.8868880966309797,2.8822273736136137,0.001494314320929203,1.0,1.0,-5.019654962678942,354334.565586431,1553488.6485511845,4.384242462995753,1553488.6485511845,4.384242462995753,0.763053134258407,0.09231081500726492,3.8603741227813506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603741227813506,1.277759786850231,1.2780580728680055,3.021204895090217,6401.570638046455,15243.107769423557,6489.275346872937,0.0003441279229609002,23392.67685133898,2385.389185026383,19396.878274109422,1977.9311257268714,0.829185919908912,0.829185919908912,35017.70226880279,35405.22815468563,0.9863369676264275,0.8,4226.265685260595,4273.035954225843,0.9863369676264275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558605295786482,4.976706341570231,-2.3438093503485327,7.3205156919187635,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8141837273655671,0.00028670723522547764,197.30643176700337,0.0,0.0,0.0,0.0,9.650205940065247e-05,0.00013693030603790333,0.000528602210053253,0.09231081379828075,0.09231081379828075,0.09231081379828075,0.09231149298349829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489561.07643108955,595.05159938565,0.0,0.09231081379828075,0.09231081500726492,0.09231081500726492,0.375,0.375,0.5,9.523098471627314,0.003594773315171551,0.003594773315171551,1.1425527191022411e-11,4.480648556182132e-06,0.003605276847622463,1.1425527191022411e-11,26040.910245624655,19870.598181865756,0.763053134258407,1.0296711029775518,3.9433016740374036,1.013533436953482,0.622859754610832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3661838470896,262.3661838470896,-10.78381615291039,246.86353500139836,277.8688326927674,120291.80161878452,120288.07279524549,3.7288235390215756,0.0,nan,277.8688326927674,4.718832692767421,271.66777315449804,-1.4822268455019412,265.46671361623936,-7.683286383760617,259.2656540779547,-13.88434592204527,253.06459453967972,-20.08540546032026,246.86353500139836,-26.286464998601616,1.0,1.0,26022.012520719443,26022.012520719443,277.1282473114582,3.978247311458233,277.1282473114582,277.1282473114582,76927.60090076929,76927.53081518691,0.07008558238158002,0.0,8546.071908451686,8546.071908451686,0.8895044245399206,3879.6759933952576,277.1282473114582,3.978247311458233,1.0,0.002,0.14505830303380693,0.005116666956663925,0.00022475254364667772,0.0017752474561689722,0.11237627182333886,0.11237627182333886,0.0,-1.8435036483466227e-13,1.0,1.0000073907314737,0.0036052768361969356,0.09231081500726492,0.0,6.813807456362254e-07,0.8717027166452831,0.0,1601852.9899052996,268.12674424112197,4.480637130654941e-06,1.0,1279318.0937793427,2619.2514672752504,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2162.5,-28.008723518114184,4.976708089656281,34.98787833943772,26.269713055249326,6.441358349761514,-24.56371533133073,-38.20170160671694,2.9963501628618983,-5.02325488022035,-5.023259319772256,39.975769321342476,41053.7021911279,25749.91607927848,25749.91607927848,66803.61827040638,76937.28360200599,76927.5521212987,25749.91607927848,102677.46820057718,102677.46820057718,102677.46820057718,128718.37951799059,124431.40026225842,4286.979255732165,0.0,90304.48304464783,54420.90163331901,39870.64601258758,26040.911317413407,65911.55733000099,19870.599153576917,1450.0,0.0,0.8868880939267476,2.8822274718526106,0.001494314320929203,1.0,1.0,-5.019687350367462,354334.57829164184,1553488.7364480188,4.384242553853692,1553488.7364480188,4.384242553853692,0.7630531401675471,0.0923108238432763,3.8603738649206787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603738649206787,1.277759790722864,1.2780580767415426,3.021204684126708,6401.570191040095,15243.107769423557,6489.275628310187,0.00034412803373041687,23392.678068113324,2385.389309102836,19396.879115344196,1977.9312115089451,0.8291859127401141,0.8291859127401141,35017.70039754616,35405.22815468563,0.9863369017422657,0.8,4226.265459419745,4273.035954225843,0.9863369017422657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558605756224942,4.976708089656281,-2.3438082086460588,7.32051629830234,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8141774108564859,0.000286709459542722,197.30637079021557,0.0,0.0,0.0,0.0,9.650273286082248e-05,0.00013692963257773332,0.0005285995749362729,0.09231082260345971,0.09231082260345971,0.09231082260345971,0.09231149584841111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489560.8426965248,595.0516755930394,0.0,0.09231082260345971,0.0923108238432763,0.0923108238432763,0.375,0.375,0.5,9.523148964520114,0.003583169516957696,0.003583169516957696,1.000444171950221e-11,4.439551901214145e-06,0.003571969404788433,1.000444171950221e-11,26040.911317413407,19870.599153576917,0.7630531401675471,1.0296723604169047,3.9433028448823193,1.013534211245216,0.6228604489738171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3662315501972,262.3662315501972,-10.783768449802778,246.86362270632495,277.8688403940571,120291.22709959386,120288.03689841549,3.190201178325797,0.0,nan,277.8688403940571,4.718840394057111,271.66779685651625,-1.48220314348373,265.46675331897535,-7.683246681024627,259.265709781429,-13.884290218570982,253.06466624388057,-20.08533375611941,246.86362270632495,-26.28637729367503,1.0,1.0,26022.012520719443,26022.012520719443,277.1282507243008,3.9782507243008354,277.1282507243008,277.1282507243008,76927.58671640372,76927.5521212987,0.034595105025800876,0.0,8546.071908451686,8546.071908451686,0.8895044407980917,3879.675734245282,277.1282507243008,3.9782507243008354,1.0,0.002,0.14505661533894046,0.0051166746642556035,0.0002247499291697568,0.0017752500701951085,0.11237496458487839,0.11237496458487839,0.0,-6.351347399402574e-13,1.0,1.000007322454265,0.0035719693947839914,0.0923108238432763,0.0,6.750858619814003e-07,0.8636495559499824,0.0,1601852.9908561357,268.1267451197796,4.439541896772425e-06,1.0,1279318.0906131573,2619.2514802361943,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2165.0,-28.00858853019086,4.976709807013627,34.98787949586718,26.269741099700354,6.441370112199856,-24.563592666185478,-38.20158935906363,2.9963742478358872,-5.023253768404231,-5.023258175255524,39.97577142543468,41053.764276917325,25749.91755434306,25749.91755434306,66803.68183126039,76937.32249716543,76927.57543480626,25749.91755434306,102677.49298914932,102677.49298914932,102677.49298914932,128718.405480401,124431.40348042648,4287.001999974509,0.0,90304.46990792545,54420.91168628582,39870.620246266255,26040.912491251675,65911.53273751793,19870.600208671985,1450.0,0.0,0.8868880921323656,2.882227593836727,0.001494314320929203,1.0,1.0,-5.0197126878248355,354334.59410134243,1553488.8271238506,4.384242614142103,1553488.8271238506,4.384242614142103,0.7630531462884576,0.09231083256220639,3.8603726466617627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603726466617627,1.2777596792790278,1.2780579652716904,3.0212039941970676,6401.568729161976,15243.107769423557,6489.276548713972,0.000344128395987939,23392.682047422488,2385.389714879443,19396.881866492702,1977.9314920480188,0.8291858892952353,0.8291858892952353,35017.6915568217,35405.22815468563,0.9863365904735217,0.8,4226.264392437961,4273.035954225843,0.9863365904735217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586060746454935,4.976709807013627,-2.3438069106389845,7.320516717652612,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8141661563296752,0.000286713422836055,197.30626214281446,0.0,0.0,0.0,0.0,9.650394006688631e-05,0.0001369284253716695,0.0005285947478552595,0.09231083134259589,0.09231083134259589,0.09231083134259589,0.0923114995685301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489560.61109049426,595.0517511105008,0.0,0.09231083134259589,0.09231083256220639,0.09231083256220639,0.375,0.375,0.5,9.523199080919879,0.0035640772991314407,0.0035640772991314407,-1.3130829756846651e-11,4.4068513034289936e-06,0.003545487430699268,-1.3130829756846651e-11,26040.912491251675,19870.600208671985,0.7630531462884576,1.0296745830223664,3.9433042173927584,1.0135355537443695,0.6228616233278527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3662884219014,262.3662884219014,-10.783711578098576,246.86372509758,277.86885174620414,120291.06545148023,120287.26208980064,3.8033616795785674,0.0,nan,277.86885174620414,4.718851746204166,271.6678264165033,-1.4821735834966603,265.46680108676355,-7.683198913236424,259.2657757570426,-13.884224242957373,253.0647504273148,-20.08524957268517,246.86372509758,-26.28627490241999,1.0,1.0,26022.012520719443,26022.012520719443,277.12825459679686,3.978254596796887,277.12825459679686,277.12825459679686,76927.65249961511,76927.57543480626,0.07706480885099154,0.0,8546.071908451686,8546.071908451686,0.8895045176095756,3879.6745098950714,277.12825459679686,3.978254596796887,1.0,0.002,0.14505494015579326,0.005116682359356358,0.00022474733418306953,0.0017752526651890995,0.11237366709153476,0.11237366709153476,0.0,-6.27831120425526e-13,1.0,1.0000072681687027,0.0035454874438300976,0.09231083256220639,0.0,6.700809639740555e-07,0.857246696747501,0.0,1601852.9920877179,268.12674623159575,4.40686443425875e-06,1.0,1279318.0866733177,2619.2514963641033,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2167.5,-28.008514305892074,4.976711514269489,34.98788064362739,26.269750913511984,6.441369639862411,-24.563525911318912,-38.20152677418662,2.996381245172388,-5.023252272070977,-5.023256656294296,39.975773627651165,41053.7944195035,25749.918039201744,25749.918039201744,66803.71245870524,76937.34796351212,76927.6014952552,25749.918039201744,102677.51953445695,102677.51953445695,102677.51953445695,128718.43336617538,124431.4087415676,4287.024624607779,0.0,90304.46388468069,54420.910340218834,39870.61504940206,26040.91383171843,65911.5288811205,19870.60139941072,1450.0,0.0,0.8868880918879138,2.8822277554467064,0.001494314320929203,1.0,1.0,-5.019729539310674,354334.6150844301,1553488.9220290168,4.3842426223552975,1553488.9220290168,4.3842426223552975,0.7630531527356721,0.09231084120387412,3.860371922928577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860371922928577,1.277759646901582,1.2780579328866863,3.0212035043441294,6401.567691222381,15243.107769423557,6489.2772022032495,0.000344128653192058,23392.684872750142,2385.3900029826846,19396.883819815885,1977.9316912315505,0.829185872649064,0.829185872649064,35017.68630479693,35405.22815468563,0.9863364055575593,0.8,4226.263758574211,4273.035954225843,0.9863364055575593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558606179311398,4.976711514269489,-2.3438053412249653,7.320516855494454,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8141599680005128,0.0002867156021093004,197.3062024021349,0.0,0.0,0.0,0.0,9.650461316356743e-05,0.00013692775227498835,0.0005285920503520846,0.09231084000177986,0.09231084000177986,0.09231084000177986,0.09231150471910358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489560.38122613804,595.0518260656553,0.0,0.09231084000177986,0.09231084120387412,0.09231084120387412,0.375,0.375,0.5,9.523248934736214,0.0035452638130664127,0.0035452638130664127,2.972910806420259e-11,4.3842233026225585e-06,0.003527116983605083,2.972910806420259e-11,26040.91383171843,19870.60139941072,0.7630531527356721,1.0296754732435256,3.9433050109646466,1.013536077720089,0.6228621170895465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36633815227424,262.36633815227424,-10.783661847725739,246.8638160953375,277.8688602091918,120290.54328896261,120287.21751183759,3.3257771250262884,0.0,nan,277.8688602091918,4.718860209191803,271.6678513864387,-1.4821486135612645,265.4668425636654,-7.683157436334568,259.2658337408933,-13.884166259106678,253.06482491811852,-20.08517508188146,246.8638160953375,-26.286183904662465,1.0,1.0,26022.012520719443,26022.012520719443,277.1282591651648,3.978259165164843,277.1282591651648,277.1282591651648,76927.66012575186,76927.6014952552,0.05863049665640574,0.0,8546.071908451686,8546.071908451686,0.8895045632411048,3879.6737825432197,277.1282591651648,3.978259165164843,1.0,0.002,0.14505327365246015,0.005116690086111386,0.000224744752819221,0.0017752552466720223,0.1123723764096105,0.1123723764096105,0.0,-5.08756665268395e-13,1.0,1.0000072305109264,0.003527116953875975,0.09231084120387412,0.0,6.66609095695751e-07,0.8528050693787754,0.0,1601852.9937765955,268.126747727929,4.384193573514494e-06,1.0,1279318.0814442511,2619.251517769531,,,,,,,,,,,,,,,,,2.0,15243.107769423557
