time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2170.0,-28.00844064949982,4.976713198748705,34.98788177670696,26.269758317526453,6.441375181450639,-24.563459066402398,-38.2014642242342,2.9963935982425567,-5.023251041465244,-5.023255396502265,39.975775736022094,41053.839854301346,25749.919132771243,25749.919132771243,66803.7589870726,76937.37370418428,76927.62549058461,25749.919132771243,102677.54462335586,102677.54462335586,102677.54462335586,128718.45967066019,124431.4125726328,4287.047098027383,0.0,90304.466403355,54420.93255304253,39870.59316701387,26040.915047304326,65911.5082143182,19870.60248705991,1450.0,0.0,0.8868880906644294,2.88222788962254,0.001494314320929203,1.0,1.0,-5.0197519144610965,354334.63248661306,1553489.0128900958,4.384242663462447,1553489.0128900958,4.384242663462447,0.7630531588834031,0.09231084980237259,3.8603728492905867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603728492905867,1.2777595897425718,1.2780578757143326,3.0212043644832516,6401.569513753966,15243.107769423557,6489.27605473226,0.0003441282015638797,23392.6799117215,2385.3894970985507,19396.880389948306,1977.9313414823928,0.829185901878177,0.829185901878177,35017.693027269095,35405.22815468563,0.9863366422457835,0.8,4226.264569905384,4273.035954225843,0.9863366422457835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558606415379029,4.976713198748705,-2.3438039676397087,7.320517166388413,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8141538270698102,0.0002867177647235207,197.3061431185802,0.0,0.0,0.0,0.0,9.650528588897222e-05,0.00013692707954958357,0.0005285895802258647,0.09231084861366241,0.09231084861366241,0.09231084861366241,0.0923115088891185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489560.15251456207,595.0519006408282,0.0,0.09231084861366241,0.09231084980237259,0.09231084980237259,0.375,0.375,0.5,9.523298455490027,0.003524096457226733,0.003524096457226733,1.3415046851150692e-11,4.355036992365058e-06,0.003503482041139705,1.3415046851150692e-11,26040.915047304326,19870.60248705991,0.7630531588834031,1.0296771779223595,3.943305857356399,1.0135371014399057,0.6228630017205868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3663842643013,262.3663842643013,-10.783615735698675,246.86389968342093,277.8688688451623,120290.21332659668,120287.12953102714,3.0837955695554102,0.0,nan,277.8688688451623,4.718868845162319,271.6678750128355,-1.4821249871644682,265.46688118047865,-7.683118819521326,259.26588734813095,-13.884112651869032,253.0648935157795,-20.08510648422049,246.86389968342093,-26.286100316579052,1.0,1.0,26022.012520719443,26022.012520719443,277.1282632327181,3.9782632327181204,277.1282632327181,277.1282632327181,76927.68504865907,76927.62549058461,0.059558074455708265,0.0,8546.071908451686,8546.071908451686,0.8895045048337855,3879.6747135370397,277.1282632327181,3.9782632327181204,1.0,0.002,0.14505161831606656,0.005116697714190504,0.00022474218863664038,0.001775257810872499,0.11237109431832018,0.11237109431832018,0.0,-4.908608242093493e-13,1.0,1.0000071820615049,0.003503482027724658,0.09231084980237259,0.0,6.621422703344569e-07,0.8470905760559114,0.0,1601852.9951500632,268.12674895853473,4.355023577318207e-06,1.0,1279318.07710756,2619.2515355219807,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2172.5,-28.008367781787832,4.976714956399557,34.98788294207885,26.26978231072428,6.441387837205472,-24.56339221989414,-38.201405411213614,2.9964122747792867,-5.023247900022227,-5.023252273977579,39.97577841309409,41053.87210505553,25749.915618221123,25749.915618221123,66803.78772327665,76937.38889757555,76927.66346623332,25749.915618221123,102677.57908445445,102677.57908445445,102677.57908445445,128718.49620575982,124431.42654205118,4287.0696637086385,0.0,90304.45323233992,54420.93643775379,39870.574216206805,26040.917121305356,65911.49133751215,19870.60427795429,1450.0,0.0,0.88688809685825,2.882228220907751,0.001494314320929203,1.0,1.0,-5.019733422720208,354334.675619579,1553489.128257512,4.384242455359831,1553489.128257512,4.384242455359831,0.7630531668831729,0.09231085830619344,3.8603714044996225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603714044996225,1.2777595033241977,1.2780577892757847,3.021203438093432,6401.567550845102,15243.107769423557,6489.277290585042,0.00034412868797789543,23392.68525486477,2385.3900419475326,19396.884083994973,1977.9317181703207,0.8291858703977208,0.8291858703977208,35017.68254263451,35405.22815468563,0.9863362730974333,0.8,4226.263304521064,4273.035954225843,0.9863362730974333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558605656697003,4.976714956399557,-2.3438012108274853,7.3205161672270425,3.5,3.5,1.0,0.6,0.0002334323654385558,0.81414775194269,0.00028671990419619524,197.3060844698428,0.0,0.0,0.0,0.0,9.65059184275873e-05,0.0001369264470109685,0.0005285869405608755,0.09231085713606486,0.09231085713606486,0.09231085713606486,0.09231152014414762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489559.9255655612,595.0519746699953,0.0,0.09231085713606486,0.09231085830619344,0.09231085830619344,0.375,0.375,0.5,9.523348181307203,0.0035207885978252307,0.0035207885978252307,-3.7687186704715714e-11,4.373955334813218e-06,0.003518851257354072,-3.7687186704715714e-11,26040.917121305356,19870.60427795429,0.7630531668831729,1.0296784762223898,3.943305991776424,1.0135377969403745,0.6228636505102195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36642917979174,262.36642917979174,-10.78357082020824,246.86397836758746,277.8688799919794,120289.91805495146,120286.91427881204,3.003776139436714,0.0,nan,277.8688799919794,4.718879991979406,271.6678996671215,-1.482100332878474,265.46691934222946,-7.6830806577705175,259.265939017357,-13.88406098264295,253.0649586924761,-20.08504130752388,246.86397836758746,-26.286021632412513,1.0,1.0,26022.012520719443,26022.012520719443,277.12827079888064,3.978270798880658,277.12827079888064,277.12827079888064,76927.7208252162,76927.66346623332,0.057358982870937325,0.0,8546.071908451686,8546.071908451686,0.8895045959281581,3879.6732615221204,277.12827079888064,3.978270798880658,1.0,0.002,0.14504995571766272,0.005116705723624436,0.00022473961406969066,0.001775260385562405,0.11236980703484532,0.11236980703484532,0.0,-3.679044915938512e-13,1.0,1.0000072135673177,0.0035188512950412587,0.09231085830619344,0.0,6.650470704257806e-07,0.8508067321746026,0.0,1601852.9987936905,268.12675209997775,4.373993021999922e-06,1.0,1279318.066358662,2619.2515795231147,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2175.0,-28.00829475940749,4.9767166675725605,34.98788407956515,26.269786711223446,6.4413848589312375,-24.563326797574447,-38.20134303588418,2.9964168969802567,-5.023247096878833,-5.0232514302126585,39.975780389108614,41053.90588909527,25749.917851796934,25749.917851796934,66803.8237408922,76937.41722335505,76927.6839853837,25749.917851796934,102677.60183718064,102677.60183718064,102677.60183718064,128718.51998040642,124431.42795361659,4287.092026789838,0.0,90304.45201265367,54420.94067793601,39870.56814968629,26040.918143225783,65911.48629291207,19870.605206659984,1450.0,0.0,0.8868880939977899,2.882228311077513,0.001494314320929203,1.0,1.0,-5.019765531388657,354334.68727580394,1553489.213415256,4.384242551466785,1553489.213415256,4.384242551466785,0.7630531726020986,0.09231086691748497,3.860371388792337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860371388792337,1.2777594819367715,1.2780577678833658,3.0212034763701823,6401.567631948943,15243.107769423557,6489.277239521918,0.0003441286678801637,23392.68503409568,2385.3900194353505,19396.883931363882,1977.9317026062809,0.8291858716984487,0.8291858716984487,35017.68242864906,35405.22815468563,0.9863362690841756,0.8,4226.263290764227,4273.035954225843,0.9863362690841756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558606138856529,4.9767166675725605,-2.3438001346440527,7.320516802216613,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8141416639696347,0.00028672204822484333,197.3060256966531,0.0,0.0,0.0,0.0,9.650658928329615e-05,0.00013692577615525965,0.0005285843486579483,0.0923108657352432,0.0923108657352432,0.0923108657352432,0.09231152273435932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489559.69740190264,595.0520490602329,0.0,0.0923108657352432,0.09231086691748497,0.09231086691748497,0.375,0.375,0.5,9.523397455750448,0.003503158558146424,0.003503158558146424,1.2846612662542611e-11,4.333333833983488e-06,0.0034858988240102917,1.2846612662542611e-11,26040.918143225783,19870.605206659984,0.7630531726020986,1.029679480236308,3.943307010542745,1.0135384209667881,0.6228642107485003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36647056191237,262.36647056191237,-10.783529438087612,246.86405367253622,277.8688874512761,120289.53404446962,120286.76656655101,2.7674779185994636,0.0,nan,277.8688874512761,4.718887451276146,271.66792069553964,-1.482079304460342,265.46695393978814,-7.6830460602118364,259.2659871840422,-13.88401281595776,253.065020428292,-20.084979571707976,246.86405367253622,-26.285946327463762,1.0,1.0,26022.012520719443,26022.012520719443,277.12827404364924,3.9782740436492645,277.12827404364924,277.12827404364924,76927.72458626899,76927.6839853837,0.040600885287858546,0.0,8546.071908451686,8546.071908451686,0.8895045969185057,3879.673245736299,277.12827404364924,3.9782740436492645,1.0,0.002,0.1450483086883187,0.005116713236003256,0.00022473706256428172,0.001775262936823952,0.11236853128214086,0.11236853128214086,0.0,-6.117662799953738e-13,1.0,1.0000071460176998,0.003485898811163679,0.09231086691748497,0.0,6.588192651060857e-07,0.8428393864016295,0.0,1601852.9996582356,268.12675290312114,4.333320987370826e-06,1.0,1279318.0634538853,2619.251591413948,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2177.5,-28.008222450229376,4.976718329814195,34.98788519029173,26.269800471514486,6.441390841030423,-24.563261121102403,-38.20128062563015,2.996429511795795,-5.023246388115467,-5.023250680236765,39.975782322896784,41053.932322214656,25749.920200881217,25749.920200881217,66803.85252309588,76937.43880243163,76927.70397501114,25749.920200881217,102677.62417589236,102677.62417589236,102677.62417589236,128718.54329276872,124431.42911822551,4287.11417454321,0.0,90304.44635710286,54420.93987646814,39870.5627562608,26040.919116876365,65911.48187313716,19870.60609509975,1450.0,0.0,0.8868880908125958,2.8822283912848166,0.001494314320929203,1.0,1.0,-5.019798127646936,354334.69763507205,1553489.2967528151,4.38424265848429,1553489.2967528151,4.38424265848429,0.7630531781891748,0.0923108754230812,3.8603709559957324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603709559957324,1.2777594235666514,1.2780577094996195,3.021203275668399,6401.567206685948,15243.107769423557,6489.277507268198,0.0003441287732613723,23392.686191684916,2385.390137476602,19396.88473167543,1977.9317842153469,0.8291858648781506,0.8291858648781506,35017.67928790788,35405.22815468563,0.9863361585033673,0.8,4226.26291171004,4273.035954225843,0.9863361585033673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558606645950742,4.976718329814195,-2.343799140230217,7.320517470044411,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8141356355056217,0.0002867241713275231,197.30596749752976,0.0,0.0,0.0,0.0,9.650726051893604e-05,0.00013692510491961974,0.0005285816981783684,0.09231087426181739,0.09231087426181739,0.09231087426181739,0.09231152497169519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489559.471309135,595.0521227740726,0.0,0.09231087426181739,0.0923108754230812,0.0923108754230812,0.375,0.375,0.5,9.523446258602819,0.0034776909743641227,0.0034776909743641227,-3.6834535421803594e-11,4.292121275284444e-06,0.003452552589806146,-3.6834535421803594e-11,26040.919116876365,19870.60609509975,0.7630531781891748,1.0296802824978444,3.9433077819731848,1.0135389256105074,0.6228646535550973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3665111452941,262.3665111452941,-10.783488854705865,246.8641267231581,277.8688955674147,120289.26225548,120286.54819462847,2.7140608515561877,0.0,nan,277.8688955674147,4.718895567414734,271.66794179857925,-1.4820582014207275,265.466988029722,-7.68301197027796,259.26603426087473,-13.883965739125244,253.06508049201608,-20.084919507983898,246.8641267231581,-26.28587327684187,1.0,1.0,26022.012520719443,26022.012520719443,277.1282771326679,3.9782771326679267,277.1282771326679,277.1282771326679,76927.75514807829,76927.70397501114,0.05117306714237202,0.0,8546.071908451686,8546.071908451686,0.8895046242064207,3879.6728107757112,277.1282771326679,3.9782771326679267,1.0,0.002,0.14504667741419752,0.005116720661224567,0.00022473453542620278,0.001775265463986196,0.11236726771310139,0.11236726771310139,0.0,-5.876011482941479e-13,1.0,1.0000070776610135,0.0034525526266406814,0.0923108754230812,0.0,6.52517049631634e-07,0.8347768466208672,0.0,1601853.000413428,268.1267536118845,4.292158109819866e-06,1.0,1279318.0608723166,2619.2516019817226,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2180.0,-28.008092523903848,4.976719979946086,34.98788629313484,26.26982411546635,6.441397984402393,-24.56314347325056,-38.20117291817439,2.996448933457316,-5.023244986792463,-5.023249255702348,39.97578444361038,41053.99281374075,25749.920781794717,25749.920781794717,66803.91359553547,76937.47866940228,76927.72900141963,25749.920781794717,102677.64978321435,102677.64978321435,102677.64978321435,128718.5701776396,124431.43397906312,4287.136198576487,0.0,90304.43437448349,54420.948517689816,39870.53984088186,26040.92039442526,65911.46023530711,19870.607231488793,1450.0,0.0,0.8868880903826366,2.8822285428742456,0.001494314320929203,1.0,1.0,-5.0198155234706405,354334.71731351246,1553489.388146575,4.384242672930241,1553489.388146575,4.384242672930241,0.7630531843929225,0.09231088382494142,3.860369740773988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860369740773988,1.2777593337005275,1.2780576196125168,3.02120253709589,6401.5656417394275,15243.107769423557,6489.278492559572,0.0003441291610586528,23392.690451557068,2385.3905718626715,19396.88767677728,1977.9320845321577,0.8291858397795446,0.8291858397795446,35017.67046922239,35405.22815468563,0.9863358480106295,0.8,4226.261847388127,4273.035954225843,0.9863358480106295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558606771351894,4.976719979946086,-2.343797655247863,7.32051763519395,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8141248035829709,0.00028672798618985414,197.3058629244699,0.0,0.0,0.0,0.0,9.650841894582197e-05,0.00013692394649273383,0.0005285770598279063,0.09231088268463399,0.09231088268463399,0.09231088268463399,0.09231152978202367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489559.24742796825,595.0521957769538,0.0,0.09231088268463399,0.09231088382494142,0.09231088382494142,0.375,0.375,0.5,9.523494790533347,0.0034553989916616956,0.0034553989916616956,-1.3812950783176348e-11,4.2689098904702405e-06,0.0034337322317128383,-1.3812950783176348e-11,26040.92039442526,19870.607231488793,0.7630531843929225,1.029682391499636,3.943309141760593,1.013540184924477,0.6228657758025085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36656171133933,262.36656171133933,-10.783438288660648,246.86421789397662,277.86890552868925,120289.12946898349,120285.7478057297,3.3816632537634552,0.0,nan,277.86890552868925,4.718905528689277,271.66796800175206,-1.482031998247919,265.4670304748197,-7.682969525180283,259.2660929478723,-13.883907052127654,253.06515542092592,-20.08484457907406,246.86421789397662,-26.285782106023362,1.0,1.0,26022.012520719443,26022.012520719443,277.128281485613,3.9782814856130244,277.128281485613,277.128281485613,76927.80413106275,76927.72900141963,0.07512964311172254,0.0,8546.071908451686,8546.071908451686,0.8895047008263989,3879.6715894778577,277.128281485613,3.9782814856130244,1.0,0.002,0.14504505503201412,0.005116728173026222,0.00022473202237936697,0.0017752679770657097,0.11236601118968348,0.11236601118968348,0.0,-5.549232948154348e-13,1.0,1.0000070390809732,0.003433732245525789,0.09231088382494142,0.0,6.489601480590066e-07,0.8302264350157976,0.0,1601853.0019921202,268.1267550132075,4.268923703421024e-06,1.0,1279318.0559683759,2619.2516220562484,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2182.5,-28.00802123277056,4.976721684494119,34.987887420061355,26.269831729028397,6.4414033662261545,-24.563078772872867,-38.201114419475175,2.9964609058474996,-5.023242257324398,-5.023246536096641,39.97578695573364,41054.044165287756,25749.918168021206,25749.918168021206,66803.96233330897,76937.5033518821,76927.76364299297,25749.918168021206,102677.68181101418,102677.68181101418,102677.68181101418,128718.6040783315,124431.44580885138,4287.158269480117,0.0,90304.43628602379,54420.977097563285,39870.510209400556,26040.922267317314,65911.43247671786,19870.608855393104,1450.0,0.0,0.8868880951241589,2.8822288315116875,0.001494314320929203,1.0,1.0,-5.01980482756079,354334.75488157803,1553489.4964058427,4.384242513622558,1553489.4964058427,4.384242513622558,0.763053191872998,0.09231089215874062,3.8603705498521568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603705498521568,1.277759278302992,1.278057564202049,3.0212033012815707,6401.567260957185,15243.107769423557,6489.277473098947,0.00034412875981282867,23392.686043955608,2385.3901224124047,19396.88462954125,1977.931773800559,0.8291858657485456,0.8291858657485456,35017.67634058374,35405.22815468563,0.9863360547324865,0.8,4226.26255599924,4273.035954225843,0.9863360547324865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55860620711951,4.976721684494119,-2.343795207622784,7.320516892116903,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8141188601265381,0.0002867300794410702,197.30580554482955,0.0,0.0,0.0,0.0,9.65090481227468e-05,0.000136923317315809,0.0005285747417540109,0.09231089103437048,0.09231089103437048,0.09231089103437048,0.09231153951997523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489559.0249385914,595.0522683458563,0.0,0.09231089103437048,0.09231089215874062,0.09231089215874062,0.375,0.375,0.5,9.523543426561494,0.0034479569447398717,0.0034479569447398717,8.526512829121202e-13,4.278772223642591e-06,0.003441708535831367,8.526512829121202e-13,26040.922267317314,19870.608855393104,0.763053191872998,1.0296844447104203,3.9433097056159667,1.01354135122016,0.6228668172215712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36660790968364,262.36660790968364,-10.78339209031634,246.86430078795087,277.86891503139884,120288.77849605218,120285.68892795446,3.0895680977334226,0.0,nan,277.86891503139884,4.718915031398865,271.66799218273576,-1.4820078172642184,265.46706933402885,-7.682930665971128,259.26614648534166,-13.883853514658313,253.06522363664578,-20.084776363354194,246.86430078795087,-26.28569921204911,1.0,1.0,26022.012520719443,26022.012520719443,277.128288258727,3.978288258727048,277.128288258727,277.128288258727,76927.81874264003,76927.76364299297,0.05509964705561288,0.0,8546.071908451686,8546.071908451686,0.8895046498138564,3879.6724026014176,277.128288258727,3.978288258727048,1.0,0.002,0.1450434288808794,0.0051167359441674455,0.00022472950409594027,0.0017752704954245918,0.11236475204797013,0.11236475204797013,0.0,-4.794680277808716e-13,1.0,1.0000070554318194,0.0034417085349787158,0.09231089215874062,0.0,6.504677043512015e-07,0.8321550729110448,0.0,1601853.0051481535,268.1267577426756,4.278771370991308e-06,1.0,1279318.0466062715,2619.2516603804625,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2185.0,-28.00795068835326,4.97672343419448,34.98788856478635,26.26985072800892,6.441412600678755,-24.563014359448776,-38.201052183844126,2.9964762712971766,-5.023239660241131,-5.023243944692625,39.975789436453404,41054.05818648525,25749.916000634294,25749.916000634294,66803.97418711954,76937.52083053748,76927.79709399235,25749.916000634294,102677.71309462664,102677.71309462664,102677.71309462664,128718.6371786348,124431.45680722245,4287.180371412359,0.0,90304.4264257974,54420.96377989412,39870.51405100364,26040.92408400816,65911.4381350118,19870.610433665788,1450.0,0.0,0.8868880993271967,2.88222910659902,0.001494314320929203,1.0,1.0,-5.0197976735112775,354334.7906791483,1553489.603313525,4.384242372407107,1553489.603313525,4.384242372407107,0.7630531992475802,0.09231090053990205,3.860369524719036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860369524719036,1.2777592072054134,1.278057493087873,3.0212026670987946,6401.565917199982,15243.107769423557,6489.278319129596,0.00034412909279893795,23392.68970173779,2385.390495402384,19396.887158383477,1977.9320316707008,0.8291858441974087,0.8291858441974087,35017.66890134332,35405.22815468563,0.9863357928079525,0.8,4226.261658161733,4273.035954225843,0.9863357928079525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558605739248109,4.97672343419448,-2.343792841749882,7.320516275944362,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8141129789690287,0.0002867321507810481,197.30574876622666,0.0,0.0,0.0,0.0,9.650971749603038e-05,0.0001369226479425254,0.0005285720173611588,0.09231089941191532,0.09231089941191532,0.09231089941191532,0.09231154876789822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489558.8019818072,595.0523410654005,0.0,0.09231089941191532,0.09231090053990205,0.09231090053990205,0.375,0.375,0.5,9.52359212797895,0.0034465453873053775,0.0034465453873053775,4.723688107333146e-11,4.284451506464393e-06,0.0034462711813603164,4.723688107333146e-11,26040.92408400816,19870.610433665788,0.7630531992475802,1.0296846971666225,3.943310018488651,1.0135414440552712,0.6228669764782079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.366651854842,262.366651854842,-10.783348145157959,246.86437817655218,277.8689255331201,120288.45713516253,120285.5182510372,2.9388841253287272,0.0,nan,277.8689255331201,4.718925533120114,271.668016061813,-1.4819839381869997,265.46710659050353,-7.682893409496444,259.2661971191908,-13.883802880809185,253.06528764787248,-20.084712352127497,246.86437817655218,-26.285621823447798,1.0,1.0,26022.012520719443,26022.012520719443,277.1282947643269,3.978294764326904,277.1282947643269,277.1282947643269,76927.8470185771,76927.79709399235,0.04992458474589512,0.0,8546.071908451686,8546.071908451686,0.8895047144487069,3879.6713723426315,277.1282947643269,3.978294764326904,1.0,0.002,0.14504180057382662,0.0051167437007883535,0.0002247269824124388,0.001775273017127585,0.1123634912062194,0.1123634912062194,0.0,-4.599762411239272e-13,1.0,1.0000070647848938,0.0034462711341234353,0.09231090053990205,0.0,6.513300881864744e-07,0.8332583303041676,0.0,1601853.0081456124,268.12676033975885,4.2844042695833195e-06,1.0,1279318.0376853826,2619.2516968985506,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2187.5,-28.00788005568861,4.976725174260864,34.98788970009898,26.269859773479425,6.441414430359512,-24.562950607085934,-38.200993824843295,2.9964849813180128,-5.023238120907649,-5.023242384550953,39.97579160614444,41054.096845418855,25749.916463940426,25749.916463940426,66804.01330935929,76937.54491456291,76927.82270216495,25749.916463940426,102677.73916610537,102677.73916610537,102677.73916610537,128718.66459292466,124431.46222391198,4287.2023690126825,0.0,90304.42313413421,54420.97506328764,39870.497856496186,26040.925426819285,65911.42328331547,19870.61162392479,1450.0,0.0,0.8868880994096449,2.8822292725486345,0.001494314320929203,1.0,1.0,-5.019812951914332,354334.8122302378,1553489.6968171715,4.384242369636978,1553489.6968171715,4.384242369636978,0.763053205607672,0.0923109089593518,3.8603693286619802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603693286619802,1.277759166903219,1.2780574527762703,3.0212026089532844,6401.565793996624,15243.107769423557,6489.278396698446,0.0003441291233289962,23392.690037104323,2385.3905296002536,19396.887390241962,1977.9320553136865,0.8291858422214624,0.8291858422214624,35017.66747858603,35405.22815468563,0.9863357427147967,0.8,4226.261486450001,4273.035954225843,0.9863357427147967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558605839261488,4.976725174260864,-2.3437912333981057,7.320516407658969,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8141070905004384,0.0002867342247259669,197.30569191662943,0.0,0.0,0.0,0.0,9.651034517824094e-05,0.00013692202026031484,0.0005285695674313536,0.09231090783047625,0.09231090783047625,0.09231090783047625,0.09231155409148613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489558.57863793557,595.0524138956965,0.0,0.09231090783047625,0.0923109089593518,0.0923109089593518,0.375,0.375,0.5,9.52364059767873,0.003437646630288782,0.003437646630288782,2.7398527890909463e-11,4.263643290869368e-06,0.0034294326366079986,2.7398527890909463e-11,26040.925426819285,19870.61162392479,0.763053205607672,1.0296860850141059,3.9433107577945963,1.0135422659924531,0.6228677033562271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.366693045009,262.366693045009,-10.783306954990962,246.864451923695,277.8689341663123,120288.1186646897,120285.36402413392,2.754640555759332,0.0,nan,277.8689341663123,4.718934166312295,271.6680377177998,-1.481962282200186,265.46714126926963,-7.682858730730345,259.26624482075255,-13.88375517924743,253.06534837222486,-20.084651627775116,246.864451923695,-26.28554807630499,1.0,1.0,26022.012520719443,26022.012520719443,277.12829932095315,3.9782993209531696,277.12829932095315,277.12829932095315,76927.85967163664,76927.82270216495,0.03696947169373743,0.0,8546.071908451686,8546.071908451686,0.8895047268101436,3879.67117530529,277.12829932095315,3.9782993209531696,1.0,0.002,0.14504018022281795,0.005116751228933018,0.00022472447257575746,0.0017752755270101855,0.11236223628787873,0.11236223628787873,0.0,-4.1405724335308314e-13,1.0,1.0000070302674877,0.0034294326092094707,0.0923109089593518,0.0,6.48147748308106e-07,0.8291871020147751,0.0,1601853.0098867507,268.1267618790923,4.263615892341477e-06,1.0,1279318.0323147702,2619.25171888341,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2190.0,-28.007809905244283,4.976726851137766,34.987890800968394,26.26986860940235,6.441416847242295,-24.56288722999616,-38.200935535691656,2.9964941718927474,-5.023237669826301,-5.023241886294247,39.975793438095906,41054.13542621621,25749.919498887433,25749.919498887433,66804.05492510364,76937.5688385517,76927.84033861372,25749.919498887433,102677.75983750116,102677.75983750116,102677.75983750116,128718.6861127524,124431.46198818591,4287.224124566498,0.0,90304.42060891472,54420.98719618552,39870.48156969911,26040.926275251244,65911.40784495036,19870.61240845116,1450.0,0.0,0.8868880953128685,2.8822293261153176,0.001494314320929203,1.0,1.0,-5.01985064631117,354334.8191127594,1553489.7757643135,4.384242507282213,1553489.7757643135,4.384242507282213,0.7630532108735233,0.0923109173509004,3.8603692806635874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603692806635874,1.2777591243774533,1.2780574102405773,3.021202671938991,6401.5659274557775,15243.107769423557,6489.278312672548,0.00034412909025753087,23392.68967382095,2385.390492555659,19396.88713908293,1977.9320297025927,0.8291858443618917,0.8291858443618917,35017.66713026874,35405.22815468563,0.9863357304510659,0.8,4226.2614444117935,4273.035954225843,0.9863357304510659,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558606494412124,4.976726851137766,-2.3437904193348515,7.320517270472617,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8141012422788431,0.00028673628452540964,197.30563545518572,0.0,0.0,0.0,0.0,9.65109721129523e-05,0.0001369213933256035,0.0005285671406598161,0.0923109162283347,0.0923109162283347,0.0923109162283347,0.09231155538069877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489558.3562335635,595.052486403481,0.0,0.0923109162283347,0.0923109173509004,0.0923109173509004,0.375,0.375,0.5,9.523688533902563,0.0034143339566981012,0.0034143339566981012,9.208633855450898e-12,4.2164679712186626e-06,0.003391239983102423,9.208633855450898e-12,26040.926275251244,19870.61240845116,0.7630532108735233,1.029687473286419,3.9433116645712865,1.0135431347825727,0.62286843459317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.366732482854,262.366732482854,-10.783267517145987,246.8645231767773,277.86894178891913,120287.82206923695,120285.18461728843,2.6374519485450953,0.0,nan,277.86894178891913,4.718941788919153,271.66805806651024,-1.4819419334897361,265.46717434406247,-7.682825655937506,259.2662906216433,-13.883709378356684,253.0654068992114,-20.084593100788567,246.8645231767773,-26.285476823222666,1.0,1.0,26022.012520719443,26022.012520719443,277.1283018829005,3.978301882900496,277.1283018829005,277.1283018829005,76927.88062827208,76927.84033861372,0.040289658354595304,0.0,8546.071908451686,8546.071908451686,0.8895047298364519,3879.6711270669052,277.1283018829005,3.978301882900496,1.0,0.002,0.145038577916795,0.0051167584772494066,0.00022472199020343787,0.0017752780092543088,0.11236099510171893,0.11236099510171893,0.0,-5.422533082277692e-13,1.0,1.000006951975962,0.0033912399738937893,0.0923109173509004,0.0,6.409295682906467e-07,0.8199527530586532,0.0,1601853.0103365388,268.1267623301737,4.216458762584807e-06,1.0,1279318.0305996174,2619.251725904455,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2192.5,-28.007740461351585,4.976728553082462,34.987891911951436,26.26988753853368,6.441426371801194,-24.562823778035558,-38.20087724654002,2.9965096880446827,-5.023235502942441,-5.023239716353477,39.97579576810666,41054.16132403604,25749.918293797542,25749.918293797542,66804.07961783357,76937.5858558538,76927.87062546393,25749.918293797542,102677.78891926147,102677.78891926147,102677.78891926147,128718.71680885163,124431.47095166822,4287.2458571834095,0.0,90304.41098904036,54420.98645551347,39870.47170391877,26040.927889590166,65911.39959350893,19870.613819776914,1450.0,0.0,0.8868880979173713,2.8822295565724985,0.001494314320929203,1.0,1.0,-5.0198509830035505,354334.8490882508,1553489.8761772893,4.3842424197750205,1553489.8761772893,4.3842424197750205,0.7630532177664903,0.09231092559590465,3.860368301960453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860368301960453,1.277759052582576,1.2780573384289398,3.0212020757418774,6401.564664185636,15243.107769423557,6489.279108026877,0.0003441294032984588,23392.693112514702,2385.390843204836,19396.889516450246,1977.9322721265924,0.8291858241013401,0.8291858241013401,35017.660027963444,35405.22815468563,0.9863354803895301,0.8,4226.260587238787,4273.035954225843,0.9863354803895301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55860623427071,4.976728553082462,-2.34378837479175,7.320516927874213,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8140954530049003,0.00028673832359207477,197.3055795624506,0.0,0.0,0.0,0.0,9.651159905142585e-05,0.00013692076638712993,0.0005285645864410086,0.09231092449889994,0.09231092449889994,0.09231092449889994,0.0923115630328317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489558.13646461244,595.0525580775854,0.0,0.09231092449889994,0.09231092559590465,0.09231092559590465,0.375,0.375,0.5,9.523736423417676,0.003401057466533075,0.003401057466533075,4.7407411329913884e-11,4.213411045839166e-06,0.0033887333499365013,4.7407411329913884e-11,26040.927889590166,19870.613819776914,0.7630532177664903,1.0296883776271182,3.9433120273222126,1.0135436363031283,0.6228689054886816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3667719372648,262.3667719372648,-10.78322806273519,246.86459271373297,277.86895116078585,120287.58290684632,120284.94434716897,2.638559677354177,0.0,nan,277.86895116078585,4.718951160785878,271.66807947139256,-1.481920528607418,265.4672077819645,-7.682792218035502,259.26633609256356,-13.883663907436414,253.0654644031492,-20.08453559685077,246.86459271373297,-26.285407286267002,1.0,1.0,26022.012520719443,26022.012520719443,277.1283075967911,3.978307596791126,277.1283075967911,277.1283075967911,76927.91206737151,76927.87062546393,0.0414419075823389,0.0,8546.071908451686,8546.071908451686,0.8895047915438785,3879.670143470255,277.1283075967911,3.978307596791126,1.0,0.002,0.14503697679459548,0.005116766033629103,0.00022471951044369687,0.0017752804890467707,0.11235975522184843,0.11235975522184843,0.0,-5.095325203430257e-13,1.0,1.0000069468376263,0.00338873330252909,0.09231092559590465,0.0,6.404558867533471e-07,0.8193467589430168,0.0,1601853.0128260057,268.12676449705754,4.213363638427836e-06,1.0,1279318.0231296152,2619.25175648328,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2195.0,-28.00767101868014,4.9767302272432055,34.98789300625686,26.269897107873135,6.441426972478279,-24.562761219560723,-38.20081906216217,2.9965171729615423,-5.023234376844414,-5.023238560406541,39.97579777767261,41054.19204621576,25749.919628198095,25749.919628198095,66804.11167441386,76937.60930802152,76927.89305121297,25749.919628198095,102677.81267941107,102677.81267941107,102677.81267941107,128718.74171199472,124431.47427333088,4287.26743866384,0.0,90304.40574343363,54420.98848008624,39870.46362594154,26040.929032583652,65911.39265852519,19870.61484438366,1450.0,0.0,0.8868880965231611,2.8822296797274025,0.001494314320929203,1.0,1.0,-5.019873960006862,354334.86505552154,1553489.9627798772,4.384242466618286,1553489.9627798772,4.384242466618286,0.7630532236204246,0.09231093386577958,3.8603677284477866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603677284477866,1.2777590179490765,1.2780573037873553,3.0212017087885945,6401.563886655663,15243.107769423557,6489.279597558632,0.00034412959597183133,23392.695228996767,2385.3910590259434,19396.89097969342,1977.9324213358711,0.8291858116310477,0.8291858116310477,35017.65586606586,35405.22815468563,0.9863353338553533,0.8,4226.26008494184,4273.035954225843,0.9863353338553533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558606522326272,4.9767302272432055,-2.3437870799915053,7.320517307234711,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8140896638771985,0.0002867403626362316,197.30552367073008,0.0,0.0,0.0,0.0,9.65122248667399e-05,0.00013692014057181592,0.0005285620920379726,0.09231093277417417,0.09231093277417417,0.09231093277417417,0.09231156683210014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489557.9167623316,595.0526297142313,0.0,0.09231093277417417,0.09231093386577958,0.09231093386577958,0.375,0.375,0.5,9.523783977718878,0.003382575244245345,0.003382575244245345,-5.684341886080802e-14,4.183562111848005e-06,0.0033646003996636864,-5.684341886080802e-14,26040.929032583652,19870.61484438366,0.7630532236204246,1.0296893567975474,3.943312806072782,1.01354422930363,0.6228694371382801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3668098085559,262.3668098085559,-10.783190191444078,246.86466098769674,277.8689586294008,120287.27172434045,120284.73903765848,2.5326866819860707,0.0,nan,277.8689586294008,4.718958629400845,271.66809910108304,-1.4819008989169333,265.4672395727232,-7.682760427276776,259.2663800443888,-13.883619955611152,253.06552051604285,-20.084479483957125,246.86466098769674,-26.28533901230324,1.0,1.0,26022.012520719443,26022.012520719443,277.12831137683827,3.978311376838292,277.12831137683827,277.12831137683827,76927.92374466237,76927.89305121297,0.030693449400132522,0.0,8546.071908451686,8546.071908451686,0.8895048277039642,3879.669567090026,277.12831137683827,3.978311376838292,1.0,0.002,0.14503538707495028,0.005116773349388785,0.00022471704787883255,0.0017752829516778268,0.11235852393941627,0.11235852393941627,0.0,-4.433406766701786e-13,1.0,1.0000068973673464,0.00336460039972053,0.09231093386577958,0.0,6.358949357620043e-07,0.8135118496068896,0.0,1601853.014078259,268.12676562315556,4.183562168691424e-06,1.0,1279318.0191505123,2619.2517727719282,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2197.5,-28.007602148461523,4.976731894393067,34.98789409492613,26.269910833239578,6.441433517440341,-24.562698581872294,-38.20076087778432,2.9965299504387897,-5.023232859540656,-5.023237023903437,39.975799894283966,41054.22253049566,25749.9199646135,25749.9199646135,66804.14249510916,76937.6294201075,76927.9183682033,25749.9199646135,102677.8383328168,102677.8383328168,102677.8383328168,128718.768680422,124431.4797617157,4287.288918706292,0.0,90304.40034731264,54420.99345610105,39870.4521013462,26040.930347605197,65911.3824489514,19870.616009434187,1450.0,0.0,0.8868880966775783,2.8822298431455953,0.001494314320929203,1.0,1.0,-5.019887961665177,354334.88628021063,1553490.05399571,4.384242461430114,1553490.05399571,4.384242461430114,0.7630532298267734,0.09231094206286755,3.860367345766274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860367345766274,1.2777589588263463,1.2780572446508232,3.021201549087254,6401.563548267685,15243.107769423557,6489.279810607032,0.00034412967982496584,23392.696150108848,2385.3911529532356,19396.891616509347,1977.9324862730236,0.8291858062038348,0.8291858062038348,35017.653089002,35405.22815468563,0.9863352360790988,0.8,4226.259749779652,4273.035954225843,0.9863352360790988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558606594947892,4.976731894393067,-2.3437855084821275,7.320517402875195,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8140839225162351,0.0002867423848846499,197.30546823978602,0.0,0.0,0.0,0.0,9.651285068580291e-05,0.0001369195147527529,0.0005285596237496908,0.09231094098487456,0.09231094098487456,0.09231094098487456,0.09231157208210296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489557.6986511943,595.0527008380253,0.0,0.09231094098487456,0.09231094206286755,0.09231094206286755,0.375,0.375,0.5,9.523831309584425,0.003365481549451488,0.003365481549451488,-1.0231815394945443e-11,4.164362792380416e-06,0.003349062238271472,-1.0231815394945443e-11,26040.930347605197,19870.616009434187,0.7630532298267734,1.0296904190135705,3.9433133921870214,1.0135448539081882,0.6228699961238456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3668476213848,262.3668476213848,-10.78315237861517,246.86472836165777,277.8689668810946,120287.04022406257,120284.51144735099,2.528776711578911,0.0,nan,277.8689668810946,4.718966881094616,271.66811917723095,-1.4818808227690283,265.4672714733296,-7.68272852667036,259.2664237694444,-13.883576230555605,253.06557606555137,-20.08442393444861,246.86472836165777,-26.28527163834221,1.0,1.0,26022.012520719443,26022.012520719443,277.12831587575386,3.9783158757538786,277.12831587575386,277.12831587575386,76927.95004576957,76927.9183682033,0.031677566264988855,0.0,8546.071908451686,8546.071908451686,0.8895048518321078,3879.6691824951054,277.12831587575386,3.9783158757538786,1.0,0.002,0.1450338046963027,0.005116780703239799,0.00022471459686526142,0.001775285402632921,0.1123572984326307,0.1123572984326307,0.0,-5.018173376836188e-13,1.0,1.0000068655155747,0.0033490622485032873,0.09231094206286755,0.0,6.329583563836144e-07,0.809755027345561,0.0,1601853.0157963943,268.1267671404593,4.164373024195811e-06,1.0,1279318.0138612408,2619.2517944238157,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2200.0,-28.007533396431413,4.976733487391193,34.98789514552247,26.26991446539762,6.441432938824566,-24.562636762910287,-38.20070276325566,2.9965363051987213,-5.023232702521568,-5.023236813896226,39.97580158672133,41054.26261226301,25749.9235258151,25749.9235258151,66804.1861380781,76937.65607237622,76927.9336061552,25749.9235258151,102677.8571319703,102677.8571319703,102677.8571319703,128718.78817618874,124431.47804854439,4287.310127644342,0.0,90304.4018909238,54421.00843040431,39870.43717835498,26040.93104421844,65911.36822257342,19870.61666684244,1450.0,0.0,0.8868880916194504,2.882229866186419,0.001494314320929203,1.0,1.0,-5.019930634166542,354334.8891808774,1553490.126930426,4.384242631375246,1553490.126930426,4.384242631375246,0.7630532346597523,0.0923109502449377,3.8603678638622667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603678638622667,1.2777589294222063,1.278057215239819,3.0212020240843853,6401.564554729609,15243.107769423557,6489.27917694027,0.00034412943042187255,23392.693410460364,2385.390873586838,19396.889722436987,1977.9322931313943,0.8291858223458527,0.8291858223458527,35017.656848748964,35405.22815468563,0.9863353684541522,0.8,4226.26020354128,4273.035954225843,0.9863353684541522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558607363700523,4.976733487391193,-2.343784927908054,7.320518415299246,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8140781910516376,0.00028674440367577544,197.3054129039983,0.0,0.0,0.0,0.0,9.651347575732601e-05,0.0001369188896812298,0.0005285572816811224,0.09231094917455235,0.09231094917455235,0.09231094917455235,0.09231157229357634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489557.48137379653,595.0527716694988,0.0,0.09231094917455235,0.0923109502449377,0.0923109502449377,0.375,0.375,0.5,9.523878043203128,0.0033357845445038947,0.0033357845445038947,-3.3082869776990265e-11,4.111374664717005e-06,0.003306179729690939,-3.3082869776990265e-11,26040.93104421844,19870.61666684244,0.7630532346597523,1.0296918097138577,3.943314446930646,1.0135457348190644,0.6228707386808985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3668841034547,262.3668841034547,-10.783115896545269,246.86479498973955,277.86897321715634,120286.76978753647,120284.33000673023,2.4397808062579402,0.0,nan,277.86897321715634,4.7189732171563605,271.668137571692,-1.481862428307977,265.4673019262008,-7.682698073799202,259.26646628071313,-13.883533719286845,253.06563063522637,-20.084369364773607,246.86479498973955,-26.285205010260427,1.0,1.0,26022.012520719443,26022.012520719443,277.12831786879684,3.9783178687968643,277.12831786879684,277.12831786879684,76927.96320166139,76927.9336061552,0.02959550618834328,0.0,8546.071908451686,8546.071908451686,0.8895048191660548,3879.669703181578,277.12831786879684,3.9783178687968643,1.0,0.002,0.14503224257881814,0.005116787718380912,0.00022471217662660054,0.0017752878228278128,0.11235608831330027,0.11235608831330027,0.0,-5.455865793868586e-13,1.0,1.00000677761021,0.0033061797627738088,0.0923109502449377,0.0,6.248538075164471e-07,0.7993867315338953,0.0,1601853.015899177,268.1267672974784,4.111407747586782e-06,1.0,1279318.0131383839,2619.2517973828653,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2202.5,-28.007465313074956,4.976735019462038,34.98789616652826,26.2699288194068,6.441437852488093,-24.562574996524685,-38.2006447185762,2.996547535830214,-5.0232323528440475,-5.023236417622767,39.97580331057777,41054.28548206378,25749.92645049337,25749.92645049337,66804.21193255715,76937.67569524991,76927.95033939157,25749.92645049337,102677.87678988493,102677.87678988493,102677.87678988493,128718.8086072393,124431.4775152132,4287.3310920261,0.0,90304.39402770661,54421.00381410284,39870.43357067086,26040.93181735438,65911.36538802524,19870.617385582325,1450.0,0.0,0.8868880873952476,2.882229908923825,0.001494314320929203,1.0,1.0,-5.01996799390605,354334.8946555152,1553490.2012220998,4.384242773301808,1553490.2012220998,4.384242773301808,0.7630532396056584,0.09231095829267749,3.860367004596272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860367004596272,1.2777588774569009,1.2780571632623825,3.0212014744749704,6401.56339017321,15243.107769423557,6489.279910142962,0.0003441297190010469,23392.6965804514,2385.3911968359635,19396.8919140289,1977.932516611575,0.8291858036682407,0.8291858036682407,35017.65061318106,35405.22815468563,0.9863351489091576,0.8,4226.259450974294,4273.035954225843,0.9863351489091576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55860799504757,4.976735019462038,-2.3437842273022462,7.320519246764285,3.5,3.5,1.0,0.6,0.0002334323654385558,0.814072515373461,0.00028674640284528854,197.3053581064301,0.0,0.0,0.0,0.0,9.651410008129455e-05,0.00013691826535726126,0.0005285547539117282,0.09231095724838115,0.09231095724838115,0.09231095724838115,0.09231157322268746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489557.2668333462,595.0528416113216,0.0,0.09231095724838115,0.09231095829267749,0.09231095829267749,0.375,0.375,0.5,9.523924241038808,0.0033020171776456664,0.0033020171776456664,1.2278178473934531e-11,4.064778693191329e-06,0.0032684237166904495,1.2278178473934531e-11,26040.93181735438,19870.617385582325,0.7630532396056584,1.0296924764887376,3.9433151957069943,1.0135461697580632,0.622871112445844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36692059139574,262.36692059139574,-10.783079408604237,246.8648610095318,277.8689801732448,120286.52264018611,120284.0824667068,2.4401734793239878,0.0,nan,277.8689801732448,4.718980173244802,271.66815634052534,-1.4818436594746345,265.46733250776924,-7.682667492230735,259.2665086750251,-13.883491324974898,253.0656848422782,-20.08431515772179,246.8648610095318,-26.28513899046817,1.0,1.0,26022.012520719443,26022.012520719443,277.12832022307356,3.978320223073581,277.12832022307356,277.12832022307356,76927.99217485423,76927.95033939157,0.04183546265994664,0.0,8546.071908451686,8546.071908451686,0.8895048733429423,3879.668839619253,277.12832022307356,3.978320223073581,1.0,0.002,0.14503069830012413,0.005116794688951924,0.00022470978411401853,0.0017752902153722033,0.11235489205700926,0.11235489205700926,0.0,-5.137782560504789e-13,1.0,1.000006700213571,0.003268423704412271,0.09231095829267749,0.0,6.177181301074514e-07,0.7902579300458692,0.0,1601853.0162330107,268.12676764715593,4.064766415012855e-06,1.0,1279318.0117740834,2619.2518029676917,,,,,,,,,,,,,,,,,2.0,15243.107769423557
