time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2205.0,-28.00739755589996,4.976736567487173,34.98789719596199,26.269942614622437,6.44144429689556,-24.56251337062201,-38.200590445753164,2.9965601112176548,-5.023230515723583,-5.023234571575269,39.975805459446576,41054.32666777107,25749.925683085785,25749.925683085785,66804.25235085686,76937.69530662667,76927.97792617457,25749.925683085785,102677.90360926036,102677.90360926036,102677.90360926036,128718.83686136873,124431.48485688432,4287.352004484419,0.0,90304.3883092683,54421.01966886083,39870.409600452746,26040.933252108363,65911.34285256111,19870.618645406325,1450.0,0.0,0.8868880890075722,2.8822301050667103,0.001494314320929203,1.0,1.0,-5.019973371106687,354334.92015626165,1553490.2938286853,4.384242719130241,1553490.2938286853,4.384242719130241,0.7630532459430013,0.09231096621061823,3.8603665596505388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603665596505388,1.2777588192692741,1.2780571050611722,3.021201263833349,6401.56294384889,15243.107769423557,6489.280191147628,0.00034412982960095075,23392.697795372867,2385.3913207234755,19396.892753970653,1977.9326022617972,0.8291857965098581,0.8291857965098581,35017.64738427472,35405.22815468563,0.9863350352242113,0.8,4226.259061279506,4273.035954225843,0.9863350352242113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558607829388147,4.976736567487173,-2.343782461108644,7.320519028595816,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8140668669293779,0.0002867483924496912,197.30530357142254,0.0,0.0,0.0,0.0,9.651468383884938e-05,0.00013691768159970643,0.0005285524394723866,0.09231096519237425,0.09231096519237425,0.09231096519237425,0.09231157967253718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489557.0548898577,595.052910728399,0.0,0.09231096519237425,0.09231096621061823,0.09231096621061823,0.375,0.375,0.5,9.523970326872261,0.0032812037035796493,0.0032812037035796493,9.265477274311706e-12,4.055851661632914e-06,0.0032612004685574902,9.265477274311706e-12,26040.933252108363,19870.618645406325,0.7630532459430013,1.0296941285324763,3.9433157020744836,1.0135471295174963,0.622871950274274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36695729821025,262.36695729821025,-10.783042701789725,246.86492655494604,277.86898804146193,120286.30200901265,120283.84719795134,2.4548110613033582,0.0,nan,277.86898804146193,4.718988041461955,271.6681757441826,-1.4818242558174006,265.46736344685837,-7.682636553141606,259.2665511495599,-13.883448850440061,253.06573885225248,-20.084261147747497,246.86492655494604,-26.28507344505394,1.0,1.0,26022.012520719443,26022.012520719443,277.1283252971284,3.9783252971284355,277.1283252971284,277.1283252971284,76928.01583094003,76927.97792617457,0.0379047654569149,0.0,8546.071908451686,8546.071908451686,0.8895049013968559,3879.6683924487916,277.1283252971284,3.9783252971284355,1.0,0.002,0.14502915743401543,0.005116801915793034,0.00022470739756384,0.0017752926020147373,0.11235369878191999,0.11235369878191999,0.0,-4.2142287923208066e-13,1.0,1.00000668540664,0.003261200459292013,0.09231096621061823,0.0,6.163530296600612e-07,0.7885115285387926,0.0,1601853.0183343526,268.1267694842764,4.05584239615564e-06,1.0,1279318.0054192033,2619.251828981698,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2207.5,-28.00733006348569,4.976738058337342,34.98789819713015,26.26995260305705,6.441444158518753,-24.562452641282494,-38.20053254077209,2.996566736224293,-5.023230137383223,-5.02323414721462,39.97580715843469,41054.348069462045,25749.9284292963,25749.9284292963,66804.27649875835,76937.71783569278,76927.99458775962,25749.9284292963,102677.92301705592,102677.92301705592,102677.92301705592,128718.85704285963,124431.4843594,4287.372683459631,0.0,90304.38169216384,54421.01192557876,39870.4108517612,26040.934025803705,65911.3448775649,19870.619362827107,1450.0,0.0,0.8868880850159503,2.882230150765708,0.001494314320929203,1.0,1.0,-5.020010144411174,354334.92601743026,1553490.367046112,4.384242853242453,1553490.367046112,4.384242853242453,0.7630532508218602,0.09231097415120007,3.860365721196785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860365721196785,1.277758788614681,1.278057074399423,3.021200680123759,6401.561707038312,15243.107769423557,6489.280969839432,0.000344130136084463,23392.701162046327,2385.3916640286266,19396.895081532562,1977.932839607059,0.8291857766730765,0.8291857766730765,35017.64129973781,35405.22815468563,0.9863348209968056,0.8,4226.258326940359,4273.035954225843,0.9863348209968056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586084222095575,4.976738058337342,-2.34378175098641,7.320519809323752,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8140612405986016,0.00028675037429236474,197.30524924954017,0.0,0.0,0.0,0.0,9.651530666743052e-05,0.00013691705877112527,0.0005285499203271375,0.09231097313625632,0.09231097313625632,0.09231097313625632,0.09231158072070976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489556.8432645009,595.0529797197812,0.0,0.09231097313625632,0.09231097415120007,0.09231097415120007,0.375,0.375,0.5,9.524015895547379,0.0032525101080977947,0.0032525101080977947,-5.1386450650170445e-11,4.009831400253461e-06,0.003224002803449366,-5.1386450650170445e-11,26040.934025803705,19870.619362827107,0.7630532508218602,1.0296946329974563,3.9433165555135963,1.0135474647475655,0.622872255841896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36699292295754,262.36699292295754,-10.783007077042441,246.86499158802675,277.8689942578769,120286.0035547816,120283.62110848549,2.3824462961055177,0.0,nan,277.8689942578769,4.718994257876943,271.66819372392973,-1.4818062760702446,265.4673931899342,-7.682606810065749,259.26659265597544,-13.883407344024533,253.06579212200208,-20.084207877997898,246.86499158802675,-26.285008411973223,1.0,1.0,26022.012520719443,26022.012520719443,277.12832767110814,3.978327671108161,277.12832767110814,277.12832767110814,76928.0299718406,76927.99458775962,0.0353840809839312,0.0,8546.071908451686,8546.071908451686,0.8895049542615239,3879.667549802769,277.12832767110814,3.978327671108161,1.0,0.002,0.14502763414303704,0.005116808797593756,0.00022470503758252448,0.0017752949619296214,0.11235251879126223,0.11235251879126223,0.0,-4.878541147446125e-13,1.0,1.0000066091547655,0.003224002854835817,0.09231097415120007,0.0,6.093228949744653e-07,0.7795177497649964,0.0,1601853.0187021785,268.12676986261675,4.009882786704111e-06,1.0,1279318.00395858,2619.2518349608426,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2210.0,-28.00726294199561,4.9767394986483415,34.98789917478139,26.269961229432397,6.441447354858763,-24.56239191231293,-38.20047463579101,2.9965763250864605,-5.023229681836824,-5.0232336490819085,39.97580886088723,41054.37774349247,25749.930855405393,25749.930855405393,66804.30859889786,76937.7404909995,76928.01188823598,25749.930855405393,102677.94274364138,102677.94274364138,102677.94274364138,128718.87757016174,124431.48443057427,4287.393139587464,0.0,90304.37980218789,54421.01705433294,39870.40305317217,26040.93482652035,65911.33787969252,19870.620101367243,1450.0,0.0,0.8868880813875091,2.8822302042617527,0.001494314320929203,1.0,1.0,-5.02004414054926,354334.93289904436,1553490.44041372,4.3842429751523655,1553490.44041372,4.3842429751523655,0.7630532557199445,0.09231098198008339,3.860365795912154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860365795912154,1.2777587442460236,1.278057030020408,3.021200843505139,6401.562053223852,15243.107769423557,6489.280751882325,0.00034413005029919667,23392.700219708106,2385.39156793687,19396.894430044184,1977.9327731737326,0.8291857822254527,0.8291857822254527,35017.641841936376,35405.22815468563,0.9863348400868026,0.8,4226.258392377984,4273.035954225843,0.9863348400868026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558608945931031,4.9767394986483415,-2.3437810004008104,7.320520499049152,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8140556452305849,0.0002867523452557534,197.3051952262291,0.0,0.0,0.0,0.0,9.65159294997263e-05,0.0001369164359388295,0.000528547526196455,0.09231098098666946,0.09231098098666946,0.09231098098666946,0.09231158205640642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489556.63401419326,595.0530479379781,0.0,0.09231098098666946,0.09231098198008339,0.09231098198008339,0.375,0.375,0.5,9.524060975413697,0.003220900013161554,0.003220900013161554,-1.1539214028744027e-11,3.9672451066508074e-06,0.0031895085326709705,-1.1539214028744027e-11,26040.93482652035,19870.620101367243,0.7630532557199445,1.0296955786662432,3.9433173974164215,1.013548059376905,0.6228727721841836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36702838133675,262.36702838133675,-10.782971618663225,246.8650562254466,277.86900053721286,120285.77711227024,120283.40579209349,2.371320176740717,0.0,nan,277.86900053721286,4.719000537212878,271.66821167488746,-1.4817883251125181,265.4674228125063,-7.682577187493678,259.266633950163,-13.88336604983698,253.06584508780452,-20.08415491219546,246.8650562254466,-26.28494377455337,1.0,1.0,26022.012520719443,26022.012520719443,277.1283301936184,3.978330193618433,277.1283301936184,277.1283301936184,76928.05211766972,76928.01188823598,0.040229433740023524,0.0,8546.071908451686,8546.071908451686,0.8895049495507059,3879.6676248917147,277.1283301936184,3.978330193618433,1.0,0.002,0.1450261271495808,0.005116815620557185,0.00022470270288689077,0.0017752972965992128,0.11235135144344538,0.11235135144344538,0.0,-5.138966509277143e-13,1.0,1.0000065384444028,0.0031895085442101845,0.09231098198008339,0.0,6.028036698000632e-07,0.7711775865937606,0.0,1601853.0191637732,268.12677031816315,3.967256645864836e-06,1.0,1279318.0022436548,2619.251841980962,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2212.5,-28.00714229582128,4.976741062394072,34.987900213500154,26.26999398870396,6.441465102437522,-24.562281556175964,-38.20037551978601,2.996604362128869,-5.023225771807006,-5.0232297831817245,39.97581159361402,41054.434261555434,25749.92492735767,25749.92492735767,66804.3591889131,76937.76997804941,76928.05448510381,25749.92492735767,102677.97941246149,102677.97941246149,102677.97941246149,128718.91659252191,124431.50277867628,4287.41381384564,0.0,90304.36437693636,54421.028657868526,39870.373021186475,26040.937180060435,65911.3102012469,19870.62211214425,1450.0,0.0,0.8868880911617123,2.882230614136154,0.001494314320929203,1.0,1.0,-5.020004588052586,354334.9863019454,1553490.5581821692,4.384242646754524,1553490.5581821692,4.384242646754524,0.7630532639723582,0.09231098966486727,3.860364355467605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860364355467605,1.277758614515744,1.2780569002598436,3.0212000229250178,6401.560314513042,15243.107769423557,6489.281846566895,0.00034413048115396953,23392.70495258674,2385.3920505561778,19396.897702129623,1977.9331068335898,0.8291857543385437,0.8291857543385437,35017.63138883926,35405.22815468563,0.9863344720489743,0.8,4226.257130799902,4273.035954225843,0.9863344720489743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586076662499595,4.976741062394072,-2.343777751353668,7.320518813747739,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8140455880530795,0.0002867558879556693,197.30509812318806,0.0,0.0,0.0,0.0,9.651699561090976e-05,0.00013691536982764603,0.0005285432133983096,0.09231098869234643,0.09231098869234643,0.09231098869234643,0.09231159620114077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489556.4274184332,595.0531153424078,0.0,0.09231098869234643,0.09231098966486727,0.09231098966486727,0.375,0.375,0.5,9.524106538406897,0.0032221992036625124,0.0032221992036625124,1.864464138634503e-11,4.011374699075532e-06,0.0032251951291186742,1.864464138634503e-11,26040.937180060435,19870.62211214425,0.7630532639723582,1.0296977718201876,3.9433179457164518,1.0135492525476957,0.6228738912366328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36707588917085,262.36707588917085,-10.782924110829128,246.8651390285117,277.86901274981983,120285.77584967064,120282.59870751546,3.1771421551870036,0.0,nan,277.86901274981983,4.7190127498198535,271.66823800557546,-1.4817619944245166,265.4674632612968,-7.682536738703163,259.26668851704284,-13.88331148295714,253.06591377277846,-20.08408622722152,246.8651390285117,-26.284860971488285,1.0,1.0,26022.012520719443,26022.012520719443,277.1283390438984,3.9783390438984156,277.1283390438984,277.1283390438984,76928.11377700708,76928.05448510381,0.0592919032642385,0.0,8546.071908451686,8546.071908451686,0.8895050403710024,3879.666177244943,277.1283390438984,3.9783390438984156,1.0,0.002,0.14502460329456396,0.005116823149727251,0.00022470034363395898,0.001775299656029077,0.11235017181697948,0.11235017181697948,0.0,-3.3696396367632886e-13,1.0,1.0000066115990214,0.003225195110474033,0.09231098966486727,0.0,6.095483501538142e-07,0.7798061694777026,0.0,1601853.0237290026,268.12677422819297,4.011356054434145e-06,1.0,1279317.988935456,2619.2518964587157,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2215.0,-28.00707579249289,4.9767425764962585,34.987901225133925,26.269988051522546,6.441456375471461,-24.562222575695785,-38.20031782435251,2.9966031583487514,-5.023225226315219,-5.0232291953599635,39.97581332653537,41054.47312793955,25749.92731252977,25749.92731252977,66804.40044046933,76937.80213980979,76928.07194322614,25749.92731252977,102677.99925575592,102677.99925575592,102677.99925575592,128718.93727895882,124431.50299805374,4287.434280905086,0.0,90304.37104875196,54421.042035618215,39870.3655701486,26040.938023202907,65911.3035933515,19870.622885608023,1450.0,0.0,0.8868880878787996,2.882230677139878,0.001494314320929203,1.0,1.0,-5.020038205737933,354334.99442110676,1553490.6328619402,4.384242757055223,1553490.6328619402,4.384242757055223,0.7630532689683823,0.09231099753149084,3.8603654243974055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603654243974055,1.2777586200857582,1.2780569058311582,3.0212008463212814,6401.562059190919,15243.107769423557,6489.280748125481,0.00034413004882054906,23392.700203465392,2385.3915662805744,19396.89441881473,1977.932772028647,0.8291857823211566,0.8291857823211565,35017.63914590782,35405.22815468563,0.9863347451636892,0.8,4226.258066995899,4273.035954225843,0.9863347451636892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558608181134408,4.9767425764962585,-2.343776915338786,7.320519491835045,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8140400443309912,0.000286757840801799,197.30504459749167,0.0,0.0,0.0,0.0,9.651761619931427e-05,0.00013691474923924153,0.000528540964053209,0.0923109965444532,0.0923109965444532,0.0923109965444532,0.09231159787731201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489556.2182192942,595.0531835454153,0.0,0.0923109965444532,0.09231099753149084,0.09231099753149084,0.375,0.375,0.5,9.524151638234503,0.0032064653968859602,0.0032064653968859602,-4.297362465877086e-11,3.969044769291941e-06,0.00319098962205544,-4.297362465877086e-11,26040.938023202907,19870.622885608023,0.7630532689683823,1.029698939070614,3.943319144680698,1.013549980025094,0.6228745433595206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36711674713587,262.36711674713587,-10.78288325286411,246.86521466684658,277.86901882741574,120285.32411537624,120282.59169155841,2.732423817819984,0.0,nan,277.86901882741574,4.719018827415766,271.6682579953133,-1.48174200468668,265.46749716319437,-7.682502836805611,259.2667363310804,-13.883263668919597,253.06597549896495,-20.08402450103503,246.86521466684658,-26.284785333153394,1.0,1.0,26022.012520719443,26022.012520719443,277.1283416745443,3.9783416745443105,277.1283416745443,277.1283416745443,76928.09968216268,76928.07194322614,0.02773893653647974,0.0,8546.071908451686,8546.071908451686,0.8895049729747805,3879.6672515193927,277.1283416745443,3.9783416745443105,1.0,0.002,0.14502309560120372,0.005116829992367841,0.0002246980078955806,0.0017753019916659431,0.1123490039477903,0.1123490039477903,0.0,-4.3847651204353966e-13,1.0,1.0000065414808104,0.0031909896650290648,0.09231099753149084,0.0,6.030837186693753e-07,0.7715358489075869,0.0,1601853.0242946467,268.12677477368476,3.969087742916599e-06,1.0,1279317.9869121304,2619.251904741298,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2217.5,-28.00701061621221,4.97674414561976,34.98790226260303,26.270017423108243,6.4414726204444595,-24.56216229254882,-38.20026376107705,2.996624296361785,-5.023222619786225,-5.023226600107952,39.97581567859398,41054.48720039521,25749.924670248856,25749.924670248856,66804.41187064406,76937.81065072615,76928.1047579565,25749.924670248856,102678.02942820537,102678.02942820537,102678.02942820537,128718.96922203235,124431.51442256308,4287.454799469265,0.0,90304.35321179878,54421.02975984096,39870.359391064245,26040.93979382699,65911.29918489124,19870.624419227686,1450.0,0.0,0.8868880925671168,2.8822309525555045,0.001494314320929203,1.0,1.0,-5.0200265106774395,354335.0302716461,1553490.7342245271,4.384242599535148,1553490.7342245271,4.384242599535148,0.763053275978082,0.09231100526973852,3.8603632981619507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603632981619507,1.277758522278014,1.278056808000581,3.021199413547731,6401.5590233156945,15243.107769423557,6489.2826594970675,0.00034413080111396705,23392.708467308174,2385.392408958021,19396.900132032308,1977.9333546147063,0.829185733628917,0.829185733628917,35017.62371612503,35405.22815468563,0.986334201904263,0.8,4226.256204784579,4273.035954225843,0.986334201904263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558607610748165,4.97674414561976,-2.3437745950337883,7.320518740653548,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8140346112712313,0.0002867597546915331,197.30499213990765,0.0,0.0,0.0,0.0,9.651819772254554e-05,0.00013691416771601027,0.0005285384280492759,0.09231100429702656,0.09231100429702656,0.09231100429702656,0.09231160718626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489556.01145646354,595.0532509855283,0.0,0.09231100429702656,0.09231100526973852,0.09231100526973852,0.375,0.375,0.5,9.524196854062794,0.0032027078920009444,0.0032027078920009444,-1.1198153515579179e-11,3.980321707786061e-06,0.0032000894304928806,-1.1198153515579179e-11,26040.93979382699,19870.624419227686,0.763053275978082,1.0296994516080624,3.9433191019210896,1.013550221233654,0.6228747985262909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36715755247684,262.36715755247684,-10.782842447523137,246.8652856949597,277.8690294099838,120285.08525179348,120282.35634692964,2.7289048638480704,0.0,nan,277.8690294099838,4.719029409983818,271.6682806669867,-1.4817193330133023,265.4675319239856,-7.682468076014402,259.2667831809762,-13.8832168190238,253.06603443796917,-20.083965562030812,246.8652856949597,-26.284714305040268,1.0,1.0,26022.012520719443,26022.012520719443,277.1283481095406,3.9783481095406046,277.1283481095406,277.1283481095406,76928.14805901502,76928.1047579565,0.043301058511133306,0.0,8546.071908451686,8546.071908451686,0.889505107034316,3879.6651146527606,277.1283481095406,3.9783481095406046,1.0,0.002,0.1450215836074199,0.005116837230029355,0.00022469566642876115,0.001775304333058785,0.11234783321438058,0.11234783321438058,0.0,-5.124537946765706e-13,1.0,1.0000065601347137,0.003200089441691034,0.09231100526973852,0.0,6.048036018187057e-07,0.7737361209525445,0.0,1601853.0273112368,268.12677738021375,3.9803329059395764e-06,1.0,1279317.977978044,2619.251941313406,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2220.0,-28.006944807240114,4.97674564972225,34.98790326579625,26.270017283409857,6.441465682269055,-24.56210375828912,-38.20020994227377,2.996624633233069,-5.023222377351317,-5.023226308965108,39.97581731725772,41054.52846169875,25749.927793619947,25749.927793619947,66804.4562553187,76937.83905693889,76928.119959639,25749.927793619947,102678.04775325896,102678.04775325896,102678.04775325896,128718.98825221891,124431.51317956967,4287.475072649251,0.0,90304.35374908577,54421.0431535159,39870.345106188746,26040.940498959953,65911.2856051487,19870.625079429345,1450.0,0.0,0.8868880881169726,2.88223098416776,0.001494314320929203,1.0,1.0,-5.020065723393316,354335.0342949805,1553490.8048432085,4.384242749052984,1553490.8048432085,4.384242749052984,0.7630532806686823,0.0923110130864992,3.860363401953089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860363401953089,1.2777585207192763,1.2780568064414797,3.0211994984623636,6401.559203239611,15243.107769423557,6489.282546218138,0.00034413075652865905,23392.7079775437,2385.3923590159434,19396.899793434008,1977.9333200872886,0.8291857365147485,0.8291857365147486,35017.62446932233,35405.22815468563,0.9863342284232048,0.8,4226.256295687514,4273.035954225843,0.9863342284232048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55860828498681,4.97674564972225,-2.343773978883278,7.3205196286055285,3.5,3.5,1.0,0.6,0.0002334323654385558,0.814029125510364,0.0002867616871720689,197.3049391731258,0.0,0.0,0.0,0.0,9.651877661936491e-05,0.0001369135888191909,0.0005285362075076582,0.0923110121094572,0.0923110121094572,0.0923110121094572,0.09231160773553942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489555.80386692367,595.0533186597817,0.0,0.0923110121094572,0.0923110130864992,0.0923110130864992,0.375,0.375,0.5,9.52424152572968,0.003181582871093269,0.003181582871093269,1.0197709343628958e-10,3.9316137758760306e-06,0.003160585571777119,1.0197709343628958e-10,26040.940498959953,19870.625079429345,0.7630532806686823,1.029700855419137,3.9433202059142247,1.0135511034562528,0.6228755528702925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3671942971244,262.3671942971244,-10.782805702875578,246.86535356004006,277.8690350341998,120284.6986928839,120282.24135158297,2.4573413009489378,0.0,nan,277.8690350341998,4.7190350341998055,271.6682987393698,-1.4817012606301887,265.46756244454804,-7.682437555451941,259.26682614971185,-13.88317385028813,253.06608985487685,-20.083910145123127,246.86535356004006,-26.284646439959914,1.0,1.0,26022.012520719443,26022.012520719443,277.1283501794752,3.9783501794752283,277.1283501794752,277.1283501794752,76928.1419359726,76928.119959639,0.021976333591737784,0.0,8546.071908451686,8546.071908451686,0.8895051004902661,3879.6652189628544,277.1283501794752,3.9783501794752283,1.0,0.002,0.14502009027917065,0.005116843953360309,0.00022469335280954955,0.0017753066466926351,0.11234667640477478,0.11234667640477478,0.0,-4.978153306245403e-13,1.0,1.0000064791549466,0.0031605854698000257,0.0923110130864992,0.0,5.973375673337748e-07,0.7641846882128608,0.0,1601853.027518428,268.12677762264866,3.931511798782594e-06,1.0,1279317.9769754154,2619.251945417722,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2222.5,-28.0068799337872,4.976747089579255,34.987904237439025,26.2700249318965,6.441471553277317,-24.562044785082993,-38.2001560536213,2.996636404483616,-5.023222183449775,-5.023226066813945,39.97581892137792,41054.57267923927,25749.930877712486,25749.930877712486,66804.50355695175,76937.86095468901,76928.13496529343,25749.930877712486,102678.06584300591,102678.06584300591,102678.06584300591,128719.00701721536,124431.51192275826,4287.495094457102,0.0,90304.35533987191,54421.06706407486,39870.320306441165,26040.941174209456,65911.26148065062,19870.62571411144,1450.0,0.0,0.8868880835415847,2.882231010544532,0.001494314320929203,1.0,1.0,-5.020104425963609,354335.0376384576,1553490.873972272,4.384242902778815,1553490.873972272,4.384242902778815,0.7630532852549508,0.09231102078141597,3.860364149069181,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860364149069181,1.277758466252505,1.2780567519619932,3.021200211954857,6401.5607150445885,15243.107769423557,6489.281594394281,0.00034413038190178683,23392.70386231472,2385.391939379372,19396.8969483688,1977.9330299713768,0.8291857607626496,0.8291857607626496,35017.62989103579,35405.22815468563,0.9863344193135687,0.8,4226.25695003089,4273.035954225843,0.9863344193135687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558608950746438,4.976747089579255,-2.343773415811644,7.320520505390899,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8140237177723629,0.00028676359219281843,197.30488695933056,0.0,0.0,0.0,0.0,9.651935627072478e-05,0.000136913009167831,0.0005285340721326749,0.09231101982767007,0.09231101982767007,0.09231101982767007,0.09231160810410169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489555.59876855294,595.0533855211713,0.0,0.09231101982767007,0.09231102078141597,0.09231102078141597,0.375,0.375,0.5,9.524285646397377,0.0031515586870227708,0.0031515586870227708,-8.924416761146858e-12,3.883364172452275e-06,0.003121640850338281,-8.924416761146858e-12,26040.941174209456,19870.62571411144,0.7630532852549508,1.0297026049376077,3.9433210629922195,1.0135521920872863,0.6228764517167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36723055162605,262.36723055162605,-10.782769448373926,246.86541930306748,277.8690418001764,120284.49956347584,120282.07500155702,2.424561918813496,0.0,nan,277.8690418001764,4.719041800176399,271.6683173007601,-1.4816826992398546,265.46759280134256,-7.682407198657415,259.2668683019155,-13.883131698084469,253.06614380249428,-20.083856197505696,246.86541930306748,-26.284580696932494,1.0,1.0,26022.012520719443,26022.012520719443,277.12835217748034,3.9783521774803603,277.12835217748034,277.12835217748034,76928.17225007754,76928.13496529343,0.03728478410630487,0.0,8546.071908451686,8546.071908451686,0.8895050533844608,3879.665969814527,277.12835217748034,3.9783521774803603,1.0,0.002,0.14501861535132676,0.005116850585427352,0.0002246910676769125,0.0017753089318809897,0.11234553383845625,0.11234553383845625,0.0,-4.4209774729964124e-13,1.0,1.0000063993218038,0.0031216408592626976,0.09231102078141597,0.0,5.899772475252321e-07,0.7547684982739303,0.0,1601853.0276707648,268.1267778165502,3.883373096869036e-06,1.0,1279317.9761422079,2619.251948828492,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2225.0,-28.00681568325639,4.97674855615322,34.987905222536405,26.270044489670568,6.44148016059514,-24.56198609887377,-38.200098428036995,2.9966505758362274,-5.023220221423003,-5.023224101564686,39.97582103557295,41054.57679275781,25749.929593623605,25749.929593623605,66804.50638638141,76937.87560265351,76928.16290126421,25749.929593623605,102678.09249488781,102678.09249488781,102678.09249488781,128719.0351326376,124431.52003986783,4287.515092769774,0.0,90304.34357511239,54421.04476375658,39870.33201261757,26040.942637749788,65911.27465036736,19870.626993731945,1450.0,0.0,0.8868880858862088,2.882231219274198,0.001494314320929203,1.0,1.0,-5.020105130361742,354335.06478695123,1553490.9650848778,4.384242824003137,1553490.9650848778,4.384242824003137,0.7630532915089965,0.09231102833892713,3.8603627560236133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603627560236133,1.277758400680224,1.278056686374405,3.0211992767713527,6401.558733502961,15243.107769423557,6489.282841961218,0.00034413087292981074,23392.70925619717,2385.3924894023107,19396.900677429865,1977.9334102297794,0.8291857289805481,0.8291857289805481,35017.619781905356,35405.22815468563,0.9863340633863198,0.8,4226.255729965943,4273.035954225843,0.9863340633863198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558608673551599,4.97674855615322,-2.343771584180428,7.320520140333648,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8140183619982796,0.0002867654789328317,197.30483524692517,0.0,0.0,0.0,0.0,9.651997612181634e-05,0.00013691238931673946,0.0005285314885565463,0.092311027409388,0.092311027409388,0.092311027409388,0.09231161503330003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489555.3963755982,595.0534515266852,0.0,0.092311027409388,0.09231102833892713,0.09231102833892713,0.375,0.375,0.5,9.524329717898139,0.003134833690751293,0.003134833690751293,6.895106707816012e-11,3.880141662193637e-06,0.0031189712029231487,6.895106707816012e-11,26040.942637749788,19870.626993731945,0.7630532915089965,1.0297024057829633,3.9433213545587082,1.0135520324975096,0.6228763896698362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3672668684194,262.3672668684194,-10.782733131580585,246.86548351943392,277.8690502174026,120284.26395194061,120281.83522397335,2.428727967242965,0.0,nan,277.8690502174026,4.719050217402639,271.6683368778011,-1.4816631221988814,265.4676235382233,-7.682376461776698,259.26691019862255,-13.883089801377423,253.06619685903294,-20.083803140967035,246.86548351943392,-26.284516480566054,1.0,1.0,26022.012520719443,26022.012520719443,277.1283574115964,3.9783574115964484,277.1283574115964,277.1283574115964,76928.20151662736,76928.16290126421,0.03861536315525882,0.0,8546.071908451686,8546.071908451686,0.8895051412162353,3879.6645698037314,277.1283574115964,3.9783574115964484,1.0,0.002,0.14501714168439978,0.005116857534356092,0.0002246887853001962,0.0017753112142971958,0.1123443926500981,0.1123443926500981,0.0,-4.026080684116362e-13,1.0,1.0000063938491937,0.0031189711339720816,0.09231102833892713,0.0,5.894727380666765e-07,0.7541230662663877,0.0,1601853.029924146,268.126779778577,3.880072711126559e-06,1.0,1279317.9693767065,2619.2519765234056,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2227.5,-28.006699569750513,4.97675008197783,34.98790623516365,26.270061986893438,6.441488090042677,-24.561880803933292,-38.20000385222954,2.9966693236543644,-5.023217578034917,-5.023221470983474,39.975823356464666,41054.64926182609,25749.926748875358,25749.926748875358,66804.57601070145,76937.91305519943,76928.19561220938,25749.926748875358,102678.12236108474,102678.12236108474,102678.12236108474,128719.06677026278,124431.53161339722,4287.535156865565,0.0,90304.33910950206,54421.075313912756,39870.29310621034,26040.94440917805,65911.23751538839,19870.628525777556,1450.0,0.0,0.8868880908663739,2.8822314984062563,0.001494314320929203,1.0,1.0,-5.020092075223204,354335.1011239776,1553491.0651058531,4.384242656677429,1553491.0651058531,4.384242656677429,0.7630532984346841,0.09231103589847554,3.860362773000899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860362773000899,1.2777583139321846,1.2780565996061146,3.021199495169775,6401.5591962630115,15243.107769423557,6489.28255061056,0.00034413075825746664,23392.707996534456,2385.392360952462,19396.89980656325,1977.933321426099,0.8291857364028495,0.8291857364028495,35017.619905107065,35405.22815468563,0.9863340677240664,0.8,4226.255744835085,4273.035954225843,0.9863340677240664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558608059458957,4.97675008197783,-2.343769249614311,7.320519331592141,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8140086831442691,0.0002867688886768102,197.30474179237797,0.0,0.0,0.0,0.0,9.652099343691276e-05,0.00013691137200164304,0.0005285275636756204,0.09231103497328934,0.09231103497328934,0.09231103497328934,0.0923116244916543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489555.19429225265,595.0535174415265,0.0,0.09231103497328934,0.09231103589847554,0.09231103589847554,0.375,0.375,0.5,9.52437393254148,0.0031315374200744373,0.0031315374200744373,-1.1368683772161603e-11,3.892948541306396e-06,0.0031293957602542832,-1.1368683772161603e-11,26040.94440917805,19870.628525777556,0.7630532984346841,1.0297052282124124,3.9433224152916195,1.0135536598763526,0.6228778400988298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36731236545944,262.36731236545944,-10.782687634540537,246.86556433863214,277.8690603922775,120284.1937044724,120281.15103726702,3.042667205352031,0.0,nan,277.8690603922775,4.719060392277527,271.66836118155226,-1.4816388184477205,265.4676619708346,-7.682338029165351,259.266962760093,-13.883037239906969,253.0662635493672,-20.083736450632784,246.86556433863214,-26.284435661367837,1.0,1.0,26022.012520719443,26022.012520719443,277.1283638697777,3.978363869777695,277.1283638697777,277.1283638697777,76928.23985790073,76928.19561220938,0.044245691344258375,0.0,8546.071908451686,8546.071908451686,0.8895051401458144,3879.664586865904,277.1283638697777,3.978363869777695,1.0,0.002,0.14501566309255245,0.005116864630324511,0.00022468649560247986,0.001775313504224469,0.11234324780123993,0.11234324780123993,0.0,-1.7305124347388734e-13,1.0,1.0000064152189574,0.003129395771622967,0.09231103589847554,0.0,5.914430127711143e-07,0.7566436687446783,0.0,1601853.0329855746,268.12678242196506,3.892959909990168e-06,1.0,1279317.9603213875,2619.2520135917916,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2230.0,-28.006635850468978,4.976751557695176,34.987907220617544,26.27006663186478,6.4414855834347335,-24.561823707079267,-38.19995024297384,2.996673439959073,-5.023217078623134,-5.023220930192483,39.97582503594847,41054.68032280074,25749.92915631072,25749.92915631072,66804.60947911146,76937.93732064053,76928.2123925764,25749.92915631072,102678.14154888713,102678.14154888713,102678.14154888713,128719.08676515734,124431.53175133909,4287.555013818241,0.0,90304.33708295159,54421.080084778325,39870.28555352585,26040.94521627021,65911.23076979606,19870.629267625518,1450.0,0.0,0.8868880875380023,2.882231556410665,0.001494314320929203,1.0,1.0,-5.020125010143261,354335.10859437473,1553491.1374824902,4.384242768505477,1553491.1374824902,4.384242768505477,0.7630533032729734,0.09231104353860461,3.860362601426154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860362601426154,1.2777582948856305,1.278056580555114,3.0211994059265233,6401.55900716727,15243.107769423557,6489.28266966401,0.0003441308051155613,23392.708511265235,2385.3924134403937,19396.90016242198,1977.9333577135906,0.8291857333699092,0.8291857333699093,35017.61866001388,35405.22815468563,0.9863340238862133,0.8,4226.255594565528,4273.035954225843,0.9863340238862133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558608579149353,4.976751557695176,-2.343768458313557,7.320520016008734,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8140033717596113,0.00028677075984826785,197.30469050762696,0.0,0.0,0.0,0.0,9.652157009517905e-05,0.00013691079534337673,0.0005285253140750815,0.09231104260412626,0.09231104260412626,0.09231104260412626,0.0923116260029766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489554.991324616,595.0535836127925,0.0,0.09231104260412626,0.09231104353860461,0.09231104353860461,0.375,0.375,0.5,9.524417687160222,0.0031136100581079518,0.0031136100581079518,-7.275957614183426e-12,3.851569374546671e-06,0.0030959200492475247,-7.275957614183426e-12,26040.94521627021,19870.629267625518,0.7630533032729734,1.0297062023216472,3.9433233173422813,1.0135542713871577,0.6228783751010476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36735254438685,262.36735254438685,-10.78264745561313,246.86563786810925,277.8690672206543,120283.77929046427,120281.09227768234,2.6870127819338245,0.0,nan,277.8690672206543,4.719067220654324,271.66838135014586,-1.4816186498541128,265.46769547965476,-7.6823045203452125,259.2670096091327,-13.882990390867292,253.06632373862442,-20.083676261375558,246.86563786810925,-26.28436213189073,1.0,1.0,26022.012520719443,26022.012520719443,277.12836637408674,3.978366374086761,277.12836637408674,277.12836637408674,76928.24476176398,76928.2123925764,0.032369187581934966,0.0,8546.071908451686,8546.071908451686,0.8895051509636326,3879.664414433285,277.12836637408674,3.978366374086761,1.0,0.002,0.1450142003167327,0.005116871263010098,0.00022468422943717822,0.0017753157700874029,0.11234211471858911,0.11234211471858911,0.0,-4.754187495070727e-13,1.0,1.00000634659659,0.0030959200565234823,0.09231104353860461,0.0,5.851162903946179e-07,0.7485497780891773,0.0,1601853.0334994853,268.12678292137684,3.851576650504285e-06,1.0,1279317.9584597372,2619.2520212125464,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2232.5,-28.00657275091221,4.9767529842651115,34.98790818142662,26.27008130019533,6.441490272901847,-24.56176644852698,-38.19989659879354,2.996683970435553,-5.023216608629582,-5.023220419881523,39.975826692632076,41054.69927722541,25749.93151567758,25749.93151567758,66804.63079290299,76937.95472683491,76928.22911168702,25749.93151567758,102678.1606273646,102678.1606273646,102678.1606273646,128719.10663172184,124431.53197158623,4287.574660135613,0.0,90304.32810300961,54421.07265308549,39870.28383324903,26040.946004357225,65911.22983760625,19870.62999318446,1450.0,0.0,0.886888084137206,2.882231611166768,0.001494314320929203,1.0,1.0,-5.020157132760403,354335.11564408074,1553491.20887694,4.384242882766879,1553491.20887694,4.384242882766879,0.7630533080426365,0.0923110510756542,3.860361526434234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860361526434234,1.277758246160064,1.278056531818173,3.021198679824954,6401.557468645175,15243.107769423557,6489.2836383062195,0.00034413118636247104,23392.712699222902,2385.3928404932267,19396.903057758365,1977.9336529557359,0.8291857086930634,0.8291857086930634,35017.61085895226,35405.22815468563,0.986333749222609,0.8,4226.254653060035,4273.035954225843,0.986333749222609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558609088463253,4.9767529842651115,-2.3437677024946844,7.320520686759796,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813998112069588,0.00028677261283205515,197.3046397216905,0.0,0.0,0.0,0.0,9.65221471323047e-05,0.0001369102183062511,0.0005285229393251638,0.09231105015978772,0.09231105015978772,0.09231105015978772,0.09231162740272442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489554.7904743054,595.0536490935002,0.0,0.09231105015978772,0.0923110510756542,0.0923110510756542,0.375,0.375,0.5,9.524460980046264,0.0030883366080161068,0.0030883366080161068,2.205524651799351e-11,3.8112519291644276e-06,0.00306328712110826,2.205524651799351e-11,26040.946004357225,19870.62999318446,0.7630533080426365,1.0297067221525185,3.94332395702255,1.013554609093138,0.622878671485527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3673904788813,262.3673904788813,-10.782609521118673,246.86570662958042,277.86907432817605,120283.4667956103,120280.92988196963,2.5369136406804715,0.0,nan,277.86907432817605,4.719074328176077,271.6684007884491,-1.481599211550872,265.46772724875063,-7.682272751249343,259.2670537090252,-13.882946290974758,253.06638016930617,-20.083619830693806,246.86570662958042,-26.28429337041956,1.0,1.0,26022.012520719443,26022.012520719443,277.12836884074807,3.9783688407480895,277.12836884074807,277.12836884074807,76928.2713091161,76928.22911168702,0.04219742908026092,0.0,8546.071908451686,8546.071908451686,0.8895052187420622,3879.6633340664052,277.12836884074807,3.9783688407480895,1.0,0.002,0.1450127529591306,0.005116877822014554,0.00022468198714659866,0.0017753180123781598,0.11234099357329932,0.11234099357329932,0.0,-4.752413740316541e-13,1.0,1.000006279701791,0.0030632870990530137,0.0923110510756542,0.0,5.789488439025999e-07,0.7406596520169949,0.0,1601853.0339810613,268.1267833913704,3.8112298739179096e-06,1.0,1279317.9567029253,2619.252028404144,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2235.0,-28.00650991260832,4.9767544282132175,34.98790915057614,26.270089158229553,6.441495968226848,-24.561709324526735,-38.19984298953784,2.9966953797931435,-5.023214847683619,-5.023218651463082,39.97582872008132,41054.735488462524,25749.930680166468,25749.930680166468,66804.66616862899,76937.97571095324,76928.25526401935,25749.930680166468,102678.18594418581,102678.18594418581,102678.18594418581,128719.13331152391,124431.53904864243,4287.594262881484,0.0,90304.32911661339,54421.08889275651,39870.266915396525,26040.947367338096,65911.21428273463,19870.631189005613,1450.0,0.0,0.8868880857941679,2.8822317990468393,0.001494314320929203,1.0,1.0,-5.020161407996852,354335.14007253613,1553491.2962509196,4.384242827095567,1553491.2962509196,4.384242827095567,0.7630533140252949,0.09231105850054731,3.8603621620522954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603621620522954,1.2777581933678306,1.2780564790136155,3.021199302097534,6401.5587871661,15243.107769423557,6489.282808175272,0.00034413085963204025,23392.70911012262,2385.392474506852,19396.90057644141,1977.933399931823,0.8291857298412639,0.8291857298412639,35017.61547154109,35405.22815468563,0.9863339116248973,0.8,4226.2552097506405,4273.035954225843,0.9863339116248973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558608908102398,4.9767544282132175,-2.3437660210167666,7.320520449229984,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8139928741928651,0.00028677445815483514,197.3045891460505,0.0,0.0,0.0,0.0,9.65227237969393e-05,0.0001369096416416165,0.0005285208002134357,0.09231105760624514,0.09231105760624514,0.09231105760624514,0.09231163359258028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489554.5918713516,595.0537138606413,0.0,0.09231105760624514,0.09231105850054731,0.09231105850054731,0.375,0.375,0.5,9.524504178984941,0.003072401956444537,0.003072401956444537,2.2112089936854318e-11,3.8037794638512423e-06,0.003057243466230375,2.2112089936854318e-11,26040.947367338096,19870.631189005613,0.7630533140252949,1.0297080673068832,3.9433245243572124,1.0135553850071974,0.6228793678774139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3674271034899,262.3674271034899,-10.78257289651009,246.86577225522444,277.86908195175107,120283.24327431885,120280.79396078167,2.44931353718219,0.0,nan,277.86908195175107,4.719081951751093,271.6684200124325,-1.4815799875674998,265.4677580731484,-7.682241926851589,259.2670961338442,-13.8829038661558,253.06643419453866,-20.08356580546132,246.86577225522444,-26.284227744775535,1.0,1.0,26022.012520719443,26022.012520719443,277.12837366932473,3.9783736693247533,277.12837366932473,277.12837366932473,76928.2909642148,76928.25526401935,0.03570019545441028,0.0,8546.071908451686,8546.071908451686,0.8895051786662321,3879.663972862557,277.12837366932473,3.9783736693247533,1.0,0.002,0.14501130845699528,0.005116884604114182,0.00022467974986592563,0.0017753202497897992,0.11233987493296281,0.11233987493296281,0.0,-3.442749557658331e-13,1.0,1.0000062673128944,0.003057243444118285,0.09231105850054731,0.0,5.778066723412794e-07,0.7391984479114722,0.0,1601853.0359968639,268.12678515231636,3.8037573517613055e-06,1.0,1279317.950615266,2619.2520533242714,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2237.5,-28.006447365894374,4.97675582313577,34.98791009474805,26.270098622795217,6.441497578499655,-24.56165287145311,-38.19978948505593,2.9967030839788276,-5.023214408355329,-5.023218171022599,39.97583034036172,41054.75881815167,25749.933034957794,25749.933034957794,66804.69185310946,76937.99621222529,76928.27151363825,25749.933034957794,102678.20454859604,102678.20454859604,102678.20454859604,128719.15268017692,124431.53902291483,4287.613657262093,0.0,90304.32422071129,54421.08682632901,39870.263771535865,26040.948131580877,65911.21190311674,19870.6318935791,1450.0,0.0,0.8868880823727651,2.8822318506325098,0.001494314320929203,1.0,1.0,-5.020194131996618,354335.1467084846,1553491.3660766825,4.384242942049315,1553491.3660766825,4.384242942049315,0.7630533186877787,0.09231106594639239,3.8603616560934344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603616560934344,1.277758157719799,1.2780564433572619,3.02119899041175,6401.558126741325,15243.107769423557,6489.283223974001,0.0003441310232858133,23392.710907841843,2385.392657823196,19396.901819291637,1977.9335266672756,0.8291857192485242,0.8291857192485242,35017.611799870436,35405.22815468563,0.9863337823509168,0.8,4226.25476661889,4273.035954225843,0.9863337823509168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558609416428585,4.97675582313577,-2.3437652955444848,7.320521118680254,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8139876606576921,0.0002867762949255831,197.30453880512343,0.0,0.0,0.0,0.0,9.652329933771555e-05,0.00013690906610084024,0.0005285185091472452,0.09231106505408301,0.09231106505408301,0.09231106505408301,0.09231163488864114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489554.39352458727,595.0537785243574,0.0,0.09231106505408301,0.09231106594639239,0.09231106594639239,0.375,0.375,0.5,9.524546916443414,0.003048115042133759,0.003048115042133759,-3.041122909053229e-11,3.7626672906299063e-06,0.0030240390260019012,-3.041122909053229e-11,26040.948131580877,19870.6318935791,0.7630533186877787,1.0297087336417734,3.94332528632663,1.0135558112830036,0.6228797443217747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36746210448615,262.36746210448615,-10.782537895513826,246.86583569310397,277.86908851586566,120282.96044746511,120280.61971488723,2.34073257787285,0.0,nan,277.86908851586566,4.719088515865678,271.6684379512943,-1.4815620487056549,265.4677873867705,-7.682212613229467,259.26713682221765,-13.882863177782326,253.06648625766474,-20.083513742335242,246.86583569310397,-26.284164306896002,1.0,1.0,26022.012520719443,26022.012520719443,277.128376051179,3.978376051178998,277.128376051179,277.128376051179,76928.30808281984,76928.27151363825,0.03656918159686029,0.0,8546.071908451686,8546.071908451686,0.889505210567027,3879.6634643739017,277.128376051179,3.978376051178998,1.0,0.002,0.14500987964327006,0.005116891074476381,0.0002246775362931712,0.0017753224632845654,0.1123387681465856,0.1123387681465856,0.0,-4.222633527561914e-13,1.0,1.000006199246695,0.0030240390564131303,0.09231106594639239,0.0,5.715312253890051e-07,0.7311701550321508,0.0,1601853.036442097,268.12678559164465,3.762697701858997e-06,1.0,1279317.948961563,2619.25206009378,,,,,,,,,,,,,,,,,2.0,15243.107769423557
