time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2240.0,-28.006385312848117,4.976757241533149,34.98791105032246,26.270118599664443,6.441505409366185,-24.561596240622517,-38.19973968258125,2.9967163367942233,-5.023212556364967,-5.023216314502099,39.9758323735457,41054.78277851764,25749.93190679076,25749.93190679076,66804.7146853084,76938.00982368173,76928.29818927204,25749.93190679076,102678.2300960628,102678.2300960628,102678.2300960628,128719.1796234482,124431.54660089304,4287.633022555169,0.0,90304.31099092148,54421.08394441352,39870.252273897735,26040.949527385397,65911.20180128314,19870.633115162516,1450.0,0.0,0.8868880844573643,2.882232047831469,0.001494314320929203,1.0,1.0,-5.020195974150283,354335.17235457076,1553491.453697983,4.38424287201006,1553491.453697983,4.38424287201006,0.7630533246979339,0.09231107327153017,3.860359980037823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860359980037823,1.277758096397712,1.2780563820208597,3.021197823689044,6401.555654595914,15243.107769423557,6489.2847804153325,0.00034413163588465127,23392.717637186957,2385.3933440254277,19396.906471598933,1977.9340010705935,0.8291856795964587,0.8291856795964587,35017.59963697534,35405.22815468563,0.9863333541137677,0.8,4226.253298686307,4273.035954225843,0.9863333541137677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558609172892421,4.976757241533149,-2.3437635564173163,7.320520797950465,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8139824883074446,0.0002867781172097985,197.30448886155185,0.0,0.0,0.0,0.0,9.652383505932945e-05,0.00013690853037922636,0.000528516211601758,0.09231107239879695,0.09231107239879695,0.09231107239879695,0.09231164142147136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489554.19747214887,595.053842461281,0.0,0.09231107239879695,0.09231107327153017,0.09231107327153017,0.375,0.375,0.5,9.524589592482549,0.0030338202950019877,0.0030338202950019877,1.3585577107733116e-11,3.7581371543637943e-06,0.003020340351838513,1.3585577107733116e-11,26040.949527385397,19870.633115162516,0.7630533246979339,1.0297096315439016,3.9433255543344514,1.013556313033392,0.6228802033119414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36749708439856,262.36749708439856,-10.782502915601412,246.86589766814754,277.86909650064666,120282.71819220095,120280.37886982012,2.33932238080319,0.0,nan,277.86909650064666,4.719096500646685,271.6684567341296,-1.4815432658703571,265.467816967658,-7.682183032341982,259.2671772011558,-13.882822798844188,253.06653743465372,-20.083462565346252,246.86589766814754,-26.284102331852438,1.0,1.0,26022.012520719443,26022.012520719443,277.1283810290907,3.9783810290907127,277.1283810290907,277.1283810290907,76928.33558319202,76928.29818927204,0.037393919978057966,0.0,8546.071908451686,8546.071908451686,0.8895053162426212,3879.6617799380124,277.1283810290907,3.9783810290907127,1.0,0.002,0.14500845257636472,0.005116897794740475,0.0002246753260675576,0.0017753246734765922,0.1123376630337788,0.1123376630337788,0.0,-4.558502013363164e-13,1.0,1.000006191664724,0.003020340338252936,0.09231107327153017,0.0,5.708322363756783e-07,0.7302759221930307,0.0,1601853.0385669537,268.126787443635,3.7581235687866865e-06,1.0,1279317.942570466,2619.252086256048,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2242.5,-28.006323181601207,4.976758604785311,34.98791197800348,26.27011692328381,6.441502688114797,-24.561540594628937,-38.19968631779773,2.9967201010595934,-5.023212265936365,-5.023215979856655,39.97583392955206,41054.822680953366,25749.93455545306,25749.93455545306,66804.75723640643,76938.03697653969,76928.31320982995,25749.93455545306,102678.24776528301,102678.24776528301,102678.24776528301,128719.19798244006,124431.54581814095,4287.65216429911,0.0,90304.31699469156,54421.10269878343,39870.23810656459,26040.950217157057,65911.18832372164,19870.63375767432,1450.0,0.0,0.8868880805267293,2.8822320839764384,0.001494314320929203,1.0,1.0,-5.020231326229236,354335.1769761506,1553491.5207547313,4.384243004073211,1553491.5207547313,4.384243004073211,0.7630533291593397,0.0923110806278227,3.8603611398245237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603611398245237,1.2777580789800853,1.278056364599167,3.021198772545339,6401.557665108543,15243.107769423557,6489.283514614456,0.0003441311376787283,23392.712164436623,2385.392785960203,19396.902688035407,1977.9336152544863,0.8291857118442234,0.8291857118442234,35017.60805338113,35405.22815468563,0.9863336504426883,0.8,4226.254314457323,4273.035954225843,0.9863336504426883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558609744656207,4.976758604785311,-2.3437629461608327,7.320521550946143,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8139773094744256,0.0002867799418011787,197.30443885506554,0.0,0.0,0.0,0.0,9.652440910348988e-05,0.0001369079563350659,0.0005285141543686811,0.09231107975737723,0.09231107975737723,0.09231107975737723,0.09231164216999664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489554.00149964436,595.0539063487336,0.0,0.09231107975737723,0.0923110806278227,0.0923110806278227,0.375,0.375,0.5,9.524631773357326,0.0030091634988593796,0.0030091634988593796,-6.730260793119669e-11,3.7139203072911187e-06,0.0029846536274362734,-6.730260793119669e-11,26040.950217157057,19870.63375767432,0.7630533291593397,1.0297109982444208,3.9433265942936626,1.0135571658683507,0.6228809360758804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3675301804104,262.3675301804104,-10.78246981958955,246.86595854089572,277.86910181992164,120282.46488984351,120280.25155521485,2.2133346286319386,0.0,nan,277.86910181992164,4.7191018199216614,271.6684731641014,-1.4815268358985918,265.4678445083234,-7.6821554916765535,259.2672158525136,-13.882784147486404,253.06658719670702,-20.08341280329296,246.86595854089572,-26.28404145910426,1.0,1.0,26022.012520719443,26022.012520719443,277.128383121334,3.9783831213340477,277.128383121334,277.128383121334,76928.33936554553,76928.31320982995,0.026155715575441718,0.0,8546.071908451686,8546.071908451686,0.8895052431178715,3879.662945523646,277.128383121334,3.9783831213340477,1.0,0.002,0.14500704237121279,0.005116904155073745,0.00022467314125893033,0.0017753268583335943,0.11233657062946516,0.11233657062946516,0.0,-4.0747526880435814e-13,1.0,1.0000061185100848,0.0029846536947388813,0.0923110806278227,0.0,5.640876500467165e-07,0.7216474512375071,0.0,1601853.0388362801,268.1267877340636,3.71398760989905e-06,1.0,1279317.9414187525,2619.252090970641,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2245.0,-28.00626183516464,4.9767599194980106,34.987912882565894,26.270131102670007,6.441508882947678,-24.561484763355374,-38.199636655021436,2.9967318110606618,-5.0232118968677355,-5.023215570031748,39.975835490123515,41054.854622063445,25749.936885539126,25749.936885539126,66804.79150760257,76938.0537413409,76928.32888271073,25749.936885539126,102678.26576824985,102678.26576824985,102678.26576824985,128719.21670308516,124431.54561006946,4287.671093015694,0.0,90304.30989601188,54421.11077643281,39870.22124397674,26040.950934835302,65911.17217881203,19870.63442206706,1450.0,0.0,0.8868880769627148,2.8822321280702554,0.001494314320929203,1.0,1.0,-5.020263898620499,354335.18263793114,1553491.5880073188,4.384243123818491,1553491.5880073188,4.384243123818491,0.763053333643276,0.09231108787731492,3.8603604282477484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603604282477484,1.2777580247967586,1.2780563104031915,3.0211983437644863,6401.556756573369,15243.107769423557,6489.284086620614,0.0003441313628142411,23392.714637529793,2385.393038145523,19396.904397800092,1977.9337896019633,0.8291856972717876,0.8291856972717876,35017.60288957057,35405.22815468563,0.9863334686327248,0.8,4226.253691240093,4273.035954225843,0.9863334686327248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558610247649296,4.9767599194980106,-2.343762293874875,7.320522213372886,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8139721960926837,0.0002867817433557347,197.30438948026062,0.0,0.0,0.0,0.0,9.652494332804914e-05,0.00013690742211050667,0.0005285119946488108,0.09231108702597725,0.09231108702597725,0.09231108702597725,0.09231164321126593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489553.807803703,595.0539694951241,0.0,0.09231108702597725,0.09231108787731492,0.09231108787731492,0.375,0.375,0.5,9.524673486939141,0.002980327528291582,0.002980327528291582,-2.6489033189136535e-11,3.67316403071527e-06,0.002951671411267398,-2.6489033189136535e-11,26040.950934835302,19870.63442206706,0.763053333643276,1.0297122348741836,3.943327218880975,1.0135579340990357,0.6228815732586992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36756351736324,262.36756351736324,-10.78243648263674,246.86601859797042,277.8691084367502,120282.25820224141,120280.02875484676,2.2294473946691413,0.0,nan,277.8691084367502,4.7191084367502185,271.6684904689915,-1.4815095310084985,265.4678725012492,-7.682127498750788,259.2672545334872,-13.882745466512802,253.06663656573087,-20.083363434269103,246.86601859797042,-26.283981402029553,1.0,1.0,26022.012520719443,26022.012520719443,277.12838536508696,3.9783853650869787,277.12838536508696,277.12838536508696,76928.37025517455,76928.32888271073,0.041372463820152916,0.0,8546.071908451686,8546.071908451686,0.8895052879829094,3879.662230388987,277.12838536508696,3.9783853650869787,1.0,0.002,0.14500564774936608,0.005116910459669552,0.0002246709806300438,0.001775329018927211,0.1123354903150219,0.1123354903150219,0.0,-4.427452328370496e-13,1.0,1.000006050899205,0.0029516714377564313,0.09231108787731492,0.0,5.578541806155984e-07,0.7136728611698956,0.0,1601853.0392010321,268.12678810313224,3.6731905197484593e-06,1.0,1279317.9400078163,2619.252096746381,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2247.5,-28.00620070693611,4.976761199993736,34.98791377156918,26.27014067200946,6.441510345367953,-24.561429601703637,-38.19958332516251,2.9967392400564106,-5.023211288390485,-5.023214927385741,39.97583710079928,41054.87229760646,25749.93852800215,25749.93852800215,66804.81082560861,76938.07360316011,76928.3462537818,25749.93852800215,102678.28478178395,102678.28478178395,102678.28478178395,128719.23653388616,124431.54669107014,4287.68984281602,0.0,90304.30456119354,54421.1032553331,39870.22367317826,26040.951752102206,65911.17542528047,19870.635166928023,1450.0,0.0,0.8868880744016804,2.882232196794815,0.001494314320929203,1.0,1.0,-5.020290921519347,354335.19151604315,1553491.657420503,4.3842432098652155,1553491.657420503,4.3842432098652155,0.7630533382991245,0.09231109503346602,3.860359837500424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860359837500424,1.2777579904220675,1.278056276020476,3.0211979627106653,6401.555949166048,15243.107769423557,6489.284594956842,0.0003441315628900878,23392.71683534699,2385.393262260506,19396.905917251093,1977.9339445428454,0.8291856843212788,0.8291856843212788,35017.59860260184,35405.22815468563,0.986333317695042,0.8,4226.253173848384,4273.035954225843,0.986333317695042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558610602205962,4.976761199993736,-2.3437614803195976,7.320522680313333,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8139671009336246,0.0002867835385125611,197.30434028110554,0.0,0.0,0.0,0.0,9.652551700261112e-05,0.00013690684843594466,0.0005285096991808785,0.0923110942001145,0.0923110942001145,0.0923110942001145,0.09231164514579951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489553.61624654796,595.0540319475516,0.0,0.0923110942001145,0.09231109503346602,0.09231109503346602,0.375,0.375,0.5,9.524714807460557,0.0029520256822479496,0.0029520256822479496,2.955857780762017e-11,3.638995281107782e-06,0.002924005866418611,2.955857780762017e-11,26040.951752102206,19870.635166928023,0.7630533382991245,1.0297126154630816,3.943327920911054,1.013558177267544,0.6228818107507109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3675961251621,262.3675961251621,-10.782403874837883,246.86607797213955,277.86911427817756,120282.00707944437,120279.82639495796,2.1806844864021877,0.0,nan,277.86911427817756,4.719114278177585,271.6685070169689,-1.481492983031103,265.46789975577497,-7.682100244225012,259.2672924945613,-13.882707505438702,253.0666852333504,-20.08331476664958,246.86607797213955,-26.283922027860427,1.0,1.0,26022.012520719443,26022.012520719443,277.128388040371,3.978388040371044,277.128388040371,277.128388040371,76928.38549540483,76928.3462537818,0.03924162303155754,0.0,8546.071908451686,8546.071908451686,0.8895053252296282,3879.661636687926,277.128388040371,3.978388040371044,1.0,0.002,0.14500426619875778,0.005116916749562544,0.00022466884036204652,0.0017753311591912145,0.11233442018102326,0.11233442018102326,0.0,-4.467389999596172e-13,1.0,1.000005994187033,0.002924005836860033,0.09231109503346602,0.0,5.526255376138597e-07,0.7069837631532148,0.0,1601853.0398510082,268.1267887116095,3.6389657225299743e-06,1.0,1279317.9377953594,2619.2521058031803,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2250.0,-28.0061400131573,4.976762514453341,34.98791467812588,26.27015422275292,6.441518269580601,-24.561374184883743,-38.19953373223541,2.9967524409820956,-5.023209340702579,-5.023212979281648,39.97583910208156,41054.90683275222,25749.93689636759,25749.93689636759,66804.8437291198,76938.09023013475,76928.37337658582,25749.93689636759,102678.31027295341,102678.31027295341,102678.31027295341,128719.26344097161,124431.5548548294,4287.7085861422065,0.0,90304.29984044442,54421.11644180102,39870.20377627044,26040.953168018197,65911.15694428864,19870.63640180189,1450.0,0.0,0.8868880770673222,2.8822324036503413,0.001494314320929203,1.0,1.0,-5.020289277001325,354335.21842606855,1553491.7436658514,4.384243120303846,1553491.7436658514,4.384243120303846,0.7630533442303377,0.09231110209541664,3.86035958528358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86035958528358,1.277757929340095,1.278056214924244,3.0211979097459283,6401.555836940125,15243.107769423557,6489.284665613201,0.0003441315906997053,23392.71714083358,2385.393293411469,19396.906128447677,1977.9339660789035,0.8291856825212089,0.8291856825212089,35017.59677230029,35405.22815468563,0.9863332532528949,0.8,4226.252952950376,4273.035954225843,0.9863332532528949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558610249986826,4.976762514453341,-2.343759701998,7.320522216451341,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8139620420208645,0.0002867853209211102,197.3042914316422,0.0,0.0,0.0,0.0,9.652605048145498e-05,0.00013690631495710083,0.0005285076052304969,0.0923111012802468,0.0923111012802468,0.0923111012802468,0.09231165204838636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489553.4266419279,595.0540937833821,0.0,0.0923111012802468,0.09231110209541664,0.09231110209541664,0.375,0.375,0.5,9.5247561150439,0.002937436458182674,0.002937436458182674,-1.1368683772161603e-11,3.638579073594883e-06,0.002923702280327234,-1.1368683772161603e-11,26040.953168018197,19870.63640180189,0.7630533442303377,1.0297139955223122,3.9433282823386473,1.0135589606716593,0.6228825093671752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36762934053536,262.36762934053536,-10.782370659464618,246.86613687528458,277.8691218057753,120281.83528154551,120279.61396524872,2.221316296774245,0.0,nan,277.8691218057753,4.71912180577533,271.6685248196867,-1.4814751803132822,265.46792783359103,-7.682072166408943,259.2673308474886,-13.882669152511369,253.06673386138587,-20.083266138614107,246.86613687528458,-26.283863124715396,1.0,1.0,26022.012520719443,26022.012520719443,277.128393162191,3.9783931621910256,277.128393162191,277.128393162191,76928.41093262946,76928.37337658582,0.03755604363686871,0.0,8546.071908451686,8546.071908451686,0.8895053411319427,3879.661383209998,277.128393162191,3.9783931621910256,1.0,0.002,0.1450028847915425,0.005116923283548628,0.00022466670092385899,0.0017753332987682365,0.1123333504619295,0.1123333504619295,0.0,-3.079047433685034e-13,1.0,1.000005993564885,0.0029237022916959177,0.09231110209541664,0.0,5.525682197386778e-07,0.7069104316617761,0.0,1601853.0420921892,268.1267906592974,3.6385904422786552e-06,1.0,1279317.9310892876,2619.252133254824,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2252.5,-28.006079435851618,4.97676378493881,34.98791556280714,26.270164700131886,6.441517619099227,-24.561319730356324,-38.19948050715027,2.9967579135279085,-5.023208930077487,-5.023212529124921,39.97584063674339,41054.916371424966,25749.939008714104,25749.939008714104,66804.85538013907,76938.10966569367,76928.38899572533,25749.939008714104,102678.32800443943,102678.32800443943,102678.32800443943,128719.28189462732,124431.55476452109,4287.72713010623,0.0,90304.2913851972,54421.0980906336,39870.21477173733,26040.95389018789,65911.16866192521,19870.63706783946,1450.0,0.0,0.8868880738019917,2.8822324520034086,0.001494314320929203,1.0,1.0,-5.020320770687874,354335.2246442838,1553491.8098021233,4.384243230013809,1553491.8098021233,4.384243230013809,0.7630533486458275,0.09231110920023104,3.8603583917427726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603583917427726,1.2777579040180929,1.2780561895963307,3.0211970355286573,6401.553984578632,15243.107769423557,6489.285831840359,0.00034413204971510587,23392.722183089587,2385.393807578489,19396.9096143787,1977.9343215449414,0.8291856528095978,0.8291856528095978,35017.58811094508,35405.22815468563,0.9863329482997004,0.8,4226.251907616561,4273.035954225843,0.9863329482997004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558610705976717,4.97676378493881,-2.3437590320374815,7.3205228169762915,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8139569928501463,0.0002867870999193343,197.30424267594663,0.0,0.0,0.0,0.0,9.652662303501883e-05,0.00013690574240353697,0.0005285052315652682,0.09231110838416302,0.09231110838416302,0.09231110838416302,0.09231165325715866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489553.236913273,595.0541556366762,0.0,0.09231110838416302,0.09231110920023104,0.09231110920023104,0.375,0.375,0.5,9.5247969803289,0.002914498656707565,0.002914498656707565,-2.0691004465334117e-11,3.599047431634972e-06,0.0028917584370447003,-2.0691004465334117e-11,26040.95389018789,19870.63706783946,0.7630533486458275,1.0297139507893354,3.9433290004441868,1.013558957250444,0.6228825433517322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3676613944884,262.3676613944884,-10.782338605511598,246.8661952829889,277.86912750598003,120281.54546923934,120279.40182367443,2.14364556487327,0.0,nan,277.86912750598003,4.719127505980055,271.66854106138635,-1.4814589386136277,265.4679546167902,-7.682045383209754,259.26736817219364,-13.882631827806335,253.06678172759095,-20.083218272409027,246.8661952829889,-26.283804717011066,1.0,1.0,26022.012520719443,26022.012520719443,277.12839543998734,3.9783954399873664,277.12839543998734,277.12839543998734,76928.42195280197,76928.38899572533,0.03295707664801739,0.0,8546.071908451686,8546.071908451686,0.8895054163848883,3879.6601837014864,277.12839543998734,3.9783954399873664,1.0,0.002,0.1450015184770392,0.005116929469103318,0.00022466458417295194,0.0017753354154252602,0.11233229208647597,0.11233229208647597,0.0,-4.017879778883682e-13,1.0,1.000005928082666,0.0028917584577357047,0.09231110920023104,0.0,5.465310049632926e-07,0.6991869136988819,0.0,1601853.0425066473,268.1267910699225,3.599068122639437e-06,1.0,1279317.9295396835,2619.252139598192,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2255.0,-28.005970664244508,4.97676503505728,34.98791643829888,26.270183314941846,6.441523565904736,-24.561221241350164,-38.19939068108795,2.996774142812635,-5.023208086934176,-5.023211658626524,39.975842288799534,41054.9711546107,25749.939986235793,25749.939986235793,66804.9111408465,76938.14370868236,76928.40786296061,25749.939986235793,102678.3478491964,102678.3478491964,102678.3478491964,128719.30265126193,124431.55712144104,4287.74552982088,0.0,90304.28290268028,54421.110347841284,39870.19172759888,26040.954802065517,65911.1465296644,19870.637888708647,1450.0,0.0,0.886888072250367,2.8822325448259263,0.001494314320929203,1.0,1.0,-5.02034205067622,354335.23666985944,1553491.8809974291,4.384243282145957,1553491.8809974291,4.384243282145957,0.7630533534481826,0.09231111620707459,3.8603576327476783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603576327476783,1.2777578289236187,1.278056114484326,3.0211966190805013,6401.553102174961,15243.107769423557,6489.286387391173,0.000344132268374617,23392.724585054726,2385.3940525107682,19396.91127495726,1977.9344908768296,0.8291856386557753,0.8291856386557753,35017.582603025774,35405.22815468563,0.9863327543742165,0.8,4226.2512428690525,4273.035954225843,0.9863327543742165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558610916993238,4.97676503505728,-2.3437580598214103,7.32052309487869,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8139479267276443,0.0002867902942845934,197.30415513108727,0.0,0.0,0.0,0.0,9.652758932019734e-05,0.00013690477611835847,0.0005285013974481172,0.09231111540685233,0.09231111540685233,0.09231111540685233,0.09231165606856184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489553.04927797447,595.0542168141043,0.0,0.09231111540685233,0.09231111620707459,0.09231111620707459,0.375,0.375,0.5,9.524837529459875,0.0028918622866740407,0.0028918622866740407,3.2741809263825417e-11,3.571692332116072e-06,0.0028696079502879,3.2741809263825417e-11,26040.954802065517,19870.637888708647,0.7630533534481826,1.0297159199811847,3.9433302071847667,1.0135601435908848,0.6228835836762942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3677024860349,262.3677024860349,-10.78229751396509,246.86626984164386,277.86913513041304,120281.46498744456,120278.71694277778,2.7480446667617713,0.0,nan,277.86913513041304,4.719135130413065,271.6685620726764,-1.4814379273235545,265.4679890149104,-7.682010985089562,259.26741595716237,-13.882584042837607,253.0668428994032,-20.083157100596765,246.86626984164386,-26.28373015835612,1.0,1.0,26022.012520719443,26022.012520719443,277.1283985181942,3.97839851819424,277.1283985181942,277.1283985181942,76928.46458287834,76928.40786296061,0.056719917731243186,0.0,8546.071908451686,8546.071908451686,0.8895054642396524,3879.659420911417,277.1283985181942,3.97839851819424,1.0,0.002,0.14500016262798127,0.005116935686766177,0.00022466248383284053,0.0017753375157260453,0.11233124191642026,0.11233124191642026,0.0,-4.411141590887624e-13,1.0,1.0000058826759102,0.002869607917546091,0.09231111620707459,0.0,5.42344684734824e-07,0.693831277546501,0.0,1601853.043436747,268.1267919130658,3.5716595903068082e-06,1.0,1279317.9265428688,2619.252151865809,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2257.5,-28.00591090419694,4.976766276696177,34.98791731022836,26.2701868074015,6.44152432264,-24.56116738151364,-38.199341332633026,2.996780799880052,-5.023207025126965,-5.02321057506024,39.97584399428068,41055.012155807,25749.94039327277,25749.94039327277,66804.95254907977,76938.16651228233,76928.42823877488,25749.94039327277,102678.36863204766,102678.36863204766,102678.36863204766,128719.32443988089,124431.56062372316,4287.763816157734,0.0,90304.28492850362,54421.13057173086,39870.171507525294,26040.955807833237,65911.12731535854,19870.638785877873,1450.0,0.0,0.8868880715886218,2.8822326601817716,0.001494314320929203,1.0,1.0,-5.020358512629514,354335.25163730414,1553491.9544964954,4.384243304379555,1553491.9544964954,4.384243304379555,0.7630533584293666,0.09231112315611434,3.8603582439959223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603582439959223,1.2777577981207244,1.278056083674241,3.0211971702881284,6401.55427011778,15243.107769423557,6489.285652068157,0.0003441319789585122,23392.721405832042,2385.3937283202768,19396.909077027558,1977.9342667503745,0.8291856573896406,0.8291856573896406,35017.58703876724,35405.22815468563,0.9863329105499447,0.8,4226.251778216055,4273.035954225843,0.9863329105499447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558611004859858,4.976766276696177,-2.3437569339002042,7.320523210596381,3.5,3.5,1.0,0.6,0.0002334323654385558,0.813942945769096,0.0002867920493100228,197.30410703322886,0.0,0.0,0.0,0.0,9.65281201797383e-05,0.00013690424525881752,0.0005284994318229158,0.09231112236823134,0.09231112236823134,0.09231112236823134,0.09231165969428164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489552.863105777,595.0542775177458,0.0,0.09231112236823134,0.09231112315611434,0.09231112315611434,0.375,0.375,0.5,9.524877828914098,0.002871724556200661,0.002871724556200661,-1.4210854715202004e-11,3.5499332966537622e-06,0.0028520624307475373,-1.4210854715202004e-11,26040.955807833237,19870.638785877873,0.7630533584293666,1.0297174705671401,3.9433309461961477,1.013561067305747,0.6228843873262112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3677397085941,262.3677397085941,-10.782260291405862,246.86633806144653,277.8691413557292,120281.1486397515,120278.65933769464,2.489302056853358,0.0,nan,277.8691413557292,4.719141355729221,271.6685806968859,-1.4814193031140803,265.4680200380236,-7.681979961976367,259.26745937916945,-13.882540620830525,253.06689872030995,-20.083101279690027,246.86633806144653,-26.28366193855345,1.0,1.0,26022.012520719443,26022.012520719443,277.128401985992,3.9784019859920363,277.128401985992,277.128401985992,76928.47351576944,76928.42823877488,0.04527699455502443,0.0,8546.071908451686,8546.071908451686,0.8895054257003514,3879.660035215902,277.128401985992,3.9784019859920363,1.0,0.002,0.14499881506892892,0.005116941907691396,0.00022466039643634513,0.001775339603229658,0.11233019821817257,0.11233019821817257,0.0,-3.3399671917067053e-13,1.0,1.000005846709173,0.002852062444958392,0.09231112315611434,0.0,5.390287042577125e-07,0.6895890822675201,0.0,1601853.044626907,268.126792974873,3.5499475075084774e-06,1.0,1279317.9228129266,2619.2521671345,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2260.0,-28.005851802930344,4.976767504910779,34.98791817585288,26.27020130110907,6.441529966942819,-24.561113625941513,-38.19929194925351,2.996791789878644,-5.023206071377729,-5.023209597139502,39.97584565772603,41055.03423394629,25749.94103777947,25749.94103777947,66804.97527172577,76938.18223918285,76928.44771856786,25749.94103777947,102678.38875634733,102678.38875634733,102678.38875634733,128719.3455176937,124431.56354072542,4287.78197696828,0.0,90304.27668144772,54421.12867591891,39870.16445058757,26040.95676134638,65911.12121193395,19870.639639715402,1450.0,0.0,0.8868880705423822,2.882232764370016,0.001494314320929203,1.0,1.0,-5.020377136985246,354335.2651472526,1553492.0261829922,4.384243339531562,1553492.0261829922,4.384243339531562,0.763053363277734,0.09231113006477361,3.8603573105793916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603573105793916,1.2777577472689428,1.2780560328105883,3.0211965600133923,6401.552977018845,15243.107769423557,6489.286466187907,0.0003441322993882739,23392.724925738592,2385.3940872508547,19396.91151048597,1977.934514894074,0.8291856366482513,0.8291856366482513,35017.58026509634,35405.22815468563,0.9863326720592696,0.8,4226.250960705737,4273.035954225843,0.9863326720592696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558611143988802,4.976767504910779,-2.3437558889142305,7.32052339382501,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8139380197518434,0.0002867937849981815,197.30405946561316,0.0,0.0,0.0,0.0,9.652865141767686e-05,0.00013690371402087895,0.0005284972532659704,0.0923111292871963,0.0923111292871963,0.0923111292871963,0.09231166292230734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489552.67806543363,595.0543378507674,0.0,0.0923111292871963,0.09231113006477361,0.09231113006477361,0.375,0.375,0.5,9.524917851604808,0.002851877774617151,0.002851877774617151,7.361222742474638e-11,3.525761769651581e-06,0.002832460154252203,7.361222742474638e-11,26040.95676134638,19870.639639715402,0.763053363277734,1.0297182065759265,3.9433314304866998,1.0135615059091116,0.6228847799741695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36777519909066,262.36777519909066,-10.782224800909319,246.86640207004413,277.8691483281301,120280.87498449786,120278.5015160814,2.373468416471734,0.0,nan,277.8691483281301,4.719148328130132,271.66859907651053,-1.4814009234894456,265.46804982490374,-7.681950175096233,259.2675005732873,-13.882499426712684,253.06695132166834,-20.083048678331636,246.86640207004413,-26.283597929955846,1.0,1.0,26022.012520719443,26022.012520719443,277.12840524329835,3.9784052432983685,277.12840524329835,277.12840524329835,76928.49878119177,76928.44771856786,0.05106262391200289,0.0,8546.071908451686,8546.071908451686,0.8895054845524146,3879.6590971322885,277.12840524329835,3.9784052432983685,1.0,0.002,0.14499747677151428,0.0051169480672284716,0.00022465832334065991,0.0017753416763351348,0.11232916167032996,0.11232916167032996,0.0,-3.2420550619138844e-13,1.0,1.0000058065259658,0.002832460080639976,0.09231113006477361,0.0,5.353239779672477e-07,0.6848495577227238,0.0,1601853.0456889465,268.12679392862225,3.525688157424156e-06,1.0,1279317.919446202,2619.252180916358,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2262.5,-28.00579284220992,4.97676872079025,34.98791903565553,26.270210765674733,6.4415320426798175,-24.561060353721203,-38.19924267064778,2.996799554117215,-5.023205109231128,-5.0232086112404915,39.97584731470211,41055.06079080436,25749.941629979152,25749.941629979152,66805.00242078351,76938.20119905272,76928.46719656973,25749.941629979152,102678.40882654888,102678.40882654888,102678.40882654888,128719.36654175037,124431.56652679913,4287.800014951237,0.0,90304.27188131273,54421.13147277786,39870.15600948319,26040.95771520148,65911.11372468466,19870.640493361898,1450.0,0.0,0.8868880695592438,2.8822328693791093,0.001494314320929203,1.0,1.0,-5.020395276083718,354335.27876506455,1553492.097591161,4.3842433725634615,1553492.097591161,4.3842433725634615,0.763053368108745,0.0923111369259288,3.8603568231199197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603568231199197,1.2777577113430658,1.2780559968763245,3.0211962634623855,6401.552348662847,15243.107769423557,6489.286861792799,0.00034413245509470344,23392.72663616865,2385.3942616661807,19396.912692975468,1977.9346354744453,0.8291856265692834,0.8291856265692834,35017.576727672196,35405.22815468563,0.9863325475119376,0.8,4226.2505337761195,4273.035954225843,0.9863325475119376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55861127182629,4.97676872079025,-2.343754841392879,7.320523562183128,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8139331054810094,0.0002867955165684095,197.30401201113878,0.0,0.0,0.0,0.0,9.652918153121094e-05,0.00013690318390734485,0.0005284951401035599,0.09231113615907623,0.09231113615907623,0.09231113615907623,0.09231166618319092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489552.4942998385,595.0543977683914,0.0,0.09231113615907623,0.0923111369259288,0.0923111369259288,0.375,0.375,0.5,9.524957603586286,0.002832390086723535,0.002832390086723535,-8.58335624798201e-12,3.50200934917666e-06,0.002813335156758967,-8.58335624798201e-12,26040.95771520148,19870.640493361898,0.763053368108745,1.029719090666195,3.943332036866194,1.013562032949901,0.622885253650761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36780891377833,262.36780891377833,-10.782191086221644,246.8664632600271,277.8691545675252,120280.60179183677,120278.34708278456,2.2547090522275437,0.0,nan,277.8691545675252,4.719154567525209,271.66861630601716,-1.4813836939828207,265.4680780445359,-7.681921955464077,259.2675397830334,-13.882460216966592,253.06700152153132,-20.082998478468653,246.8664632600271,-26.283536739972874,1.0,1.0,26022.012520719443,26022.012520719443,277.12840850837335,3.978408508373377,277.12840850837335,277.12840850837335,76928.51311954299,76928.46719656973,0.045922973251435906,0.0,8546.071908451686,8546.071908451686,0.889505515286812,3879.6586072355194,277.12840850837335,3.978408508373377,1.0,0.002,0.14499614751023207,0.005116954187922156,0.0002246562642491362,0.001775343735452916,0.11232813212456809,0.11232813212456809,0.0,-2.979478642972655e-13,1.0,1.000005767321485,0.0028133351653423233,0.0923111369259288,0.0,5.317094868456725e-07,0.6802254726567992,0.0,1601853.046761517,268.12679489076885,3.502017932532908e-06,1.0,1279317.9160525927,2619.2521948082544,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2265.0,-28.005734250972097,4.976769921021791,34.987919887890584,26.270219636522256,6.441535627782372,-24.561007263097096,-38.199193426966644,2.996808639831486,-5.023204226205621,-5.023207702757533,39.97584893779782,41055.09034979553,25749.94238123176,25749.94238123176,66805.03273102728,76938.2201278327,76928.48601106982,25749.94238123176,102678.42839230158,102678.42839230158,102678.42839230158,128719.38702189497,124431.56910034192,4287.817921553061,0.0,90304.26918886226,54421.13941053055,39870.14419814635,26040.95862959339,65911.10282773974,19870.64131413386,1450.0,0.0,0.8868880683049661,2.8822329661912236,0.001494314320929203,1.0,1.0,-5.020414863735766,354335.29131339205,1553492.167538395,4.38424341470522,1553492.167538395,4.38424341470522,0.7630533728336915,0.09231114374171162,3.8603567428155108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603567428155108,1.2777576693025963,1.278055954826041,3.0211963000171265,6401.552426117956,15243.107769423557,6489.286813028075,0.0003441324359013546,23392.72642533026,2385.394240166648,19396.912547214444,1977.9346206109574,0.829185627811684,0.829185627811684,35017.57614491451,35405.22815468563,0.9863325269939244,0.8,4226.25046344344,4273.035954225843,0.9863325269939244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558611433998354,4.976769921021791,-2.3437538547370598,7.320523775758851,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8139282220376002,0.0002867972372971387,197.30396485406476,0.0,0.0,0.0,0.0,9.652971127173178e-05,0.000136902654166824,0.000528493084122239,0.09231114298461707,0.09231114298461707,0.09231114298461707,0.09231166915332155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489552.31176729687,595.0544572828443,0.0,0.09231114298461707,0.09231114374171162,0.09231114374171162,0.375,0.375,0.5,9.524997066007954,0.0028124151625092964,0.0028124151625092964,-9.663381206337363e-11,3.4765519103530096e-06,0.002792839021765303,-9.663381206337363e-11,26040.95862959339,19870.64131413386,0.7630533728336915,1.029720137097078,3.9433326541353924,1.0135626603855172,0.6228858050986341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3678416904236,262.3678416904236,-10.782158309576403,246.8665225396345,277.86916084120946,120280.37585891808,120278.18388247832,2.191976439737184,0.0,nan,277.86916084120946,4.7191608412094865,271.6686331808874,-1.4813668191125657,265.46810552058605,-7.681894479413927,259.26757786027116,-13.882422139728817,253.06705019995294,-20.082949800047032,246.8665225396345,-26.283477460365475,1.0,1.0,26022.012520719443,26022.012520719443,277.12841161839407,3.978411618394091,277.12841161839407,277.12841161839407,76928.53183762475,76928.48601106982,0.045826554924133234,0.0,8546.071908451686,8546.071908451686,0.8895055203500177,3879.6585265295885,277.12841161839407,3.978411618394091,1.0,0.002,0.14499482793270402,0.005116960250592068,0.00022465422012552395,0.0017753457795027397,0.11232711006276197,0.11232711006276197,0.0,-3.7173649575228396e-13,1.0,1.0000057253062888,0.0027928391183991153,0.09231114374171162,0.0,5.278358559302049e-07,0.6752698655758771,0.0,1601853.0477405218,268.12679577379436,3.476648544165073e-06,1.0,1279317.9129255046,2619.25220760914,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2267.5,-28.005676014653922,4.976771106521455,34.987920733025035,26.27022850736978,6.4415392621317284,-24.560954486977256,-38.19914421821011,2.996817734373298,-5.023203340148882,-5.023206791916721,39.97585055169599,41055.11874359872,25749.9430884783,25749.9430884783,66805.06183207702,76938.23890444165,76928.50478229445,25749.9430884783,102678.44787077274,102678.44787077274,102678.44787077274,128719.40741227429,124431.57171335843,4287.83569891586,0.0,90304.26651049135,54421.14634933093,39870.13351240046,26040.95954150155,65911.093053902,19870.642132338235,1450.0,0.0,0.8868880670969497,2.8822330632690876,0.001494314320929203,1.0,1.0,-5.020434070259398,354335.30389714456,1553492.2370901958,4.384243455292671,1553492.2370901958,4.384243455292671,0.7630533775328185,0.0923111505066875,3.8603566652309085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603566652309085,1.2777576272212838,1.278055912734905,3.0211963387970187,6401.552508287895,15243.107769423557,6489.2867612949485,0.0003441324155396708,23392.726201657784,2385.3942173584032,19396.912392580667,1977.9346048427005,0.8291856291297103,0.8291856291297103,35017.57558189406,35405.22815468563,0.9863325071708299,0.8,4226.250395492836,4273.035954225843,0.9863325071708299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558611586670878,4.976771106521455,-2.3437528703025112,7.320523976823966,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8139233682072611,0.00028679894761187585,197.30391798266962,0.0,0.0,0.0,0.0,9.653024063923388e-05,0.00013690212479932192,0.000528491029953336,0.09231114975997158,0.09231114975997158,0.09231114975997158,0.09231167213677863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489552.13056381664,595.0545163640808,0.0,0.09231114975997158,0.0923111505066875,0.0923111505066875,0.375,0.375,0.5,9.525036243726126,0.002792368559028091,0.002792368559028091,2.1884716261411086e-11,3.451767838669184e-06,0.0027727216573225633,2.1884716261411086e-11,26040.95954150155,19870.642132338235,0.7630533775328185,1.0297211252334961,3.9433332642472525,1.0135632522046618,0.6228863282546976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36787380946106,262.36787380946106,-10.782126190538918,246.86658047160492,277.8691671473102,120280.16079896475,120278.01280115692,2.1479978078339395,0.0,nan,277.8691671473102,4.719167147310202,271.6686498121718,-1.481350187828184,265.4681324770379,-7.681867522962079,259.26761514189405,-13.882384858105922,253.06709780674737,-20.082902193252608,246.86658047160492,-26.283419528395058,1.0,1.0,26022.012520719443,26022.012520719443,277.12841472570886,3.9784147257088875,277.12841472570886,277.12841472570886,76928.55060441312,76928.50478229445,0.04582211867091246,0.0,8546.071908451686,8546.071908451686,0.8895055252417391,3879.658448557063,277.12841472570886,3.9784147257088875,1.0,0.002,0.14499351785996462,0.005116966271346405,0.00022465219072976723,0.0017753478088419555,0.11232609536488361,0.11232609536488361,0.0,-4.28277205366534e-13,1.0,1.0000056840671125,0.002772721635437847,0.0923111505066875,0.0,5.240337712512913e-07,0.6704057888963577,0.0,1601853.0487237016,268.1267966598511,3.4517459539529227e-06,1.0,1279317.9097895892,2619.2522204461666,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2270.0,-28.0056181169196,4.976772278128506,34.98792157147976,26.2702374131419,6.441542875845147,-24.5609020176434,-38.19909504437817,2.9968267764942595,-5.023202452036628,-5.023205879318014,39.97585215675653,41055.14583041287,25749.943755424785,25749.943755424785,66805.08958583765,76938.25753003302,76928.52350737213,25749.943755424785,102678.46726279691,102678.46726279691,102678.46726279691,128719.42771350392,124431.57436409853,4287.853349405389,0.0,90304.26374851211,54421.15204860213,39870.124111011086,26040.960450707007,65911.08456171809,19870.642947832584,1450.0,0.0,0.8868880659291062,2.882233160510662,0.001494314320929203,1.0,1.0,-5.020452906846401,354335.3165030242,1553492.3062607464,4.384243494530378,1553492.3062607464,4.384243494530378,0.7630533822070722,0.09231115722199298,3.8603565714951187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603565714951187,1.2777575853825305,1.2780558708863845,3.0211963643631345,6401.552562459427,15243.107769423557,6489.286727189254,0.0003441324021159833,23392.726054198978,2385.3942023217896,19396.91229063646,1977.9345944472846,0.8291856299986349,0.8291856299986349,35017.57490166673,35405.22815468563,0.9863324832210593,0.8,4226.250313396605,4273.035954225843,0.9863324832210593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558611730643876,4.976772278128506,-2.343751888303558,7.320524166432064,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8139185426278913,0.0002868006479922117,197.3038713838052,0.0,0.0,0.0,0.0,9.653076963370972e-05,0.0001369015958048461,0.0005284889750134062,0.0923111564867866,0.0923111564867866,0.0923111564867866,0.09231167512966039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489551.95066611824,595.0545750196962,0.0,0.0923111564867866,0.09231115722199298,0.09231115722199298,0.375,0.375,0.5,9.525075141926603,0.002772470234674529,0.002772470234674529,-1.5518253349000588e-11,3.427281399126514e-06,0.0027529724716259807,-1.5518253349000588e-11,26040.960450707007,19870.642947832584,0.7630533822070722,1.0297220474183202,3.943333867421539,1.0135638038740271,0.6228868194691818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3679054415988,262.3679054415988,-10.782094558401184,246.86663742198965,277.86917346120134,120279.95205439746,120277.83661835793,2.115436039544872,0.0,nan,277.86917346120134,4.719173461201365,271.66866625336365,-1.4813337466363237,265.46815904552443,-7.681840954475547,259.26765183767867,-13.882348162321307,253.06714462983462,-20.082855370165362,246.86663742198965,-26.283362578010326,1.0,1.0,26022.012520719443,26022.012520719443,277.12841782938176,3.978417829381783,277.12841782938176,277.12841782938176,76928.56927050508,76928.52350737213,0.04576313294819556,0.0,8546.071908451686,8546.071908451686,0.8895055311517954,3879.6583543525944,277.12841782938176,3.978417829381783,1.0,0.002,0.14499221711856705,0.005116972251199578,0.0002246501757926804,0.001775349823885483,0.1123250878963402,0.1123250878963402,0.0,-3.218367412849421e-13,1.0,1.0000056435829883,0.002752972487144234,0.09231115722199298,0.0,5.203012995332607e-07,0.6656307693452086,0.0,1601853.0497099154,268.12679754796335,3.427296917379863e-06,1.0,1279317.9066481607,2619.2522333057605,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2272.5,-28.005560541988007,4.97677343664344,34.98792240352546,26.27024631891402,6.441546464209305,-24.560849841370317,-38.19904594039542,2.9968357635147265,-5.023201561749659,-5.0232049648896915,39.975853751911316,41055.171654702164,25749.94438394781,25749.94438394781,66805.11603864998,76938.2760110821,76928.54216332608,25749.94438394781,102678.4865472739,102678.4865472739,102678.4865472739,128719.44790417135,124431.57702940424,4287.87087476711,0.0,90304.26089865077,54421.15654197264,39870.11595186459,26040.961356897446,65911.07730876203,19870.643760299823,1450.0,0.0,0.8868880648065857,2.8822332579437058,0.001494314320929203,1.0,1.0,-5.020471475024692,354335.32913441333,1553492.3750035614,4.3842435322453,1553492.3750035614,4.3842435322453,0.7630533868534275,0.0923111638888276,3.86035646078254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86035646078254,1.2777575437987345,1.278055829292881,3.0211963760400247,6401.552587201355,15243.107769423557,6489.286711612053,0.0003441323959849406,23392.725986849677,2385.3941954540724,19396.912244075167,1977.9345896993539,0.829185630395501,0.829185630395501,35017.57409824126,35405.22815468563,0.9863324549336691,0.8,4226.250216431661,4273.035954225843,0.9863324549336691,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558611866322441,4.97677343664344,-2.3437509084732087,7.320524345116649,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8139137439836408,0.0002868023389014643,197.3038250447696,0.0,0.0,0.0,0.0,9.653129787944632e-05,0.0001369010675591095,0.0005284869206398353,0.09231116316373443,0.09231116316373443,0.09231116316373443,0.09231167813339193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489551.77205061563,595.0546332573194,0.0,0.09231116316373443,0.0923111638888276,0.0923111638888276,0.375,0.375,0.5,9.525113764427395,0.0027527793727699645,0.0027527793727699645,-3.581135388230905e-11,3.4031400559797476e-06,0.0027334898650224204,-3.581135388230905e-11,26040.961356897446,19870.643760299823,0.7630533868534275,1.0297229058543071,3.9433344640262664,1.0135643167490618,0.6228872798175976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36793669855973,262.36793669855973,-10.782063301440246,246.8666936313821,277.86917976573335,120279.74755529319,120277.65720944086,2.0903458523380563,0.0,nan,277.86917976573335,4.719179765733372,271.66868253886366,-1.4813174611363138,265.4681853119974,-7.681814688002589,259.2676880851274,-13.88231191487256,253.06719085825455,-20.08280914174543,246.8666936313821,-26.283306368617872,1.0,1.0,26022.012520719443,26022.012520719443,277.1284209267959,3.978420926795934,277.1284209267959,277.1284209267959,76928.58771245647,76928.54216332608,0.045549130387371406,0.0,8546.071908451686,8546.071908451686,0.889505538132241,3879.658243086453,277.1284209267959,3.978420926795934,1.0,0.002,0.14499092558208504,0.005116978189886378,0.0002246481751184926,0.0017753518245252897,0.1123240875592463,0.1123240875592463,0.0,-3.5621765953619544e-13,1.0,1.00000560364529,0.0027334899008337743,0.0923111638888276,0.0,5.16619206155745e-07,0.6609201997271952,0.0,1601853.0506991155,268.1267984382503,3.40317586733363e-06,1.0,1279317.903500374,2619.2522461913763,,,,,,,,,,,,,,,,,2.0,15243.107769423557
