time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2275.0,-28.005503274118887,4.9767745824888685,34.98792322932253,26.270255294535332,6.441550008307189,-24.5607979458791,-38.198996836412675,2.9968446799950317,-5.023200675952069,-5.023204055254054,39.97585533629383,41055.19621980215,25749.94499218802,25749.94499218802,66805.14121199017,76938.29435292588,76928.56071563765,25749.94499218802,102678.50570782567,102678.50570782567,102678.50570782567,128719.46796531789,124431.57968906584,4287.888276252052,0.0,90304.25793628166,54421.15980287705,39870.10903711623,26040.96225749223,65911.07129460845,19870.644567684798,1450.0,0.0,0.8868880636988963,2.8822333548719326,0.001494314320929203,1.0,1.0,-5.020489857372695,354335.3417005551,1553492.4432837516,4.384243569461922,1553492.4432837516,4.384243569461922,0.7630533914685824,0.09231117050819984,3.8603563283360773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603563283360773,1.277757502541338,1.2780557880258532,3.0211963699357636,6401.552574267159,15243.107769423557,6489.286719755258,0.0003441323991900308,23392.72602205749,2385.39419904427,19396.912268415752,1977.9345921814026,0.8291856301880336,0.8291856301880336,35017.573137096064,35405.22815468563,0.9863324210932074,0.8,4226.250100431618,4273.035954225843,0.9863324210932074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558611997622579,4.9767745824888685,-2.343749935546106,7.320524518034974,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8139089709621411,0.0002868040208017487,197.3037789528941,0.0,0.0,0.0,0.0,9.65318261278532e-05,0.00013690053931070262,0.0005284848632806928,0.0923111697933997,0.0923111697933997,0.0923111697933997,0.09231168112249899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489551.5946999885,595.0546910825489,0.0,0.0923111697933997,0.09231117050819984,0.09231117050819984,0.375,0.375,0.5,9.525152113949291,0.002733289020795837,0.002733289020795837,1.2732925824820995e-11,3.3793019724726037e-06,0.002714197881346081,1.2732925824820995e-11,26040.96225749223,19870.644567684798,0.7630533914685824,1.0297237005693336,3.943335055353783,1.013564791162101,0.6228877093545356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36796765160494,262.36796765160494,-10.782032348395035,246.86674925944888,277.86918604375444,120279.54567912077,120277.47565847999,2.0700206407693518,0.0,nan,277.86918604375444,4.719186043754462,271.6686986869007,-1.4813013130992658,265.4682113300396,-7.681788669960383,259.26772397317455,-13.882276026825423,253.06723661631176,-20.082763383688217,246.86674925944888,-26.283250740551097,1.0,1.0,26022.012520719443,26022.012520719443,277.12842400728994,3.9784240072899593,277.12842400728994,277.12842400728994,76928.60613924841,76928.56071563765,0.04542361076164525,0.0,8546.071908451686,8546.071908451686,0.8895055464830113,3879.6581099777577,277.12842400728994,3.9784240072899593,1.0,0.002,0.1449896431607475,0.00511698408713224,0.00022464618856505572,0.0017753538110958237,0.11232309428252786,0.11232309428252786,0.0,-3.39120658637837e-13,1.0,1.0000055640982075,0.002714197868613155,0.09231117050819984,0.0,5.129731259106124e-07,0.6562557023856092,0.0,1601853.0516834916,268.1267993240479,3.379289239546779e-06,1.0,1279317.9003688474,2619.2522590104377,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2277.5,-28.0054462989196,4.976775716264317,34.987924049093394,26.270264235232048,6.441553527056425,-24.560746316323517,-38.19895157413555,2.996853544392404,-5.02319979076259,-5.023203146510557,39.975856911014205,41055.23472701371,25749.945571645298,25749.945571645298,66805.180298659,76938.31256352697,76928.57918987193,25749.945571645298,102678.52476151723,102678.52476151723,102678.52476151723,128719.48791571912,124431.582360243,4287.90555547611,0.0,90304.25489084322,54421.1770540664,39870.08648530758,26040.96315420189,65911.04963950947,19870.645371387734,1450.0,0.0,0.8868880626215335,2.882233451698006,0.001494314320929203,1.0,1.0,-5.0205079872878855,354335.35425397917,1553492.5111471426,4.384243605659615,1553492.5111471426,4.384243605659615,0.7630533960561849,0.09231117708043615,3.86035617984255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86035617984255,1.277757461524936,1.2780557469998761,3.0211963507029096,6401.552533515049,15243.107769423557,6489.286745412259,0.0003441324092883903,23392.726132987656,2385.394210355999,19396.912345106244,1977.9346000016565,0.8291856295343599,0.8291856295343599,35017.57205949958,35405.22815468563,0.9863323831526735,0.8,4226.249970377139,4273.035954225843,0.9863323831526735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558612122709378,4.976775716264317,-2.3437489665062015,7.320524682770518,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8139042223633395,0.0002868056941156253,197.30373309659433,0.0,0.0,0.0,0.0,9.653231305051475e-05,0.00013690005238804103,0.000528482963256943,0.09231117637582809,0.09231117637582809,0.09231117637582809,0.09231168411149081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489551.418602376,595.0547484992999,0.0,0.09231117637582809,0.09231117708043615,0.09231117708043615,0.375,0.375,0.5,9.52519019406375,0.0027140247034935783,0.0027140247034935783,3.3310243452433497e-11,3.355747992372926e-06,0.002695159222696475,3.3310243452433497e-11,26040.96315420189,19870.645371387734,0.7630533960561849,1.0297252488314232,3.943335641124426,1.013565717190666,0.6228884982345012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3679983524802,262.3679983524802,-10.782001647519792,246.86680441405443,277.8691922908978,120279.34596700207,120277.29281033047,2.0531566715971876,0.0,nan,277.8691922908978,4.719192290897809,271.6687147155386,-1.4812852844613644,265.468237140168,-7.681762859831963,259.2677595647975,-13.882240435202505,253.06728198942486,-20.08271801057512,246.86680441405443,-26.28319558594555,1.0,1.0,26022.012520719443,26022.012520719443,277.1284270777557,3.9784270777557253,277.1284270777557,277.1284270777557,76928.62424784161,76928.57918987193,0.04505796967714559,0.0,8546.071908451686,8546.071908451686,0.8895055558455515,3879.657960741763,277.1284270777557,3.9784270777557253,1.0,0.002,0.14498836973476398,0.005116989944055073,0.0002246442159485371,0.001775355783736243,0.11232210797426855,0.11232210797426855,0.0,-3.1522007226669757e-13,1.0,1.0000055250704747,0.0026951591893862314,0.09231117708043615,0.0,5.093749275859892e-07,0.6516524612663345,0.0,1601853.052667628,268.1268002092374,3.3557146821294737e-06,1.0,1279317.89724049,2619.2522718165174,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2280.0,-28.005389943127195,4.976776902167991,34.987924893748925,26.27028435179966,6.441561655596702,-24.56069478325313,-38.19890257492659,2.99686649542931,-5.023197623935005,-5.023200988412449,39.97585886733828,41055.23855860664,25749.943068244633,25749.943068244633,66805.18162685126,76938.32368942941,76928.60699637391,25749.943068244633,102678.55006461855,102678.55006461855,102678.55006461855,128719.5146913373,124431.59181524125,4287.922876096053,0.0,90304.24117967895,54421.15604771786,39870.094591067886,26040.96462671874,65911.05921778662,19870.646646822348,1450.0,0.0,0.8868880665182791,2.8822336807246685,0.001494314320929203,1.0,1.0,-5.020498758996496,354335.3840650305,1553492.595454863,4.384243474735094,1553492.595454863,4.384243474735094,0.7630534018864463,0.09231118358578516,3.8603544107948937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603544107948937,1.2777574015992734,1.2780556870602242,3.02119510790012,6401.5499001650705,15243.107769423557,6489.288403331963,0.0003441330618310244,23392.733301159315,2385.3949413060845,19396.91730073919,1977.9351053355826,0.8291855872942349,0.8291855872942349,35017.55922177089,35405.22815468563,0.9863319311557827,0.8,4226.24842099929,4273.035954225843,0.9863319311557827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558611582303058,4.976776902167991,-2.343747068903688,7.32052397107168,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8138995254184382,0.0002868073492468799,197.3036877388432,0.0,0.0,0.0,0.0,9.653284017690993e-05,0.00013689952526164587,0.0005284806861795216,0.09231118289296544,0.09231118289296544,0.09231118289296544,0.09231169185231045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489551.24390798295,595.0548054778766,0.0,0.09231118289296544,0.09231118358578516,0.09231118358578516,0.375,0.375,0.5,9.525228366068752,0.0027076534601633284,0.0027076534601633284,7.560174708487466e-12,3.3644774362073804e-06,0.002702229415945112,7.560174708487466e-12,26040.96462671874,19870.646646822348,0.7630534018864463,1.0297251355858148,3.9433357492568875,1.0135655900493155,0.6228884658483467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3680296038172,262.3680296038172,-10.781970396182771,246.86685913645618,277.86920007117004,120279.1408599394,120277.05089057358,2.089969365785132,0.0,nan,277.86920007117004,4.719200071170064,271.66873188423557,-1.4812681157644079,265.46826369729047,-7.68173630270951,259.26779551034906,-13.882204489650917,253.06732732340168,-20.082672676598293,246.86685913645618,-26.283140863543792,1.0,1.0,26022.012520719443,26022.012520719443,277.12843248957114,3.978432489571162,277.12843248957114,277.12843248957114,76928.64938665212,76928.60699637391,0.04239027820585761,0.0,8546.071908451686,8546.071908451686,0.8895056673842776,3879.6561828488684,277.12843248957114,3.978432489571162,1.0,0.002,0.14498709296808332,0.0051169960498875285,0.0002246422387374396,0.0017753577610256476,0.11232111936871979,0.11232111936871979,0.0,-2.369129198376285e-13,1.0,1.0000055395639573,0.0027022294083849374,0.09231118358578516,0.0,5.107112172122431e-07,0.653361996707015,0.0,1601853.0551744676,268.126802376065,3.364469876032672e-06,1.0,1279317.8898114716,2619.252302227573,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2282.5,-28.005333261623083,4.976778055743531,34.987925720538456,26.27028285004201,6.441559030189497,-24.560644032441623,-38.198857417423255,2.996869800948833,-5.023197106913301,-5.023200438032409,39.975860329305306,41055.288848243945,25749.944621473045,25749.944621473045,66805.23346971699,76938.34844818577,76928.62247457662,25749.944621473045,102678.56709604966,102678.56709604966,102678.56709604966,128719.53245307773,124431.59242301706,4287.940030060664,0.0,90304.2464518226,54421.186851651066,39870.06622241282,26040.96535702807,65911.0315794409,19870.647314027243,1450.0,0.0,0.8868880640258131,2.8822337396313484,0.001494314320929203,1.0,1.0,-5.020525127470648,354335.39166751894,1553492.6584591095,4.38424355847803,1553492.6584591095,4.38424355847803,0.7630534061082512,0.09231119015552093,3.8603554292492457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603554292492457,1.277757386304325,1.2780556717617053,3.0211959411282323,6401.551665675455,15243.107769423557,6489.287291792478,0.0003441326243386927,23392.72849530977,2385.3944512458147,19396.913978273282,1977.9347665383473,0.829185615613944,0.829185615613944,35017.566612550254,35405.22815468563,0.9863321913738716,0.8,4226.24931298806,4273.035954225843,0.9863321913738716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55861191759675,4.976778055743531,-2.343746356899836,7.320524412643367,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8138948013567567,0.00028680901395294054,197.30364211896523,0.0,0.0,0.0,0.0,9.653332597714738e-05,0.00013689903946140843,0.0005284789502438547,0.09231118945832481,0.09231118945832481,0.09231118945832481,0.09231169347953543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489551.06860903866,595.05486262902,0.0,0.09231118945832481,0.09231119015552093,0.09231119015552093,0.375,0.375,0.5,9.525266167555138,0.0026913612235262008,0.0026913612235262008,-1.5688783605583012e-11,3.3311191032225906e-06,0.0026753105617558504,-1.5688783605583012e-11,26040.96535702807,19870.647314027243,0.7630534061082512,1.0297271296019281,3.943336649074907,1.01356680162407,0.6228894900356862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3680593468376,262.3680593468376,-10.781940653162394,246.86691349948669,277.8692051941827,120278.91507551784,120276.9259766305,1.9890988873414708,0.0,nan,277.8692051941827,4.719205194182734,271.66874685524385,-1.4812531447561241,265.46828851631017,-7.68171148368981,259.26783017737347,-13.882169822626508,253.06737183842864,-20.082628161571336,246.86691349948669,-26.283086500513292,1.0,1.0,26022.012520719443,26022.012520719443,277.12843485109937,3.9784348510993937,277.12843485109937,277.12843485109937,76928.65079666467,76928.62247457662,0.02832208805193659,0.0,8546.071908451686,8546.071908451686,0.8895056031705757,3879.657206395492,277.12843485109937,3.9784348510993937,1.0,0.002,0.14498582892004985,0.005117001797517114,0.00022464028048422918,0.0017753597191876276,0.11232014024211459,0.11232014024211459,0.0,-3.281433284818558e-13,1.0,1.0000054843825197,0.002675310577444634,0.09231119015552093,0.0,5.056236974168484e-07,0.6468534406600588,0.0,1601853.0557204904,268.1268028930867,3.3311347920061962e-06,1.0,1279317.887916905,2619.2523099830787,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2285.0,-28.00527747876557,4.9767791773775105,34.98792653094868,26.270297343749576,6.4415650228079855,-24.560593228607754,-38.19880852298809,2.996880772587291,-5.023196613382368,-5.023199911887209,39.97586177404086,41055.29970796662,25749.94615485665,25749.94615485665,66805.24586282327,76938.36274256589,76928.63786402637,25749.94615485665,102678.58401888302,102678.58401888302,102678.58401888302,128719.55009144213,124431.59307711221,4287.95701432992,0.0,90304.23817547217,54421.175140628955,39870.070038714686,26040.966072559106,65911.03611127379,19870.647968600904,1450.0,0.0,0.8868880614726855,2.8822337959595923,0.001494314320929203,1.0,1.0,-5.02055095299005,354335.398935846,1553492.7207204965,4.384243644259103,1553492.7207204965,4.384243644259103,0.7630534102780377,0.09231119664880501,3.860354490173074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860354490173074,1.27775733553753,1.2780556209830591,3.021195326222949,6401.550362764947,15243.107769423557,6489.28811208615,0.00034413294719913014,23392.732041927968,2385.394812900223,19396.916430185964,1977.9350165638587,0.8291855947146275,0.8291855947146275,35017.559797807146,35405.22815468563,0.9863319514371417,0.8,4226.248490520763,4273.035954225843,0.9863319514371417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558612248606564,4.9767791773775105,-2.343745671195809,7.320524848573319,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8138901522207568,0.00028681065227490355,197.30359722237986,0.0,0.0,0.0,0.0,9.653385198149836e-05,0.00013689851345705743,0.0005284767911219707,0.09231119596457968,0.09231119596457968,0.09231119596457968,0.09231169501786474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489550.89502481703,595.0549192209745,0.0,0.09231119596457968,0.09231119664880501,0.09231119664880501,0.375,0.375,0.5,9.525303596341892,0.002670044603291899,0.002670044603291899,5.8548721426632255e-12,3.298504850590689e-06,0.0026489588971685407,5.8548721426632255e-12,26040.966072559106,19870.647968600904,0.7630534102780377,1.0297273034158467,3.943337148525808,1.0135669199622328,0.6228896119711322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36808949868293,262.36808949868293,-10.781910501317043,246.86696748048396,277.8692115168776,120278.72563487162,120276.70919505903,2.01643981261231,0.0,nan,277.8692115168776,4.719211516877635,271.66876270959506,-1.4812372904049198,265.468313902323,-7.681686097676959,259.26786509505257,-13.882134904947407,253.06741628776524,-20.082583712234737,246.86696748048396,-26.283032519516013,1.0,1.0,26022.012520719443,26022.012520719443,277.1284371780075,3.978437178007539,277.1284371780075,277.1284371780075,76928.67919087883,76928.63786402637,0.04132685245713219,0.0,8546.071908451686,8546.071908451686,0.8895056623794714,3879.6562626239397,277.1284371780075,3.978437178007539,1.0,0.002,0.1449845773225375,0.005117007485237193,0.00022463834151052742,0.001775361658145922,0.11231917075526371,0.11231917075526371,0.0,-3.435507087146128e-13,1.0,1.000005430363675,0.0026489588913136686,0.09231119664880501,0.0,5.006433645965064e-07,0.6404820108884042,0.0,1601853.0562405044,268.1268033866176,3.298498995718546e-06,1.0,1279317.8861056129,2619.25231739769,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2287.5,-28.005221777255667,4.976780324854377,34.98792735338006,26.270305935200327,6.4415696133698965,-24.56054263819365,-38.19876340040935,2.9968904740335685,-5.0231949876074395,-5.023198282274009,39.97586354771837,41055.336620595524,25749.944913355594,25749.944913355594,66805.28153395111,76938.3804843498,76928.6615136307,25749.944913355594,102678.60642698628,102678.60642698628,102678.60642698628,128719.57372066024,124431.59974565971,4287.973975000528,0.0,90304.23646508725,54421.19260026868,39870.04873868729,26040.967293673944,65911.01603236124,19870.64903694422,1450.0,0.0,0.8868880633420418,2.882233969045546,0.001494314320929203,1.0,1.0,-5.0205523923455075,354335.42144638347,1553492.7971572783,4.384243581451668,1553492.7971572783,4.384243581451668,0.7630534155223696,0.09231120305316079,3.8603545995804107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603545995804107,1.2777572906480361,1.278055576083086,3.0211955179864924,6401.550769088884,15243.107769423557,6489.287856270635,0.0003441328465123373,23392.730935884127,2385.394700115139,19396.915665536268,1977.9349385912894,0.8291856012322899,0.8291856012322899,35017.560591760746,35405.22815468563,0.9863319793910387,0.8,4226.248586342552,4273.035954225843,0.9863319793910387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558611980605111,4.976780324854377,-2.3437441707691034,7.320524495623481,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8138855098931381,0.00028681228821631817,197.30355239128718,0.0,0.0,0.0,0.0,9.653433741072018e-05,0.00013689802802783563,0.0005284749321707433,0.09231120238465397,0.09231120238465397,0.09231120238465397,0.09231170075600416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489550.72327662894,595.0549752312414,0.0,0.09231120238465397,0.09231120305316079,0.09231120305316079,0.375,0.375,0.5,9.5253409744882,0.0026576096384474113,0.0026576096384474113,-3.126388037344441e-11,3.2946665555755317e-06,0.002645889928487577,-3.126388037344441e-11,26040.967293673944,19870.64903694422,0.7630534155223696,1.0297287793570742,3.943337597242448,1.01356776993319,0.6228903617634725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36811964845384,262.36811964845384,-10.781880351546135,246.8670211632546,277.86921813364637,120278.55051068678,120276.53420964237,2.0163010443956058,0.0,nan,277.86921813364637,4.719218133646393,271.6687787395742,-1.481221260425798,265.46833934549386,-7.681660654506118,259.26789995141854,-13.882100048581435,253.06746055733527,-20.08253944266471,246.8670211632546,-26.28297883674537,1.0,1.0,26022.012520719443,26022.012520719443,277.1284415749277,3.9784415749277287,277.1284415749277,277.1284415749277,76928.69524977573,76928.6615136307,0.03373614503652789,0.0,8546.071908451686,8546.071908451686,0.8895056554813223,3879.6563725783126,277.1284415749277,3.9784415749277287,1.0,0.002,0.14498332717524007,0.005117013373487132,0.0002246364052973422,0.0017753635945100487,0.1123182026486711,0.1123182026486711,0.0,-1.9260894962291886e-13,1.0,1.000005424072679,0.0026458899597514574,0.09231120305316079,0.0,5.000633892315171e-07,0.6397400352252653,0.0,1601853.0581061316,268.12680501239254,3.294697819455905e-06,1.0,1279317.8804959091,2619.2523403612886,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2290.0,-28.005166518720497,4.9767814862359385,34.987928180680534,26.270321022626035,6.441574258099209,-24.560492441040996,-38.198714575823374,2.99690018015418,-5.02319357682353,-5.02319686173212,39.975865254640304,41055.34165209919,25749.94424601775,25749.94424601775,66805.28589811694,76938.39442990332,76928.6833811681,25749.94424601775,102678.62762718585,102678.62762718585,102678.62762718585,128719.59604458539,124431.60515849275,4287.990886092631,0.0,90304.22617028804,54421.17339145367,39870.0586431493,26040.968417399537,65911.02706054883,19870.6500253449,1450.0,0.0,0.8868880643899189,2.8822341200265553,0.001494314320929203,1.0,1.0,-5.020558898179672,354335.44107019826,1553492.870717768,4.38424354624465,1553492.870717768,4.38424354624465,0.7630534205505247,0.09231120946630698,3.8603532705870776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603532705870776,1.277757245736917,1.2780555311614827,3.0211945840782204,6401.548790249321,15243.107769423557,6489.289102117104,0.0003441333368671333,23392.736322433695,2385.3952493903316,19396.91938945474,1977.9353183252936,0.8291855694903483,0.8291855694903483,35017.55094744337,35405.22815468563,0.9863316398293246,0.8,4226.247422375616,4273.035954225843,0.9863316398293246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558611836547633,4.9767814862359385,-2.3437428196681833,7.320524305904122,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8138809045125864,0.00028681391115614486,197.3035079167407,0.0,0.0,0.0,0.0,9.65348626687186e-05,0.00013689750276983718,0.0005284727225527445,0.0923112087995275,0.0923112087995275,0.0923112087995275,0.09231170570066655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489550.5517401712,595.0550311692829,0.0,0.0923112087995275,0.09231120946630698,0.09231120946630698,0.375,0.375,0.5,9.52537824179677,0.0026474748754594657,0.0026474748754594657,2.7966962079517543e-11,3.28490858692021e-06,0.002637963552444944,2.7966962079517543e-11,26040.968417399537,19870.6500253449,0.7630534205505247,1.0297286497508964,3.9433379369758312,1.0135676665567144,0.6228903338796997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36814972746214,262.36814972746214,-10.781850272537838,246.86707450498025,277.86922494993553,120278.3300091539,120276.31844056585,2.0115685880346907,0.0,nan,277.86922494993553,4.719224949935551,271.6687948609543,-1.4812051390456986,265.4683647719589,-7.681635228041102,259.2679346829696,-13.882065317030367,253.06750459397426,-20.082495406025714,246.86707450498025,-26.282925495019725,1.0,1.0,26022.012520719443,26022.012520719443,277.12844555425187,3.9784455542518913,277.12844555425187,277.12844555425187,76928.71434637318,76928.6833811681,0.030965205078246072,0.0,8546.071908451686,8546.071908451686,0.88950573927455,3879.655036940013,277.12844555425187,3.9784455542518913,1.0,0.002,0.14498208077246766,0.005117019205135382,0.00022463447478862774,0.0017753655249038247,0.11231723739431387,0.11231723739431387,0.0,-3.0754739033245215e-13,1.0,1.0000054078241762,0.002637963524477982,0.09231120946630698,0.0,4.985653627158502e-07,0.63782358068017,0.0,1601853.0597154566,268.12680642317645,3.2848806199581304e-06,1.0,1279317.875605586,2619.2523603800664,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2292.5,-28.005111199212052,4.97678263553457,34.98792900003326,26.270324584934883,6.441575397352174,-24.560442539554256,-38.19866955801842,2.9969067374549345,-5.023192675274345,-5.023195937816861,39.975866807987465,41055.382493715704,25749.94482637993,25749.94482637993,66805.32732009563,76938.41530950282,76928.70146096685,25749.94482637993,102678.64628734678,102678.64628734678,102678.64628734678,128719.6155988328,124431.6079153646,4288.007683468203,0.0,90304.22803701123,54421.19522029511,39870.03646301791,26040.969311486017,65911.00577450392,19870.650825515997,1450.0,0.0,0.8868880634666044,2.882234218435023,0.001494314320929203,1.0,1.0,-5.0205759675869785,354335.4538318357,1553492.9376600576,4.38424357726656,1553492.9376600576,4.38424357726656,0.7630534250793635,0.09231121587331417,3.860353851101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860353851101,1.2777572153956807,1.2780555008131633,3.021195110141148,6401.549904913539,15243.107769423557,6489.2884003424015,0.0003441330606543578,23392.733288233623,2385.394939988031,19396.917291803187,1977.935104424364,0.8291855873704035,0.8291855873704035,35017.5551601512,35405.22815468563,0.9863317881523429,0.8,4226.247930804822,4273.035954225843,0.9863317881523429,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558611961829771,4.97678263553457,-2.3437418353623545,7.320524470896924,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8138762940785347,0.0002868155358952264,197.30346339314033,0.0,0.0,0.0,0.0,9.653534697546478e-05,0.000136897018463091,0.000528470932428238,0.09231121521133354,0.09231121521133354,0.09231121521133354,0.09231170875637312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489550.3806738016,595.0550869467095,0.0,0.09231121521133354,0.09231121587331417,0.09231121587331417,0.375,0.375,0.5,9.525415257637613,0.0026335197782714204,0.0026335197782714204,-5.093170329928398e-11,3.2625425205878855e-06,0.0026199702298868033,-5.093170329928398e-11,26040.969311486017,19870.650825515997,0.7630534250793635,1.02973024696873,3.9433386256704925,1.0135686223428508,0.622891154690845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3681791458886,262.3681791458886,-10.781820854111402,246.86712758555473,277.86923070621526,120278.1368270576,120276.16943557722,1.9673914803922834,0.0,nan,277.86923070621526,4.719230706215285,271.66881008209265,-1.4811899179073293,265.46838945795406,-7.681610542045917,259.267968833826,-13.882031166173988,253.06754820968868,-20.082451790311296,246.86712758555473,-26.28287241444525,1.0,1.0,26022.012520719443,26022.012520719443,277.1284485937354,3.978448593735436,277.1284485937354,277.1284485937354,76928.72455357862,76928.70146096685,0.023092611765605398,0.0,8546.071908451686,8546.071908451686,0.8895057026730614,3879.6556203565046,277.1284485937354,3.978448593735436,1.0,0.002,0.1449808428712896,0.005117024906275357,0.0002246325572210199,0.0017753674425081425,0.11231627861050994,0.11231627861050994,0.0,-2.7083760581469996e-13,1.0,1.0000053709394854,0.0026199702808185066,0.09231121587331417,0.0,4.95164744182628e-07,0.6334731070277584,0.0,1601853.0607203166,268.12680732472563,3.262593452291185e-06,1.0,1279317.872425342,2619.252373398552,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2295.0,-28.00505641942835,4.976783738172905,34.98792979511046,26.27033401457595,6.441578032913166,-24.560392974192386,-38.198624610062666,2.996914587618843,-5.023192482222896,-5.0231957053498295,39.97586813744468,41055.4103602398,25749.94706707104,25749.94706707104,66805.35742731084,76938.43247590806,76928.7143119691,25749.94706707104,102678.66137904015,102678.66137904015,102678.66137904015,128719.63126127784,124431.60698285878,4288.024278419058,0.0,90304.22337391801,54421.20125802325,39870.0245732164,26040.9698822377,65910.9944554541,19870.651360117183,1450.0,0.0,0.8868880598371089,2.882234243680176,0.001494314320929203,1.0,1.0,-5.020607603360531,354335.45704392664,1553492.9949522042,4.3842436992119,1553492.9949522042,4.3842436992119,0.7630534288844122,0.09231122224679464,3.8603533901143012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603533901143012,1.277757179072249,1.278055464481252,3.021194835248132,6401.549322448224,15243.107769423557,6489.288767053368,0.00034413320498875985,23392.73487374797,2385.3951016654996,19396.91838792681,1977.9352161978668,0.8291855780272454,0.8291855780272454,35017.55181483562,35405.22815468563,0.9863316703688826,0.8,4226.247527060672,4273.035954225843,0.9863316703688826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55861244552527,4.976783738172905,-2.3437413697364167,7.320525107909322,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8138717286539656,0.00028681714479088927,197.30341930395417,0.0,0.0,0.0,0.0,9.653583053300487e-05,0.0001368965349055509,0.0005284690026175443,0.0923112215913926,0.0923112215913926,0.0923112215913926,0.09231170918714468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489550.21067732334,595.0551423647621,0.0,0.0923112215913926,0.09231122224679464,0.09231122224679464,0.375,0.375,0.5,9.525451827161492,0.002610759885101288,0.002610759885101288,1.1141310096718371e-11,3.223126952889288e-06,0.0025881019893176926,1.1141310096718371e-11,26040.9698822377,19870.651360117183,0.7630534288844122,1.029731252982967,3.943339284495002,1.0135692531913048,0.6228916844516292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36820831047606,262.36820831047606,-10.781791689523914,246.8671803418424,277.8692362791026,120277.93190466172,120275.98148913794,1.950415523822745,0.0,nan,277.8692362791026,4.719236279102631,271.6688250916588,-1.4811749083411883,265.46841390420104,-7.681586095798934,259.2680027167541,-13.88199728324588,253.06759152929726,-20.082408470702717,246.8671803418424,-26.282819658157564,1.0,1.0,26022.012520719443,26022.012520719443,277.1284503299345,3.9784503299345033,277.1284503299345,277.1284503299345,76928.74443066881,76928.7143119691,0.03011869970941916,0.0,8546.071908451686,8546.071908451686,0.8895057317383409,3879.6551570648726,277.1284503299345,3.9784503299345033,1.0,0.002,0.1449796200272894,0.005117030410510669,0.00022463066266116658,0.0017753693370108215,0.11231533133058329,0.11231533133058329,0.0,-3.2801192317855055e-13,1.0,1.0000053056119789,0.0025881019781763825,0.09231122224679464,0.0,4.891417869170033e-07,0.6257678297614505,0.0,1601853.0608844196,268.1268075177771,3.2231158115791914e-06,1.0,1279317.8716248784,2619.252376675289,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2297.5,-28.005001952131796,4.976784805564158,34.9879305726078,26.2703436537646,6.441580074972495,-24.560343749423208,-38.19857592517508,2.996921872204502,-5.0231921057877,-5.02319529502168,39.975869503424384,41055.42026558257,25749.948759008534,25749.948759008534,66805.36902459111,76938.44945192362,76928.72852277,25749.948759008534,102678.67728177854,102678.67728177854,102678.67728177854,128719.64781020049,124431.60711389316,4288.040696307334,0.0,90304.21780875063,54421.1886221792,39870.03242952381,26040.97052842196,65911.00295794578,19870.65195556772,1450.0,0.0,0.8868880569798473,2.8822342877297196,0.001494314320929203,1.0,1.0,-5.020634574210476,354335.46271251247,1553493.0538206922,4.384243795211398,1553493.0538206922,4.384243795211398,0.7630534328158102,0.09231122852608578,3.8603527548679843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603527548679843,1.277757145365802,1.2780554307669367,3.021194417788073,6401.548437900454,15243.107769423557,6489.289323950043,0.00034413342417881235,23392.737281554168,2385.3953471934014,19396.920052528236,1977.935385939973,0.8291855638383651,0.8291855638383651,35017.54720494239,35405.22815468563,0.9863315080615761,0.8,4226.246970695397,4273.035954225843,0.9863315080615761,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558612810761935,4.976784805564158,-2.3437407833508477,7.320525588915006,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8138671892999204,0.0002868187445169669,197.30337546629102,0.0,0.0,0.0,0.0,9.653635429559963e-05,0.00013689601114295617,0.0005284668937461491,0.09231122788590862,0.09231122788590862,0.09231122788590862,0.09231171030055804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489550.042732015,595.0551971167191,0.0,0.09231122788590862,0.09231122852608578,0.09231122852608578,0.375,0.375,0.5,9.525488008162343,0.0025856503091290506,0.0025856503091290506,4.1154635255225e-11,3.1892340075501124e-06,0.0025607208112319313,4.1154635255225e-11,26040.97052842196,19870.65195556772,0.7630534328158102,1.0297312985173541,3.9433399035129932,1.0135692983949278,0.6228917543824632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36823715009524,262.36823715009524,-10.781762849904737,246.86723277303946,277.8692415271445,120277.71819339384,120275.78951043564,1.9286829581902196,0.0,nan,277.8692415271445,4.719241527144504,271.66883977633006,-1.4811602236699173,265.46843802550706,-7.681561974492922,259.26803627468536,-13.88196372531462,253.06763452386497,-20.08236547613501,246.86723277303946,-26.282767226960516,1.0,1.0,26022.012520719443,26022.012520719443,277.12845240310855,3.9784524031085766,277.12845240310855,277.12845240310855,76928.7613455919,76928.72852277,0.03282282190048136,0.0,8546.071908451686,8546.071908451686,0.889505771790714,3879.654518642324,277.12845240310855,3.9784524031085766,1.0,0.002,0.1449784101203807,0.005117035890487632,0.00022462878822873854,0.0017753712114659404,0.11231439411436926,0.11231439411436926,0.0,-3.053208727510359e-13,1.0,1.000005249482664,0.002560720770077296,0.09231122852608578,0.0,4.8396687347874e-07,0.6191474698321019,0.0,1601853.0612677657,268.1268078942123,3.1891928529148572e-06,1.0,1279317.8702122474,2619.252382457968,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2300.0,-28.004947746466158,4.976785898689627,34.98793136238844,26.270358182396762,6.441586263901105,-24.56029434543375,-38.198530942294724,2.99693286261745,-5.023190536248592,-5.023193721790606,39.975871214621655,41055.440975244295,25749.9475227366,25749.9475227366,66805.3884979809,76938.46306731022,76928.75141965126,25749.9475227366,102678.69894238785,102678.69894238785,102678.69894238785,128719.67064927163,124431.61355811209,4288.057091159538,0.0,90304.20956232854,54421.18746928753,39870.02454782335,26040.971706883785,65910.99625470713,19870.652986557205,1450.0,0.0,0.8868880587885386,2.8822344548273753,0.001494314320929203,1.0,1.0,-5.020635954637498,354335.4844442662,1553493.127565321,4.384243734442215,1553493.127565321,4.384243734442215,0.7630534378755347,0.09231123471269082,3.8603518215727366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603518215727366,1.2777570945121548,1.2780553799014178,3.0211938076122453,6401.547145011094,15243.107769423557,6489.290137930468,0.00034413374455524227,23392.740800898795,2385.395706066679,19396.922485570198,1977.9356340412066,0.8291855430991194,0.8291855430991194,35017.5404321497,35405.22815468563,0.9863312696018892,0.8,4226.246153291069,4273.035954225843,0.9863312696018892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558612543889287,4.976785898689627,-2.343739338762142,7.320525237451769,3.5,3.5,1.0,0.6,0.0002334323654385558,0.81386267177756,0.00028682033656699776,197.30333183921917,0.0,0.0,0.0,0.0,9.653683823353118e-05,0.00013689552720502461,0.0005284648978110769,0.09231123408785032,0.09231123408785032,0.09231123408785032,0.09231171584059096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489549.876695161,595.0552512642104,0.0,0.09231123408785032,0.09231123471269082,0.09231123471269082,0.375,0.375,0.5,9.525524139836001,0.0025713634783528505,0.0025713634783528505,8.469669410260394e-12,3.185542027495103e-06,0.002557767153120949,8.469669410260394e-12,26040.971706883785,19870.652986557205,0.7630534378755347,1.0297320215090178,3.9433402004312192,1.013569696926101,0.6228921319378822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36826647459753,262.36826647459753,-10.781733525402444,246.86728498053438,277.86924796865793,120277.53766895486,120275.57655868844,1.9611102664178337,0.0,nan,277.86924796865793,4.719247968657953,271.66885537102866,-1.4811446289713217,265.4684627734131,-7.681537226586897,259.2680701757875,-13.881929824212477,253.06767757816368,-20.082322421836295,246.86728498053438,-26.2827150194656,1.0,1.0,26022.012520719443,26022.012520719443,277.12845665556836,3.9784566555683796,277.12845665556836,277.12845665556836,76928.78329892407,76928.75141965126,0.031879272806691006,0.0,8546.071908451686,8546.071908451686,0.8895058306351133,3879.6535806806005,277.12845665556836,3.9784566555683796,1.0,0.002,0.14497720160890645,0.00511704158214465,0.00022462691649958964,0.001775373083308043,0.11231345824979481,0.11231345824979481,0.0,-1.9236738937888909e-13,1.0,1.00000524342803,0.0025577671446512795,0.09231123471269082,0.0,4.834086875956875e-07,0.6184333700390509,0.0,1601853.0630688753,268.1268094637514,3.1855335578256927e-06,1.0,1279317.8647966192,2619.2524046271064,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2302.5,-28.0048935285108,4.976786952671965,34.987932131719155,26.27035629646855,6.441584933397039,-24.56024568232094,-38.19848613403735,2.9969370871507643,-5.023190248744413,-5.023193397929473,39.97587253380466,41055.48593239282,25749.9494027987,25749.9494027987,66805.43533519152,76938.48685300966,76928.76470376649,25749.9494027987,102678.71410656518,102678.71410656518,102678.71410656518,128719.6864122398,124431.61310994199,4288.073302297811,0.0,90304.216300279,54421.21537944303,39870.00102315108,26040.97230567461,65910.9733288257,19870.653542096825,1450.0,0.0,0.8868880556607361,2.8822344897255303,0.001494314320929203,1.0,1.0,-5.020664965367075,354335.4889178772,1553493.1844155702,4.384243839531457,1553493.1844155702,4.384243839531457,0.7630534416630362,0.09231124092529962,3.860353123186871,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860353123186871,1.2777570749648535,1.2780553603495532,3.021194872501923,6401.549401384538,15243.107769423557,6489.28871735633,0.000344133185428413,23392.734658877365,2385.3950797547955,19396.918239379036,1977.9352010502096,0.8291855792934433,0.8291855792934433,35017.5498777808,35405.22815468563,0.9863316021681373,0.8,4226.247293278676,4273.035954225843,0.9863316021681373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558612949736203,4.976786952671965,-2.3437388192679642,7.320525771939929,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8138581532580421,0.0002868219289861235,197.30328820227535,0.0,0.0,0.0,0.0,9.653732029504916e-05,0.00013689504514350663,0.0005284632150685436,0.09231124030061845,0.09231124030061845,0.09231124030061845,0.09231171663274591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489549.71072485275,595.0553053707714,0.0,0.09231124030061845,0.09231124092529962,0.09231124092529962,0.375,0.375,0.5,9.525559864536044,0.0025498269457671086,0.0025498269457671086,-5.684341886080801e-13,3.149185033635149e-06,0.002528432562371563,-5.684341886080801e-13,26040.97230567461,19870.653542096825,0.7630534416630362,1.0297337566796994,3.9433410953488637,1.013570760090333,0.6228930306880704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.36829477025344,262.36829477025344,-10.781705229746535,246.8673369141126,277.86925262639016,120277.34986247109,120275.4575577353,1.8923047358011242,0.0,nan,277.86925262639016,4.719252626390187,271.66886948393454,-1.4811305160654342,265.4684863414828,-7.68151365851719,259.2681031990292,-13.881896800970765,253.06772005657126,-20.082279943428716,246.8673369141126,-26.28266308588738,1.0,1.0,26022.012520719443,26022.012520719443,277.12845853384135,3.9784585338413763,277.12845853384135,277.12845853384135,76928.78914966977,76928.76470376649,0.024445903283776715,0.0,8546.071908451686,8546.071908451686,0.8895057485681546,3879.654888802805,277.12845853384135,3.9784585338413763,1.0,0.002,0.14497600695733703,0.00511704697736362,0.00022462506566343232,0.0017753749340139065,0.11231253283171616,0.11231253283171616,0.0,-3.226611686169001e-13,1.0,1.0000051832944363,0.0025284325629399973,0.09231124092529962,0.0,4.778645917534264e-07,0.6113407086511597,0.0,1601853.0633462959,268.12680975125556,3.1491856020693376e-06,1.0,1279317.8636817806,2619.2524091907576,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2305.0,-28.004840086908086,4.976787974352866,34.98793288515441,26.270371034648292,6.441590525241204,-24.560197025691664,-38.198441290855385,2.996947463973795,-5.023189861896924,-5.023192978415282,39.97587386977343,41055.502101725535,25749.95095337798,25749.95095337798,66805.45305510351,76938.50008025303,76928.77877943721,25749.95095337798,102678.72973281519,102678.72973281519,102678.72973281519,128719.70267678626,124431.61333346978,4288.089343316474,0.0,90304.20707521288,54421.209096487546,39869.99775413926,26040.972943971065,65910.97069811032,19870.65412933963,1450.0,0.0,0.886888052958893,2.88223453473013,0.001494314320929203,1.0,1.0,-5.0206909100360235,354335.49471299886,1553493.2419885513,4.38424393030914,1553493.2419885513,4.38424393030914,0.7630534455103771,0.09231124705402541,3.8603520008405536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603520008405536,1.2777570269503482,1.2780553123238394,3.0211941076576534,6401.54778077131,15243.107769423557,6489.289737667211,0.0003441335870146636,23392.739070310177,2385.3955295957517,19396.921289156537,1977.935512040966,0.8291855532973865,0.8291855532973865,35017.54173307112,35405.22815468563,0.9863313154053449,0.8,4226.246310298504,4273.035954225843,0.9863313154053449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558613284458028,4.976787974352866,-2.343738238405621,7.320526212758487,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8138536994661875,0.00028682349861119483,197.30324519019243,0.0,0.0,0.0,0.0,9.653780273452368e-05,0.0001368945627040321,0.000528461199038703,0.09231124644282981,0.09231124644282981,0.09231124644282981,0.09231171779292431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489549.5466381758,595.0553588648198,0.0,0.09231124644282981,0.09231124705402541,0.09231124705402541,0.375,0.375,0.5,9.525595215644213,0.002525855600651994,0.002525855600651994,3.865352482534945e-12,3.1165183713710576e-06,0.0025020683792718046,3.865352482534945e-12,26040.972943971065,19870.65412933963,0.7630534455103771,1.0297342466607788,3.943341566176204,1.013571069391318,0.622893300870512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.3683235020058,262.3683235020058,-10.78167649799417,246.86738853181186,277.869258472192,120277.16239943691,120275.24093034856,1.9214690883538872,0.0,nan,277.869258472192,4.719258472191996,271.6688844841241,-1.4811155158758993,265.46851049604294,-7.681489503957039,259.2681365079726,-13.881863492027378,253.06776251989172,-20.08223748010826,246.86738853181186,-26.282611468188122,1.0,1.0,26022.012520719443,26022.012520719443,277.1284606003895,3.9784606003894964,277.1284606003895,277.1284606003895,76928.81663314851,76928.77877943721,0.03785371129924897,0.0,8546.071908451686,8546.071908451686,0.8895058193322519,3879.6537608447566,277.1284606003895,3.9784606003894964,1.0,0.002,0.1449748247623082,0.00511705233530216,0.0002246232341718954,0.0017753767655280602,0.1123116170859477,0.1123116170859477,0.0,-3.0004427761798347e-13,1.0,1.000005129249916,0.002502068375406452,0.09231124705402541,0.0,4.7288188884594864e-07,0.6049662471292847,0.0,1601853.0637434688,268.12681013810305,3.116514506018575e-06,1.0,1279317.8622376155,2619.2524151025154,,,,,,,,,,,,,,,,,2.0,15243.107769423557
2307.5,-28.004786775340335,4.976789017166287,34.98793364883136,26.270380080118798,6.441594287786806,-24.56014866902972,-38.19839651752261,2.996956181238432,-5.023188430947812,-5.023191541324605,39.975875506860255,41055.527816033224,25749.949938114045,25749.949938114045,66805.47775414727,76938.51669624794,76928.80044818144,25749.949938114045,102678.75038629549,102678.75038629549,102678.75038629549,128719.7244340112,124431.61908500495,4288.105349006254,0.0,90304.20379510571,54421.21491396841,39869.98764570811,26040.9740477157,65910.96169342381,19870.655097384224,1450.0,0.0,0.886888054343369,2.882234687409252,0.001494314320929203,1.0,1.0,-5.020694421143503,354335.5145644646,1553493.312539871,4.384243883792919,1553493.312539871,4.384243883792919,0.7630534503423181,0.09231125309572928,3.8603518070141627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8603518070141627,1.2777569866147738,1.2780552719788487,3.0211940513364657,6401.547661433471,15243.107769423557,6489.289812800209,0.0003441336165864351,23392.739395157,2385.395562720909,19396.921513734098,1977.9355349415039,0.8291855513830861,0.8291855513830861,35017.540326500166,35405.22815468563,0.9863312658821307,0.8,4226.24614054029,4273.035954225843,0.9863312658821307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558613065294133,4.976789017166287,-2.3437369069599514,7.320525924126239,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8138492565375745,0.0002868250644249111,197.30320228278592,0.0,0.0,0.0,0.0,9.653828442475831e-05,0.00013689408101379748,0.0005284593130111563,0.0923112524985623,0.0923112524985623,0.0923112524985623,0.09231172282700846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489549.3843781026,595.0554117788873,0.0,0.0923112524985623,0.09231125309572928,0.09231125309572928,0.375,0.375,0.5,9.525630490159585,0.0025111725205988478,0.0025111725205988478,-5.6843418860808015e-12,3.1103767810236604e-06,0.00249712018108994,-5.6843418860808015e-12,26040.9740477157,19870.655097384224,0.7630534503423181,1.0297351526882836,3.9433419981219853,1.0135715825978109,0.6228937761065848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.368352164222,262.368352164222,-10.78164783577796,246.86743986966093,277.8692644587773,120276.98102564049,120275.0642066532,1.9168189872934631,0.0,nan,277.8692644587773,4.719264458777332,271.66889954095535,-1.481100459044626,265.4685346231346,-7.68146537686539,259.2681697053165,-13.881830294683482,253.06780478748715,-20.08219521251283,246.86743986966093,-26.28256013033905,1.0,1.0,26022.012520719443,26022.012520719443,277.1284645730011,3.9784645730011334,277.1284645730011,277.1284645730011,76928.8313338097,76928.80044818144,0.030885628264513798,0.0,8546.071908451686,8546.071908451686,0.8895058315530335,3879.6535660492336,277.1284645730011,3.9784645730011334,1.0,0.002,0.14497364490509418,0.005117057873354016,0.00022462140677613075,0.0017753785929787388,0.11231070338806537,0.11231070338806537,0.0,-2.4513030494333066e-13,1.0,1.0000051191065726,0.002497120186774282,0.09231125309572928,0.0,4.7194673542313325e-07,0.603769886316799,0.0,1601853.0653814266,268.12681156905217,3.1103824653655465e-06,1.0,1279317.8572905627,2619.2524353535214,,,,,,,,,,,,,,,,,2.0,15243.107769423557
